time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.82638;1.0331281446675722;0.9257168970875737;0.8959562683968537;-0.005145856030347857;-0.004981025591448764;1.033777517105336;1.0100286098187499;10.000448116849453;0.8335511847923232;0.015559882594646775;0.015562138949567135;0.8063328011968894;-0.013548002709601718;0.8063166876886094;1.0100333460883462
69.83638;1.0331298055950673;0.9257158445461368;0.8959558733557226;-0.005145855759779061;-0.004981025445790138;1.0337774770757686;1.010028503843376;10.000429661996257;0.8335502618671405;0.015559885972302248;0.015562140316189152;0.8063342136386218;-0.013548002059520545;0.8063162993776358;1.0100332151013947
69.84638;1.0331314513319587;0.9257147365360693;0.8959555121073538;-0.005145855463672333;-0.004981025313928187;1.0337774301033162;1.0100284233311665;10.000411342545073;0.8335493178855023;0.015559889002431207;0.015562141283241734;0.8063356222140758;-0.013548001411811183;0.8063159044956916;1.0100330911106548
69.85638;1.0331330738409896;0.9257135720077758;0.8959551849642748;-0.005145855142772679;-0.004981025195560759;1.0337773751827215;1.0100283665703151;10.000393221799426;0.8335483536059751;0.01555989175342722;0.015562141875916221;0.8063370247980072;-0.013548000767270798;0.8063155015771541;1.0100329698293373
69.86638;1.0331346656680649;0.9257123508549457;0.8959548895767304;-0.005145854798013911;-0.0049810250906856856;1.0337773101453462;1.0100283313642997;10.000375346005496;0.8335473690012823;0.015559894282505678;0.015562142128834286;0.8063384195569762;-0.013548000126515376;0.8063150879625752;1.0100328470260185
69.87638;1.0331362196341578;0.9257110745495214;0.8959546212529954;-0.00514585443037097;-0.004981024999629189;1.0337772316514091;1.0100283157191825;10.00035774564752;0.8335463635052077;0.015559896625174683;0.01556214208890034;0.806339805188658;-0.013547999490009021;0.8063146597398065;1.0100327170663885
69.88638;1.0331377294827846;0.9257097460966767;0.895954373767523;-0.0051458540408775896;-0.004981024922761899;1.0337771355320762;1.0100283182704788;10.000340438480842;0.8335453366006236;0.015559898799620301;0.01556214180853634;0.806341180756147;-0.01354799885831025;0.8063142123101096;1.0100325730288178
69.89638;1.0331391905489082;0.9257083695828012;0.8959541397879943;-0.005145853630744198;-0.004981024860142483;1.0337770174527974;1.0100283378825912;10.000323435849987;0.8335442886262477;0.015559900806009969;0.015562141339801832;0.8063425450623228;-0.013547998232429543;0.806313741796413;1.0100324085138381
69.90638;1.0331405992075098;0.9257069498891284;0.8959539114415002;-0.005145853201493402;-0.004981024811383521;1.0337768729674972;1.0100283736225844;10.000306745010086;0.8335432215158545;0.015559902624083485;0.015562140736941583;0.8063438960727266;-0.013547997614014262;0.8063132464304815;1.0100322194351392
69.91638;1.0331419520319842;0.9257054922246514;0.8959536811173812;-0.005145852754978252;-0.004981024775644307;1.033776697519357;1.0100284247871507;10.000290367023313;0.8335421391866069;0.015559904217500404;0.01556214006144767;0.8063452310396546;-0.013547997005079802;0.8063127268348819;1.010032004451671
69.92638;1.033143245638645;0.9257040016916398;0.895953442457712;-0.005145852293171178;-0.004981024751507215;1.0337764874676152;1.010028490131147;10.000274298329478;0.833541047323504;0.015559905538122898;0.01556213937771579;0.8063465471732394;-0.013547996407576117;0.8063121857025186;1.0100317638839038
69.93638;1.0331444765108841;0.9257024834335675;0.8959531907816788;-0.005145851817917255;-0.004981024737047136;1.0337762412674754;1.010028567818899;10.000258532897599;0.83353995245366;0.01555990653414937;0.015562138741758746;0.8063478420264831;-0.01354799582324711;0.806311627368081;1.0100314978385216
69.94638;1.0331456406018016;0.9257009431308417;0.8959529223640597;-0.005145851330929508;-0.004981024730176741;1.0337759598715617;1.0100286561860976;10.000243063789748;0.8335388609233463;0.015559907169628738;0.015562138196808323;0.8063491134738224;-0.013547995253562177;0.8063110570688113;1.010031205469747
69.95638;1.0331467335752649;0.92569938728267;0.895952633771762;-0.0051458508337976884;-0.004981024728749038;1.033775646914407;1.01002875382918;10.000227886387183;0.8335377782041029;0.015559907438366676;0.015562137785791338;0.8063503594372275;-0.013547994699561652;0.8063104803441333;1.0100308864067242
69.96638;1.0331477513685627;0.9256978232416083;0.8959523223152981;-0.005145850327846071;-0.004981024730304274;1.033775308751887;1.0100288597389329;10.000212995527866;0.8335367083664448;0.015559907352067526;0.015562137570172727;0.8063515773901031;-0.013547994161875026;0.8063099029172293;1.0100305425328902
69.97638;1.033148690238125;0.9256962591196121;0.8959519869329059;-0.005145849814165933;-0.004981024731844759;1.0337749534764031;1.0100289741135364;10.000198380560674;0.8335356538729826;0.01555990691496744;0.015562137625360442;0.8063527641421062;-0.01354799364089581;0.8063093306718951;1.0100301780175045
69.98638;1.0331495469201333;0.9256947035291521;0.895951628157795;-0.005145849293781356;-0.004981024729972839;1.0337745892028114;1.0100290986046099;10.000184026630167;0.8335346158071072;0.015559906113615815;0.015562138010679545;0.8063539161716085;-0.013547993136867012;0.8063087696137214;1.010029798022153
69.99638;1.0331503192042326;0.9256931654330521;0.8959512471542576;-0.005145848767606927;-0.0049810247213911835;1.0337742231246325;1.0100292357991387;10.00016991474593;0.8335335942315275;0.015559904926799647;0.015562138756241703;0.8063550302682546;-0.013547992649781994;0.8063082259336255;1.0100294077228147
70.00638;1.033151006019748;0.9256916540851972;0.8959508452196973;-0.005145848236221273;-0.004981024703361047;1.033773861789832;1.0100293888543257;10.000156021363944;0.833532588482345;0.015559903337376682;0.01556213988484197;0.806356103986423;-0.013547992179291037;0.8063077060235982;1.010029011967363
70.01638;1.0331516073602078;0.9256901787479873;0.8959504241906634;-0.00514584769968448;-0.004981024673749958;1.0337735118176128;1.0100295612591963;10.00014232468274;0.8335315975757307;0.015559901339556174;0.015562141431890728;0.8063571354024096;-0.01354799172476152;0.8063072162022964;1.0100286151010356
70.02638;1.0331521248452882;0.9256887485075282;0.8959499865146624;-0.005145847157587004;-0.004981024630763507;1.0337731805003485;1.0100297568275876;10.000128810030962;0.8335306206135109;0.015559898944805174;0.015562143433164215;0.8063581223429205;-0.013547991285344231;0.8063067619506452;1.01002822113051
70.03638;1.0331525622162767;0.9256873723126112;0.8959495345025585;-0.0051458466092186;-0.004981024572708488;1.03377287589074;1.0100299801051131;10.000115466316595;0.8335296568183714;0.015559896180150233;0.015562145898344806;0.806359061796482;-0.013547990860012897;0.806306347218346;1.0100278341511635
70.04638;1.033152925107574;0.925686058566118;0.8959490700274051;-0.005145846053560978;-0.0049810244979712915;1.0337726059671988;1.010030236032728;10.000102277789336;0.8335287056077361;0.01555989307933546;0.01556214880394465;0.8063599499255928;-0.013547990447712436;0.806305974584287;1.010027458082961
70.05638;1.033153220497193;0.9256848140750562;0.8959485951628925;-0.0051458454892986975;-0.004981024405162021;1.0337723774451473;1.010030528572392;10.00008922025264;0.8335277669509213;0.015559889679489288;0.015562152109038394;0.8063607823855116;-0.013547990047622027;0.8063056456388095;1.0100270956884576
70.06638;1.0331534556976816;0.9256836434637888;0.8959481126778034;-0.005145844915116592;-0.004981024293270737;1.0337721952160506;1.0100308597989818;10.000076263806704;0.8335268412913763;0.01555988602660931;0.015562155774544832;0.8063615545788286;-0.01354798965933339;0.8063053608378034;1.0100267484350525
70.07638;1.033153636648585;0.92568255005571;0.8959476257100735;-0.005145844329945954;-0.004981024161763142;1.0337720622068025;1.010031230253186;10.000063373280641;0.8335259290772614;0.015559882174407227;0.015562159775707551;0.8063622620099746;-0.01354798928276492;0.8063051192365995;1.010026417269376
70.08638;1.0331537670285371;0.925681537088762;0.8959471372079694;-0.005145843733007422;-0.0049810240105624595;1.0337719793097853;1.010031639802293;10.000050505669865;0.8335250307380363;0.015559878170512001;0.015562164104290635;0.8063629008042906;-0.013547988917993255;0.8063049186067617;1.0100261023029862
70.09638;1.0331538488260656;0.9256806077394887;0.8959466499466654;-0.005145843123909099;-0.004981023839833324;1.0337719460231203;1.010032087914691;10.00003761519478;0.8335241470151933;0.015559874048119754;0.015562168762472661;0.8063634679597359;-0.013547988565193356;0.8063047559150829;1.0100258017152652
70.10638;1.0331538827673492;0.9256797645566216;0.8959461668525307;-0.005145842502742756;-0.004981023649800511;1.033771961600666;1.0100325734716284;10.000024659191181;0.8335232790207002;0.015559869826478903;0.015562173757590917;0.8063639610197055;-0.013547988224586046;0.8063046276086411;1.0100255123940818
70.11638;1.0331538684544226;0.9256790095544825;0.8959456911371153;-0.005145841870094491;-0.00498102344081256;1.0337720253729403;1.0100330949381904;10.000011593748283;0.8335224279165903;0.015559865510173106;0.01556217909975895;0.8063643775694833;-0.013547987896335064;0.8063045297360553;1.0100252318044498
70.12638;1.0331538052291838;0.9256783450081834;0.8959452263177674;-0.0051458412271683405;-0.004981023213312784;1.033772136059821;1.0100336508202263;9.999998373340155;0.8335215946522184;0.015559861092614187;0.015562184800936877;0.8063647153360327;-0.013547987580458639;0.8063044585686189;1.010024958345158
70.13638;1.0331536929629213;0.9256777736524903;0.895944775706881;-0.005145840575970381;-0.004981022967458228;1.0337722912105363;1.0100342398553777;9.999984962951228;0.8335207802769321;0.015559856563095019;0.015562190874363717;0.8063649724911517;-0.013547987276801144;0.8063044111750101;1.0100246904937251
70.14638;1.0331535317122853;0.9256772977805816;0.8959443415317747;-0.005145839919260134;-0.004981022702713025;1.0337724874548746;1.0100348606252196;9.999971347340201;0.8335199865436618;0.015559851912036094;0.015562197330607305;0.806365147172587;-0.013547986984997993;0.8063043853574378;1.0100244267667209
70.15638;1.0331533209672332;0.9256769189203863;0.8959439249527675;-0.005145839260209963;-0.004981022417915118;1.033772721407218;1.010035510900533;9.999957526671249;0.8335192160328867;0.01555984714026381;0.015562204168022072;0.8063652369691998;-0.013547986704410705;0.8063043797331915;1.0100241662835774
70.16638;1.03315305934185;0.9256766387191003;0.8959435267835651;-0.005145838601935377;-0.004981022111846693;1.0337729905699975;1.0100361873465347;9.999943503510197;0.8335184716813353;0.015559842270173539;0.015562211365381435;0.8063652395293244;-0.013547986434197992;0.8063043943288006;1.0100239087592413
70.17638;1.0331527447602071;0.9256764596233727;0.8959431476020664;-0.005145837947163159;-0.004981021783740357;1.0337732933868244;1.01003688558672;9.999929273952883;0.8335177560219259;0.015559837353267018;0.0155622188913098;0.8063651534740004;-0.013547986173488137;0.8063044308158852;1.0100236540265146
70.18638;1.0331523746976154;0.9256763847804286;0.8959427872189364;-0.005145837298136356;-0.004981021433306985;1.033773628516523;1.0100376003957086;9.999914827540042;0.8335170707103778;0.015559832468783393;0.015562226719382663;0.8063649784498811;-0.013547985921479811;0.8063044916041592;1.0100234020323553
70.19638;1.0331519458239227;0.9256764174247327;0.8959424444661941;-0.0051458366566071905;-0.004981021060457734;1.0337739945068762;1.0100383259665466;9.999900148291575;0.833516416737497;0.01555982770664498;0.015562234826716986;0.8063647149952614;-0.013547985677555826;0.8063045785049165;1.0100231533976956
70.20638;1.0331514536750435;0.9256765600627294;0.8959421178510262;-0.0051458360238432034;-0.004981020665069349;1.0337743899998453;1.0100390563542692;9.999885213642473;0.8335157944369928;0.0155598231505122;0.015562243184991808;0.8063643647728809;-0.01354798544138478;0.8063046924082017;1.010022909435078
70.21638;1.0331508930139646;0.9256768142392601;0.8959418065386189;-0.005145835400596272;-0.004981020247021362;1.033774813300682;1.0100397861921926;9.999869994105829;0.8335152030503971;0.015559818877106911;0.015562251756459995;0.8063639303244313;-0.013547985212803771;0.8063048337494302;1.0100226714002392
70.22638;1.0331502582493004;0.9256771808995995;0.8959415104954492;-0.0051458347871544225;-0.0049810198064657646;1.0337752619072316;1.0100405109864266;9.999854453907659;0.8335146410828019;0.015559814960827159;0.01556226049284263;0.8063634143732453;-0.01354798499154099;0.8063050027635303;1.0100224400485773
70.23638;1.033149543908027;0.9256776607155358;0.8959412296401112;-0.005145834183615611;-0.004981019344023504;1.0337757333750162;1.0100412264719594;9.999838552370317;0.8335141071086687;0.015559811471226386;0.01556226933997283;0.8063628195340817;-0.013547984777016653;0.8063052000531454;1.0100222157473715
70.24638;1.033148745415203;0.9256782545058332;0.8959409628720142;-0.0051458335900755586;-0.004981018860711256;1.0337762262787125;1.010041927910738;9.99982224795168;0.833513600011777;0.015559808461971848;0.015562278244855808;0.806362148201826;-0.013547984568323557;0.8063054275074977;1.0100219988219306
70.25638;1.0331478593862928;0.9256789634473346;0.8959407074551853;-0.0051458330065447845;-0.004981018357710408;1.0337767398758666;1.010042610188293;9.999805503369222;0.8335131192316905;0.015559805958012747;0.015562287152913015;0.8063614022001346;-0.013547984364354344;0.8063056880306776;1.0100217902354867
70.26638;1.03314688312985;0.9256797883882244;0.8959404590195145;-0.005145832432701523;-0.004981017836248323;1.033777273198266;1.010043268198531;9.99978828738942;0.8335126651762902;0.015559803952376501;0.015562296003001035;0.8063605829478783;-0.013547984164036892;0.8063059843149896;1.0100215918133943
70.27638;1.033145814407291;0.9256807288765286;0.8959402121612033;-0.0051458318675762305;-0.004981017297786557;1.0337778244729185;1.0100438968920638;9.999770577058937;0.8335122392226557;0.015559802417714992;0.015562304737116098;0.8063596923335996;-0.013547983966592882;0.8063063182947395;1.010021405257366
70.28638;1.0331446518888443;0.9256817829486048;0.895939961243812;-0.005145831309537333;-0.004981016744337564;1.0337783913564704;1.0100444916765996;9.999752364872172;0.8335118434650196;0.015559801323915622;0.015562313309617732;0.806358733066239;-0.013547983771769813;0.8063066911880743;1.0100212310313996
70.29638;1.0331433954492855;0.9256829476355827;0.8959397011821536;-0.005145830756655683;-0.004981016178506736;1.0337789716740102;1.0100450493847861;9.999733663638048;0.8335114804227246;0.015559800647203966;0.015562321677071585;0.8063577084349853;-0.013547983580067412;0.806307103465042;1.0100210685815636
70.30638;1.0331420460519023;0.9256842195057076;0.8959394276568903;-0.005145830206942263;-0.004981015603289812;1.033779563717738;1.0100455687655099;9.9997145019987;0.8335111526050764;0.01555980037202545;0.015562329791774436;0.8063566225247768;-0.013547983392833278;0.8063075548138283;1.0100209178436936
70.31638;1.0331406057941845;0.9256855949956891;0.8959391365636328;-0.005145829658361981;-0.004981015021972686;1.0337801659305732;1.0100460502827264;9.999694915349242;0.8335108621028315;0.015559800492561341;0.015562337618176679;0.8063554805119257;-0.01354798321212852;0.8063080440467036;1.0100207803651635
70.32638;1.0331390780454697;0.9256870706247103;0.895938823789654;-0.005145829108888937;-0.004981014438071174;1.0337807760733246;1.0100464955346187;9.999674938557385;0.8335106105884768;0.015559801011072483;0.015562345152301324;0.8063542883729325;-0.013547983040483312;0.8063085690334993;1.0100206587454428
70.33638;1.033137467197534;0.9256886430955071;0.8959384859130494;-0.005145828556623904;-0.0049810138550185875;1.033781390575547;1.0100469063067339;9.999654603354653;0.8335103996043286;0.015559801935756082;0.015562352425902027;0.8063530526764587;-0.013547982880703809;0.8063091269677882;1.010020555123604
70.34638;1.0331357784090884;0.925690309149457;0.8959381209331712;-0.005145827999961418;-0.004981013275705834;1.033782005245935;1.010047283513376;9.99963394445575;0.8335102305689384;0.015559803282011711;0.015562359499344309;0.806351780749891;-0.013547982735871995;0.8063097146232083;1.0100204701021978
70.35638;1.0331340177225887;0.9256920650503219;0.8959377281464386;-0.005145827437765406;-0.004981012702262006;1.0337826166311153;1.0100476264527372;9.999613006293059;0.8335101046525062;0.015559805072487854;0.015562366450096834;0.8063504804108936;-0.013547982609434418;0.8063103281949289;1.0100204024719304
70.36638;1.0331321916355867;0.9256939060638101;0.8959373075684671;-0.005145826869312263;-0.004981012136168072;1.0337832224279662;1.0100479329274683;9.999591839156695;0.8335100228652728;0.015559807335518134;0.015562373360414739;0.8063491591445157;-0.013547982505078925;0.8063109630650431;1.01002034955152
70.37638;1.0331303059133294;0.9256958265224245;0.89593685994542;-0.005145826294008664;-0.004981011578481163;1.03378382094504;1.0100482004247102;9.999570495883392;0.8335099858666191;0.015559810107858315;0.015562380312181252;0.8063478236521422;-0.013547982426427707;0.8063116137748662;1.0100203080097567
70.38638;1.0331283651023342;0.9256978204240943;0.8959363869535658;-0.005145825711193605;-0.004981011030061485;1.0337844104499767;1.0100484273454722;9.999549038322495;0.8335099934153847;0.01555981343728517;0.015562387389960986;0.8063464800574796;-0.013547982376726483;0.8063122743461344;1.0100202746339417
70.39638;1.033126373255839;0.925699882103907;0.8959358906360081;-0.005145825120100339;-0.004981010491781706;1.0337849886618005;1.0100486131592148;9.999527543537146;0.833510043987615;0.015559817375085156;0.01556239467753726;0.8063451340917471;-0.013547982358653324;0.8063129390604881;1.0100202464128438
70.40638;1.0331243346550167;0.9257020065298438;0.8959353729031462;-0.005145824519991935;-0.00498100996460889;1.0337855525329651;1.010048758113695;9.99950610291258;0.8335101348327094;0.015559821966282125;0.015562402241767144;0.8063437909846358;-0.013547982374384477;0.8063136028529566;1.0100202201013417
70.41638;1.0331222539346536;0.9257041887802854;0.8959348356550689;-0.005145823910426488;-0.004981009449576582;1.0337860987702678;1.0100488632770843;9.999484815718864;0.8335102626952027;0.015559827249400865;0.015562410117014962;0.8063424553727034;-0.013547982425651632;0.8063142607160305;1.010020191900758
70.42638;1.0331201362948441;0.9257064229404649;0.8959342810380004;-0.005145823291304672;-0.004981008947924235;1.033786624819534;1.0100489303554523;9.999463781473553;0.8335104244787356;0.015559833256858701;0.01556241829882094;0.8063411313598422;-0.013547982513439975;0.8063149070422398;1.0100201572640783
70.43638;1.033117987702376;0.9257087013801264;0.895933711874039;-0.0051458226626219334;-0.004981008461378359;1.0337871292373428;1.0100489614101635;9.999443096346113;0.8335106167653581;0.015559840005430316;0.015562426746111727;0.8063398227340125;-0.013547982637776172;0.8063155357024058;1.0100201110485456
70.44638;1.0331158144367547;0.9257110150550812;0.8959331317038679;-0.00514582202419432;-0.004981007992123851;1.0337876111311521;1.0100489590835653;9.999422852774142;0.8335108350805044;0.015559847484674651;0.015562435390579788;0.8063385331802143;-0.013547982798168665;0.8063161406333835;1.0100200486823565
70.45638;1.0331136222533615;0.9257133543546284;0.8959325442707218;-0.0051458213755229765;-0.00498100754242806;1.0337880695335973;1.0100489267608814;9.999403141124551;0.8335110741080385;0.015559855658302488;0.015562444147605069;0.8063372663313504;-0.01354798299416583;0.8063167162970396;1.0100199672394023
70.46638;1.0331114160034212;0.9257157097230454;0.8959319536652949;-0.005145820715899664;-0.0049810071142895535;1.0337885031352567;1.0100488682665565;9.999384052988557;0.8335113283962172;0.015559864480479852;0.015562452927800978;0.8063360257871095;-0.013547983225288182;0.8063172576330515;1.0100198650515813
70.47638;1.0331092002836932;0.925718072408262;0.8959313649589652;-0.005145820044656776;-0.004981006709250834;1.0337889102188376;1.010048787903642;9.999365678460647;0.8335115928911165;0.015559873910904359;0.015562461648662181;0.8063348149782509;-0.013547983490645921;0.8063177600906772;1.0100197408212068
70.48638;1.033106980348628;0.9257204354121835;0.8959307839550862;-0.005145819361322207;-0.004981006328345743;1.0337892888959517;1.0100486908620856;9.999348098213284;0.833511862951041;0.015559883919405394;0.015562470238832527;0.8063336370902005;-0.013547983788864765;0.8063182199813139;1.0100195932097973
70.49638;1.0331047621798768;0.9257227939224468;0.8959302160626631;-0.005145818665776408;-0.004981005972115736;1.0337896371837558;1.0100485827689218;9.999331381669702;0.8335121337559468;0.015559894486591268;0.015562478637732463;0.8063324955995878;-0.013547984118293275;0.8063186342843908;1.0100194205095445
70.50638;1.0331025520154187;0.9257251453360252;0.8959296652661944;-0.005145817958495335;-0.0049810056405621165;1.0337899527485337;1.0100484684372273;9.999315592099153;0.8335123997946735;0.015559905598943786;0.015562486796391837;0.8063313949115637;-0.013547984477054981;0.8063189998846741;1.0100192205223997
70.51638;1.0331003560091028;0.9257274887825244;0.8959291338285691;-0.005145817240638102;-0.0049810053331470865;1.0337902329569826;1.0100483514045993;9.999300788952743;0.8335126552384134;0.015559917238294953;0.015562494677422383;0.8063303403594237;-0.01354798486290729;0.806319313130499;1.010018991236313
70.52638;1.033098179935475;0.9257298241068395;0.8959286229642716;-0.005145816514015898;-0.004981005049018196;1.0337904749915638;1.0100482347374211;9.999287020803617;0.8335128952584617;0.015559929379782908;0.015562502253914522;0.8063293377213592;-0.013547985273348304;0.8063195700927687;1.0100187320374658
70.53638;1.0330960288506523;0.9257321515276344;0.8959281339790194;-0.005145815781081111;-0.004981004787213527;1.033790675883397;1.0100481217221828;9.999274317782145;0.8335131172645579;0.015559941996612819;0.015562509506842957;0.8063283926076057;-0.013547985705965077;0.8063197672142138;1.0100184445608664
70.54638;1.0330939072350571;0.9257344718876971;0.8959276688496621;-0.005145815044739336;-0.004981004546571254;1.033790833160645;1.0100480156615885;9.999262697547762;0.8335133208100223;0.015559955058956734;0.015562516421205848;0.8063275099223017;-0.013547986158619975;0.8063199018535804;1.0100181326703037
70.55638;1.0330918194310184;0.9257367862020237;0.8959272301493841;-0.005145814308032885;-0.004981004325484712;1.0337909457659582;1.0100479195509777;9.999252178036457;0.8335135063543687;0.015559968536905356;0.015562522987390855;0.8063266936895495;-0.013547986629459222;0.8063199730188371;1.0100178021460609
70.56638;1.03308976948367;0.925739095012639;0.8959268210188485;-0.0051458135739381435;-0.004981004121968876;1.0337910145417875;1.0100478358084501;9.9992427804056;0.8335136743394111;0.015559982417330958;0.015562529208470992;0.8063259473627737;-0.013547987116963601;0.8063199821933615;1.0100174604251357
70.57638;1.0330877605655635;0.925741398455197;0.8959264448252745;-0.005145812845304718;-0.004981003934176759;1.033791042389254;1.0100477656762565;9.999234522704507;0.8335138253369977;0.015559996718395714;0.015562535103458855;0.8063252742649003;-0.013547987619981106;0.8063199328567197;1.0100171155632565
70.58638;1.033085794364383;0.9257436962907297;0.8959261038438459;-0.005145812124931726;-0.004981003760831885;1.0337910337118161;1.0100477090836313;9.99922741103356;0.8335139605639657;0.015560011486069765;0.015562540698479512;0.8063246775682064;-0.013547988137524202;0.8063198287499671;1.0100167746712607
70.59638;1.0330838703318448;0.9257459875940381;0.89592579820647;-0.005145811415594407;-0.004981003601239908;1.0337909931891134;1.0100476650290242;9.999221430327674;0.8335140819107691;0.01556002677489645;0.015562546016217396;0.8063241597115087;-0.013547988668533031;0.8063196726262845;1.0100164434472123
70.60638;1.033081985484878;0.9257482709284378;0.8959255262494102;-0.005145810719823301;-0.0049810034550637474;1.0337909250137896;1.0100476316626021;9.999216541540306;0.8335141917913715;0.0155600426271002;0.015562551084912661;0.8063237220479296;-0.013547989211939773;0.8063194664683879;1.010016126728915
70.61638;1.0330801355799253;0.9257505448219354;0.8959252852682545;-0.005145810039616312;-0.0049810033221195;1.033790832603981;1.010047606956934;9.999212684227748;0.8335142934565057;0.01556005906841173;0.015562555952306302;0.8063233650726704;-0.013547989766841543;0.8063192126824265;1.0100158286157883
70.62638;1.0330783168408906;0.9257528075988718;0.8959250717888286;-0.005145809376364604;-0.004981003202335683;1.0337907183279704;1.0100475897452068;9.999209780520374;0.8335143911784643;0.015560076119376487;0.01556256067704125;0.8063230884843976;-0.013547990332445603;0.8063189149013963;1.010015552012415
70.63638;1.0330765266032005;0.9257550565165055;0.8959248817002348;-0.005145808731009155;-0.004981003095739411;1.0337905836940833;1.0100475792565133;9.999207745924387;0.8335144897388224;0.015560093797770357;0.015562565319249905;0.8063228907902809;-0.013547990907796119;0.8063185778302147;1.0100152980988815
70.64638;1.033074762514215;0.9257572872115672;0.8959247107887941;-0.005145808104238166;-0.0049810030023961374;1.0337904301715508;1.0100475743658446;9.999206498194358;0.8335145940434854;0.015560112111526992;0.01556256994786097;0.8063227688976078;-0.013547991491625761;0.8063182068338685;1.010015066159799
70.65638;1.0330730212016257;0.9257594942886612;0.8959245556609177;-0.005145807496656691;-0.004981002922411804;1.0337902600773663;1.010047574478181;9.999205955603864;0.8335147090506386;0.01556013107053044;0.01556257463880917;0.8063227181117703;-0.013547992082558524;0.8063178076311996;1.0100148544056782
70.66638;1.0330712973840428;0.9257616725143845;0.8959244144044983;-0.0051458069088882894;-0.004981002855896181;1.0337900770439954;1.0100475805006341;9.999206037619796;0.8335148394051936;0.01556015070982411;0.015562579460189675;0.8063227328510646;-0.013547992679292643;0.8063173856203538;1.0100146612580692
70.67638;1.0330695839711879;0.9257638173824788;0.8959242865202997;-0.00514580634154731;-0.004981002802875244;1.0337898858994443;1.0100475944221767;9.99920667160906;0.8335149893221674;0.015560171089536933;0.015562584470210921;0.8063228077640139;-0.01354799328046058;0.8063169449963985;1.0100144859341762
70.68638;1.033067873303611;0.9257659247166706;0.8959241725335354;-0.0051458057951585465;-0.004981002763296082;1.0337896920797143;1.0100476182767513;9.999207796158004;0.8335151628011539;0.01556019227416753;0.015562589722685604;0.8063229383343913;-0.013547993884431809;0.8063164885457738;1.0100143279038398
70.69638;1.0330661587264414;0.9257679903235222;0.8959240738681665;-0.005145805269931891;-0.004981002737043813;1.0337895013275122;1.0100476533540907;9.999209358038499;0.8335153632364669;0.015560214314474593;0.015562595258109704;0.8063231207340518;-0.013547994489297593;0.8063160180154573;1.0100141856384308
70.70638;1.0330644353356149;0.9257700102875113;0.8959239929050566;-0.005145804765448279;-0.004981002723986191;1.033789319971056;1.0100477000293355;9.999211306177394;0.8335155928635599;0.015560237238467061;0.015562601097293698;0.8063233515581005;-0.013547995092984553;0.8063155346421801;1.0100140561694964
70.71638;1.0330626999567052;0.9257719811298973;0.8959239326594475;-0.005145804280750966;-0.004981002724198278;1.0337891550283975;1.0100477578919083;9.999213590568646;0.8335158528914952;0.01556026104864125;0.015562607254537581;0.8063236278082463;-0.013547995693350037;0.8063150400981219;1.0100139359737992
70.72638;1.0330609510655613;0.925773899323123;0.8959238960058306;-0.005145803814835636;-0.004981002738103621;1.0337890137504102;1.0100478254003333;9.999216164743563;0.8335161439056368;0.015560285722018272;0.015562613748396523;0.8063239470922873;-0.013547996288228744;0.8063145370820146;1.0100138216279198
70.73638;1.0330591890405338;0.925775760767221;0.8959238852510477;-0.005145803366898368;-0.004981002766223398;1.0337889025693932;1.0100478990938957;9.999218983617403;0.8335164662966356;0.015560311213503332;0.015562620596073825;0.8063243079611219;-0.01354799687545373;0.8063140285772966;1.0100137094810109
70.74638;1.033057416146037;0.9257775609430346;0.8959239017918411;-0.005145802936164943;-0.004981002808881078;1.0337888259412296;1.0100479731993537;9.999222000871754;0.8335168209359867;0.015560337463817903;0.01556262780176571;0.8063247100314846;-0.013547997452832009;0.8063135168162802;1.0100135952096263
70.75638;1.0330556353677882;0.925779295650751;0.8959239452482403;-0.005145802521753438;-0.0049810028662860524;1.03378878614505;1.0100480402944765;9.999225168080635;0.8335172093700017;0.015560364404931632;0.015562635348983219;0.8063251535452531;-0.013547998018260853;0.8063130030006427;1.0100134740474727
70.76638;1.0330538492779164;0.9257809618773457;0.8959240135910379;-0.005145802122759038;-0.004981002938727921;1.033788783947818;1.0100480926448256;9.999228431044498;0.8335176330169338;0.015560391962291142;0.015562643197545216;0.8063256386470957;-0.013547998570015839;0.8063124874078399;1.010013341881406
70.77638;1.0330520602872812;0.9257825583260365;0.8959241044809041;-0.005145801738458604;-0.004981003026508152;1.0337888194301068;1.0100481232908183;9.999231726549988;0.8335180924505943;0.015560420063785173;0.015562651279592606;0.806326164957365;-0.013547999106760814;0.8063119696386336;1.010013196564054
70.78638;1.0330502711049283;0.9257840854073466;0.8959242158144429;-0.005145801368613064;-0.0049810031298055816;1.0337888927667234;1.0100481265259793;9.99923498330765;0.8335185877323853;0.015560448649071414;0.015562659498664604;0.8063267314261808;-0.013547999627196198;0.8063114490181276;1.0100130381308445
70.79638;1.033048484621898;0.9257855449816745;0.8959243456979598;-0.005145801013628138;-0.004981003248685498;1.0337890044676157;1.0100480979646105;9.999238127313244;0.8335191192888249;0.015560477666412813;0.015562667744570477;0.806327336211269;-0.013548000129868358;0.8063109250748244;1.0100128678785552
70.80638;1.0330467045979421;0.9257869396603934;0.8959244929869216;-0.005145800674463278;-0.004981003383084508;1.0337891549083837;1.0100480345238068;9.999241089071315;0.8335196883081274;0.015560507066493891;0.01556267591722012;0.8063279766239951;-0.013548000613446012;0.8063103981195712;1.0100126877678004
70.81638;1.0330449372354664;0.9257882716642463;0.8959246575542416;-0.0051458003525130976;-0.004981003532733799;1.0337893438390906;1.0100479345519844;9.999243805854272;0.8335202966077632;0.015560536804427242;0.015562683940555593;0.8063286493083011;-0.01354800107726674;0.8063098694753478;1.010012500558857
70.82638;1.033043191435028;0.9257895422360656;0.8959248397111282;-0.005145800049420112;-0.004981003697132472;1.033789570104394;1.0100477977470994;9.999246221931267;0.8335209463677394;0.015560566843506506;0.015562691766068745;0.8063293506970187;-0.01354800152168447;0.806309341013071;1.0100123099219196
70.83638;1.0330414771239282;0.9257907517637921;0.8959250398729363;-0.0051457997667471896;-0.004981003875474301;1.033789831476712;1.0100476240371303;9.999248297707993;0.8335216395562985;0.015560597151096768;0.01556269936763764;0.8063300772651717;-0.013548001947902734;0.8063088145828934;1.0100121202349586
70.84638;1.0330398037661408;0.9257919000226907;0.8959252588578949;-0.005145799505780387;-0.004981004066502699;1.033790124924629;1.0100474122172485;9.99925002072883;0.8335223775307321;0.015560627686008197;0.015562706725320148;0.8063308252517576;-0.013548002357544553;0.8063082917112852;1.0100119360990765
70.85638;1.0330381800344388;0.9257929866613903;0.8959254978629955;-0.005145799267645946;-0.004981004268514484;1.0337904470727697;1.0100471601210435;9.999251400340404;0.8335231614462707;0.015560658389534285;0.015562713816534936;0.8063315905421178;-0.01354800275241587;0.8063077734818596;1.0100117618570528
70.86638;1.0330366135090427;0.9257940116121693;0.8959257579138405;-0.005145799053471634;-0.00498100447952654;1.0337907942694755;1.0100468655732722;9.999252449694309;0.8335239927061343;0.015560689195895091;0.015562720628094981;0.8063323690354577;-0.01354800313450689;0.8063072609879882;1.010011601882885
70.87638;1.0330351100418487;0.9257949748680168;0.895926039168273;-0.005145798864261522;-0.004981004697386302;1.0337911626548815;1.010046526465637;9.999253173462732;0.8335248724797503;0.015560720052438862;0.015562727168995726;0.8063331567045777;-0.0135480035059581;0.8063067561910849;1.0100114615434082
70.88638;1.0330336735528187;0.9257958764186459;0.895926340483852;-0.005145798700696043;-0.004981004919758523;1.0337915487339193;1.0100461401307692;9.999253564943151;0.8335258005935221;0.01556075092235441;0.015562733469386367;0.8063339496157444;-0.013548003868875806;0.8063062619375672;1.0100113471194685
70.89638;1.0330323065276534;0.9257967168101006;0.8959266597659786;-0.005145798563244159;-0.004981005144146459;1.0337919501638435;1.0100457026025602;9.999253605291464;0.8335267751648308;0.015560781774019919;0.015562739576065026;0.8063347447275504;-0.013548004225217396;0.8063057810068802;1.0100112642761128
70.90638;1.0330310104708367;0.9257974974560188;0.8959269948218022;-0.005145798452350818;-0.004981005368110898;1.0337923661013708;1.0100452084547409;9.999253265091609;0.8335277933566934;0.015560812574477553;0.015562745545383963;0.8063355402334375;-0.013548004576866925;0.8063053156156652;1.0100112168969906
70.91638;1.033029785594972;0.9257982204337404;0.895927344016588;-0.005145798368245826;-0.004981005589424116;1.0337927964911922;1.01004465198051;9.999252512453502;0.8335288521965782;0.015560843282809525;0.015562751427412263;0.8063363346530327;-0.013548004925635702;0.8063048678618232;1.01001120681595
70.92638;1.0330286302011105;0.9257988882831143;0.8959277059840286;-0.005145798310620018;-0.0049810058058425396;1.0337932407718446;1.0100440288667276;9.999251323325305;0.8335299491549144;0.015560873846911648;0.015562757251546192;0.806337126174612;-0.013548005273076319;0.8063044399828739;1.0100112338782603
70.93638;1.0330275404126636;0.9257995037494935;0.8959280787231456;-0.005145798278642823;-0.004981006014748955;1.0337936975699549;1.0100433369141442;9.9992496859108;0.8335310826077187;0.015560904208040606;0.01556276302619372;0.8063379129260886;-0.013548005620313358;0.806304033657599;1.0100112965331625
70.94638;1.0330265106531267;0.9258000692343005;0.8959284597102054;-0.005145798271225467;-0.004981006213034137;1.0337941656520633;1.0100425756824278;9.999247598946194;0.8335322516161254;0.015560934299404241;0.015562768753944084;0.8063386933880499;-0.013548005968051845;0.8063036491095628;1.0100113925660872
70.95638;1.0330255352263944;0.9258005862972063;0.895928846752265;-0.005145798287208123;-0.0049810063973465945;1.0337946445940396;1.0100417455207136;9.999245071799079;0.833533455187095;0.015560964038342737;0.01556277444663822;0.8063394663375449;-0.01354800631680362;0.8063032852409623;1.0100115192120152
70.96638;1.0330246096530713;0.925801055496876;0.8959292381524575;-0.005145798325382946;-0.004981006564448129;1.0337951342590361;1.010040846442036;9.999242130103125;0.8335346922670122;0.015560993326555469;0.015562780121075757;0.8063402303310072;-0.01354800666707024;0.8063029408101047;1.010011673250548
70.97638;1.0330237303826046;0.9258014767619539;0.8959296324696189;-0.00514579838449247;-0.004981006711228752;1.0337956338013898;1.0100398774706199;9.99923881460698;0.8335359626686175;0.015561022065783614;0.015562785787075494;0.8063409833280474;-0.013548007019216208;0.8063026154415192;1.0100118516046594
70.98638;1.033022894354767;0.9258018503762475;0.895930028567169;-0.005145798463283528;-0.004981006834600234;1.033796141111762;1.0100388370358706;9.999235165948265;0.8335372676358558;0.015561050182274293;0.015562791447551242;0.8063417227770611;-0.013548007373286552;0.8063023096977326;1.0100120516256825
70.99638;1.0330220990963197;0.9258021773974154;0.8959304257608087;-0.005145798560490157;-0.004981006931708316;1.0337966529370386;1.0100377242000618;9.999231214034893;0.8335386092312557;0.015561077642252608;0.015562797100427314;0.8063424459951167;-0.013548007728989613;0.8063020245965765;1.0100122709701422
71.00638;1.0330213420582066;0.925802458646456;0.8959308236822955;-0.0051457986747383356;-0.004981007000251287;1.033797165759623;1.0100365392433917;9.999226981515779;0.8335399890587916;0.015561104451420659;0.01556280273447241;0.8063431506888137;-0.01354800808573171;0.8063017613440006;1.0100125078875535
71.01638;1.0330206199115388;0.925802693731323;0.8959312220830711;-0.005145798804520672;-0.004981007038611768;1.03379767678976;1.0100352830627823;9.99922248752235;0.8335414075527322;0.01556113064392357;0.015562808331221164;0.8063438353779068;-0.013548008442745868;0.8063015216555711;1.0100127617464474
71.02638;1.0330199291414113;0.9258028812507352;0.8959316207990101;-0.005145798948300531;-0.0049810070458286265;1.0337981837078516;1.0100339566753938;9.999217747933503;0.8335428642919551;0.015561156261377145;0.015562813872227155;0.8063444994114858;-0.013548008799279362;0.8063013081663767;1.0100130328948962
71.03638;1.0330192672960237;0.9258030193753829;0.8959320194786896;-0.0051457991046796195;-0.0049810070215020345;1.033798683571718;1.0100325612788075;9.999212772815905;0.8335443581170547;0.015561181328268045;0.015562819340303043;0.806345142593668;-0.013548009154581332;0.8063011240802024;1.0100133218425278
71.04638;1.0330186340226684;0.9258031059692062;0.8959324173212263;-0.005145799272450418;-0.004981006965803696;1.033799172457625;1.0100310980254679;9.999207559731952;0.8335458863190371;0.01556120584571821;0.015562824712327204;0.8063457650805188;-0.01354800950778529;0.8063009721195958;1.0100136288488148
71.05638;1.0330180313611717;0.9258031383168281;0.8959328134009097;-0.005145799450445676;-0.0049810068796373305;1.0337996456185452;1.0100295674523325;9.999202093519662;0.83354744412628;0.015561229815616142;0.015562829945665475;0.806346367687164;-0.013548009857950976;0.8063008535914703;1.0100139541293358
71.06638;1.0330174630484077;0.9258031130727268;0.8959332070627037;-0.005145799637467447;-0.004981006764640159;1.0338000974207437;1.0100279692987537;9.999196354431438;0.8335490252223876;0.015561253271057384;0.015562834971208871;0.8063469517437971;-0.01354801020422254;0.8063007682263372;1.010014297978567
71.07638;1.033016933718598;0.9258030266677271;0.8959335977647265;-0.005145799832527214;-0.004981006622844459;1.0338005217540147;1.010026303088137;9.99919032434823;0.8335506225419829;0.01556127628022768;0.015562839705269099;0.806347518534597;-0.013548010545977684;0.8063007151494055;1.0100146609602474
71.08638;1.0330164484289122;0.9258028759538415;0.8959339848145664;-0.005145800035086883;-0.004981006456270068;1.0338009129201442;1.0100245693257865;9.999183992551405;0.8335522289892727;0.015561298926746124;0.015562844068447844;0.8063480690648696;-0.013548010882882619;0.8063006943443356;1.010015044090563
71.09638;1.0330160119226255;0.9258026586545088;0.8959343676049704;-0.005145800245033609;-0.004981006266726229;1.0338012657434092;1.0100227703813731;9.999177366043671;0.8335538379002297;0.01556132128679942;0.01556284799193177;0.8063486040686608;-0.013548011214793041;0.806300707186732;1.0100154484487756
71.10638;1.0330156279609315;0.9258023728755481;0.895934745654532;-0.00514580046246991;-0.0049810060558052585;1.0338015751162652;1.0100209104256286;9.999170477341046;0.8335554426227509;0.01556134341132023;0.015562851408390622;0.8063491242260825;-0.013548011541607032;0.8063007557972977;1.0100158749520178
71.11638;1.0330152991458534;0.9258020164208411;0.8959351179974534;-0.005145800687375711;-0.004981005824885091;1.0338018359155026;1.0100189949297795;9.99916338052716;0.8335570356868343;0.015561365322464165;0.015562854242244517;0.8063496305506798;-0.013548011863241205;0.8063008422576041;1.0100163248422778
71.12638;1.0330150266623388;0.9258015872092241;0.8959354832240732;-0.005145800919306731;-0.004981005575042025;1.0338020431538124;1.0100170302453877;9.999156137625615;0.8335586089752116;0.015561387024839281;0.015562856410805915;0.8063501242249773;-0.013548012179696901;0.8063009685270498;1.0100167995333664
71.13638;1.0330148097788303;0.9258010839733466;0.8959358403047791;-0.0051458011573998945;-0.004981005307075251;1.0338021925508853;1.0100150231650131;9.999148806824326;0.8335601548601838;0.015561408514194252;0.01556285783243399;0.8063506062987532;-0.013548012490950053;0.8063011367423746;1.0100172995892662
71.14638;1.0330146456769318;0.925800506485294;0.8959361887916425;-0.005145801400712521;-0.004981005021797583;1.0338022816492254;1.0100129796499926;9.999141437605719;0.8335616666968452;0.01556142977935005;0.015562858429470442;0.8063510781143564;-0.01354801279668514;0.806301349132741;1.0100178249575165
71.15638;1.0330145299671063;0.9257998557337397;0.8959365284978732;-0.005145801648621377;-0.0049810047203002585;1.0338023101775102;1.0100109031832005;9.999134065782831;0.8335631382425694;0.015561450808900291;0.015562858121367899;0.8063515415175775;-0.01354801309626426;0.8063016079184744;1.0100183764926143
71.16638;1.0330144575901439;0.9257991338676665;0.895936859314883;-0.0051458019009590775;-0.00498100440394528;1.033802279040636;1.0100087949023728;9.999126708951023;0.8335645633771693;0.015561471601208604;0.01556285682523774;0.8063519982109566;-0.013548013388898836;0.806301915397418;1.0100189562864539
71.17638;1.0330144236879952;0.9257983436412244;0.8959371808742227;-0.005145802157954852;-0.0049810040741334344;1.0338021892871647;1.0100066555413592;9.99911936907944;0.8335659366143964;0.015561492167637353;0.01556285447084957;0.8063524493152197;-0.013548013673791992;0.806302273565781;1.010019566498759
71.18638;1.033014423998641;0.9257974874764948;0.8959374922802831;-0.005145802420246336;-0.004981003732030362;1.0338020423184056;1.0100044867874791;9.999112036675006;0.8335672534299574;0.015561512533704537;0.015562851007016527;0.8063528954805035;-0.013548013950331608;0.8063026839579444;1.0100202084020442
71.19638;1.0330144542582242;0.925796566652868;0.8959377925968803;-0.005145802688781998;-0.0049810033785785135;1.033801840916207;1.0100022910215605;9.99910469100062;0.8335685100684839;0.015561532747242823;0.015562846392273715;0.806353337012088;-0.013548014218246395;0.8063031481380972;1.0100208823832104
71.20638;1.033014509202947;0.9257955817977818;0.8959380815422702;-0.005145802964501877;-0.004981003014764925;1.0338015894226322;1.010000070653433;9.999097301622784;0.8335697033439287;0.015561552887568665;0.015562840590734374;0.80635377412691;-0.013548014477661565;0.8063036676387102;1.0100215887517772
71.21638;1.0330145821652845;0.9257945341597084;0.8959383595451359;-0.005145803248236402;-0.004981002641776991;1.0338012922647934;1.0099978278387376;9.999089835881522;0.8335708305386872;0.015561573063071495;0.01556283358203912;0.8063542073871848;-0.013548014729069151;0.806304243362967;1.0100223289492378
71.22638;1.0330146653191459;0.9257934255151389;0.8959386277046212;-0.005145803540855601;-0.004981002260923986;1.0338009520218878;1.009995564439415;9.999082266593804;0.8335718889961753;0.015561593400175442;0.015562825371293833;0.8063546380317852;-0.013548014973030554;0.8063048753768184;1.0100231062645089
71.23638;1.033014750569677;0.9257922570063107;0.8959388880150345;-0.005145803843192653;-0.004981001873431489;1.0338005686211018;1.0099932826206715;9.999074572796962;0.8335728752987809;0.015561614037463985;0.01556281598389756;0.8063550677986537;-0.01354801520989694;0.8063055630705345;1.01002392507551
71.24638;1.0330148307452738;0.9257910286849975;0.8959391429788408;-0.0051458041557741335;-0.004981001480255171;1.0338001401186423;1.0099909860127247;9.999066738629221;0.8335737847630609;0.015561635120123608;0.015562805448893574;0.8063554979510068;-0.013548015439908061;0.8063063054074922;1.0100247890135743
71.25638;1.0330148996156494;0.9257897398865709;0.8959393944746823;-0.005145804478738336;-0.004981001081896528;1.0337996643568068;1.009988680259532;9.999058753697144;0.8335746119220744;0.015561656788457173;0.015562793789531479;0.8063559284785802;-0.01354801566333632;0.806307101063216;1.010025699856588
71.26638;1.0330149507270636;0.9257883901750844;0.8959396428860484;-0.0051458048119443845;-0.0049810006782488436;1.0337991400775626;1.00998637215218;9.99905060805551;0.833575351582284;0.015561679175027652;0.015562781029918808;0.8063563582658864;-0.01354801588038702;0.8063079483241697;1.010026657793847
71.27638;1.0330149773239994;0.925786980484153;0.8959398872150666;-0.005145805154990265;-0.004981000268700115;1.0337985667109095;1.009984068100342;9.99904228208842;0.8335759999467208;0.01556170241296469;0.015562767203919385;0.8063567854982662;-0.013548016091084088;0.8063088448240142;1.0100276620848656
71.28638;1.033014973489266;0.9257855132231438;0.8959401259895619;-0.005145805507017055;-0.004980999852451282;1.0337979437647267;1.0099817734041736;9.999033741736675;0.8335765556663324;0.015561726640463574;0.015562752353139558;0.8063572077133127;-0.0135480162953895;0.8063097873118871;1.0100287114693782
71.29638;1.0330149346472177;0.9257839913398181;0.8959403579247435;-0.005145805866598097;-0.004980999428832641;1.0337972710619943;1.0099794926265988;9.999024944730065;0.8335770199801106;0.015561751994435939;0.015562736524619975;0.8063576218072896;-0.013548016493339856;0.8063107718533783;1.0100298043964164
71.30638;1.033014857603464;0.9257824177618054;0.8959405818873145;-0.005145806232001027;-0.004980998997547588;1.033796549982237;1.0099772304886736;9.999015852891935;0.8335773953186676;0.015561778599166335;0.015562719780835175;0.8063580246692814;-0.013548016684944162;0.8063117946332836;1.010030939532272
71.31638;1.0330147405946384;0.925780795637941;0.8959407970030333;-0.005145806601498793;-0.004980998558824067;1.0337957846660872;1.0099749928321098;9.999006444557642;0.8335776836594678;0.015561806561023335;0.015562702207572164;0.8063584144140705;-0.013548016870080679;0.8063128527504139;1.0100321165059225
71.32638;1.0330145828566122;0.92577912888671;0.8959410030003998;-0.005145806973458411;-0.004980998113490596;1.0337949816276573;1.009972787077492;9.998996721885053;0.8335778863270386;0.015561835967484223;0.015562683900191089;0.8063587912612384;-0.013548017048565661;0.8063139443267995;1.0100333357685138
71.33638;1.0330143841724242;0.9257774226632499;0.8959411998944515;-0.0051458073464486255;-0.0049809976631255614;1.0337941483831987;1.0099706218781879;9.998986707908777;0.833578004995438;0.015561866878550887;0.01556266494238377;0.8063591575217928;-0.01354801722022558;0.8063150680392711;1.0100345975561322
71.34638;1.0330141447239631;0.9257756832165654;0.8959413873764835;-0.005145807719365478;-0.0049809972102588945;1.033793293325959;1.009968506385125;9.998976438291633;0.8335780425319433;0.01556189931778769;0.015562645396287753;0.8063595168772457;-0.013548017384919574;0.806316222535052;1.0100359011815099
71.35638;1.0330138650539833;0.9257739171293958;0.8959415648578171;-0.005145808091393467;-0.004980996758188691;1.0337924258836944;1.0099664497141776;9.998965957262811;0.8335780030688619;0.015561933274645497;0.015562625298351921;0.806359873383602;-0.013548017542585439;0.8063174061178138;1.010037244908898
71.36638;1.0330135461626566;0.9257721307185076;0.8959417317967119;-0.005145808461963694;-0.004980996310429485;1.0337915546741723;1.0099644608262157;9.998955318861503;0.8335778917322128;0.01556196870682445;0.015562604667364194;0.8063602304931504;-0.013548017693274078;0.8063186170458096;1.0100386265613046
71.37638;1.0330131893004284;0.9257703298574249;0.8959418875760986;-0.0051458088308518925;-0.004980995870393334;1.033790685361828;1.009962548601577;9.998944590588911;0.8335777147721991;0.015562005541284452;0.01556258353117202;0.8063605903467156;-0.013548017837082172;0.806319854168507;1.0100400444632598
71.38638;1.0330127955584283;0.9257685198289686;0.8959420309824065;-0.005145809198262852;-0.00498099544128693;1.033789820588885;1.0099607216555426;9.998933855964992;0.833577479839564;0.015562043683349845;0.015562561950066818;0.8063609536670412;-0.013548017973964589;0.8063211171640986;1.0100414969875902
