time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.39638;1.0330123661021475;0.9257667053568759;0.895942159762658;-0.005145809564748541;-0.004980995025849187;1.033788960974482;1.0099589877471133;9.998923212719047;0.8335771953245994;0.015562083024157623;0.01556254001701642;0.8063613201295761;-0.013548018103517329;0.8063224061181256;1.0100429812981044
71.40638;1.0330119031255638;0.9257648912617173;0.8959422707920722;-0.005145809930987588;-0.004980994626089791;1.033788105629779;1.0099573534766964;9.998912767243668;0.8335768691173365;0.01556212344821563;0.015562517836329193;0.8063616890341792;-0.013548018224929303;0.8063237209389142;1.010044493408349
71.41638;1.0330114105152743;0.9257630831265921;0.8959423611127757;-0.005145810297507415;-0.004980994243237066;1.0337872522378557;1.0099558244536675;9.998902624751713;0.8335765081278266;0.015562164851370946;0.015562495501890816;0.8063620600019394;-0.013548018337211374;0.8063250612989483;1.0100460288970765
71.42638;1.033010893521257;0.9257612867603056;0.8959424291529212;-0.005145810664512314;-0.0049809938777809586;1.0337863972504509;1.009954405416022;9.998892879437776;0.8335761185397871;0.015562207150745497;0.015562473088810706;0.8063624331043461;-0.013548018439423564;0.8063264269686337;1.0100475830477873
71.43638;1.0330103583631896;0.9257595068314537;0.8959424750577378;-0.0051458110319842;-0.004980993529587801;1.0337855361697805;1.0099531005978206;9.998883615310154;0.8335757061713591;0.015562250277053803;0.015562450649538264;0.8063628086111958;-0.013548018530642218;0.8063278180240631;1.010049150831476
71.44638;1.0330098124933873;0.9257577462787766;0.8959425002792406;-0.005145811399947357;-0.004980993198201737;1.0337846637609578;1.0099519143004458;9.998874914147356;0.833575276540873;0.015562294168026224;0.015562428217560329;0.8063631868402958;-0.013548018609965178;0.8063292349204593;1.010050726865761
71.45638;1.0330092647877211;0.9257560067624713;0.895942507218277;-0.0051458117686875565;-0.00498099288322814;1.033783774898781;1.0099508511078792;9.998866860529017;0.8335748345975736;0.015562338765430894;0.015562405824665702;0.8063635678910104;-0.013548018676719474;0.806330678387861;1.0100523052111003
71.46638;1.0330087251075628;0.9257542892695517;0.8959424989125311;-0.005145812138779282;-0.004980992584523287;1.0337828663438562;1.0099499158944552;9.99885954153437;0.8335743848610331;0.015562384005359918;0.015562383512964385;0.8063639511682851;-0.013548018730512866;0.8063321490249126;1.0100538794055944
71.47638;1.0330082035786932;0.9257525939950328;0.895942478643921;-0.005145812510917729;-0.004980992302175668;1.0337819382839242;1.009949113782154;9.998853038447132;0.8335739315504473;0.015562429808328171;0.015562361330706964;0.8063643351547941;-0.013548018771065819;0.8063336470381227;1.01005544304219
71.48638;1.0330077101057265;0.9257509195420157;0.8959424498769397;-0.005145812885771238;-0.0049809920364284905;1.0337809945376764;1.0099484500259865;9.998847415015529;0.8335734778347256;0.015562476080830084;0.015562339323292812;0.806364717658208;-0.013548018798094686;0.8063351727046387;1.010056990772803
71.49638;1.0330072538011867;0.925749262828873;0.895942416504412;-0.005145813263957253;-0.004980991787656507;1.033780041578556;1.0099479299326128;9.998842711685214;0.8335730255307428;0.015562522728689842;0.015562317531526548;0.8063650962565595;-0.013548018811289671;0.8063367271661127;1.0100585190319376
71.50638;1.0330068420696945;0.9257476198313479;0.8959423829269026;-0.0051458136460875315;-0.00498099155648296;1.0337790872780048;1.0099475587398896;9.998838947061627;0.8335725760046974;0.015562569668167847;0.015562296001225873;0.8063654687407217;-0.013548018810302875;0.8063383124229225;1.0100600258986618
71.51638;1.0330064802262595;0.9257459861038627;0.8959423540262721;-0.005145814032724216;-0.004980991343855755;1.033778139812606;1.009947341406872;9.99883612579478;0.8335721310529226;0.01556261682250903;0.015562274791256875;0.8063658334364197;-0.013548018794675569;0.8063399303200842;1.0100615106677682
71.52638;1.0330061719990586;0.9257443572062217;0.8959423354496033;-0.0051458144240877505;-0.004980991150893969;1.033777206733234;1.0099472824174112;9.998834248092955;0.8335716932733379;0.015562664116628292;0.015562253968216502;0.8063661890960229;-0.013548018763772257;0.8063415814337914;1.010062973539842
71.53638;1.0330059203232564;0.925742729043878;0.8959423337456844;-0.005145814819871114;-0.004980990978602973;1.0337762943958735;1.0099473854614567;9.998833313567932;0.8335712663228708;0.015562711478359645;0.015562233600802918;0.8063665343972481;-0.013548018716862594;0.8063432645137975;1.0100644150058957
71.54638;1.0330057280051597;0.9257410976508799;0.8959423554904362;-0.005145815219572048;-0.0049809908276565885;1.0337754079561867;1.009947653120861;9.99883332088521;0.8335708552559792;0.015562758824798205;0.015562213762898259;0.8063668676825088;-0.013548018653194003;0.8063449765412783;1.0100658348186424
71.55638;1.0330055979740174;0.9257394587262772;0.8959424060266343;-0.005145815622996784;-0.004980990698436038;1.0337745517942716;1.0099480866234172;9.998834266287854;0.8335704664408183;0.015562806033588224;0.015562194539960314;0.8063671872558847;-0.013548018571889017;0.8063467131413068;1.0100672310143832
71.56638;1.0330055330083396;0.9257378072459704;0.8959424887013654;-0.005145816030444656;-0.004980990591249875;1.0337737298538858;1.0099486850379864;9.998836139651651;0.8335701064841285;0.015562852934921118;0.015562176033021307;0.8063674918213958;-0.01354801847184392;0.8063484692059077;1.0100685997021623
71.57638;1.0330055352472873;0.925736137297688;0.8959426045964461;-0.005145816442662017;-0.004980990506470092;1.0337729457245213;1.009949444707913;9.998838921096546;0.833569780908987;0.015562899333013214;0.015562158351391268;0.8063677807583604;-0.01354801835190341;0.8063502397130439;1.010069935750183
71.58638;1.0330056061865318;0.9257344424845757;0.895942753147342;-0.005145816860747728;-0.00498099044451427;1.0337722025796905;1.0099503600803084;9.998842585516131;0.8335694936995777;0.015562945030413722;0.01556214159596349;0.8063680541255184;-0.01354801821121449;0.8063520201352681;1.0100712332707757
71.59638;1.0330057470548315;0.9257327165571011;0.895942933372588;-0.005145817285984102;-0.004980990405778241;1.033771502672369;1.009951424518134;9.998847113954339;0.83356924757031;0.015562989838281416;0.015562125846822747;0.8063683122643199;-0.013548018049319443;0.8063538060201281;1.0100724851694554
71.60638;1.0330059583215931;0.9257309535913644;0.895943144219537;-0.005145817719612419;-0.004980990390645412;1.033770846775316;1.0099526301849113;9.998852504060586;0.8335690443790871;0.015563033574824135;0.01556211116049584;0.8063685553852447;-0.013548017865993028;0.8063555926528626;1.0100736829493768
71.61638;1.0330062386474828;0.925729147844177;0.8959433837862322;-0.005145818162462934;-0.004980990399556777;1.0337702344292892;1.0099539681134115;9.998858773719583;0.8335688857336515;0.015563076064148315;0.015562097574446142;0.8063687836858033;-0.013548017661193953;0.8063573754454092;1.0100748177393104
71.62638;1.0330065852366266;0.9257272939634207;0.8959436485739297;-0.005145818614552527;-0.0049809904329635455;1.0337696645210515;1.009955428807565;9.998865954165678;0.8335687735252509;0.015563117146395637;0.015562085113360618;0.8063689976785949;-0.013548017435183494;0.8063591499752233;1.0100758817302629
71.63638;1.0330069955417207;0.9257253875725112;0.8959439332743797;-0.005145819075055373;-0.004980990491121484;1.0337691354919456;1.009957003021465;9.998874080023048;0.833568709740481;0.015563156688424477;0.015562073790746834;0.8063691977071262;-0.013548017188595222;0.806360911226031;1.0100768689247046
71.64638;1.0330074683169033;0.9257234256475138;0.895944231178396;-0.005145819542509044;-0.0049809905739732025;1.033768645577629;1.0099586822645181;9.998883187274288;0.8335686957832986;0.015563194576931767;0.015562063607861333;0.8063693827784231;-0.01354801692228495;0.8063626532277332;1.0100777748673475
71.65638;1.033008003272909;0.9257214068510454;0.8959445352147457;-0.005145820014947539;-0.004980990681238146;1.0337681931104117;1.009960458451817;9.998893314101181;0.8335687320733614;0.015563230703348972;0.015562054552354508;0.8063695502029531;-0.01354801663716479;0.8063643695418455;1.0100785961939212
71.66638;1.0330086002438814;0.9257193318872206;0.8959448387291921;-0.005145820490033526;-0.004980990812492674;1.0337677765031157;1.0099623232547188;9.998904494896886;0.8335688181661086;0.015563264961342357;0.015562046596422541;0.8063696965066298;-0.013548016334331298;0.806366053928353;1.0100793308107816
71.67638;1.0330092585849378;0.9257172033166227;0.8959451354900881;-0.00514582096518846;-0.004980990967190847;1.0337673942664964;1.0099642682495011;9.998916747713418;0.8335689532528879;0.01556329725169486;0.01556203970902437;0.8063698187023002;-0.01354801601536488;0.8063677006688706;1.0100799784724148
71.68638;1.0330099770148804;0.9257150249453198;0.8959454197167976;-0.005145821437672161;-0.004980991144792683;1.0337670449827527;1.0099662853308085;9.998930062781012;0.8335691367763922;0.015563327485009581;0.015562033879097553;0.8063699149176965;-0.013548015682469026;0.8063693045985033;1.010080541126787
71.69638;1.0330107540745077;0.9257128011981426;0.8959456863511238;-0.0051458219046184315;-0.00498099134487251;1.0337667264550823;1.0099683664264285;9.998944400421468;0.8335693687263953;0.01556335558619166;0.01556202911640576;0.8063699839060905;-0.013548015338272379;0.8063708611639174;1.0100810223588077
71.70638;1.0330115887287101;0.9257105365461618;0.8959459307703233;-0.005145822363096274;-0.004980991567009652;1.0337664348598212;1.009970503129467;9.998959699223786;0.8335696493827507;0.015563381491592348;0.015562025433841133;0.8063700242301097;-0.013548014985458875;0.8063723666022435;1.0100814260921642
71.71638;1.0330124805373762;0.9257082352002183;0.895946148305058;-0.005145822810333428;-0.004980991810609769;1.0337661657003547;1.0099726868907761;9.998975887082077;0.8335699788172578;0.015563405141425528;0.015562022846014075;0.8063700342268066;-0.013548014626635001;0.8063738180196705;1.0100817554701857
71.72638;1.0330134295870028;0.9257059012185563;0.8959463346430927;-0.005145823244040144;-0.004980992074856621;1.0337659157380077;1.00997490938121;9.998992885812129;0.8335703567495271;0.01556342648906855;0.01556202137894675;0.8063700124301363;-0.013548014264568798;0.8063752130799879;1.0100820125051195
71.73638;1.0330144365240705;0.9257035383950237;0.8959464866063789;-0.00514582366266554;-0.004980992358883423;1.0337656833438162;1.009977162541981;9.999010611750696;0.8335707828303367;0.015563445515032075;0.015562021066702195;0.8063699577107327;-0.013548013902439024;0.8063765496197616;1.010082198525937
71.74638;1.033015502571466;0.9257011496497118;0.8959466021977606;-0.0051458240653451765;-0.0049809926620047115;1.0337654671898324;1.0099794385029928;9.99902898171244;0.8335712568051796;0.015563462225096766;0.015562021941526144;0.8063698690978384;-0.013548013543690717;0.8063778255431091;1.010082314939786
71.75638;1.0330166292611889;0.9256987367337539;0.8959466799140025;-0.00514582445143454;-0.0049809929836709755;1.0337652655033787;1.009981729837663;9.999047918293718;0.8335717782764938;0.015563476647438146;0.01556202402633341;0.8063697454042894;-0.01354801319167939;0.8063790386191225;1.0100823638788947
71.76638;1.0330178183170786;0.9256963003680496;0.895946718019133;-0.005145824820023956;-0.004980993323328687;1.0337650768547493;1.0099840300402345;9.99906734788166;0.8335723465104283;0.01556348883634516;0.015562027324744543;0.8063695851573637;-0.013548012849469592;0.8063801861456098;1.010082348197798
71.77638;1.0330190718905907;0.9256938402044449;0.8959467142615065;-0.005145825169800453;-0.004980993680442936;1.0337649013810872;1.0099863337297266;9.999087200211061;0.8335729607949198;0.01556349886699698;0.015562031818961188;0.8063693870037937;-0.013548012519730888;0.8063812650110113;1.0100822702382342
71.78638;1.033020392441981;0.9256913549433985;0.8959466659781705;-0.005145825499324694;-0.004980994054453661;1.033764740854589;1.0099886364153574;9.999107412418105;0.8335736207969752;0.015563506821568767;0.01556203747757796;0.8063691495723809;-0.013548012204681503;0.8063822722070417;1.010082130632873
71.79638;1.0330217823029153;0.9256888430738057;0.8959465705048508;-0.005145825807583443;-0.00498099444468971;1.033764597178981;1.0099909340851416;9.999127930230351;0.8335743262486961;0.015563512777171174;0.015562044252687314;0.806368870717372;-0.01354801190605781;0.8063832055036506;1.0100819286056677
71.80638;1.0330232433981095;0.9256863036834666;0.8959464258096784;-0.005145826094274782;-0.0049809948504236515;1.0337644706659546;1.0099932227211854;9.999148708003803;0.8335750766412591;0.015563516802528423;0.015562052071545601;0.8063685473852772;-0.013548011625067904;0.8063840642061753;1.010081662809359
71.81638;1.0330247769334124;0.9256837367120484;0.8959462306757713;-0.005145826359605911;-0.004980995270888716;1.033764359196785;1.0099954981679846;9.999169713825948;0.8335758712419523;0.015563518963337953;0.01556206084363111;0.8063681761918222;-0.013548011362420927;0.8063848494941759;1.0100813319864868
71.82638;1.0330263830508672;0.9256811424119075;0.8959459840540934;-0.005145826604059692;-0.004980995705154109;1.0337642585428517;1.009997756680673;9.999190931758255;0.8335767086954915;0.01556351932120669;0.01556207047880878;0.80636775406859;-0.013548011118292189;0.8063855636983313;1.010080935919869
71.83638;1.0330280607577629;0.925678520613034;0.8959456848889553;-0.005145826828308654;-0.004980996152034437;1.0337641637863233;1.0099999953429555;9.99921235389719;0.8335775866822623;0.015563517931749652;0.015562080906320408;0.8063672788453312;-0.013548010892189459;0.8063862091171985;1.0100804762690658
71.84638;1.033029808189506;0.9256758709903724;0.8959453331179842;-0.005145827033110604;-0.004980996610197706;1.0337640704492004;1.0100022120072467;9.999233970445623;0.8335785024550498;0.01556351485658713;0.015562092082392157;0.8063667493638553;-0.013548010683022122;0.8063867876069621;1.010079956399145
71.85638;1.0330316229919552;0.9256731938626704;0.8959449298776888;-0.005145827219185801;-0.004980997078474994;1.0337639743937963;1.0100044050282533;9.999255762561882;0.8335794532736988;0.015563510171065949;0.015562103979923586;0.8063661651955311;-0.013548010489494266;0.8063873010409877;1.0100793799254053
71.86638;1.033033502432738;0.9256704901878817;0.8959444762597757;-0.005145827387103948;-0.004980997556083106;1.0337638719838913;1.0100065727255851;9.999277696816913;0.8335804361281489;0.015563503960025454;0.015562116579912523;0.8063655264903835;-0.013548010310537891;0.8063877516733033;1.0100787494166965
71.87638;1.0330354432492006;0.925667761487223;0.895943972701469;-0.0051458275372410645;-0.004980998042457918;1.0337637614089437;1.0100087129804622;9.99929972436558;0.8335814476735054;0.0155634963173108;0.015562129872365795;0.8063648334345492;-0.013548010145358403;0.8063881421021393;1.01007806731147
71.88638;1.0330374418169905;0.9256650106295203;0.8959434196835231;-0.005145827669876453;-0.004980998536956003;1.033763643326567;1.0100108233504355;9.9993217844255;0.8335824845782152;0.015563487346243021;0.015562143850035048;0.8063640853670467;-0.013548009993163263;0.8063884751962075;1.0100773378922157
71.89638;1.033039494848769;0.9256622421838928;0.8959428186848961;-0.0051458277853048935;-0.004980999038824103;1.0337635199272568;1.010012901085542;9.999343810223758;0.8335835438389874;0.015563477152926775;0.015562158495052021;0.8063632806833132;-0.013548009852981402;0.8063887538435891;1.0100765672830243
71.90638;1.033041599894931;0.9256594615528391;0.8959421726034938;-0.005145827883923649;-0.004980999547298483;1.0337633938752102;1.0100149430446994;9.99936573730892;0.8335846227694187;0.015563465842190208;0.015562173779260885;0.8063624175087896;-0.013548009723663643;0.806388980673533;1.0100757616880143
71.91638;1.0330437551245317;0.9256566740636678;0.8959414853946291;-0.005145827966397991;-0.00498100006158017;1.0337632676865076;1.010016946574416;9.999387506389505;0.833585718458986;0.01556345352112061;0.015562189678360924;0.8063614944060166;-0.013548009603937185;0.8063891581561848;1.0100749263347095
71.92638;1.0330459587559253;0.9256538845898729;0.8959407613314185;-0.00514582803378449;-0.0049810005807928714;1.033763143119713;1.0100189109102455;9.999409058405993;0.833586827388137;0.015563440300546792;0.015562206177032167;0.806360510959322;-0.013548009492419908;0.8063892888610795;1.0100740654856863
71.93638;1.0330482084334611;0.925651097517196;0.8959400044726408;-0.005145828087406952;-0.004981001104127552;1.0337630205906159;1.010020837705547;9.999430331663705;0.8335879455331852;0.015563426293544723;0.015562223266143038;0.8063594682727137;-0.01354800938771603;0.8063893758803716;1.010073182564802
71.94638;1.033050500874075;0.9256483174256801;0.8959392186689845;-0.005145828128615512;-0.004981001631076897;1.0337628991761947;1.010022730493018;9.999451258710273;0.8335890680919882;0.015563411618111754;0.01556224094426797;0.8063583689377676;-0.013548009288666419;0.8063894233322279;1.0100722800192568
71.95638;1.0330528323103179;0.9256455499126258;0.895938407979785;-0.0051458281586836225;-0.0049810021614787505;1.0337627774999147;1.010024593368542;9.999471756253659;0.8335901889136451;0.01556339639971762;0.015562259213748647;0.8063572163140688;-0.013548009194425613;0.8063894362586141;1.0100713590422519
71.96638;1.0330551992574737;0.925642801521972;0.8959375770066677;-0.005145828178835599;-0.0049810026953159515;1.0337626542230718;1.010026429907082;9.999491720453301;0.8335913006677579;0.015563380762598958;0.015562278068537095;0.8063560140096088;-0.013548009104288446;0.8063894200727622;1.010070420102715
71.97638;1.0330575988003268;0.9256400793370957;0.8959367310541594;-0.005145828190357505;-0.0049810032324541145;1.0337625274341355;1.0100282435308245;9.999511038729056;0.8335923957511053;0.015563364812077913;0.015562297489198365;0.8063547659425472;-0.013548009017636229;0.8063893804140793;1.0100694643103858
71.98638;1.033060028638934;0.9256373904520689;0.8959358762970592;-0.005145828194711699;-0.004981003772558489;1.0337623941888783;1.0100300382914922;9.9995296060135;0.8335934671115692;0.01556334862684356;0.015562317449740373;0.806353476325609;-0.013548008934073036;0.8063893230703588;1.0100684942464635
71.99638;1.033062487107396;0.9256347410387812;0.8959350197216702;-0.005145828193471388;-0.004981004315280737;1.0337622503224797;1.0100318187635855;9.999547330608536;0.8335945087097462;0.015563332271402617;0.01556233792902388;0.8063521491425196;-0.013548008853513644;0.806389253193882;1.0100675138369342
72.00638;1.0330649727278236;0.9256321359127577;0.8959341687153668;-0.005145828188249942;-0.004981004860527761;1.0337620897905093;1.0100335898651398;9.999564134032806;0.8335955154604585;0.015563315813462498;0.015562358921343151;0.806350787410554;-0.013548008776162739;0.8063891746140446;1.0100665275010252
72.01638;1.033067483332828;0.9256295786613126;0.8959333305708898;-0.005145828180852686;-0.004981005408587464;1.0337619045093274;1.0100353570938383;9.999579952294555;0.8335964824070494;0.015563299326265512;0.015562380440114163;0.8063493927051203;-0.01354800870247505;0.8063890899275352;1.0100655386062374
72.02638;1.033070015624253;0.9256270717034266;0.8959325119432842;-0.005145828173276953;-0.004981005960000104;1.033761685675409;1.0100371265666621;9.999594735162038;0.833597404114564;0.015563282876376058;0.015562402510732215;0.8063479652822068;-0.013548008633203266;0.8063890006083512;1.0100645482695239
72.03638;1.03307256549193;0.9256246167243118;0.8959317183912814;-0.005145828167450793;-0.004981006515278303;1.033761425869762;1.0100389047476115;9.999608444506949;0.8335982753158687;0.015563266515544273;0.01556242515386801;0.806346505039036;-0.013548008569569489;0.8063889069024541;1.0100635555685369
72.04638;1.0330751280892216;0.9256222155228478;0.8959309543983559;-0.0051458281652112066;-0.004981007074809315;1.0337611205185173;1.0100406975855158;9.99962105573852;0.8335990919842455;0.015563250289457585;0.01556244836423598;0.8063450124665856;-0.01354800851336482;0.806388807885353;1.0100625582661522
72.05638;1.0330776975330909;0.9256198704658113;0.8959302237242601;-0.0051458281684199775;-0.004981007638944527;1.0337607680176197;1.0100425088814218;9.999632555548535;0.8335998514527858;0.015563234252388453;0.015562472099138922;0.8063434889731983;-0.013548008466749832;0.8063887017499735;1.0100615533943766
72.06638;1.0330802673329706;0.9256175842459098;0.8959295292809105;-0.005145828178893959;-0.004981008207885919;1.0337603691334127;1.0100443392540668;9.999642934582116;0.833600551503343;0.015563218470119914;0.015562496289378565;0.8063419374889182;-0.013548008431803033;0.8063885864443184;1.010060538363002
72.07638;1.033082831196335;0.9256153595149482;0.8959288723426205;-0.005145828198419082;-0.004981008781451897;1.0337599262250863;1.0100461868412034;9.99965218658978;0.8336011895834702;0.015563203008562239;0.0155625208628499;0.8063403629898169;-0.01354800841012849;0.8063884603432983;1.0100595121218001
72.08638;1.0330853829367703;0.9256131988589881;0.8959282521469824;-0.005145828228854538;-0.0049810093591366005;1.033759442482459;1.010048048804207;9.999660315995314;0.8336017629153116;0.015563187916341021;0.015562545758187525;0.806338771809626;-0.01354800840274216;0.8063883221419056;1.010058475136127
72.09638;1.033087915999579;0.9256111044040464;0.8959276666503134;-0.0051458282719967835;-0.004981009940306937;1.0337589215921736;1.0100499221506753;9.999667344144093;0.833602268870285;0.015563173219172678;0.01556257092444435;0.8063371706373947;-0.013548008410170266;0.8063881701746637;1.0100574282383439
72.10638;1.0330904240091796;0.9256090766921559;0.8959271136564266;-0.005145828329275776;-0.004981010524233427;1.0337583677671298;1.0100518038863697;9.999673305972337;0.8336027048711491;0.01556315892599615;0.015562596319085078;0.8063355663696361;-0.013548008432567872;0.8063880021947589;1.0100563716170825
72.11638;1.0330929016414256;0.9256071142390151;0.8959265910232626;-0.005145828401616034;-0.00498101111009835;1.0337577858261227;1.0100536913116713;9.999678235609313;0.8336030682352946;0.015563145026761439;0.015562621902094847;0.8063339664693089;-0.013548008469747736;0.8063878156385108;1.0100553048046879
72.12638;1.03309534485188;0.9256052145612157;0.8959260960983173;-0.0051458284895896655;-0.0049810116970451105;1.0337571811150206;1.0100555823982824;9.999682155116814;0.8336033563752645;0.015563131495423443;0.01556264762232816;0.8063323791027257;-0.01354800852118251;0.8063876077435606;1.0100542272229978
72.13638;1.0330977511721064;0.925603375225913;0.895925625511058;-0.005145828593567151;-0.0049810122841360055;1.0337565589875521;1.0100574758936989;9.999685082251727;0.8336035670599662;0.015563118310646499;0.015562673410300713;0.8063308127427118;-0.013548008586038676;0.8063873755491614;1.0100531383295672
72.14638;1.0331001197671634;0.9256015937951914;0.8959251756134399;-0.005145828713643854;-0.004981012870293912;1.0337559241424008;1.0100593710972963;9.999687047347528;0.8336036988895562;0.015563105467214096;0.015562699183604506;0.8063292753548801;-0.01354800866329519;0.8063871160893242;1.0100520373772945
72.15638;1.0331024508667626;0.9255998675453525;0.8959247431304609;-0.00514582884963994;-0.004981013454399645;1.033755280328147;1.0100612674699752;9.99968809990094;0.8336037518833421;0.015563092966531088;0.01556272485443513;0.8063277737703501;-0.013548008751998863;0.8063868266448628;1.0100509235181963
72.16638;1.0331047453816418;0.9255981936709945;0.8959243256067053;-0.005145829001289393;-0.004981014035573528;1.0337546303153684;1.0100631644732154;9.999688304390537;0.8336037273700794;0.015563080803859652;0.015562750332070864;0.8063263137682223;-0.013548008851614684;0.8063865046866948;1.0100497959792103
72.17638;1.033107004839704;0.9255965692833473;0.8959239215087549;-0.005145829168377179;-0.004981014613414227;1.0337539762815486;1.0100650613795008;9.999687731018133;0.8336036273521712;0.015563068965345114;0.01556277552382513;0.8063249004157999;-0.013548008962255262;0.806386147890001;1.0100486539643363
72.18638;1.0331092315962496;0.9255949910155321;0.895923529952366;-0.0051458293508369205;-0.004981015187912601;1.0337533206481027;1.0100669567792833;9.999686443771179;0.8336034541210209;0.015563057426959258;0.015562800338610346;0.8063235380307121;-0.013548009084495915;0.806385754760013;1.0100474968063535
72.19638;1.0331114287233694;0.9255934553460223;0.895923150132709;-0.0051458295488467296;-0.004981015759096605;1.0337526663383003;1.0100688485153706;9.999684493681102;0.8336032101394434;0.015563046144020268;0.015562824686453149;0.8063222300917681;-0.013548009218932785;0.8063853249281664;1.0100463240164679
72.20638;1.0331135991469906;0.9255919596540761;0.8959227807253598;-0.005145829762846507;-0.004981016326799897;1.0337520162509977;1.010070734285423;9.999681920614776;0.8336028976818232;0.01556303504330908;0.015562848469631298;0.8063209793606191;-0.013548009365748487;0.8063848584736605;1.0100451347711221
72.21638;1.033115745518304;0.9255905023393382;0.8959224197322331;-0.00514582999356549;-0.004981016890829407;1.0337513728243446;1.0100726119771384;9.999678758045382;0.8336025183321407;0.015563024032470096;0.015562871575733293;0.8063197877153354;-0.013548009524357087;0.8063843555774733;1.0100439278113198
72.22638;1.0331178709987345;0.9255890821021469;0.8959220654259987;-0.005145830242014661;-0.004981017451219058;1.0337507377268895;1.0100744794992758;9.999675035912835;0.8336020731070984;0.015563013017057745;0.015562893886096012;0.8063186558226284;-0.013548009693493703;0.8063838168025963;1.0100427019859701
72.23638;1.0331199789820071;0.9255876976818923;0.8959217177749119;-0.005145830509307649;-0.00498101800814328;1.033750111552762;1.0100763348547366;9.999670779717729;0.8336015629578053;0.01556300191336023;0.015562915291947034;0.8063175836507119;-0.013548009871732998;0.8063832426563405;1.0100414563760647
72.24638;1.03312207187267;0.9255863475183559;0.8959213788492929;-0.005145830796403876;-0.004981018561639917;1.0337494938570122;1.0100781763833677;9.999666007367479;0.8336009886987308;0.015562990658757735;0.015562935691693971;0.8063165717448655;-0.013548010057908722;0.8063826329316376;1.0100401902248783
72.25638;1.0331241509287625;0.9255850292624841;0.8959210523791244;-0.005145831103889748;-0.0049810191114798424;1.0337488836445334;1.0100800029650185;9.999660728757737;0.8336003507366295;0.015562979216637995;0.01556295497575135;0.8063156219730778;-0.013548010251358754;0.8063819872421506;1.0100389034530635
72.26638;1.0331262173545268;0.9255837401391285;0.8959207431422015;-0.005145831431965083;-0.004981019657279946;1.0337482801348905;1.0100818145455215;9.99965495212585;0.8335996493388729;0.015562967566797741;0.015562973028073199;0.8063147369800115;-0.013548010452018814;0.8063813061272782;1.010037596979807
72.27638;1.033128273375332;0.9255824775576661;0.8959204559617592;-0.005145831780674113;-0.004981020198768991;1.0337476836327186;1.0100836122768704;9.999648692730114;0.8335988850591108;0.01556295568640654;0.01556298973929878;0.8063139189292128;-0.013548010660210856;0.8063805914806276;1.0100362719675098
72.28638;1.0331303223988544;0.925581238933099;0.8959201946297012;-0.005145832149964123;-0.004981020735923728;1.0337470963375317;1.0100853978484026;9.999641974737674;0.8335980588671774;0.015562943538902278;0.015563005015088857;0.8063131690078795;-0.013548010876298125;0.8063798462997893;1.0100349285111427
72.29638;1.033132368246253;0.925580020936145;0.8959199616488143;-0.005145832539431273;-0.004981021268822049;1.0337465222521665;1.010087173189782;9.999634826657886;0.8335971719994579;0.015562931077573231;0.0155630187800005;0.806312488101852;-0.013548011100520693;0.8063790743632867;1.0100335650830983
72.30638;1.0331344141280747;0.9255788191790515;0.8959197590504201;-0.005145832948198557;-0.004981021797384196;1.0337459660052188;1.0100889403375035;9.999627280017888;0.8335962257654209;0.01556291825584135;0.015563030979073909;0.8063118776799111;-0.013548011333048195;0.8063782798480197;1.0100321794201603
72.31638;1.033136461953393;0.9255776290154724;0.8959195891673385;-0.005145833375071702;-0.004981022321138671;1.0337454322744493;1.0100907005121922;9.999619375344535;0.8335952215149083;0.015562905038586622;0.01556304157400177;0.8063113402404413;-0.013548011574077255;0.8063774667462936;1.0100307696277853
72.32638;1.0331385126976693;0.9255764466109825;0.8959194544296346;-0.005145833818725478;-0.004981022839157107;1.0337449263848248;1.0100924536193414;9.99961116464067;0.8335941608415551;0.01556289141152406;0.015563050533094033;0.8063108790245338;-0.013548011823811837;0.8063766385627571;1.010029334020205
72.33638;1.0331405673669507;0.9255752694022994;0.8959193570446546;-0.005145834277852779;-0.004981023350233706;1.0337444544361203;1.0100941989476395;9.99960270237757;0.8335930461928603;0.015562877378992146;0.015563057826418708;0.8063104972343123;-0.013548012082257161;0.8063757985823514;1.0100278704420678
72.34638;1.0331426267770745;0.9255740964366587;0.8959192991813596;-0.00514583475119839;-0.004981023853026456;1.0337440223199446;1.0100959357063057;9.999594037923691;0.8335918813604551;0.015562862951515065;0.015563063436716389;0.8063101978030431;-0.013548012349070252;0.806374950238804;1.0100263764361237
72.35638;1.0331446904559694;0.9255729284922952;0.895919283039583;-0.005145835237345062;-0.0049810243459940794;1.0337436345650577;1.0100976627499703;9.999585218243642;0.8335906713160229;0.015562848141561163;0.01556306737994937;0.8063099838636629;-0.01354801262372959;0.8063740970337125;1.0100248497989925
72.36638;1.0331467564192989;0.9255717672425016;0.8959193104409944;-0.005145835734620005;-0.004981024827243693;1.0337432935265654;1.0100993781972147;9.999576292591348;0.8335894220985165;0.015562832971792822;0.015563069714519264;0.8063098588291913;-0.013548012905683098;0.8063732421695177;1.0100232886290805
72.37638;1.0331488215958962;0.925570614229405;0.8959193824535159;-0.005145836241402477;-0.004981025294387755;1.0337429994567964;1.0101010793367102;9.999567313874374;0.8335881408200558;0.01556281747830008;0.015563070525135636;0.8063098261182275;-0.01354801319423561;0.806372388184602;1.010021691279645
72.38638;1.0331508815792856;0.9255694704638427;0.895919499434678;-0.005145836756312163;-0.004981025744658598;1.0337427518735067;1.010102763037442;9.999558335437426;0.8335868349654901;0.015562801699542798;0.015563069894930963;0.8063098895117272;-0.013548013488504467;0.8063715365520037;1.0100200564865793
72.39638;1.0331529301485263;0.9255683363768719;0.8959196608990275;-0.005145837278040177;-0.004981026175354649;1.0337425508386693;1.0101044266901038;9.999549405963073;0.8335855112306093;0.015562785667840844;0.015563067888022065;0.8063100534007713;-0.013548013787544165;0.8063706875372908;1.010018383261702
72.40638;1.0331549596495815;0.9255672121125368;0.8959198651637932;-0.005145837805212658;-0.0049810265842826305;1.0337423969120711;1.0101060690063928;9.999540568422935;0.8335841750558096;0.015562769419171191;0.01556306454901245;0.806310321830683;-0.013548014090503619;0.8063698406064512;1.0100166710102563
72.41638;1.0331569616364416;0.9255660975106423;0.8959201098536491;-0.005145838336314506;-0.004981026970014229;1.0337422907476463;1.010107690371608;9.999531862393006;0.8335828313098275;0.015562753006499097;0.015563059911074853;0.8063106973789848;-0.013548014396613822;0.8063689950864266;1.0100149204085855
72.42638;1.03315892687908;0.9255649913096724;0.8959203933218409;-0.005145838869582011;-0.004981027331826795;1.0337422330867732;1.0101092930387892;9.99952332809507;0.8335814848649948;0.015562736497161217;0.015563054006603379;0.8063111811696513;-0.013548014704941259;0.8063681504927409;1.010013134186087
72.43638;1.0331608452133139;0.9255638911113814;0.8959207153435568;-0.005145839403134134;-0.004981027669428753;1.0337422244278491;1.0101108809261734;9.999515010847709;0.8335801404032985;0.015562719958738412;0.015563046877364975;0.806311773731344;-0.0135480150143094;0.806367306532423;1.0100113169905514
72.44638;1.0331627062257007;0.9255627947331905;0.89592107596736;-0.005145839935359503;-0.004981027982946665;1.0337422643361245;1.0101124582073648;9.999506960725851;0.8335788025800066;0.015562703448662105;0.015563038574872514;0.8063124754982759;-0.013548015323479849;0.8063664634940978;1.010009474923837
72.45638;1.0331645004891405;0.925561701108765;0.895921473834091;-0.005145840465147905;-0.004981028273085423;1.0337423511288337;1.010114027346288;9.99949922429969;0.8335774763568333;0.015562687014116847;0.015563029153290994;0.8063132862925309;-0.01354801563128909;0.8063656227902569;1.0100076153672257
72.46638;1.0331662199655156;0.9255606098788889;0.8959219062103868;-0.005145840991812382;-0.004981028541110992;1.03374248192069;1.0101155888297755;9.999491834920866;0.8335761668413522;0.015562670697544972;0.015563018663848356;0.806314204488715;-0.013548015936707243;0.8063647864697785;1.0100057469020183
72.47638;1.0331678575232632;0.9255595211399537;0.895922370771915;-0.005145841514961739;-0.00498102878865219;1.0337426525476536;1.0101171423867905;9.999484814738098;0.8335748794678081;0.015562654540350983;0.01556300715274254;0.8063152268430819;-0.013548016238905296;0.806363955847758;1.0100038790170882
72.48638;1.0331694068464792;0.9255584356881937;0.8959228670089834;-0.0051458420344761375;-0.004981029017323562;1.033742857207662;1.0101186874658719;9.999478184319006;0.8335736201807752;0.015562638579749818;0.015562994664444918;0.8063163487925405;-0.01354801653721196;0.8063631307430803;1.0100020214122147
72.49638;1.0331708629043603;0.9255573546187646;0.8959233958481206;-0.005145842550452506;-0.004981029228440938;1.0337430887861927;1.0101202230508424;9.999471960979879;0.8335723946593584;0.015562622848589653;0.01556298124566223;0.8063175646552272;-0.013548016830863605;0.8063623101323738;1.0100001835589887
72.50638;1.033172222114786;0.9255562787870552;0.8959239580001739;-0.005145843063009511;-0.0049810294231826;1.0337433404879777;1.0101217475471416;9.999466149869436;0.8335712073106045;0.015562607393926122;0.015562966944597004;0.8063188680807614;-0.013548017118832287;0.8063614936054698;1.009998375109215
72.51638;1.0331734819516092;0.9255552089371842;0.8959245527723334;-0.00514584357205204;-0.004981029602895587;1.0337436068192187;1.010123258206791;9.999460744571998;0.833570060941748;0.015562592292539973;0.015562951808066366;0.8063202527540164;-0.013548017399895742;0.8063606821011402;1.0099966058304886
72.52638;1.0331746401442037;0.9255541459561519;0.8959251784685884;-0.00514584407711369;-0.004981029769186456;1.0337438826051726;1.0101247506604702;9.999455734403423;0.8335689571789707;0.015562577631623673;0.015562935882872582;0.8063217123580797;-0.01354801767274745;0.8063598770923652;1.0099948842741158
72.53638;1.0331756939403651;0.9255530910403028;0.8959258335720767;-0.005145844577327094;-0.00498102992386466;1.0337441618156993;1.0101262195677176;9.99945110974812;0.8335678970569768;0.01556256347810348;0.01556291922246819;0.8063232397608866;-0.013548017936096219;0.8063590792788421;1.0099932168183214
72.54638;1.033176640131034;0.9255520459947015;0.8959265170983168;-0.005145845071606038;-0.004981030068766609;1.0337444379058658;1.0101276597487978;9.99944686377894;0.8335668810925719;0.01556254987861351;0.015562901886992853;0.8063248269353414;-0.013548018188804859;0.8063582882383833;1.0099916080782543
72.55638;1.0331774757416847;0.925551013480827;0.8959272277439849;-0.005145845558918518;-0.004981030205596094;1.0337447053338327;1.010129066992907;9.999442988428852;0.8335659089562528;0.015562536885496926;0.015562883934336795;0.8063264661467436;-0.01354801842995174;0.8063575029698418;1.0099900616001776
72.56638;1.0331781988087216;0.9255499969098743;0.8959279632954488;-0.005145846038343302;-0.004981030335896995;1.0337449604377267;1.0101304384878715;9.999439467705407;0.8335649793031945;0.01556252457441291;0.015562865410630134;0.8063281505848948;-0.013548018658783115;0.8063567222675093;1.0099885801672903
72.57638;1.0331788083529436;0.9255490001573022;0.8959287209398518;-0.005145846508924273;-0.004981030460945692;1.033745200313093;1.010131772732096;9.999436278229615;0.8335640899578219;0.01556251303868029;0.015562846344230158;0.806329873572254;-0.013548018874788055;0.8063559445645029;1.0099871658678177
72.58638;1.0331793033830519;0.9255480275867276;0.8959294974018515;-0.005145846969513952;-0.004981030581606771;1.033745420928749;1.0101330690435986;9.99943339817286;0.8335632383131535;0.015562502379050184;0.01556282675059515;0.8063316279445648;-0.01354801907791488;0.8063551676308718;1.009985819812547
72.59638;1.0331796824279724;0.9255470842255046;0.8959302889947699;-0.005145847418630547;-0.004981030698389314;1.0337456167003247;1.010134326944601;9.999430816637721;0.8335624216715807;0.015562492706652298;0.015562806645324619;0.8063334062995542;-0.013548019268655398;0.8063543884640225;1.009984541756993
72.60638;1.033179944113354;0.9255461755041722;0.8959310924186219;-0.005145847854377892;-0.004981030811641182;1.033745781746295;1.0101355454160792;9.999428538787374;0.8335616373459662;0.01556248414917854;0.015562786051497964;0.806335201335835;-0.013548019447884516;0.8063536034991514;1.0099833301803376
72.61638;1.0331800874598969;0.9255453068223024;0.895931905578521;-0.005145848274552698;-0.004981030921659067;1.033745911423835;1.0101367223026694;9.9994265815415;0.8335608828906339;0.015562476847814644;0.015562764995902879;0.8063370059177799;-0.013548019616489044;0.8063528090429242;1.0099821829500715
72.62638;1.0331801112844312;0.9255444835586139;0.895932727323416;-0.005145848676950503;-0.0049810310285998355;1.0337460030835064;1.010137854282405;9.999424956702187;0.8335601566701512;0.015562470943714223;0.01556274350074299;0.8063388129684219;-0.013548019775074908;0.8063520019527375;1.0099810981044628
72.63638;1.0331800133619171;0.9255437109393456;0.8959335565373623;-0.0051458490597233566;-0.004981031132248874;1.0337460558216645;1.010138937083167;9.999423655490286;0.8335594578886051;0.01556246655953568;0.01556272158734564;0.8063406157129703;-0.013548019924077307;0.8063511802220464;1.0099800737642475
72.64638;1.0331797904049769;0.9255429930976586;0.8959343914701209;-0.0051458494216218825;-0.004981031231743125;1.0337460697369167;1.0101399654574628;9.999422650094802;0.8335587855468245;0.015562463785999852;0.015562699291146908;0.8063424085568417;-0.01354802006403737;0.8063503427224092;1.0099791074084723
72.65638;1.0331794394859954;0.9255423322745154;0.8959352292155112;-0.0051458497620283684;-0.004981031325475699;1.0337460455338672;1.0101409330823108;9.999421903601744;0.8335581376850032;0.015562462672697642;0.015562676667296271;0.8063441875645462;-0.013548020195664935;0.8063494885913677;1.0099781961388932
72.66638;1.033178959598201;0.9255417289782266;0.8959360654274422;-0.0051458500808313845;-0.004981031411365438;1.0337459845641102;1.0101418326918519;9.9994213757386;0.8335575118898707;0.015562463224056015;0.015562653786826223;0.8063459499528404;-0.013548020319630007;0.8063486170728523;1.009977337850554
72.67638;1.0331783518057758;0.925541182793627;0.8959368946144896;-0.00514585037831005;-0.004981031487272367;1.0337458888860123;1.010142656455915;9.999421028900263;0.8335569058453997;0.015562465407373874;0.01556263073110254;0.8063476937566134;-0.013548020436274523;0.8063477275937003;1.0099765315732119
72.68638;1.0331776189531081;0.925540693465931;0.8959377105137605;-0.005145850655082295;-0.004981031551300963;1.0337457612989074;1.0101433964856965;9.999420835810836;0.8335563171195666;0.015562469168726322;0.015562607580508064;0.8063494181534137;-0.013548020545601022;0.8063468202169949;1.0099757768175954
72.69638;1.03317676574392;0.9255402613746829;0.8959385062589329;-0.005145850911990098;-0.004981031601919682;1.0337456053066607;1.010144045809984;9.999420781416104;0.8335557428497619;0.015562474453667726;0.015562584401687904;0.8063511234992499;-0.013548020647648748;0.8063458961426306;1.0099750730661292
72.70638;1.0331757983843664;0.9255398869380944;0.895939274637352;-0.0051458511497851885;-0.0049810316380051655;1.0337454249915718;1.010144599580747;9.999420856113451;0.8335551800426183;0.015562481218730807;0.015562561244177549;0.8063528106690883;-0.013548020742877882;0.8063449571818212;1.009974419515391
72.71638;1.03317472393086;0.9255395697950198;0.8959400084969081;-0.0051458513688119045;-0.004981031658980904;1.033745225202561;1.0101450549135442;9.999421044409893;0.8335546262971052;0.015562489415225303;0.01556253815058349;0.8063544801462222;-0.01354802083215227;0.8063440048709728;1.0099738148711643
72.72638;1.033173549868149;0.9255393082987102;0.8959407012939835;-0.00514585156906165;-0.004981031664896486;1.0337450119063702;1.0101454095409357;9.999421318224652;0.8335540797496057;0.015562498972538275;0.015562515165422319;0.8063561315075601;-0.013548020916411632;0.8063430402606544;1.0099732574878646
72.73638;1.0331722836520605;0.9255390996533175;0.895941347768663;-0.005145851750405212;-0.004981031656275513;1.033744791989263;1.0101456609761934;9.999421642074017;0.8335535383263419;0.01556250981275205;0.01556249232889252;0.8063577638712772;-0.013548020996495656;0.8063420639507053;1.009972745494073
72.74638;1.033170932264156;0.9255389407297535;0.8959419442381616;-0.00514585191260135;-0.00498103163385715;1.0337445725442098;1.0101458060575577;9.99942198575161;0.8335529995759121;0.01556252187363918;0.015562469673369338;0.8063593769856441;-0.01354802107326292;0.806341076104573;1.0099722764224828
72.75638;1.033169502249257;0.9255388284156653;0.8959424881808657;-0.005145852055195741;-0.0049810315984653184;1.0337443602346146;1.0101458409624735;9.999422332230763;0.8335524611107195;0.015562535108887781;0.015562447231488278;0.8063609718434311;-0.013548021147640211;0.8063400768116099;1.009971846886
72.76638;1.0331680004296713;0.9255387591918256;0.8959429777113362;-0.005145852177459575;-0.004981031551017804;1.03374416091466;1.0101457622742593;9.999422675174898;0.8335519211232544;0.01556254947322416;0.01556242503949418;0.8063625501984809;-0.01354802122048797;0.8063390668813643;1.0099714528241812
72.77638;1.0331664346746228;0.9255387289783458;0.8959434110928438;-0.005145852278470521;-0.004981031492395876;1.033743979022714;1.0101455674303643;9.999423011489194;0.8335513786138078;0.015562564913397437;0.01556240313767783;0.8063641134196493;-0.013548021292602472;0.8063380485071283;1.0099710898235406
72.78638;1.0331648139381902;0.9255387332328434;0.8959437861355615;-0.005145852357515938;-0.004981031423225024;1.0337438165187134;1.0101452537926157;9.99942333639477;0.8335508330403554;0.015562581368814;0.015562381578149868;0.8063656619230167;-0.013548021364908187;0.8063370252454923;1.0099707530867656
72.79638;1.0331631479751253;0.925538766640121;0.8959441003298901;-0.005145852414451652;-0.004981031343885958;1.0337436724502755;1.0101448181017636;9.99942364026289;0.8335502837610287;0.015562598780411684;0.015562360426741865;0.8063671958070279;-0.013548021438528846;0.8063360013475656;1.0099704373520908
72.80638;1.0331614470412973;0.9255388228257799;0.8959443517966033;-0.005145852449563805;-0.004981031254690398;1.0337435442858787;1.0101442568337322;9.999423904249934;0.8335497298490688;0.015562617101121445;0.015562339749240216;0.8063687156042038;-0.013548021514614123;0.8063349806466197;1.0099701372106553
72.81638;1.0331597209962868;0.92553889460273;0.8959445398412984;-0.0051458524632707605;-0.0049810311559237985;1.033743429921183;1.0101435665704455;9.999424099489922;0.8335491698978833;0.015562636286083712;0.015562319598914985;0.8063702221281298;-0.013548021594210325;0.8063339657527986;1.0099698479415649
72.82638;1.0331579781206153;0.9255389743519887;0.8959446648172823;-0.00514585245610785;-0.004981031047654531;1.0337433283816198;1.0101427445373063;9.999424190025971;0.8335486014367036;0.015562656265617888;0.015562300009199323;0.8063717160368628;-0.013548021678386257;0.8063329582192124;1.0099695663323307
72.83638;1.0331562246088537;0.9255390541629543;0.8959447277744433;-0.00514585242886725;-0.0049810309295722985;1.0337432391704309;1.0101417894710356;9.999424133294939;0.8335480209162988;0.015562676936221372;0.015562280980160445;0.8063731979136778;-0.013548021768474397;0.8063319586702153;1.0099692911203635
72.84638;1.033154465019458;0.9255391256754424;0.8959447301120932;-0.005145852382605767;-0.004981030801253189;1.0337431614186838;1.0101407016310076;9.99942388444861;0.8335474245627511;0.0155626981791878;0.01556226247726198;0.8063746686260753;-0.013548021866139948;0.806330966355119;1.0099690232372147
72.85638;1.033152703013064;0.92553918010267;0.8959446733917426;-0.0051458523184081464;-0.004981030662714308;1.033743093360169;1.0101394816944498;9.999423409942475;0.8335468090535344;0.015562719883664684;0.015562244457424554;0.8063761296574882;-0.013548021973073112;0.8063299795353329;1.0099687657407053
72.86638;1.0331509415267215;0.9255392092768228;0.895944559332732;-0.005145852237136811;-0.004981030514632919;1.033743032139189;1.0101381298838852;9.9994226942161;0.833546171641993;0.01556274195348441;0.015562226896375113;0.8063775832023256;-0.013548022090597647;0.8063289968140579;1.0099685236495406
72.87638;1.0331491828768267;0.9255392070325137;0.8959443902634415;-0.005145852139558568;-0.004981030358039096;1.033742974114316;1.0101366458413519;9.999421732455893;0.833545510120569;0.015562764296622868;0.015562209796322238;0.8063790315873384;-0.013548022219670889;0.8063280177021815;1.0099683038536893
72.88638;1.0331474296996042;0.9255391695482424;0.8959441699594829;-0.005145852026650393;-0.004981030193871688;1.0337429155515574;1.0101350290182496;9.999420526225094;0.8335448230204868;0.015562786818926014;0.015562193180606358;0.8063804764458511;-0.013548022361126965;0.8063270422034196;1.0099681143709736
72.89638;1.033145685987451;0.9255390948964627;0.8959439036438243;-0.005145851899597984;-0.004981030022756569;1.0337428531201132;1.0101332795694424;9.999419086785908;0.8335441099466344;0.015562809434121729;0.015562177084468366;0.8063819184799509;-0.013548022515755176;0.8063260706370563;1.0099679632351715
72.90638;1.0331439568258023;0.9255389829250523;0.8959435967536418;-0.005145851759605187;-0.0049810298450134426;1.0337427838587179;1.0101313993564578;9.999417435175191;0.8335433714128571;0.01556283207314429;0.015562161543688436;0.806383357786458;-0.013548022684209711;0.8063251038297926;1.0099678580949483
72.91638;1.0331422470027651;0.9255388357155913;0.8959432537053698;-0.00514585160790586;-0.004981029660680995;1.0337427052288624;1.010129392462312;9.999415596348342;0.8335426082548348;0.015562854675127831;0.015562146581291687;0.806384794299196;-0.01354802286692292;0.8063241429884593;1.0099678061149975
72.92638;1.0331405599760248;0.9255386576780043;0.8959428774588133;-0.005145851445875062;-0.00498102946945965;1.0337426158627305;1.0101272647788622;9.999413593959929;0.8335418215420635;0.015562877165741075;0.015562132202377905;0.8063862278731616;-0.013548023064123591;0.8063231895929835;1.0099678132750631
72.93638;1.033138897731669;0.9255384547444944;0.8959424696554038;-0.005145851274846528;-0.004981029270727835;1.0337425161738993;1.0101250229666832;9.999411449605534;0.8335410128451984;0.015562899446294631;0.01556211840511625;0.806387657953221;-0.013548023275898604;0.8063222459042428;1.0099678837099983
72.94638;1.0331372609574307;0.9255382333716347;0.895942031162752;-0.005145851095843763;-0.004981029063916984;1.0337424080757667;1.0101226738336955;9.999409182186175;0.8335401837724034;0.015562921403285886;0.01556210519227398;0.8063890832424082;-0.013548023502153896;0.8063213152471994;1.0099680198226697
72.95638;1.033135649391779;0.9255379997786853;0.8959415628512525;-0.005145850909641291;-0.004981028849001704;1.0337422944160706;1.0101202243651488;9.999406805908114;0.8335393352518078;0.015562942928013423;0.015562092568223529;0.8063905016946434;-0.013548023742585107;0.8063204012654241;1.009968222509334
72.96638;1.0331340623703729;0.9255377591356018;0.8959410658186865;-0.005145850716876773;-0.004981028626428924;1.0337421787731758;1.0101176817069792;9.999404333387831;0.8335384676824878;0.015562963932679278;0.015562080534390135;0.8063919109978533;-0.01354802399670029;0.8063195069919808;1.0099684913875993
