time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.97638;1.0331324993838797;0.9255375147926379;0.8959405409274781;-0.005145850517992673;-0.00498102839667116;1.0337420654050595;1.0101150526267673;9.99940178060664;0.8335375814138971;0.015562984351543423;0.015562069101076598;0.8063933090863024;-0.01354802426369139;0.8063186346878893;1.009968825361475
72.98638;1.033130960625461;0.9255372682051815;0.8959399888751279;-0.005145850313300305;-0.0049810281600733445;1.033741958948033;1.0101123428137948;9.999399165286864;0.833536676648512;0.015563004129699777;0.015562058306195467;0.8063946938225982;-0.013548024542261967;0.8063177862465112;1.0099692229095303
72.99638;1.033129447243643;0.9255370197298614;0.8959394111322085;-0.0051458501032037975;-0.004981027917016498;1.0337418641982987;1.0101095566632705;9.999396504872289;0.8335357531007697;0.015563023214894604;0.015562048219691727;0.8063960621673483;-0.013548024830815993;0.8063169634237348;1.009969681652156
73.00638;1.0331279607427635;0.9255367694474469;0.8959388106017127;-0.005145849888310263;-0.004981027668075309;1.0337417862333744;1.010106697273178;9.999393816880055;0.8335348100536158;0.015563041557491155;0.015562038928255454;0.8063974100106484;-0.013548025128034045;0.8063161673930157;1.0099701979198275
73.01638;1.0331265018818065;0.9255365174578479;0.895938191455094;-0.005145849669354635;-0.004981027413977486;1.0337417303591026;1.010103766119802;9.99939111491402;0.8335338465925289;0.015563059112212587;0.015562030507244;0.8063987327019302;-0.013548025433259446;0.8063153981936118;1.0099707676919174
73.02638;1.0331250701979249;0.9255362639411966;0.8959375584802249;-0.005145849447107791;-0.004981027155521251;1.033741701755342;1.0101007630497865;9.999388407764704;0.8335328616922147;0.0155630758450064;0.015562023003571051;0.8064000256004141;-0.013548025746257759;0.8063146549700217;1.0099713882777586
73.03638;1.0331236642906338;0.9255360091960109;0.8959369163029021;-0.005145849222372778;-0.0049810268935577846;1.033741705162111;1.0100976874037801;9.999385707576877;0.8335318542808542;0.01556309174462463;0.01556201644600186;0.8064012843643651;-0.013548026066644703;0.8063139366668005;1.0099720584789142
73.04638;1.033122282419091;0.9255357537956815;0.8959362688248027;-0.005145848995968151;-0.004981026628896073;1.033741744981732;1.0100945394412744;9.999383035224447;0.8335308229923291;0.015563106820666278;0.015562010857256453;0.8064025048608943;-0.0135480263935157;0.80631324255765;1.0099727776060845
73.05638;1.033120923699796;0.9255354989424347;0.8959356191685544;-0.005145848768652548;-0.004981026362166314;1.0337418261433327;1.01009132070356;9.99938041927291;0.8335297657093615;0.015563121086470958;0.015562006249584866;0.8064036831694653;-0.013548026725462356;0.8063125723993706;1.0099735448867913
73.06638;1.0331195895087903;0.9255352466025463;0.8959349702503189;-0.005145848541066604;-0.004981026093712313;1.033741954692253;1.0100880334489901;9.999377895948564;0.8335286798926633;0.015563134548603351;0.015562002620883116;0.8064048163678196;-0.013548027060818802;0.8063119262378338;1.0099743588724663
73.07638;1.033118283570029;0.9255349991591065;0.8959343256043812;-0.005145848313660531;-0.004981025823507007;1.0337421369831659;1.0100846800380119;9.999375507081073;0.8335275635519911;0.015563147209733827;0.01556199995803782;0.8064059035733682;-0.013548027397801346;0.806311304370637;1.0099752165385734
73.08638;1.033117010773682;0.92553475913778;0.8959336895542953;-0.005145848086640265;-0.004981025551066482;1.0337423787409266;1.0100812625152789;9.999373292104217;0.8335264159116827;0.015563159071344397;0.015561998239633315;0.806406945962228;-0.013548027734440892;0.8063107073649185;1.0099761130739118
73.09638;1.033115776208433;0.9255345294956107;0.8959330664742693;-0.005145847860073153;-0.00498102527540748;1.0337426848513305;1.0100777823481522;9.999371279983485;0.8335252376415546;0.015563170135155862;0.015561997439255171;0.8064079458052208;-0.013548028068617098;0.8063101357316536;1.0099770430442891
73.10638;1.0331145847457774;0.9255343137648392;0.8959324602586622;-0.005145847634002406;-0.004981024995239675;1.0337430591697983;1.0100742406620535;9.999369486359553;0.8335240306157574;0.015563180414632708;0.015561997528918441;0.8064089057982401;-0.013548028398129679;0.8063095897585898;1.0099780020108589
73.11638;1.0331134409270917;0.9255341154011208;0.895931874679713;-0.0051458474083422925;-0.004981024709330867;1.0337435045217913;1.0100706390974297;9.999367920649314;0.8335227970364603;0.015563189948667773;0.015561998475728285;0.8064098290024796;-0.013548028720489309;0.8063090697855164;1.009978987434566
73.12638;1.0331123492170904;0.9255339373328502;0.8959313135340353;-0.005145847182790408;-0.004981024416654838;1.0337440229039454;1.0100669804777942;9.999366597760979;0.8335215384748983;0.015563198798337076;0.015562000237212546;0.8064107187585166;-0.013548029032776156;0.8063085763980905;1.00997999864672
73.13638;1.0331113142666983;0.9255337824464075;0.8959307798024574;-0.005145846957027211;-0.004981024116218838;1.0337446153594754;1.0100632687920514;9.999365537122738;0.8335202557692756;0.015563207033365181;0.015562002769811118;0.8064115783484727;-0.013548029331934225;0.8063081102373587;1.009981035986653
73.14638;1.0331103408267694;0.9255336543358034;0.8959302746531901;-0.005145846730960643;-0.0049810238068360236;1.0337452819247985;1.0100595089435005;9.999364750456008;0.8335189497132955;0.015563214725988454;0.015562006046717649;0.8064124106347161;-0.013548029615176179;0.8063076716184413;1.0099820999444598
73.15638;1.033109433395578;0.925533557691996;0.8959297972740304;-0.005145846504745969;-0.0049810234870507845;1.0337460217998182;1.0100557063425804;9.999364235558089;0.8335176214480621;0.015563221942585284;0.015562010065852054;0.8064132177507072;-0.013548029880122743;0.8063072603904856;1.0099831911104191
73.16638;1.0331085960824222;0.925533497765277;0.8959293457445501;-0.005145846278599712;-0.00498102315536151;1.0337468331918325;1.0100518663665061;9.999363984304917;0.8335162720320661;0.0155632287303716;0.015562014844479865;0.8064140004990359;-0.013548030124711655;0.8063068760765438;1.0099843099968577
73.17638;1.0331078332661974;0.9255334793353437;0.8959289183177813;-0.00514584605261429;-0.004981022810608455;1.033747712769382;1.0100479942665617;9.999363995687036;0.8335149016785575;0.015563235118014135;0.015562020409467067;0.8064147577787781;-0.013548030347012694;0.8063065177650804;1.0099854556837358
73.18638;1.0331071504677134;0.9255335067352342;0.8959285139972792;-0.005145845826926806;-0.004981022452122784;1.0337486551305606;1.0100440954893486;9.99936427626881;0.8335135094448136;0.015563241124189688;0.015562026784251655;0.8064154870786032;-0.013548030545087181;0.8063061839681777;1.0099866244577267
73.19638;1.0331065543651043;0.9255335846510424;0.8959281321474216;-0.005145845602047902;-0.004981022079663948;1.033749652987763;1.010040175913497;9.999364831550892;0.8335120939195927;0.015563246762433985;0.015562033975275374;0.8064161858741022;-0.013548030717111964;0.8063058729321296;1.0099878097986426
73.20638;1.0331060522306568;0.9255337181674811;0.8959277720926788;-0.005145845378771008;-0.004981021693423067;1.033750698581681;1.0100362418719968;9.999365663949726;0.8335106548523;0.015563252045255866;0.015562041969185904;0.8064168524737139;-0.013548030861602417;0.8063055831510451;1.009989003078764
73.21638;1.0331056514045138;0.9255339118919222;0.8959274329221024;-0.00514584515786808;-0.00498102129397704;1.0337517852502858;1.0100322998548406;9.999366777794293;0.8335091943716085;0.015563256980159819;0.015562050741546707;0.8064174853651622;-0.013548030977377938;0.8063053137529276;1.009990194511756
73.22638;1.033105358721822;0.9255341689256493;0.8959271130331643;-0.005145844940133106;-0.004981020882064084;1.033752907452425;1.0100283560090155;9.999368185878254;0.8335077163128052;0.0155632615595921;0.015562060262043905;0.8064180821681834;-0.0135480310634394;0.8063050642810448;1.0099913746671967
73.23638;1.0331051801404036;0.9255344902040988;0.8959268099247493;-0.005145844726760121;-0.004981020458401269;1.0337540593608177;1.010024415762706;9.999369914254608;0.8335062246288029;0.015563265762955745;0.015562070489815;0.8064186398087391;-0.013548031118926529;0.8063048339836234;1.0099925357397697
73.24638;1.0331051206196484;0.9255348745863552;0.8959265206332161;-0.005145844519550996;-0.004981020023678174;1.0337552337065044;1.0100204836370388;9.999372003675933;0.8335047225593294;0.015563269569270182;0.01556208136775276;0.8064191553132456;-0.013548031143037494;0.8063046217729941;1.0099936714139595
73.25638;1.0331051834269096;0.9255353195065387;0.8959262426238883;-0.005145844320504667;-0.004981019578654043;1.033756421796975;1.0100165637291827;9.999374508694737;0.833503212325583;0.015563272965072508;0.015562092825481152;0.8064196260625609;-0.013548031135035311;0.8063044270986912;1.0099947756894831
73.26638;1.033105369308469;0.9255358212364656;0.895925974696764;-0.005145844131138099;-0.004981019124328942;1.0337576139410738;1.0100126609239302;9.999377493514809;0.8335016949320541;0.015563275941198551;0.015562104788715498;0.8064200498034465;-0.013548031094351128;0.8063042506820034;1.009995841747417
73.27638;1.0331056770377425;0.9255363749244672;0.8959257169773291;-0.005145843952287415;-0.004981018662102782;1.0337587994383004;1.0100087812685936;9.999381021505647;0.8335001705791919;0.015563278486904529;0.015562117184246693;0.8064204249072572;-0.01354803102063946;0.8063040943231459;1.0099968615818236
73.28638;1.0331061048947585;0.9255369752765862;0.8959254701081019;-0.005145843784322856;-0.004981018193859509;1.033759966295092;1.0100049310621375;9.999385141186881;0.8334986398777794;0.015563280595259465;0.015562129943913075;0.8064207505725464;-0.013548030913875238;0.806303960150496;1.0099978267656782
73.29638;1.033106651435868;0.9255376173032378;0.8959252347682535;-0.005145843627194022;-0.004981017721931707;1.033761101350732;1.0100011161747429;9.99938987971771;0.8334971045996087;0.015563282271555998;0.015562143010360976;0.8064210265495276;-0.013548030774383189;0.8063038504387445;1.0099987297568092
73.30638;1.0331073153144583;0.9255382965410723;0.8959250116806687;-0.0051458434802752265;-0.00498101724885406;1.0337621915358808;1.009997341735722;9.999395247483259;0.8334955668203013;0.015563283532610916;0.015562156336497223;0.8064212526447055;-0.01354803060267552;0.8063037679694508;1.009999564957766
73.31638;1.0331080950652418;0.9255390093319621;0.8959248017288849;-0.005145843342349337;-0.004981016777171648;1.0337632256460765;1.0099936115449915;9.999401244973573;0.833494027998894;0.01556328440343127;0.015562169883607412;0.8064214286390455;-0.013548030399265307;0.8063037158756601;1.0100003291654747
73.32638;1.0331089892629008;0.9255397530635556;0.8959246060938103;-0.005145843211885389;-0.004981016309438876;1.0337641948004574;1.0099899281276523;9.999407864436659;0.8334924892783578;0.015563284908205641;0.015562183621545243;0.8064215546903429;-0.013548030164510585;0.8063036973023813;1.010001020876432
73.33638;1.0331099967943078;0.9255405256772621;0.8959244260129117;-0.005145843087517175;-0.0049810158480067205;1.0337650916820826;1.0099862934915558;9.999415085006243;0.8334909517921297;0.01556328505276536;0.015562197524656025;0.8064216317142143;-0.013548029898633261;0.8063037155179261;1.0100016390134716
73.34638;1.033111117013743;0.9255413250701084;0.8959242622968914;-0.005145842968240225;-0.004981015394619885;1.0337659103324974;1.0099827092951494;9.999422866659222;0.8334894165976355;0.015563284817429376;0.015562211569336893;0.8064216615129807;-0.013548029601997429;0.8063037737208651;1.0100021827873078
73.35638;1.0331123493557806;0.9255421492621927;0.8959241154281021;-0.0051458428530618905;-0.004981014950247321;1.0337666464767847;1.0099791767659843;9.999431150976944;0.8334878846867073;0.015563284169728504;0.015562225740281186;0.8064216465067561;-0.013548029275245576;0.8063038744706968;1.0100026525616528
73.36638;1.0331136927135929;0.9255429967089466;0.895923985589444;-0.00514584274073477;-0.004981014515139525;1.0337672972755747;1.009975696995531;9.999439870876119;0.8334863567214976;0.015563283077750716;0.015562240032857562;0.8064215890056587;-0.013548028919109275;0.8063040196969296;1.0100030499751176
73.37638;1.0331151454476775;0.9255438662002394;0.8959238717994524;-0.005145842630078917;-0.004981014089008427;1.0337678609505108;1.0099722709591024;9.999448964351586;0.8334848329523284;0.015563281511023935;0.015562254442102588;0.8064214906422046;-0.013548028534193603;0.8063042113194174;1.0100033776579989
73.38638;1.0331167056605084;0.925544756713812;0.8959237715182952;-0.005145842520417079;-0.004981013671376211;1.0337683368593382;1.009968899316774;9.999458381325017;0.8334833140138032;0.015563279441203637;0.0155622689550804;0.8064213524338498;-0.013548028120954254;0.8063044515846819;1.0100036396224714
73.39638;1.0331183714424232;0.9255456671993096;0.8959236813615943;-0.005145842411590773;-0.004981013261950246;1.0337687253809704;1.0099655824898128;9.999468081280492;0.8334818017320443;0.015563276847334757;0.01556228355701268;0.8064211753295417;-0.013548027679954593;0.8063047425669456;1.0100038412190815
73.40638;1.033120140959259;0.9255465961906676;0.8959235977379866;-0.005145842303746841;-0.004981012860820804;1.0337690275413027;1.0099623207799073;9.999478032722413;0.8334802989897953;0.01556327371923294;0.015562298236504337;0.8064209608608652;-0.013548027212232779;0.8063050853782605;1.0100039882270526
73.41638;1.0331220115947426;0.9255475415293444;0.8959235172754291;-0.0051458421971484845;-0.004981012468381297;1.0337692447270879;1.0099591143205064;9.999488213645076;0.8334788091485864;0.0155632700570861;0.015562312980636879;0.8064207113526022;-0.01354802671938939;0.8063054798520681;1.0100040862351356
73.42638;1.0331239786164037;0.9255485002536611;0.8959234368923562;-0.005145842091909773;-0.004981012084983731;1.0337693783174216;1.0099559630101327;9.999498605032343;0.8334773359652827;0.015563265860207124;0.015562327764108447;0.8064204293808748;-0.013548026203398655;0.8063059249011963;1.010004139988011
73.43638;1.0331260345482007;0.9255494688341603;0.8959233527091285;-0.005145841987714267;-0.004981011710548769;1.0337694295775173;1.0099528666288486;9.999509184850274;0.8334758839111543;0.015563261107911763;0.015562342540366106;0.8064201168368804;-0.013548025666335407;0.8063064192694268;1.0100041522459549
73.44638;1.0331281696221901;0.9255504437894402;0.8959232591433038;-0.005145841883715174;-0.004981011344447819;1.0337693997833621;1.0099498250765342;9.999519930671754;0.8334744581496228;0.015563255753187276;0.015562357240094464;0.8064197743581385;-0.013548025110073641;0.8063069617909461;1.0100041239503925
73.45638;1.0331303728912524;0.9255514219956655;0.8959231496322955;-0.005145841778552979;-0.004981010985832153;1.0337692899835838;1.0099468389466677;9.999530825623053;0.8334730643226662;0.015563249732358241;0.015562371776990694;0.8064194015188936;-0.013548024536163557;0.80630755085606;1.0100040561861792
73.46638;1.0331326328290895;0.925552400583786;0.8959230179041373;-0.005145841670421065;-0.004981010634207506;1.0337691011656107;1.0099439105849888;9.999541860810503;0.833471708362027;0.015563242972658932;0.015562386070789766;0.806418997385557;-0.013548023945942846;0.8063081840020233;1.0100039516972394
73.47638;1.033134937207878;0.9255533770381064;0.8959228586212652;-0.005145841557376688;-0.004981010289703115;1.0337688350492045;1.0099410442101289;9.99955303408031;0.8334703956696281;0.015563235390266588;0.015562400084090412;0.8064185608564173;-0.01354802334058547;0.8063088582659339;1.0100038149344446
73.48638;1.0331372732866582;0.9255543493690519;0.8959226670427626;-0.005145841437922156;-0.004981009952859928;1.033768494062712;1.0099382443835736;9.999564347798888;0.8334691299249113;0.015563226892052036;0.015562413834892565;0.8064180908256122;-0.013548022721085311;0.8063095708202143;1.01000365127837
73.49638;1.033139628395101;0.9255553159659411;0.8959224384735526;-0.005145841311390738;-0.004981009624392347;1.0337680805204843;1.0099355146076465;9.999575809910493;0.8334679126413712;0.015563217395781901;0.015562427370616463;0.8064175864120848;-0.0135480220884593;0.8063103192420984;1.0100034661654962
73.50638;1.033141990583944;0.9255562753399612;0.8959221687808109;-0.005145841177745023;-0.00498100930506824;1.0337675962793462;1.00993285694634;9.999587440196894;0.8334667439262603;0.015563206858987795;0.015562440737318505;0.8064170471352876;-0.013548021443963295;0.8063111015773479;1.0100032646759758
73.51638;1.0331443496056318;0.9255572263098046;0.895921854979199;-0.005145841037092921;-0.004981008995479719;1.0337670428340557;1.009930271759216;9.999599273466579;0.8334656237641014;0.015563195291461685;0.015562453973389255;0.8064164729535008;-0.013548020788963167;0.8063119161913689;1.0100030515718958
73.52638;1.033146697866237;0.9255581687495366;0.8959214946096488;-0.005145840889427601;-0.004981008695918425;1.0337664211324769;1.0099277571291856;9.999611353166355;0.8334645525064848;0.015563182746176499;0.015562467122292969;0.8064158641413937;-0.013548020124719201;0.8063127612191141;1.0100028316182674
73.53638;1.0331490303553248;0.9255591037703986;0.895921084968072;-0.0051458407346111085;-0.004981008406566572;1.0337657312981772;1.0099253085473385;9.999623723702662;0.8334635304561491;0.01556316930430137;0.015562480241029308;0.8064152209645747;-0.013548019452445015;0.8063136343350161;1.0100026099436747
73.54638;1.033151343251076;0.9255600325089246;0.8959206232774946;-0.005145840572514208;-0.004981008127687945;1.0337649729566207;1.0099229196675779;9.999636428277803;0.8334625574541248;0.0155631550624066;0.015562493389642152;0.8064145434348299;-0.013548018773483526;0.8063145328778545;1.0100023922215589
73.55638;1.0331536325714088;0.925560954660419;0.8959201071683703;-0.0051458404032365375;-0.004981007859644901;1.0337641459954676;1.0099205837813252;9.999649506297681;0.8334616327682132;0.015563140119484028;0.015562506612713207;0.8064138312922836;-0.013548018089260759;0.806315453748231;1.0100021844713625
73.56638;1.0331558943288999;0.9255618682046715;0.8959195345550748;-0.005145840227138467;-0.004981007602973171;1.0337632505040695;1.0099182946874978;9.99966298764382;0.8334607553250518;0.0155631245720255;0.015562519934647821;0.8064130840304771;-0.013548017401106855;0.8063163935594233;1.010001992200967
73.57638;1.033158125244818;0.9255627702138425;0.8959189034333579;-0.00514584004471099;-0.004981007358501348;1.0337622854925461;1.009916046735599;9.999676889204107;0.8334599240506155;0.0155631085234816;0.015562533365095754;0.806412300885023;-0.013548016710233876;0.8063173490846013;1.0100018199212015
73.58638;1.033160322729323;0.9255636574582492;0.8959182121320782;-0.005145839856569762;-0.004981007127120351;1.0337612482099718;1.009913834412903;9.999691214108145;0.8334591378785094;0.01556309208968275;0.015562546906747583;0.8064114805239694;-0.013548016017659746;0.8063183172678047;1.0100016722490208
73.59638;1.0331624846913101;0.9255645262300934;0.8959174592185297;-0.005145839663522106;-0.004981006909332973;1.0337601353120032;1.0099116514051532;9.999705952608522;0.833458395605335;0.015563075380155193;0.015562560579233779;0.8064106205161837;-0.013548015323912218;0.8063192951006445;1.0100015551548387
73.60638;1.0331646096984077;0.9255653722666294;0.8959166430036477;-0.005145839466537154;-0.004981006705128486;1.033758944098647;1.0099094901072176;9.99972108599722;0.8334576956448614;0.01556305846830116;0.01556257444151346;0.8064097170806219;-0.013548014628928486;0.8063202800804166;1.0100014754691373
73.61638;1.0331666970281066;0.9255661911527454;0.8959157614959093;-0.005145839266634877;-0.004981006514108055;1.0337576721612303;1.0099073427192453;9.999736591230043;0.8334570358340216;0.015563041382958933;0.015562588573602648;0.8064087651597839;-0.013548013932361361;0.8063212708364992;1.010001439839049
73.62638;1.033168746331702;0.9255669785067276;0.8959148126127985;-0.0051458390647209865;-0.004981006335655875;1.0337563165281702;1.0099052026611668;9.999752444768271;0.8334564138334779;0.015563024125832332;0.015562603037414458;0.8064077588715121;-0.013548013234049968;0.8063222671649919;1.010001454611992
73.63638;1.0331707569187418;0.9255677300077088;0.8959137945772131;-0.005145838861511699;-0.004981006169201711;1.0337548735143325;1.0099030649249743;9.999768625191214;0.8334558275990478;0.015563006690852475;0.0155626178644236;0.8064066920652485;-0.013548012534323778;0.8063232693278385;1.0100015259035213
73.64638;1.0331727269023854;0.925568441666639;0.8959127068532023;-0.005145838657621578;-0.004981006014398301;1.0337533389271698;1.0099009261179357;9.999785113841138;0.8334552752996419;0.015562989073906115;0.015562633070991597;0.8064055582407887;-0.013548011833952274;0.8063242769433322;1.0100016592289942
73.65638;1.0331746531814663;0.9255691099478449;0.89591155085924;-0.005145838453619312;-0.004981005871130144;1.0337517084897363;1.0098987842895408;9.999801893566055;0.8334547551309804;0.015562971273127694;0.015562648672952335;0.8064043503143562;-0.013548011133850332;0.8063252884282277;1.0100018586921695
73.66638;1.0331765324566338;0.9255697317323311;0.8959103300957447;-0.005145838250026098;-0.004981005739488608;1.033749978668211;1.0098966378077274;9.999818946870343;0.8334542653044004;0.015562953278728465;0.015562664691017048;0.806403061156813;-0.013548010434761545;0.8063263016265173;1.0100021259567216
73.67638;1.0331783620959525;0.9255703046163313;0.8959090500216603;-0.005145838047364344;-0.004981005619779736;1.033748147494763;1.0098944844660347;9.999836258525944;0.8334538041957658;0.015562935063763977;0.015562681155124929;0.8064016845374371;-0.01354800973712043;0.8063273149588048;1.0100024597924042
73.68638;1.0331801401885097;0.9255708272861358;0.8959077172980822;-0.005145837846259666;-0.004981005512511618;1.0337462150698316;1.0098923220816256;9.999853819670426;0.8334533707814473;0.015562916583703113;0.01556269810139689;0.8064002157775283;-0.013548009041126019;0.8063283281254973;1.0100028567423212
73.69638;1.0331818648546989;0.925571299532527;0.8959063386534736;-0.005145837647601861;-0.0049810054182710915;1.0337441837158894;1.0098901493869916;9.99987162266938;0.8334529650418038;0.015562897778446617;0.015562715559417918;0.8063986516112481;-0.013548008346870992;0.806329341865582;1.0100033126597472
73.70638;1.0331835337567903;0.9255717223445391;0.8959049200878836;-0.005145837452618914;-0.004981005337555162;1.0337420577141538;1.0098879659875926;9.999889648057167;0.8334525877534965;0.015562878580363948;0.015562733546568168;0.8063969894481509;-0.013548007654466968;0.8063303568416624;1.0100038239639852
73.71638;1.033185144793028;0.925572098395801;0.8959034664389344;-0.005145837262674264;-0.0049810052706734465;1.0337398425938205;1.0098857719178223;9.999907856382457;0.8334522399077626;0.015562858933945739;0.015562752070797332;0.8063952273943054;-0.013548006964201227;0.806331372473939;1.0100043877386855
73.72638;1.0331866966800825;0.9255724322647477;0.8959019815537308;-0.0051458370789922514;-0.004981005217751339;1.0337375443498134;1.0098835669796553;9.999926190045665;0.8334519221939162;0.015562838819614235;0.015562771132388525;0.8063933648950776;-0.013548006276699727;0.8063323867186412;1.0100050010289987
73.73638;1.0331881881580618;0.9255727298216145;0.8959004686254901;-0.005145836902575674;-0.004981005178705232;1.033735169491321;1.009881349683237;9.999944577997555;0.8334516341485823;0.015562818267804288;0.015562790724967865;0.8063914025479859;-0.013548005592991533;0.8063333967567414;1.010005660118493
73.74638;1.0331896172176207;0.9255729970692882;0.8958989297426677;-0.005145836734279113;-0.004981005153024295;1.0337327256792233;1.0098791168769108;9.999962941828294;0.8334513732996078;0.015562797358052811;0.015562810836381306;0.8063893417320251;-0.013548004914457339;0.8063343997414928;1.01000636064869
73.75638;1.0331909815447429;0.9255732393703597;0.8958973655904305;-0.005145836574971989;-0.0049810051396142275;1.0337302216475255;1.0098768648922685;9.999981208193024;0.8334511355080914;0.01556277621329852;0.015562831446811818;0.8063871852649657;-0.013548004242721208;0.8063353932731187;1.0100070983452767
73.76638;1.0331922791934383;0.9255734615956382;0.8958957762910158;-0.005145836425657173;-0.0049810051369828376;1.033727666848474;1.0098745911604543;9.999999320824111;0.8334509159339168;0.015562754993422594;0.015562852519773868;0.8063849380412077;-0.013548003579475613;0.8063363755332901;1.0100078685396316
73.77638;1.0331935084847585;0.9255736686826125;0.8958941623024828;-0.005145836287323361;-0.004981005143560512;1.033725071859258;1.0098722946387966;10.000017240601075;0.8334507091820145;0.015562733880186263;0.015562873994334078;0.8063826063567697;-0.013548002926298057;0.8063373450771851;1.0100086647670825
73.78638;1.0331946676000676;0.9255738658445329;0.8958925243545368;-0.005145836160616862;-0.004981005157967523;1.033722448520318;1.009869974999778;10.000034935189925;0.8334505091571877;0.015562713056799163;0.015562895795634513;0.8063801967749613;-0.013548002284437663;0.8063383009811653;1.0100094787954348
73.79638;1.03319575479183;0.9255740580150873;0.8958908631164326;-0.005145836045790837;-0.004981005179214497;1.0337198088807542;1.0098676320795195;10.000052369108767;0.8334503096219745;0.015562692693992027;0.015562917855939709;0.8063777157666498;-0.01354800165458325;0.8063392434026442;1.0100103017258115
73.80638;1.033196768956516;0.9255742491255263;0.8958891797875596;-0.0051458359431097505;-0.004981005206713472;1.0337171643640628;1.0098652662538163;10.00006950174628;0.8334501050542013;0.015562672939645196;0.015562940122472835;0.8063751696301045;-0.01354800103692715;0.8063401735589126;1.0100111245092511
73.81638;1.0331977097203358;0.9255744424614614;0.8958874770484797;-0.005145835853254145;-0.004981005240108217;1.033714526234352;1.009862879255175;10.000086293597633;0.8334498912834302;0.015562653908228283;0.015562962547730654;0.8063725639808702;-0.01354800043154879;0.8063410931130882;1.0100119384070299
73.82638;1.0331985772132484;0.9255746415963093;0.8958857591816585;-0.005145835777244904;-0.004981005279165586;1.033711905885408;1.0098604747362374;10.00010271140706;0.8334496657188318;0.015562635684196788;0.015562985077657462;0.8063699034758011;-0.013547999838679358;0.8063420038873078;1.0100127360534674
73.83638;1.033199371817214;0.9255748504427108;0.8958840321068486;-0.005145835715918355;-0.004981005323741982;1.0337093139155429;1.009858057832692;10.000118721288816;0.8334494269023683;0.015562618337793127;0.015563007648025944;0.8063671924927899;-0.01354799925859954;0.8063429079340085;1.0100135122851226
73.84638;1.0332000939493724;0.9255750728246129;0.8958823037784577;-0.005145835669486563;-0.0049810053736722695;1.033706759226687;1.009855633934155;10.00013428026113;0.8334491737051971;0.015562601930014446;0.015563030191202368;0.8063644360470656;-0.013547998691382087;0.8063438072720108;1.0100142638413647
73.85638;1.0332007441691113;0.9255753122673326;0.8958805835705366;-0.00514583563759487;-0.004981005428705449;1.0337042490814157;1.009853208042946;10.000149341296384;0.8334489048590711;0.015562586506532182;0.01556305265195261;0.8063616397406937;-0.013547998136723527;0.8063447035041496;1.01001498844575
73.86638;1.033201323420005;0.9255755715495522;0.89587888065281;-0.005145835619637397;-0.00498100548861364;1.0337017897438872;1.009850785243001;10.000163861652558;0.8334486190442025;0.015562572097297953;0.015563074996967645;0.8063588089290296;-0.01354799759391482;0.8063455981389294;1.0100156843970822
73.87638;1.033201833182521;0.9255758524220247;0.8958772029463142;-0.005145835615016324;-0.004981005553306626;1.0336993871683784;1.0098483714570103;10.000177803450532;0.8334483153283742;0.015562558722838012;0.015563097207717463;0.8063559482684424;-0.013547997062085548;0.8063464932353724;1.0100163503955166
73.88638;1.033202275449821;0.9255761563096336;0.8958755572271967;-0.005145835623330557;-0.004981005622849523;1.0336970475346305;1.0098459738915215;10.000191131929547;0.8334479933377971;0.015562546398485238;0.015563119270058655;0.8063530620179492;-0.013547996540620605;0.8063473912352165;1.0100169850876957
73.89638;1.0332026524381106;0.9255764851953076;0.8958739499170144;-0.005145835644436232;-0.004981005697455067;1.0336947774845509;1.0098436008521543;10.000203815525675;0.8334476527357887;0.0155625351329145;0.015563141170483758;0.8063501544294802;-0.013547996029222156;0.8063482941814026;1.0100175868038164
73.90638;1.0332029664308293;0.92557684168788;0.8958723875990333;-0.005145835678338118;-0.004981005777359566;1.0336925835599347;1.009841260968708;10.000215824940339;0.8334472926250388;0.015562524925980597;0.015563162889280583;0.8063472295957306;-0.013547995527560235;0.8063492031744784;1.0100181531999384
73.91638;1.0332032198051386;0.9255772284628152;0.8958708766556329;-0.005145835725004907;-0.004981005862567128;1.0336904711883572;1.0098389623754966;10.000227128917308;0.8334469116469952;0.015562515767777637;0.015563184388743479;0.8063442907989399;-0.013547995035070603;0.8063501179972462;1.0100186805724447
73.92638;1.0332034148374145;0.9255776475849026;0.895869422786767;-0.0051458357843212335;-0.004981005952770618;1.0336884445881418;1.0098367122780754;10.00023769342933;0.8334465087030226;0.015562507635278791;0.015563205611500878;0.8063413399960212;-0.013547994550990306;0.8063510370285903;1.0100191639266045
73.93638;1.033203553498755;0.9255781002938572;0.8958680309523279;-0.005145835856377674;-0.004981006047585701;1.0336865075268846;1.009834517107025;10.000247491580312;0.833446083599782;0.015562500493016036;0.015563226490518264;0.8063383783379334;-0.013547994074251713;0.8063519577388589;1.0100195976699409
73.94638;1.033203637260182;0.9255785871369361;0.8958667051425016;-0.005145835941767989;-0.0049810061468217965;1.033684663528308;1.0098323827011337;10.000256515042448;0.8334456369249823;0.015562494302830432;0.015563246959336374;0.8063354075528958;-0.013547993603377679;0.8063528772972038;1.0100199758680277
73.95638;1.033203666691105;0.9255791075056958;0.8958654481956594;-0.0051458360413947045;-0.004981006250509139;1.0336829151996234;1.0098303137756908;10.000264773362842;0.8334451693226741;0.015562489033960228;0.0155632669548873;0.8063324306059373;-0.013547993136713673;0.8063537929836273;1.0100202928414428
73.96638;1.0332036413567531;0.9255796590531281;0.8958642624436537;-0.005145836156053503;-0.004981006358747433;1.0336812638304969;1.0098283130337138;10.000272284163879;0.8334446811008432;0.015562484668168784;0.015563286412151827;0.8063294512353578;-0.013547992672840105;0.8063547023961328;1.010020544590671
73.97638;1.0332035600012726;0.9255802382991085;0.8958631503321792;-0.0051458362863609575;-0.004981006471496951;1.033679709935197;1.0098263808905643;10.000279065542488;0.8334441724143178;0.01556248119969328;0.015563305264275313;0.8063264735987027;-0.013547992210887518;0.8063556034358286;1.0100207292370635
73.98638;1.0332034208687182;0.9255808418896246;0.8958621142554204;-0.005145836432919259;-0.004981006588455884;1.0336782541293785;1.009824516251845;10.000285132252822;0.8334436433361395;0.015562478630706946;0.015563323450785475;0.8063235024057015;-0.013547991750527974;0.8063564943109418;1.010020845666185
73.99638;1.0332032228553598;0.9255814674049865;0.895861156167067;-0.005145836596321307;-0.004981006709274627;1.0336768978296482;1.0098227176867909;10.000290490447874;0.8334430937107975;0.015562476970617274;0.015563340925174704;0.8063205430694248;-0.013547991291614664;0.8063573736796806;1.0100208923935698
74.00638;1.03320296667448;0.9255821138666291;0.8958602770623733;-0.00514583677698205;-0.00498100683385042;1.0336756431212164;1.0098209839545664;10.000295134228521;0.8334425232801193;0.015562476242825045;0.015563357667067703;0.8063176016069857;-0.01354799083391505;0.8063582407305919;1.0100208683968395
74.01638;1.0332026544439246;0.9255827821317822;0.8958594766944894;-0.005145836974946127;-0.004981006962311663;1.03367449129707;1.0098193143088603;10.000299053815047;0.8334419318100733;0.015562476484142483;0.01556337368630114;0.8063146840410385;-0.013547990377211556;0.8063590951109388;1.010020774719297
74.02638;1.0332022884671463;0.9255834749515292;0.8958587541663754;-0.005145837189803786;-0.004981007094908724;1.033673441514685;1.009817709619351;10.000302250645374;0.833441318879649;0.015562477724996523;0.015563389003049936;0.8063117954728664;-0.013547989921505318;0.8063599368729799;1.0100206148891402
74.03638;1.033201870457026;0.9255841964874468;0.8958581087419085;-0.0051458374208070675;-0.004981007232088298;1.0336724909514539;1.009816173210952;10.00030474194027;0.8334406838852279;0.015562479972574365;0.015563403627154963;0.8063089394658907;-0.013547989467042294;0.8063607664805981;1.0100203942065589
74.04638;1.0332014013597728;0.9255849510117978;0.8958575399287008;-0.005145837667122762;-0.004981007374578035;1.0336716356934623;1.0098147099604355;10.000306551975969;0.8334400264246046;0.015562483222006178;0.015563417555991003;0.8063061179978309;-0.013547989014107309;0.8063615849102099;1.0100201187598545
74.05638;1.0332008820609175;0.9255857412413906;0.8958570469504727;-0.00514583792805223;-0.00498100752325848;1.0336708715532097;1.0098133246912153;10.00030770524869;0.833439346435913;0.01556248747652402;0.015563430780335568;0.806303332036515;-0.013547988562818443;0.806362393765114;1.0100197948407492
74.06638;1.0332003144210524;0.9255865676237309;0.8958566287540539;-0.005145838203041115;-0.00498100767901667;1.0336701947053981;1.009812021231174;10.000308230003718;0.8334386439073671;0.015562492751842667;0.015563443292375571;0.8063005825651944;-0.013547988113132639;0.8063631950317077;1.0100194291764824
74.07638;1.0331997014290588;0.9255874290914147;0.8958562848937489;-0.005145838491479819;-0.004981007842775417;1.0336696015606839;1.0098108022645902;10.000308164204794;0.8334379185724458;0.015562499070015315;0.015563455102601015;0.8062978714849973;-0.013547987664854768;0.8063639905704824;1.0100190292683286
74.08638;1.033199046748521;0.9255883240763504;0.8958560159473009;-0.005145838792495816;-0.004981008015477636;1.0336690877741255;1.0098096703102273;10.00030755701742;0.8334371701055004;0.015562506449951472;0.015563466254475798;0.8062952020153722;-0.0135479872176612;0.8063647816024617;1.010018603192364
74.09638;1.0331983545045955;0.9255892506096315;0.8958558228213914;-0.005145839104943884;-0.0049810081978920746;1.0336686476086971;1.0098086293095947;10.000306468391942;0.8334363985125595;0.015562514897201368;0.015563476817747769;0.8062925784376135;-0.013547986771413858;0.8063655685162261;1.01001815914736
74.10638;1.033197628607277;0.925590205895759;0.8958557057346167;-0.005145839427577169;-0.004981008390465198;1.033668274586382;1.0098076853282454;10.000304967972575;0.8334356038784152;0.01556252440458398;0.015563486874000831;0.806290005459134;-0.013547986326403055;0.8063663512833088;1.0100177050543633
74.11638;1.033196871112777;0.9255911859677274;0.8958556637055008;-0.005145839759257674;-0.004981008593400676;1.033667962726221;1.0098068462830618;10.000303133808044;0.8334347859418837;0.015562534966465242;0.015563496510660768;0.8062874874575153;-0.013547985883012021;0.8063671295621817;1.0100172487502799
74.12638;1.0331960813658856;0.9255921856564214;0.8958556948631388;-0.005145840099168798;-0.004981008806872791;1.033667707533151;1.009806121026269;10.000301053255972;0.8334339442288926;0.015562546586132677;0.015563505812321174;0.8062850279233774;-0.013547985441145475;0.8063679018516644;1.0100167986177966
74.13638;1.0331952569796132;0.9255931991941144;0.8958557970292959;-0.005145840446929698;-0.004981009031140002;1.0336675066742975;1.0098055176560894;10.00029881879649;0.8334330786104718;0.015562559263564707;0.015563514848773467;0.8062826294865144;-0.013547985000141632;0.8063686649754387;1.010016363591786
74.14638;1.0331943954546468;0.9255942209232007;0.8958559678623504;-0.005145840802532507;-0.004981009266378487;1.0336673595919963;1.0098050420922182;10.0002965125454;0.8334321902261028;0.015562572977557601;0.015563523668317508;0.8062802938353805;-0.013547984559223736;0.8063694148111725;1.010015952899925
74.15638;1.0331934952547932;0.9255952455424131;0.8958562048294306;-0.005145841166141351;-0.004981009512348303;1.033667265695613;1.00980469797267;10.000294195008463;0.8334312820347868;0.015562587679036748;0.015563532295252511;0.8062780215846862;-0.013547984117855162;0.8063701473165786;1.0100155760577565
74.16638;1.0331925557549697;0.9255962685818836;0.8958565054790305;-0.005145841537738772;-0.004981009768257431;1.0336672228765003;1.0098044873443925;10.000291909043836;0.8334303579115491;0.0155626032979775;0.015563540735297214;0.8062758128787124;-0.013547983675685053;0.8063708591048823;1.0100152424918285
74.17638;1.0331915764124993;0.9255972873602154;0.8958568676113352;-0.005145841916750646;-0.00498101003295337;1.033667227732344;1.0098044114955946;10.000289687673966;0.8334294211333113;0.015562619754995276;0.015563548988266904;0.806273667874446;-0.013547983232417637;0.806371547789233;1.010014960869063
74.18638;1.0331905563376311;0.9255983017768554;0.8958572889566642;-0.0051458423019369514;-0.004981010305208541;1.0336672768080366;1.0098044716732364;10.00028755902184;0.8334284740669329;0.015562636968403237;0.01556355705393614;0.8062715863495263;-0.013547982787760014;0.8063722120085411;1.0100147385820373
74.19638;1.0331894945020033;0.9255993144164961;0.8958577668740485;-0.005145842691601472;-0.0049810105838374065;1.0336673676286925;1.0098046690368292;10.000285550158479;0.8334275187534;0.015562654856940543;0.01556356492434151;0.806269567357147;-0.013547982341383921;0.8063728510347977;1.010014581572546
74.20638;1.033188390092166;0.9256003295088447;0.8958582982304827;-0.005145843083897605;-0.004981010867604663;1.033667498883774;1.0098050038272097;10.000283689290752;0.8334265569431064;0.015562673347653315;0.01556357257618398;0.8062676096095865;-0.013547981893047074;0.8063734643822534;1.010014494536529
74.21638;1.0331872430378386;0.9256013515522797;0.8958588791666601;-0.005145843476964818;-0.004981011155076255;1.0336676701027183;1.00980547475875;10.000282003039578;0.8334255898788997;0.015562692383848458;0.015563579976792584;0.8062657120176915;-0.013547981442843426;0.8063740518624439;1.0100144810667921
74.22638;1.0331860545206073;0.9256023849657513;0.8958595054504083;-0.005145843868886045;-0.0049810114445837375;1.0336678812301294;1.0098060790383299;10.000280507383064;0.8334246186848919;0.015562711914214463;0.015563587096414807;0.8062638741123608;-0.01354798099133417;0.8063746139892431;1.0100145436577372
74.23638;1.0331848266478867;0.9256034340388457;0.8958601735659055;-0.005145844257786352;-0.004981011734387713;1.033668131822558;1.009806812399443;10.00027919987005;0.8334236449049733;0.015562731878208306;0.015563593913949963;0.8062620965271529;-0.013547980539526362;0.8063751519740452;1.0100146837402828
74.24638;1.0331835617502545;0.9256045020923883;0.8958608810873291;-0.005145844642063169;-0.004981012022842381;1.0336684207117792;1.0098076688920408;10.000278060367672;0.8334226703174429;0.015562752213696072;0.015563600410997552;0.8062603810594798;-0.013547980088794046;0.8063756670426936;1.0100149012821351
74.25638;1.0331822623853129;0.9256055904513686;0.8958616258369929;-0.005145845020358463;-0.004981012308283567;1.0336687468364558;1.0098086411285874;10.000277059114833;0.83342169607817;0.015562772870403052;0.015563606556398393;0.806258729927556;-0.0135479796407974;0.8063761598837721;1.0100151941753543
74.26638;1.0331809316740361;0.9256066979095144;0.8958624050294199;-0.005145845391370067;-0.004981012588786856;1.0336691097799575;1.0098097213142072;10.000276167342014;0.8334207222770773;0.01556279380980433;0.01556361229351664;0.8062571447186462;-0.013547979197480763;0.8063766309540611;1.0100155584113892
74.27638;1.033179573539249;0.9256078205959739;0.8958632153224935;-0.005145845753841308;-0.004981012862110252;1.033669509282339;1.0098109022067505;10.000275365093799;0.8334197482270547;0.015562815001028987;0.015563617542920379;0.8062556257810076;-0.013547978761057101;0.8063770814434922;1.010015989126455
74.28638;1.0331781927541484;0.9256089524720558;0.895864053333512;-0.005145846106622222;-0.0049810131258048555;1.033669944928385;1.0098121775624787;10.0002746434332;0.8334187726652281;0.015562836422098015;0.015563622217092874;0.8062541725396359;-0.013547978333715308;0.8063775140251005;1.0100164819323425
74.29638;1.033176794460283;0.9256100869798827;0.8958649158983911;-0.005145846448587283;-0.00498101337727413;1.0336704169465154;1.0098135425710544;10.000274000595315;0.8334177938744801;0.015562858056297167;0.015563626223884594;0.8062527846346116;-0.01354797791718554;0.8063779326019545;1.0100170336202525
74.30638;1.0331753837727096;0.9256112190843943;0.895865800162262;-0.005145846778497841;-0.00498101361378858;1.0336709270708058;1.009814994007346;10.000273435527252;0.8334168099891512;0.015562879876162379;0.015563629447344038;0.8062514629186556;-0.01354797751257438;0.806378341259681;1.0100176417212172
74.31638;1.0331739658329335;0.9256123459681058;0.8958667038207162;-0.005145847094997321;-0.004981013832682524;1.0336714778769682;1.0098165296757362;10.000272949082072;0.8334158192060573;0.01556290183690593;0.01556363174209833;0.8062502093898072;-0.01354797712048254;0.806378743534457;1.0100183040148434
74.32638;1.0331725455101095;0.9256134661945892;0.8958676252109314;-0.005145847396750752;-0.0049810140316328974;1.0336720711300469;1.0098181482953825;10.000272552852161;0.8334148199163521;0.01556292389026862;0.015563632961927342;0.8062490262711076;-0.013547976741124821;0.8063791426067431;1.0100190186217508
74.33638;1.0331711268850974;0.925614578701774;0.8958685628573976;-0.005145847682530583;-0.0049810142086557175;1.033672706649413;1.0098198501927198;10.000272270136131;0.8334138108542295;0.015562945990118574;0.015563632982991689;0.8062479151349459;-0.013547976374350968;0.8063795416728033;1.010019783674687
74.34638;1.0331697132090392;0.9256156823770274;0.8958695151079648;-0.005145847951088397;-0.0049810143618662876;1.033673382592792;1.009821637218721;10.000272125395787;0.833412791411596;0.01556296807798511;0.015563631704570724;0.8062468765576535;-0.013547976019711142;0.8063799438124774;1.0100205964897093
74.35638;1.0331683069629891;0.9256167763576754;0.8958704804467456;-0.005145848201036371;-0.004981014489324596;1.0336740968482432;1.0098235116294114;10.000272135962156;0.8334117619946773;0.01556299007256006;0.015563629049941548;0.8062459101525058;-0.013547975676608254;0.806380352004491;1.010021453474172
74.36638;1.0331669094386522;0.9256178605171206;0.8958714578375867;-0.005145848431000984;-0.0049810145890739075;1.033674848018145;1.0098254749700204;10.000272312275985;0.8334107238240227;0.015563011877600617;0.015563624968814247;0.8062450145215884;-0.013547975344398763;0.8063807692657173;1.010022350668037
74.37638;1.0331655203498442;0.925618935457861;0.8958724465130422;-0.0051458486398738845;-0.004981014659277956;1.033675635590875;1.0098275270480979;10.000272659118492;0.8334096784953007;0.01556303339575217;0.015563619430141614;0.80624418690078;-0.013547975022492652;0.8063811981221062;1.0100232838948104
74.38638;1.033164138244544;0.9256200024402719;0.8958734454633513;-0.00514584882690325;-0.004981014698304751;1.0336764596852972;1.009829665215742;10.000273174576574;0.8334086281702708;0.015563054530271623;0.015563612415566063;0.8062434231831973;-0.013547974710552737;0.8063816400051385;1.0100242487438327
74.39638;1.0331627614802423;0.9256210631435222;0.8958744529830319;-0.005145848991574928;-0.004981014704657244;1.0336773198210492;1.0098318847212253;10.000273853627101;0.8334075759254198;0.01556307518717652;0.015563603923266639;0.8062427187702942;-0.013547974408707758;0.8063820950802939;1.0100252405591088
74.40638;1.033161389108848;0.925622119036619;0.8958754661406857;-0.005145849133442205;-0.004981014676878223;1.033678213482364;1.009834179830803;10.000274698462794;0.8334065253625246;0.015563095295017846;0.015563593968370579;0.8062420693388608;-0.013547974117658372;0.8063825622111696;1.0100262541862424
74.41638;1.0331600210283414;0.925623171214554;0.8958764805673444;-0.005145849252206209;-0.004981014613719309;1.0336791362250481;1.0098365447688715;10.000275723235339;0.8334054800058434;0.015563114815395594;0.015563582573513986;0.8062414708353391;-0.01354797383853368;0.8063830390314952;1.0100272838812066
74.42638;1.0331586573097737;0.9256242207368677;0.8958774915233156;-0.005145849347985384;-0.004981014514476747;1.0336800826944395;1.0098389742164497;10.000276943823225;0.8334044432123653;0.015563133728986432;0.015563569758819994;0.8062409190903508;-0.013547973572644501;0.8063835218866253;1.0100283235448275
74.43638;1.0331572974271157;0.9256252688399204;0.8958784954737832;-0.005145849421347058;-0.004981014379130281;1.033681047288933;1.0098414635081752;10.000278362426087;0.8334034182269693;0.01556315201859244;0.015563555534830872;0.8062404094844562;-0.013547973321430339;0.8063840062349695;1.0100293673655927
74.44638;1.0331559399276415;0.925626317167354;0.8958794906678893;-0.005145849473045973;-0.0049810142082801065;1.0336820245647687;1.0098440084555924;10.000279959142619;0.8334024080575516;0.015563169657344287;0.015563539902543558;0.8062399367428102;-0.01354797308636902;0.806384488460326;1.0100304107837748
74.45638;1.0331545826843587;0.9256273681291567;0.8958804766288313;-0.005145849503796804;-0.004981014002965169;1.0336830099364775;1.0098466049311816;10.000281695018788;0.8334014151903987;0.015563186606062752;0.01556352286122906;0.806239495077083;-0.013547972868613378;0.8063849675146958;1.0100314505280936
74.46638;1.0331532233387994;0.9256284245838786;0.8958814529749528;-0.005145849514136245;-0.004981013764360654;1.0336840006483643;1.0098492484250843;10.000283525918245;0.8334004411636633;0.01556320282451826;0.015563504416122828;0.8062390788417161;-0.013547972668649957;0.8063854446008898;1.0100324834314636
74.47638;1.0331518596363272;0.9256294887032029;0.8958824183091804;-0.005145849504340028;-0.004981013493548397;1.033684995630244;1.0098519333199865;10.000285415479409;0.8333994865426058;0.015563218284229016;0.015563484584073844;0.806238683082089;-0.013547972486274018;0.8063859218251609;1.0100335056577137
74.48638;1.0331504896876957;0.9256305615296587;0.8958833701121645;-0.005145849474647662;-0.0049810131916086485;1.0336859940515137;1.0098546521542422;10.000287336035335;0.833398551621864;0.01556323296828558;0.015563463396473267;0.8062383032758882;-0.013547972320864084;0.80638640099642;1.010034512646367
74.49638;1.0331491114459692;0.9256316438777589;0.8958843053750973;-0.005145849425599966;-0.004981012859937251;1.033686994704485;1.00985739586432;10.000289261062242;0.8333976371711708;0.015563246856604325;0.015563440897545012;0.8062379346856826;-0.013547972171666348;0.8063868828825593;1.0100354990199618
74.50638;1.0331477218068148;0.9256327372557313;0.8958852211191564;-0.005145849357849415;-0.0049810125003152805;1.0336879967590227;1.0098601551146127;10.000291160876412;0.8333967445386793;0.015563259916385946;0.015563417143022359;0.8062375723263688;-0.0135479720378307;0.8063873671370941;1.0100364590739588
74.51638;1.0331463172678303;0.9256338437558869;0.8958861147990151;-0.005145849271618838;-0.0049810121146432315;1.0336889998092307;1.0098629215622128;10.00029300799603;0.8333958752272594;0.015563272116853882;0.01556339220169909;0.8062372115658615;-0.013547971918285556;0.8063878524968232;1.0100373875912099
74.52638;1.033144895626429;0.9256349655850903;0.8958869845112996;-0.00514584916657682;-0.004981011704747396;1.0336900027979041;1.0098656881928953;10.000294786334976;0.8333950305506589;0.015563283447521446;0.015563366153524704;0.8062368485525743;-0.013547971811603275;0.8063883370561016;1.0100382797871743
74.53638;1.0331434562217672;0.9256361052388957;0.8958878285346685;-0.005145849042221905;-0.004981011272389213;1.0336910041427692;1.0098684489423368;10.000296495267555;0.8333942115052854;0.015563293911039701;0.015563339083565662;0.8062364804619748;-0.01354797171590999;0.806388819227673;1.0100391311727894
