time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.54638;1.0331419986311374;0.9256372660762295;0.8958886449642406;-0.005145848898261625;-0.004981010819471506;1.0336920032859325;1.0098711977687969;10.000298145216941;0.8333934182417855;0.015563303504250708;0.0155633110854471;0.8062361058630181;-0.013547971628934124;0.8063892988766984;1.0100399382053558
74.55638;1.0331405219910796;0.9256384525635115;0.8958894325909755;-0.005145848734723589;-0.0049810103483389654;1.0336930010165226;1.0098739276305777;10.000299749141172;0.8333926494401038;0.015563312209757305;0.015563282278312135;0.8062357246413686;-0.013547971548210871;0.806389777209193;1.0100406987828088
74.56638;1.0331390257865616;0.9256396698267965;0.8958901921571629;-0.00514584855191637;-0.004981009861806917;1.033693997884151;1.0098766304785838;10.00030131971098;0.83339190272796;0.015563319995756171;0.0155632528141469;0.8062353371151226;-0.01354797147136426;0.8063902559413504;1.0100414117673622
74.57638;1.0331375102686569;0.9256409226517744;0.8958909260074983;-0.00514584835034341;-0.004981009362953957;1.0336949929718144;1.0098792979372577;10.00030287420265;0.8333911757029272;0.01556332681698706;0.01556322285740236;0.8062349430138953;-0.013547971396391805;0.8063907368271805;1.010042076048925
74.58638;1.0331359750693356;0.9256422142553975;0.8958916364592752;-0.005145848130591517;-0.0049810088548796535;1.0336959841739626;1.009881921654504;10.000304437120109;0.8333904665192419;0.015563332612181915;0.01556319255481646;0.8062345410476054;-0.01354797132178959;0.8063912212933907;1.010042690107598
74.59638;1.0331344177984108;0.9256435452716302;0.895892325195088;-0.0051458478931927796;-0.004981008340427705;1.0336969688872195;1.009884493635387;10.00030603412787;0.833389774081428;0.01556333730586755;0.015563162025220392;0.8062341292918478;-0.013547971246440223;0.8063917104869116;1.0100432523054967
74.60638;1.033132834679794;0.9256449137668499;0.8958929938798906;-0.005145847638483108;-0.004981007822124459;1.0336979447211763;1.0098870066933465;10.000307686973093;0.8333890979152896;0.015563340823306189;0.015563131368522186;0.806233705936774;-0.013547971169530612;0.8063922056919103;1.0100437613682964
74.61638;1.0331312223406202;0.9256463164326322;0.8958936443759034;-0.005145847366547091;-0.004981007302337683;1.0336989101719576;1.0098894545551726;10.000309414948196;0.8333884379695438;0.015563343102029444;0.015563100670317102;0.8062332694973133;-0.013547971090639191;0.8063927080919288;1.0100442167538661
74.62638;1.0331295788911052;0.9256477500362623;0.8958942784866808;-0.005145847077274466;-0.004981006783173186;1.0336998644745738;1.009891831638849;10.000311232396523;0.8333877946248847;0.015563344093343513;0.015563070003757194;0.8062328186635015;-0.01354797100969181;0.8063932180580968;1.010044618923976
74.63638;1.033127903940511;0.9256492121349897;0.8958948979754608;-0.005145846770523767;-0.004981006266068598;1.0337008072633207;1.0098941328562105;10.000313144475717;0.8333871682630974;0.01556334376498084;0.015563039448406285;0.8062323524833979;-0.01354797092680092;0.8063937346028024;1.0100449691927975
74.64638;1.0331261983338955;0.9256507011864619;0.8958955044527898;-0.005145846446374213;-0.004981005751706009;1.0337017388916214;1.0098963539095018;10.000315150898253;0.8333865581035702;0.015563342094776772;0.015563009111470821;0.8062318706338532;-0.013547970842233205;0.8063942551786157;1.010045269115158
74.65638;1.0331244641111361;0.9256522167658823;0.8958960989957969;-0.0051458461053275366;-0.004981005240478048;1.0337026605776183;1.0098984917443727;10.00031725026932;0.8333859612431297;0.015563339054316588;0.015562979123943482;0.8062313733942326;-0.013547970756345735;0.8063947760649887;1.010045520054375
74.66638;1.0331227044741091;0.9256537595082321;0.8958966821659359;-0.005145845748307707;-0.004981004732835131;1.0337035739808063;1.009900544401268;10.000319441526118;0.8333853728009563;0.015563334609640933;0.015562949626015125;0.8062308609408254;-0.013547970669452196;0.8063952932683814;1.0100457233162077
74.67638;1.0331209235139556;0.9256553308230613;0.8958972543047962;-0.005145845376453056;-0.004981004229077272;1.033704480769386;1.0099025107289186;10.000321728577998;0.8333847868053292;0.015563328739510638;0.015562920766460046;0.8062303321898794;-0.013547970581747231;0.8063958033686662;1.010045880250775
74.68638;1.0331191257043575;0.925656933221607;0.8958978153116782;-0.005145844990842926;-0.004981003729043214;1.0337053824965967;1.0099043905490799;10.000324121559968;0.8333841972287845;0.015563321445894285;0.015562892703975048;0.8062297847951523;-0.01354797049329874;0.8063963035408396;1.0100459916809557
74.69638;1.0331173154576039;0.9256585705631839;0.8958983637956852;-0.005145844592276715;-0.004981003232204102;1.0337062803413057;1.0099061848986381;10.000326628936998;0.8333835991622635;0.015563312750704343;0.015562865592132474;0.8062292164288165;-0.013547970404143003;0.8063967908366089;1.01004605728868
74.70638;1.033115497256488;0.9256602476832855;0.895898896945107;-0.005145844181256763;-0.004981002738075457;1.033707174267717;1.0099078959551737;10.000329250006905;0.8333829893564251;0.015563302690069248;0.015562839561112119;0.8062286253296682;-0.013547970314348715;0.8063972616235191;1.010046075537462
74.71638;1.033113675736021;0.9256619699071913;0.8958994118006414;-0.005145843758273123;-0.00498100224642574;1.0337080624539667;1.009909526389903;10.000331975860147;0.833382365460423;0.015563291313627069;0.015562814715544448;0.8062280097299978;-0.013547970223891303;0.8063977115490829;1.0100460439924337
74.72638;1.033111854941092;0.9256637419636038;0.8958999065949104;-0.005145843324068761;-0.004981001757080847;1.033708941723664;1.0099110784232919;10.000334795343836;0.8333817250750956;0.015563278681791826;0.015562791144922681;0.8062273673773557;-0.01354797013259534;0.806398135985973;1.0100459602382357
74.73638;1.0331100381105751;0.925665566593177;0.8959003813777887;-0.005145842879627085;-0.0049810012697214055;1.0337098088931809;1.009912553572107;10.00033769629817;0.8333810657292741;0.01556326485374795;0.015562768935658052;0.8062266955468229;-0.013547970040443835;0.8063985307090029;1.0100458229394136
74.74638;1.0331082281225499;0.9256674444353682;0.8959008381159692;-0.005145842426066106;-0.004981000783878126;1.0337106623813979;1.009913953200449;10.000340661385652;0.8333803853501183;0.015563249875709562;0.015562748176486505;0.8062259917075038;-0.013547969947876925;0.806398892375595;1.0100456320641091
74.75638;1.0331064268348333;0.9256693752013149;0.8959012801242875;-0.0051458419646583575;-0.004981000298856759;1.0337115023589434;1.0099152792645785;10.000343667810581;0.8333796825805108;0.015563233780965177;0.015562728949017815;0.8062252543953006;-0.013547969855607427;0.8063992184326257;1.010045388679656
74.76638;1.0331046340251289;0.9256713589438561;0.8959017110875952;-0.005145841496974102;-0.0049809998135693055;1.0337123290113064;1.0099165346639527;10.000346692369336;0.8333789567217049;0.015563216602017106;0.015562711307737396;0.8062244830768946;-0.013547969764257744;0.8063995064888666;1.0100450950558524
74.77638;1.033102847390189;0.9256733965716741;0.8959021341045201;-0.005145841024920753;-0.0049809993266041385;1.0337131411052773;1.0099177223862306;10.000349716627982;0.8333782070122385;0.015563198380189547;0.015562695266306404;0.8062236773610321;-0.013547969674324676;0.8063997541725367;1.010044754491153
74.78638;1.033101063611554;0.9256754895283063;0.8959025504565671;-0.005145840550634013;-0.004980998836549162;1.0337139364408194;1.0099188443858735;10.000352729194308;0.8333774316824921;0.015563179161375113;0.015562680802960865;0.8062228367779856;-0.013547969586323127;0.8063999599665022;1.010044370727324
74.79638;1.0330992799715775;0.9256776392398036;0.8959029586001249;-0.005145840076352517;-0.004980998342261837;1.033714713257074;1.0099199020714147;10.000355723269344;0.8333766278793929;0.015563158994242746;0.015562667880549134;0.8062219612690232;-0.013547969500618817;0.8064001240101388;1.010043947811116
74.80638;1.0330974953152632;0.925679846514617;0.8959033547992663;-0.005145839604159567;-0.004980997842849553;1.0337154710794434;1.0099208971867528;10.000358688820503;0.8333757923479305;0.01556313794011501;0.015562656456744359;0.8062210517769018;-0.013547969417069506;0.8064002483574707;1.0100434901428559
74.81638;1.0330957101410436;0.9256821110887405;0.895903734991176;-0.0051458391355485725;-0.0049809973373269156;1.0337162106724236;1.0099218311434888;10.000361604195307;0.8333749220262038;0.015563116072692899;0.015562646474506815;0.8062201104040886;-0.01354796933501433;0.8064003369764197;1.0100430020751834
74.82638;1.0330939263438996;0.9256844316928713;0.8959040960290026;-0.0051458386711553;-0.004980996824266252;1.0337169339215768;1.0099227041822945;10.000364438547605;0.8333740144457629;0.01556309345886992;0.01556263785574607;0.8062191404338657;-0.013547969253606311;0.806400395336007;1.0100424872536446
74.83638;1.0330921461390608;0.9256868059941841;0.8959044357726009;-0.005145838211032971;-0.004980996301780047;1.0337176442848923;1.0099235160846471;10.000367167703441;0.8333730678506076;0.015563070145525442;0.015562630509568574;0.8062181464233779;-0.013547969172073076;0.8064004294628833;1.010041948360445
74.84638;1.0330903707598436;0.9256892302331416;0.8959047527422557;-0.005145837755295824;-0.004980995767746003;1.0337183471509823;1.0099242673573035;10.000369789127285;0.8333720808674291;0.015563046166407754;0.015562624345203249;0.8062171336765059;-0.013547969089807951;0.8064004447617028;1.0100413881924148
74.85638;1.0330886004397715;0.9256916997002481;0.8959050454533893;-0.005145837304491042;-0.004980995220107077;1.0337190493797552;1.0099249596434152;10.000372323990296;0.8333710520501181;0.015563021549275077;0.01556261928546028;0.806216107184564;-0.013547969006486972;0.8064004453392112;1.0100408116951423
74.86638;1.0330868353469584;0.9256942099963599;0.8959053115837895;-0.005145836859461839;-0.004980994657231284;1.0337197581128041;1.009925595545953;10.000374807159645;0.8333699798990939;0.015562996315466607;0.015562615270829881;0.806215071026404;-0.013547968922264385;0.8064004342512592;1.0100402268105013
74.87638;1.0330850761341885;0.9256967573778372;0.895905548111007;-0.0051458364210241825;-0.004980994078106642;1.033720479255822;1.0099261779217312;10.000377272164316;0.833368863716489;0.015562970484863886;0.015562612245229208;0.8062140283381487;-0.013547968837862533;0.8064004137114096;1.010039643201228
74.88638;1.033083323636428;0.925699337505247;0.8959057524952795;-0.005145835989732567;-0.004980993482267114;1.0337212163012324;1.0099267090908228;10.00037974109285;0.833367704624557;0.01556294408408899;0.015562610142703416;0.8062129813484036;-0.013547968754367853;0.8064003848086865;1.010039070406911
74.89638;1.0330815778504499;0.9257019442826431;0.895905923498099;-0.005145835565837079;-0.004980992869709344;1.033721970297646;1.009927190700459;10.000382225003865;0.8333665057485934;0.015562917147678709;0.015562608891775662;0.8062119312587037;-0.013547968672839453;0.8064003476217142;1.0100385168678716
74.90638;1.0330798368928773;0.9257045705447964;0.8959060608916869;-0.00514583514949783;-0.004980992240832421;1.0337227411215097;1.0099276240995487;10.000384732750295;0.8333652716648088;0.015562889709286227;0.015562608422739922;0.8062108781001228;-0.013547968594143553;0.8064003019041593;1.0100379902527696
74.91638;1.0330780970995337;0.925707209783348;0.895906164603226;-0.0051458347410816615;-0.004980991596253015;1.0337235285461082;1.0099280109479574;10.000387280491267;0.8333640077282551;0.015562861793674906;0.015562608669906417;0.8062098209690689;-0.013547968519177661;0.8064002480554894;1.0100374985376233
74.92638;1.0330763541735843;0.9257098568837043;0.8959062342150058;-0.0051458343411610276;-0.004980990936469849;1.033724331810836;1.0099283536464145;10.000389892808235;0.8333627194347419;0.015562833419965295;0.015562609581300907;0.8062087586680402;-0.013547968449077711;0.8064001879353722;1.0100370501716591
74.93638;1.0330746040836825;0.9257125072796031;0.8959062689574315;-0.005145833950270811;-0.004980990261620654;1.03372514900368;1.0099286551176057;10.000392596614965;0.8333614121342461;0.015562804609436038;0.015562611126040066;0.8062076904461319;-0.013547968385108062;0.8064001243953042;1.0100366531982434
74.94638;1.0330728433167353;0.9257151558848884;0.8959062677303365;-0.005145833568792115;-0.004980989571680975;1.033725977450787;1.0099289181634483;10.000395416350594;0.8333600913210364;0.015562775392601928;0.015562613281417548;0.8062066163373705;-0.013547968328420089;0.8064000598834888;1.0100363144373956
74.95638;1.0330710689146814;0.9257177972522784;0.8959062292236812;-0.005145833196900903;-0.004980988866837749;1.0337268143440286;1.0099291451114858;10.000398373386862;0.8333587626260692;0.015562745811756644;0.015562616016579905;0.8062055365999871;-0.013547968279957875;0.8063999958838409;1.0100360388483345
74.96638;1.033069278647883;0.9257204264624043;0.895906152203321;-0.005145832834463488;-0.004980988147537757;1.033727657315243;1.009929338390077;10.000401486692756;0.833357431222194;0.015562715916387863;0.015562619290150587;0.8062044508661824;-0.013547968240592635;0.8063999333990846;1.0100358291541154
74.97638;1.033067471381146;0.9257230396444138;0.8959060355573717;-0.00514583248103378;-0.004980987414358521;1.0337285052930212;1.009929501531628;10.000404771319975;0.8333561016699185;0.015562685758619356;0.015562623050274312;0.8062033580768058;-0.013547968211205512;0.8063998736400854;1.0100356861056772
74.98638;1.0330656472002924;0.925725633748803;0.8959058781788272;-0.00514583213600325;-0.004980986668077482;1.0337293591515317;1.0099296394242105;10.000408236077504;0.8333547783372265;0.015562655388289786;0.015562627225366239;0.8062022573091667;-0.013547968192557673;0.8063998187335101;1.0100356092970584
74.99638;1.0330638072035772;0.9257282056326009;0.8959056790342703;-0.005145831798875348;-0.004980985909827455;1.033730221281682;1.0099297576274398;10.000411885405073;0.833353465451744;0.015562624846249356;0.015562631717261832;0.8062011484895185;-0.013547968185217514;0.8063997721317439;1.0100355975505848
75.00638;1.033061953211736;0.925730751389861;0.8959054371596296;-0.005145831469532593;-0.004980985141052487;1.0337310940882545;1.0099298615174328;10.000415725547445;0.8333521666259438;0.015562594165745285;0.015562636415787395;0.8062000321133054;-0.013547968189638122;0.8063997380598453;1.010035648297194
75.01638;1.0330600876147722;0.9257332665215219;0.8959051513182545;-0.005145831148319873;-0.004980984363339348;1.0337319784373131;1.009929956083642;10.000419767915254;0.8333508844563203;0.015562563378021733;0.015562641223852236;0.8061989086303608;-0.013547968206229893;0.8063997204332012;1.010035757418116
75.02638;1.0330582138001105;0.9257357462327951;0.8959048199635442;-0.005145830836002066;-0.004980983578313725;1.0337328730164173;1.009930046335657;10.000424026439006;0.83334962049315;0.01556253250847591;0.015562646064446475;0.8061977784032617;-0.013547968235305177;0.8063997224382624;1.010035920184031
75.03638;1.033056336822144;0.9257381851527536;0.8959044417422938;-0.005145830533705569;-0.004980982787679993;1.033733774952981;1.009930137541915;10.000428518408723;0.8333483757708005;0.01556250157010169;0.015562650869514222;0.8061966420252253;-0.013547968276943802;0.8063997468935993;1.0100361318269064
75.04638;1.0330544632557943;0.9257405765796367;0.8959040159143049;-0.005145830242852532;-0.0049809819934057385;1.033734681150092;1.009930234925807;10.000433269553707;0.833347151737313;0.015562470562323464;0.015562655571186636;0.8061955005911011;-0.013547968331016654;0.8063997966994195;1.0100363877328995
75.05638;1.033052600315988;0.925742911818649;0.8959035429240366;-0.005145829965045776;-0.004980981197882014;1.0337355892439248;1.009930343288305;10.000438307712773;0.8333459510417107;0.015562439473325515;0.01556266010200897;0.8061943557849206;-0.013547968397267076;0.8063998750463924;1.0100366840713966
75.06638;1.0330507549886743;0.9257451801740217;0.8959030249622206;-0.005145829701799145;-0.004980980403902707;1.0337364975678576;1.0099304670283205;10.00044364620647;0.833344777940834;0.015562408291927683;0.015562664403391635;0.8061932097643509;-0.013547968475156985;0.8063999852712757;1.0100370176010804
75.07638;1.0330489332357902;0.9257473697035739;0.8959024653168856;-0.005145829454234074;-0.00498097961450823;1.033737404447807;1.0099306097511227;10.000449274155882;0.8333436380170799;0.015562377021034881;0.015562668434493467;0.8061920651340104;-0.01354796856378744;0.8064001303014293;1.0100373841899868
75.08638;1.0330471397452987;0.9257494682320715;0.8959018669977944;-0.005145829223086215;-0.004980978832821234;1.0337383077596483;1.0099307730415903;10.000455160497733;0.8333425371622125;0.01556234567195788;0.015562672164107538;0.8061909251006503;-0.013547968662237555;0.8064003120426375;1.01003777844464
75.09638;1.0330453786805491;0.925751464337053;0.8959012322848399;-0.005145829009001639;-0.004980978061919604;1.0337392053070982;1.0099309558659697;10.00046126430805;0.8333414806782774;0.015562314247895798;0.015562675554130335;0.8061897934993554;-0.013547968769872009;0.8064005312649245;1.0100381952255495
75.10638;1.033043654304438;0.9257533482503286;0.8959005634245384;-0.005145828812738124;-0.0049809773046444955;1.033740095429334;1.009931155423121;10.000467539828215;0.833340473042591;0.015562282739525115;0.01556267855736509;0.8061886746515192;-0.013547968886234605;0.80640078800547;1.0100386307394327
75.11638;1.0330419707113567;0.9257551121498588;0.8958998633953795;-0.005145828635119873;-0.004980976563416951;1.0337409768222419;1.0099313684768558;10.000473937887127;0.8333395176576971;0.015562251134079948;0.015562681122595389;0.806187573113083;-0.01354796901091851;0.8064010820838794;1.0100390822616627
75.12638;1.0330403311702083;0.9257567495768109;0.8958991358602311;-0.005145828476956082;-0.004980975840300823;1.0337418478081777;1.0099315921967826;10.000480411910624;0.833338616378972;0.015562219425053083;0.015562683189293467;0.8061864931699222;-0.013547969143721453;0.8064014135203161;1.0100395476538726
75.13638;1.033038737359517;0.9257582547203144;0.8958983843598974;-0.005145828339042295;-0.004980975137142014;1.0337427059970867;1.0099318242361104;10.000486921817508;0.8333377699803621;0.015562187614859927;0.015562684678491446;0.8061854381762094;-0.013547969284745488;0.8064017828008708;1.0100400250954467
75.14638;1.0330371889614502;0.925759622457569;0.8958976116851611;-0.005145828222148712;-0.004980974455567403;1.0337435486555802;1.0099320624229093;10.000493430031847;0.8333369794935243;0.015562155710238695;0.01556268549577468;0.8061844104959669;-0.013547969434255973;0.8064021909673653;1.0100405129338754
75.15638;1.0330356840423172;0.9257608487678984;0.8958968203187377;-0.005145828126975742;-0.004980973797047862;1.0337443734920848;1.0099323048799138;10.000499900161786;0.8333362466717201;0.01556212371742452;0.015562685542738364;0.8061834123911736;-0.013547969592648566;0.8064026392345126;1.0100410096583525
75.16638;1.0330342196448243;0.9257619303858908;0.8958960133579741;-0.0051458280540477835;-0.004980973163142491;1.0337451791392953;1.0099325504364638;10.000506302154209;0.8333355732761547;0.015562091647368916;0.015562684726417654;0.8061824467312618;-0.013547969760646414;0.8064031278107912;1.0100415137093315
75.17638;1.033032792517352;0.9257628638465409;0.89589519464293;-0.005145828003484744;-0.004980972555663943;1.0337459653092484;1.009932798654084;10.000512613618254;0.8333349604707141;0.015562059526085536;0.015562682967538006;0.8061815170222106;-0.013547969939514013;0.8064036550472464;1.0100420234195766
75.18638;1.0330314006048393;0.9257636452017531;0.8958943681142472;-0.005145827974779853;-0.004980971976562885;1.03374673294333;1.0099330497847354;10.000518813520817;0.833334408376021;0.015562027396776005;0.015562680206897038;0.8061806272298725;-0.013547970131054268;0.8064042183531428;1.0100425371419488
75.19638;1.033030044498109;0.9257642703409659;0.8958935373906375;-0.005145827966812895;-0.004980971427754736;1.033747483927963;1.0099333048672756;10.000524873127357;0.8333339152685842;0.01556199531055097;0.015562676407035106;0.8061797814234702;-0.013547970337183246;0.8064048158624139;1.0100430528897784
75.20638;1.033028727372374;0.9257647348798725;0.8958927059306759;-0.005145827978162966;-0.00498097091102303;1.0337482202979493;1.0099335650407433;10.000530751971274;0.83333347786081;0.015561963314344554;0.015562671551934037;0.8061789838194682;-0.01354797055934126;0.8064054467515569;1.010043567905555
75.21638;1.0330274535570707;0.925765034257204;0.8958918771812107;-0.005145828007415072;-0.0049809704279178855;1.0337489436588232;1.009933830054132;10.000536401480252;0.833333093193015;0.015561931450455242;0.015562665647380354;0.8061782392722197;-0.01354797079819057;0.8064061102550258;1.0100440789162362
75.22638;1.0330262270409396;0.9257651646973091;0.8958910546243355;-0.005145828053176465;-0.00498096997964602;1.0337496555465746;1.0099340978039741;10.000541763451936;0.8333327597657547;0.01556189976577214;0.015562658719091979;0.806177553110464;-0.013547971053618144;0.8064068051260984;1.010044582603207
75.23638;1.0330250509479884;0.9257651235464093;0.895890242297002;-0.005145828114062275;-0.004980969566890116;1.0337503580035756;1.0099343656032305;10.000546760540693;0.8333324771282995;0.01556186831924777;0.01556265080483638;0.8061769303398582;-0.013547971324948276;0.8064075299176527;1.010045075914684
75.24638;1.0330239281081348;0.925764908395162;0.8958894451679029;-0.005145828188841116;-0.004980969189822152;1.0337510530405654;1.00993463170137;10.000551296582309;0.8333322454559613;0.0155618371827725;0.015562641953837447;0.8061763747019662;-0.013547971611178194;0.8064082829794602;1.0100455564256283
75.25638;1.0330228617542858;0.9257645166741681;0.89588866835611;-0.00514582827644105;-0.004980968848522762;1.0337517418308975;1.0099348959571746;10.000555270799602;0.8333320655005623;0.015561806427316471;0.01556263224009634;0.8061758877066476;-0.013547971911045226;0.8064090620164872;1.0100460224473378
75.26638;1.0330218552600792;0.9257639462962022;0.8958879157836609;-0.005145828375763397;-0.004980968543375633;1.0337524250961228;1.0099351599084456;10.000558594639601;0.8333319384416771;0.01556177610534848;0.0155626217637508;0.8061754683201553;-0.013547972223124063;0.8064098638677837;1.010046472889928
75.27638;1.0330209112402324;0.9257631959846123;0.8958871895506026;-0.005145828485506708;-0.004980968275115358;1.0337531038966548;1.009935426603462;10.000561202426134;0.833331865602204;0.01556174625142598;0.01556261063705618;0.806175113658934;-0.013547972546042465;0.8064106847081922;1.0100469071469165
75.28638;1.0330200309987174;0.9257622650496211;0.8958864904874733;-0.005145828604085008;-0.004980968044594435;1.0337537791822977;1.009935699965245;10.000563048489385;0.8333318483728425;0.015561716889329981;0.015562598976401077;0.8061748198756187;-0.013547972878620642;0.8064115204218816;1.010047324534723
75.29638;1.0330192141869583;0.9257611538086055;0.8958858191999849;-0.005145828729778726;-0.004980967852566782;1.0337544507256224;1.0099359837515443;10.000564095862295;0.8333318886123703;0.015561688031552381;0.015562586894006093;0.8061745827036888;-0.013547973219931758;0.8064123667007589;1.010047723681391
75.30638;1.0330184585890667;0.9257598644222036;0.8958851764848693;-0.005145828860948919;-0.004980967699787391;1.0337551174964117;1.0099362808385148;10.000564308964247;0.8333319887201557;0.015561659680971826;0.015562574484586133;0.8061743981416811;-0.013547973569318828;0.8064132188197544;1.0100481030236785
75.31638;1.0330177609706488;0.9257584010600931;0.8958845631207886;-0.005145828996045188;-0.004980967587198554;1.0337557787585572;1.0099365931820783;10.000563649917858;0.8333321509037614;0.015561631836447409;0.015562561820434397;0.8061742630228688;-0.013547973926333374;0.8064140716646964;1.0100484618189234
75.32638;1.0330171186196715;0.9257567697806285;0.8958839798673948;-0.00514582913369838;-0.004980967515809164;1.0337564338955283;1.0099369222469572;10.00056207659189;0.8333323768167884;0.015561604494051378;0.015562548957640825;0.8061741746062839;-0.013547974290701254;0.8064149203054742;1.010048800193298
75.33638;1.0330165299640672;0.925754978570846;0.8958834274645037;-0.005145829272972944;-0.0049809674863413745;1.0337570817766022;1.0099372694682534;10.000559544998389;0.8333326677747035;0.015561577645695431;0.015562535947725265;0.8061741298871978;-0.013547974662275995;0.8064157606152542;1.0100491182927296
75.34638;1.0330159944641024;0.9257530368879979;0.8958829061467469;-0.005145829413397359;-0.004980967498986784;1.033757720849357;1.0099376365247734;10.000556015660036;0.8333330243756917;0.015561551285486294;0.015562522843417375;0.806174125461999;-0.013547975040893499;0.8064165890827958;1.0100494159593916
75.35638;1.0330155128802365;0.9257509548944415;0.8958824154308536;-0.005145829554869027;-0.004980967553424386;1.0337583495574756;1.009938025584422;10.000551459711607;0.8333334457809889;0.015561525424690121;0.015562509693685785;0.8061741576025436;-0.013547975426349676;0.806417401854683;1.0100496933471277
75.36638;1.0330150872945814;0.9257487434238373;0.8958819545423576;-0.005145829697713959;-0.004980967648832901;1.033758966967575;1.0099384394875108;10.000545856045672;0.833333929749314;0.015561500096576758;0.015562496538709713;0.8061742226408579;-0.013547975818465906;0.8064181945074772;1.0100499509909304
75.37638;1.0330147203858973;0.9257464141570431;0.8958815225924829;-0.005145829842708225;-0.004980967783686392;1.0337595732517015;1.0099388818917774;10.0005391804304;0.8333344732841832;0.01556147534165691;0.015562483408703379;0.8061743176141561;-0.013547976216881691;0.8064189631437084;1.0100501888620133
75.38638;1.033014414950019;0.9257439788534696;0.8958811181579509;-0.005145829990832298;-0.004980967955730223;1.0337601691780545;1.009939357475718;10.00053140201068;0.8333350733185102;0.015561451192342847;0.015562470324932944;0.8061744405405983;-0.013547976620712363;0.8064197051044418;1.0100504056392647
75.39638;1.0330141736426444;0.9257414483305504;0.8958807389986488;-0.00514583014288636;-0.004980968162438699;1.0337607552630024;1.009939871863646;10.000522491452315;0.8333357273093636;0.015561427668420679;0.015562457303443227;0.8061745904050228;-0.0135479770285359;0.8064204182625303;1.0100505985697197
75.40638;1.0330139984045723;0.9257388323836337;0.8958803821939794;-0.005145830299295977;-0.004980968401459923;1.033761331971495;1.009940430880975;10.000512425740261;0.8333364335440153;0.015561404773167642;0.015562444358007388;0.8061747669902078;-0.013547977438670051;0.8064211001138746;1.010050763633374
75.41638;1.0330138907113429;0.9257361402115145;0.8958800441462427;-0.0051458304602907965;-0.004980968670499809;1.033761900326274;1.0099410393310455;10.000501186178997;0.833337191075042;0.015561382487927742;0.015562431502540209;0.8061749704965581;-0.013547977849377122;0.8064217477056476;1.01005089611389
75.42638;1.0330138528303894;0.9257333804002772;0.8958797207690412;-0.005145830626173283;-0.004980968967003673;1.0337624613887975;1.009941700043938;10.000488761810491;0.8333379993773825;0.015561360771777622;0.015562418755355101;0.8061752013782914;-0.013547978258893933;0.8064223579864883;1.0100509914013378
75.43638;1.0330138881209716;0.9257305604541272;0.8958794080867132;-0.005145830797316181;-0.004980969288266749;1.033763015328625;1.0099424137839375;10.000475153573111;0.8333388578364206;0.015561339566173515;0.015562406141403811;0.8061754602661549;-0.013547978665351621;0.806422927931815;1.010051045427432
75.44638;1.0330139999808474;0.9257276860590512;0.8958791022403407;-0.005145830974018877;-0.004980969631635067;1.0337635613211582;1.00994318015532;10.000460366037979;0.8333397656640333;0.015561318802239365;0.015562393692629949;0.8061757475066633;-0.013547979066704099;0.806423454641376;1.010051054747354
75.45638;1.0330141909652466;0.9257247602515845;0.8958787992976681;-0.005145831156514121;-0.004980969994330798;1.0337640977593119;1.0099439987818901;10.000444397637994;0.8333407221402369;0.015561298409408114;0.015562381453084221;0.8061760629798401;-0.013547979460877813;0.8064239358892519;1.0100510168730403
75.46638;1.0330144624554087;0.9257217836770527;0.8958784959118782;-0.0051458313450518395;-0.004980970373451907;1.0337646226438524;1.0099448692902657;10.000427246563335;0.8333417261841284;0.015561278323078579;0.015562369480445128;0.8061764066815443;-0.013547979846166711;0.8064243706413304;1.0100509307170566
75.47638;1.033014814534511;0.9257187566406524;0.895878189876669;-0.005145831539869509;-0.004980970766485793;1.0337651343966796;1.0099457901648488;10.000408925268163;0.8333427755754879;0.01556125848680866;0.015562357830118926;0.8061767793185027;-0.013547980221459357;0.8064247588325292;1.0100507963837109
75.48638;1.0330152464917095;0.9257156808510792;0.8958778797753986;-0.005145831741145477;-0.004980971171699066;1.0337656322726372;1.009946758240915;10.00038946914992;0.8333438668814602;0.015561238842971618;0.015562346534679881;0.8061771824318598;-0.013547980585952543;0.8064251005592954;1.0100506142549524
75.49638;1.033015757419992;0.9257125589804328;0.8958775645187629;-0.005145831949040649;-0.004980971588041882;1.033766116302019;1.0099477693677243;10.00036893287739;0.8333449962578371;0.015561219318965416;0.015562335598509237;0.8061776183476993;-0.013547980938739483;0.8064253954077473;1.010050384392922
75.50638;1.0330163456424488;0.9257093935305221;0.8958772432513126;-0.005145832163712401;-0.004980972014907429;1.0337665871955075;1.009948819432561;10.000347375612076;0.8333461604071113;0.01556119982434316;0.015562325008159555;0.8061780899662723;-0.013547981278713102;0.8064256425496685;1.0100501071837866
75.51638;1.0330170078030445;0.9257061866064935;0.8958769153468995;-0.005145832385270589;-0.004980972451961035;1.0337670457945807;1.0099499054716063;10.000324851936215;0.8333473567061435;0.015561180258487288;0.015562314747327135;0.8061785998975706;-0.013547981604643398;0.8064258410146431;1.0100497842075578
75.52638;1.0330177389245634;0.9257029402373828;0.8958765803406059;-0.005145832613792201;-0.004980972898992745;1.0337674926773837;1.0099510265490317;10.000301416915399;0.8333485828033245;0.015561160520248984;0.015562304799388858;0.806179149177503;-0.013547981915321078;0.8064259895900142;1.010049417614093
75.53638;1.033018532628498;0.9256996567527013;0.8958762377447903;-0.005145832849339135;-0.004980973355788329;1.0337679289653303;1.009952183638818;10.0002771290003;0.833349836707831;0.015561140515583815;0.015562295135064748;0.8061797369238697;-0.01354798220970654;0.8064260872656894;1.0100490089577885
75.54638;1.0330193813524156;0.9256963389534204;0.895875886844309;-0.00514583309179863;-0.004980973821991613;1.0337683577844434;1.0099533786032948;10.000252040726238;0.8333511169641046;0.015561120162848784;0.015562285705983206;0.8061803612432704;-0.013547982486935962;0.8064261340799415;1.0100485595014304
75.55638;1.0330202776009496;0.9256929900040962;0.8958755271198263;-0.005145833340694739;-0.004980974296892442;1.0337687853024238;1.009954613356386;10.000226187791396;0.8333524221904396;0.01556109939513647;0.015562276453395672;0.8061810199677336;-0.013547982746287572;0.8064261308951511;1.0100480712464117
75.56638;1.033021215072554;0.9256896136167564;0.8958751595024053;-0.005145833595291636;-0.0049809747792204425;1.0337692205489681;1.0099558898247307;10.0001995900417;0.833353750623377;0.015561078158736724;0.015562267317953656;0.8061817107656476;-0.013547982987138668;0.8064260781161798;1.0100475468831753
75.57638;1.0330221881820496;0.925686214854184;0.8958747872343495;-0.0051458338548475025;-0.004980975267121322;1.0337696738581452;1.0099572100589993;10.000172261696369;0.8333551003132469;0.015561056412173485;0.015562258236839786;0.8061824313830599;-0.013547983208851587;0.8064259748281933;1.0100469891522725
75.58638;1.03302319114199;0.9256828009101039;0.8958744154817667;-0.005145834118677444;-0.004980975758446329;1.0337701548731801;1.009958575902701;10.000144218653803;0.8333564694173851;0.015561034129895152;0.01556224913471205;0.8061831800948244;-0.01354798341064245;0.8064258192367775;1.0100464007603862
75.59638;1.0330242181125058;0.9256793807329481;0.8958740504754332;-0.0051458343860648756;-0.004980976251265678;1.033770671222417;1.0099599884035784;10.000115481660066;0.8333578560558924;0.015561011303957654;0.015562239927010084;0.8061839559386198;-0.013547983591399311;0.8064256096972039;1.0100457845339181
75.60638;1.033025264358368;0.9256759635330346;0.8958736990359932;-0.005145834656211291;-0.00498097674418694;1.0337712282490226;1.0099614474046292;10.000086079971185;0.8333592584020457;0.015560987933498586;0.01556223053357936;0.8061847584336174;-0.013547983749607445;0.8064253450822473;1.0100451435085551
75.61638;1.0330263270098328;0.9256725579650009;0.895873368427396;-0.005145834928205759;-0.004980977236326746;1.0337718295550309;1.009962951833903;10.000056054368729;0.8333606752542702;0.015560964013042211;0.015562220886474673;0.8061855868862606;-0.013547983883575967;0.8064250245777638;1.0100444810196305
75.62638;1.0330274043678798;0.9256691726656198;0.8958730660380991;-0.005145835200963429;-0.004980977727176153;1.0337724775588506;1.009964500468349;10.000025453861594;0.8333621058338198;0.015560939535428602;0.015562210931913878;0.8061864398389977;-0.01354798399173025;0.8064246478162762;1.010043800672441
75.63638;1.0330284951384996;0.9256658169378658;0.8958727987236672;-0.0051458354732780275;-0.0049809782163803985;1.0337731735680622;1.0099660921427442;9.999994323029657;0.8333635488687418;0.015560914497957538;0.015562200629252936;0.8061873151132742;-0.013547984072848525;0.8064242150969171;1.0100431060034258
75.64638;1.0330295989131977;0.9256625007352054;0.8958725722201287;-0.005145835743908715;-0.004980978703433803;1.0337739180420944;1.009967725161746;9.999962689443974;0.833365002627037;0.015560888903357264;0.015562189944740873;0.8061882102453203;-0.013547984126365728;0.8064237270731052;1.0100423998336936
75.65638;1.0330307165845116;0.925659233937814;0.8958723909570517;-0.0051458360113855;-0.004980979187527811;1.033774711222905;1.0099693969584564;9.999930565984808;0.8333664656578018;0.015560862766731099;0.015562178845818116;0.80618912257172;-0.01354798415249293;0.8064231843231142;1.0100416842128221
75.66638;1.033031849863989;0.9256560256002315;0.8958722581976819;-0.005145836273767239;-0.004980979667667823;1.033775553198014;1.0099711047719762;9.999897965936023;0.8333679367150256;0.01556083612371206;0.015562167302945762;0.8061900489758389;-0.013547984151862709;0.8064225871915399;1.0100409611174082
75.67638;1.0330330008910007;0.9256528838865694;0.8958721762837866;-0.00514583652882998;-0.004980980142945635;1.033776443218839;1.0099728467382034;9.99986491725198;0.8333694140268055;0.015560809023755947;0.015562155297359348;0.8061909859253223;-0.013547984124977083;0.8064219358844996;1.0100402327021274
75.68638;1.0330341719151062;0.9256498164772722;0.8958721467628262;-0.005145836774446792;-0.004980980612716376;1.033777379172495;1.0099746225071338;9.999831470049873;0.8333708951417786;0.015560781520043102;0.015562142830728846;0.8061919293442047;-0.013547984071989209;0.8064212307043389;1.0100395012908692
75.69638;1.0330353647214428;0.9256468308963078;0.8958721702766822;-0.005145837008634739;-0.004980981076523904;1.0337783577579465;1.009976433094083;9.99979769536138;0.8333723776305499;0.015560753672425875;0.015562129932222675;0.8061928741663485;-0.013547983993010422;0.8064204719559028;1.010038769758804
75.70638;1.0330365807216526;0.9256439345842834;0.895872246386523;-0.005145837229433828;-0.004980981534048224;1.0337793750965538;1.009978280141312;9.999763677691696;0.8333738598317835;0.015560725549743621;0.01556211665280387;0.8061938145577613;-0.013547983888526429;0.8064196596416212;1.0100380412736003
75.71638;1.0330378213035247;0.9256411348383722;0.8958723736247011;-0.005145837435015389;-0.004980981985251444;1.0337804275735005;1.0099801654561569;9.99972950726085;0.8333753411011753;0.015560697215989733;0.015562103048844972;0.8061947447437298;-0.013547983759378357;0.8064187937729315;1.0100373184134082
75.72638;1.0330390873046684;0.9256384385185094;0.895872549743877;-0.005145837623843912;-0.004980982430352329;1.0337815126070686;1.009982091275338;9.999695273118869;0.8333768218256679;0.015560668708800534;0.015562089172250656;0.8061956596872341;-0.01354798360640733;0.8064178750747666;1.010036602979346
75.73638;1.0330403784472595;0.9256358515715848;0.8958727720147467;-0.005145837794706648;-0.004980982869535616;1.0337826287411662;1.0099840605496402;9.999661058788835;0.8333783032944317;0.015560640037598645;0.01556207507140259;0.8061965552747956;-0.013547983430338367;0.8064169048563208;1.010035896151398
75.74638;1.033041693822578;0.9256333793285797;0.8958730373065906;-0.005145837946758537;-0.004980983302823501;1.03378377516599;1.0099860768069562;9.999626941236418;0.8333797871193954;0.015560611208268559;0.015562060790039701;0.8061974279789705;-0.013547983232072784;0.8064158842234913;1.01003519843317
75.75638;1.0330430327056472;0.9256310274543736;0.8958733416315537;-0.005145838079480998;-0.004980983730209232;1.0337849512762454;1.0099881436883478;9.999592991355906;0.8333812744000435;0.015560582236557416;0.015562046356945386;0.8061982744771066;-0.013547983012897998;0.8064148140268015;1.0100345098960382
75.76638;1.0330443943258305;0.9256288019468877;0.8958736799348734;-0.005145838192434904;-0.004980984151707242;1.0337861567970519;1.0099902644060053;9.99955927416241;0.833382765246713;0.01556055313706433;0.015562031781986464;0.8061990916857241;-0.01354798277425241;0.8064136954065627;1.0100338305890513
75.77638;1.0330457768963937;0.9256267082485502;0.895874047004895;-0.00514583828504037;-0.004980984567240827;1.0337873925656798;1.0099924414360468;9.999525845252844;0.8333842587803229;0.015560523919084935;0.015562017071186195;0.8061998770967885;-0.013547982517439187;0.8064125300418873;1.0100331607454176
75.78638;1.0330471773875058;0.9256247507372475;0.8958744382471799;-0.005145838356573387;-0.0049809849766314605;1.0337886611497789;1.0099946762632144;9.9994927464351;0.8333857532839034;0.015560494593072627;0.01556200224310836;0.806200628974169;-0.013547982243815409;0.8064113203438851;1.0100325012495823
75.79638;1.0330485925951343;0.9256229327720146;0.8958748490322085;-0.005145838406273826;-0.004980985379709369;1.0337899664748422;1.0099969691279354;9.999460011380714;0.8333872464503362;0.015560465171443853;0.01556198732935176;0.8062013465388946;-0.01354798195514304;0.8064100696828815;1.010031854219843
75.80638;1.0330500204754185;0.92562125690902;0.8958752738097303;-0.005145838433392032;-0.004980985776427103;1.0337913125791154;1.009999319243403;9.99942768318445;0.8333887357964357;0.015560435670057333;0.015561972364426042;0.8062020304350722;-0.013547981653368598;0.8064087823052462;1.0100312227846846
75.81638;1.0330514604406176;0.9256197249814617;0.8958757065799476;-0.005145838437275839;-0.004980986166969754;1.0337927027659246;1.0100017254130718;9.99939582817521;0.8333902189308836;0.015560406118292564;0.015561957370268035;0.8062026829481387;-0.013547981340017745;0.8064074630439984;1.0100306107414303
75.82638;1.033052912986189;0.9256183380256613;0.8958761423866617;-0.005145838417524694;-0.004980986551668296;1.033794139879537;1.010004186420502;9.999364530597544;0.8333916934033063;0.015560376570014207;0.015561942344497343;0.8062033074650311;-0.013547981016035068;0.8064061169338781;1.0100300230548631
75.83638;1.0330543794290519;0.9256170961297273;0.8958765782048513;-0.00514583837402418;-0.004980986930569562;1.0337956262289858;1.0100067008543137;9.999333875993118;0.8333931566501483;0.015560347106694057;0.015561927269460278;0.8062039075570466;-0.013547980682017575;0.8064047489647462;1.010029466062384
75.84638;1.0330558614422114;0.9256159980742225;0.8958770123437096;-0.005145838306985685;-0.0049809873030477675;1.0337971628071423;1.0100092668015797;9.999303941912402;0.8333946068082244;0.015560317827884099;0.015561912132676041;0.8062044865556384;-0.013547980338266881;0.8064033640506605;1.0100289466294106
75.85638;1.0330573604303988;0.9256150412288792;0.8958774432402897;-0.005145838217131238;-0.004980987667987127;1.0337987492808196;1.0100118819367148;9.999274798767543;0.8333960436700685;0.015560288829872895;0.015561896936577637;0.8062050477512809;-0.013547979984752875;0.8064019666460199;1.0100284713531902
75.86638;1.0330588772927696;0.9256142221171014;0.8958778688734212;-0.005145838105901276;-0.0049809880244293826;1.033800384537466;1.0100145435579375;9.999246512975771;0.8333974683688554;0.015560260188763804;0.015561881697626446;0.8062055945647404;-0.013547979621233679;0.806400560108263;1.010028046387719
75.87638;1.033060412566823;0.9256135370638516;0.8958782870325599;-0.005145837975534442;-0.004980988372092446;1.033802067108483;1.0100172482513865;9.999219146950706;0.8333988823595628;0.015560231964272937;0.015561866439862224;0.8062061304367444;-0.013547979247414564;0.8063991467378918;1.0100276771418792
75.88638;1.0330619667128222;0.9256129825344954;0.895878696077395;-0.00514583782883259;-0.004980988711438975;1.0338037953325856;1.010019991856199;9.999192755762756;0.8334002868943289;0.015560204215184508;0.015561851187587648;0.8062066586766762;-0.013547978862991986;0.8063977287171982;1.0100273675197329
75.89638;1.0330635399753605;0.9256125553181432;0.895879095617897;-0.0051458376686985274;-0.004980989043390249;1.0338055667675692;1.0100227698610422;9.999167387374843;0.833401683039722;0.015560177004310116;0.015561835964310078;0.8062071822473986;-0.013547978467622516;0.8063963089433994;1.0100271192649277
75.90638;1.0330651317907196;0.9256122528039774;0.8958794866011922;-0.0051458374977561856;-0.004980989368989336;1.0338073776043155;1.0100255775634532;9.999143089240658;0.8334030720406459;0.015560150391780506;0.015561820796190068;0.8062077032921063;-0.013547978061067998;0.8063948909769737;1.0100269318636255
75.91638;1.0330667410404117;0.9256120734437596;0.8958798708433785;-0.005145837318143645;-0.004980989689247786;1.0338092232348404;1.0100284102052846;9.9991199140673;0.8334044555526096;0.015560124436358258;0.01556180571115818;0.8062082226319727;-0.013547977643412777;0.8063934788529072;1.0100268030608208
75.92638;1.0330683670793344;0.9256120167631663;0.8958802503465795;-0.005145837131583468;-0.004980990005121724;1.03381109901709;1.0100312636015145;9.999097921064413;0.8334058353924524;0.01556009920665051;0.015561790727378134;0.8062087396274835;-0.013547977214966238;0.8063920773256066;1.010026729863465
75.93638;1.0330700101000347;0.9256120825212228;0.8958806269258345;-0.00514583693968541;-0.004980990317468131;1.0338129997811876;1.0100341342361643;9.999077170665453;0.8334072132688292;0.01556007478220736;0.015561775843310642;0.8062092526938184;-0.013547976776094777;0.8063906918150455;1.0100267095299083
75.94638;1.033071670586503;0.9256122698559857;0.8958810024494691;-0.005145836744131531;-0.00498099062690763;1.033814918905136;1.0100370182200507;9.999057713254622;0.8334085908982996;0.01556005124045556;0.015561761046186931;0.8062097602275013;-0.013547976327384184;0.8063893276970627;1.0100267399679521
75.95638;1.0330733484194718;0.9256125771933738;0.8958813788054393;-0.005145836546762729;-0.0049809909337140525;1.0338168489371515;1.010039910574982;9.999039585994144;0.8334099701435576;0.015560028648730117;0.015561746328077651;0.8062102611997801;-0.013547975869903762;0.8063879894630839;1.0100268194911606
75.96638;1.0330750424642992;0.9256130024318977;0.8958817568301849;-0.005145836349661944;-0.004980991237908356;1.0338187833645343;1.0100428057574038;9.999022819644278;0.8334113527328956;0.01556000707189981;0.0155617316896565;0.8062107553983262;-0.013547975405233531;0.806386680239104;1.010026946306913
75.97638;1.0330767509539933;0.9256135427912981;0.895882135267084;-0.005145836154953837;-0.004980991539471645;1.0338207173647107;1.0100456987837778;9.99900744079567;0.8334127401511245;0.015559986578730312;0.015561717134207731;0.8062112436523813;-0.013547974935175382;0.8063854016984274;1.010027118304683
75.98638;1.0330784719206187;0.9256141947202019;0.89588251125613;-0.005145835964408119;-0.004980991838560174;1.0338226472615943;1.010048586026552;9.998993473290081;0.8334141340439328;0.01555996723932769;0.015561702665278813;0.8062117277428389;-0.013547974461359445;0.8063841541630231;1.0100273336238885
75.99638;1.0330802033007676;0.9256149539791527;0.895882881991546;-0.00514583577921727;-0.004980992135625722;1.033824569784824;1.0100514652785206;9.998980946793287;0.8334155361916559;0.015559949126696943;0.015561688293508168;0.8062122100589648;-0.013547973985147609;0.8063829370006179;1.0100275918173987
76.00638;1.0330819432919496;0.9256158154683597;0.8958832457966549;-0.005145835599990734;-0.004980992431348048;1.033826481616201;1.0100543352754563;9.998969902719836;0.8334169481129343;0.015559932312212888;0.015561674044382003;0.8062126934003512;-0.013547973507792549;0.8063817493303786;1.0100278942613379
76.01638;1.0330836910648649;0.9256167730664423;0.8958836019907841;-0.005145835426936577;-0.004980992726556367;1.0338283792044842;1.010057194656276;9.998960392033297;0.8334183711720697;0.01555991685056511;0.01556165994841512;0.8062131806756814;-0.01354797303047589;0.8063805904666068;1.0100282427147849
76.02638;1.0330854468635475;0.9256178198262701;0.8958839504947674;-0.005145835260061202;-0.004980993022205908;1.0338302585313963;1.010060041020115;9.998952469297555;0.8334198065573154;0.015559902777034944;0.01556164601559221;0.8062136746314944;-0.013547972554250066;0.8063794597563845;1.0100286377018866
76.03638;1.0330872110753366;0.9256189484467299;0.895884292092924;-0.005145835099071899;-0.004980993319267335;1.033832114404015;1.0100628711820931;9.998946182377821;0.8334212547016802;0.015559890117483145;0.01556163221956363;0.8062141779076707;-0.013547972080106364;0.8063783561220264;1.0100290787205737
76.04638;1.0330889831392247;0.925620151973805;0.8958846292570367;-0.005145834943104124;-0.004980993618659141;1.0338339395991405;1.0100656818090394;9.998941561255831;0.8334227151526756;0.015559878898235522;0.015561618500491228;0.8062146927334558;-0.013547971609015672;0.8063772779962376;1.0100295649531912
76.05638;1.033090761478262;0.9256214245030883;0.8958849665032843;-0.005145834790649385;-0.004980993921280827;1.0338357251202206;1.0100684693107553;9.998938617039025;0.833424187059847;0.01555986914864836;0.015561604782839775;0.8062152201845051;-0.013547971141714773;0.8063762240049184;1.010030094715211
76.06638;1.0330925442706722;0.9256227613686566;0.8958853093802305;-0.005145834639738554;-0.0049809942279234395;1.0338374617701471;1.010071229866416;9.998937350016588;0.8334256693782905;0.01555986089387631;0.015561591004089222;0.8062157597912663;-0.013547970678559333;0.8063751936352991;1.0100306644997596
76.07638;1.0330943297045765;0.925624158205824;0.8958856625636917;-0.005145834488184872;-0.004980994539059563;1.0338391415286692;1.0100739602512718;9.998937756536407;0.8334271607314249;0.015559854148791347;0.015561577133715658;0.8062163096460637;-0.0135479702198159;0.806374186959647;1.0100312691748066
76.08638;1.0330961156600644;0.9256256094046725;0.8958860288349562;-0.0051458343338038875;-0.0049809948546756765;1.0338407578432631;1.0100766580669482;9.998939828664316;0.8334286594319088;0.015559848914929996;0.015561563169116208;0.8062168669945947;-0.01354796976598389;0.8063732039813102;1.0100319032872127
76.09638;1.0330978997018165;0.9256271081088929;0.8958864098207016;-0.005145834174746694;-0.0049809951742532865;1.0338423053905863;1.0100793206107144;9.998943548664325;0.833430163763015;0.015559845175338994;0.01556154912349038;0.8062174291205397;-0.01354796931764499;0.8063722449147198;1.0100325619309587
76.10638;1.0330996796301917;0.9256286479622107;0.895886807283715;-0.005145834009926069;-0.004980995496981336;1.0338437795923918;1.0100819442645919;9.99894888926766;0.8334316725540836;0.015559842901352962;0.015561535020489802;0.8062179937983874;-0.013547968875144905;0.8063713111547789;1.0100332403384364
