time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.11638;1.0331014540330055;0.9256302237083488;0.8958872239945855;-0.0051458338391254105;-0.004980995822087374;1.0338451755910036;1.0100845255824455;9.998955817843608;0.8334331857623516;0.015559842076627734;0.015561520892291356;0.8062185591000243;-0.013547968438682898;0.8063704056317372;1.0100339333867148
76.12638;1.0331032220275076;0.9256318299130218;0.8958876638664365;-0.005145833662701607;-0.004980996148984794;1.0338464871015491;1.0100870624304552;9.99896429317426;0.8334347046341314;0.015559842710030587;0.01556150677614014;0.8062191231352519;-0.013547968008830376;0.8063695323282265;1.0100346357222463
76.13638;1.033104982686814;0.9256334600649214;0.8958881308520358;-0.005145833481329155;-0.0049809964771155;1.0338477061961338;1.0100895538951882;9.998974263040052;0.8334362314885282;0.015559844823273088;0.015561492712764202;0.806219684266872;-0.013547967586876536;0.8063686957454416;1.010035341806207
76.14638;1.0331067352461263;0.9256351066932573;0.8958886278105049;-0.00514583329586405;-0.004980996805704475;1.0338488242485955;1.010091999887307;9.998985672092452;0.8334377692969251;0.015559848436735815;0.0155614787446369;0.8062202415021349;-0.013547967174641264;0.8063679006975646;1.0100360461568747
76.15638;1.0331084797618586;0.9256367616857637;0.895889156757871;-0.005145833107148413;-0.004980997133688236;1.0338498330073607;1.0100944011179809;9.998998471535641;0.8334393212026204;0.01555985356799939;0.015561464905866837;0.8062207947175484;-0.013547966774250249;0.8063671518430969;1.0100367441584956
76.16638;1.033110217358603;0.925638416517264;0.8958897194212249;-0.005145832915900874;-0.00498099745989921;1.033850725004953;1.0100967587970797;9.999012621663663;0.8334408902395264;0.015559860234172272;0.015561451209478569;0.8062213449981592;-0.013547966388204236;0.8063664527956421;1.0100374326211694
76.17638;1.0331119502104193;0.9256400623241261;0.8958903168679123;-0.005145832722767794;-0.004980997783293188;1.033851493409309;1.0100990741790974;9.999028085195832;0.8334424792863898;0.015559868452762695;0.01556143764405065;0.8062218949086581;-0.013547966019412392;0.8063658057658561;1.0100381094928998
76.18638;1.0331136815054354;0.9256416903841703;0.8958909488636055;-0.005145832528343361;-0.004980998102990197;1.0338521322674707;1.0101013485507306;9.999044814946144;0.8334440909226033;0.015559878244112342;0.015561424180758378;0.8062224483028952;-0.013547965671009618;0.8063652119867138;1.0100387730550886
76.19638;1.033115414617028;0.925643293181952;0.8958916140692282;-0.0051458323329874114;-0.004980998418341229;1.0338526377044426;1.0101035833964727;9.999062747938245;0.8334457272353858;0.015559889632400969;0.015561410792534017;0.8062230099951309;-0.013547965345988056;0.8063646722225244;1.0100394212669288
76.20638;1.0331171516430273;0.9256448646001204;0.8958923107350896;-0.005145832136499447;-0.004980998729175326;1.0338530089641509;1.0101057804710358;9.999081813242592;0.833447390038688;0.015559902642744322;0.015561397475486339;0.806223585786408;-0.013547965046778899;0.8063641870271915;1.010040051622415
76.21638;1.033118893002232;0.9256463986444793;0.8958930368065289;-0.00514583193798572;-0.004980999035902109;1.0338532485838006;1.0101079414826557;9.99910194225053;0.8334490814866845;0.015559917297983273;0.015561384251125477;0.8062241824842059;-0.013547964775020068;0.8063637566653876;1.0100406614814537
76.22638;1.0331206378019113;0.925647888453335;0.8958937895242924;-0.005145831736248903;-0.004980999339307562;1.03385336156489;1.0101100675362886;9.99912306983867;0.8334508045501137;0.01555993361051286;0.015561371155565693;0.8062248070058277;-0.01354796453153867;0.8063633808432247;1.0100412486791268
76.23638;1.0331223834410526;0.9256493270550388;0.8958945652167872;-0.005145831530460627;-0.004980999640246368;1.0338533536152226;1.0101121590496085;9.999145130220379;0.8334525631551754;0.015559951566250998;0.015561358235500554;0.8062254648848909;-0.013547964316541086;0.8063630585285064;1.010041812398746
76.24638;1.033124125374031;0.9256507088697725;0.8958953596699456;-0.005145831320433525;-0.004980999939377542;1.0338532300306065;1.0101142157176273;9.999168051493113;0.8334543622247139;0.015559971116468186;0.015561345548871817;0.8062261593578745;-0.01354796412992786;0.8063627876251159;1.0100423537125591
76.25638;1.0331258582676135;0.9256520298078345;0.8958961690074189;-0.005145831106316785;-0.004981000237068341;1.033852995772394;1.0101162363180662;9.999191749779541;0.8334562074484427;0.015559992192127456;0.01556133315785759;0.8062268913154252;-0.013547963971523323;0.8063625646135839;1.0100428751495063
76.26638;1.0331275775032955;0.9256532857891365;0.8958969902772987;-0.0051458308881392415;-0.00498100053349542;1.0338526556044725;1.0101182191138462;9.999216131859189;0.8334581044902941;0.015560014729688097;0.015561321119248243;0.8062276598595733;-0.013547963841206611;0.8063623846663681;1.0100433802724953
76.27638;1.0331292798008063;0.9256544716367132;0.8958978212212655;-0.005145830665561355;-0.0049810008287575905;1.0338522142707767;1.0101201622088634;9.999241106846545;0.8334600580448113;0.015560038686945566;0.015561309484293425;0.8062284631669752;-0.013547963739004208;0.8063622420811294;1.0100438739275097
76.28638;1.0331309629967305;0.9256555815363071;0.8958986596855594;-0.0051458304379729675;-0.00498100112296647;1.0338516772142268;1.010122062968621;9.999266593849894;0.8334620713394943;0.01556006404165214;0.015561298300170036;0.8062292990234429;-0.013547963665168448;0.8063621308678814;1.0100443621564499
76.29638;1.033132625652518;0.9256566103216385;0.895899503181971;-0.005145830204787975;-0.0049810014163768155;1.0338510513309627;1.01012391757772;9.999292523420207;0.8334641461811187;0.015560090775486701;0.015561287605577711;0.8062301647007984;-0.013547963620171091;0.8063620456271032;1.0100448512517075
76.30638;1.033134267197254;0.9256575542646253;0.895900348919521;-0.005145829965605746;-0.004981001709461815;1.0338503448997165;1.01012572174353;9.999318836665585;0.8334662832131722;0.015560118854923128;0.015561277424820068;0.8062310567821522;-0.013547963604511673;0.8063619822998034;1.0100453463066181
76.31638;1.0331358883297392;0.9256584111101122;0.8959011943765207;-0.00514582972019641;-0.004981002002865618;1.033849566708063;1.010127471515855;9.999345481811382;0.8334684819974882;0.015560148230550462;0.01556126776123398;0.8062319713574816;-0.01354796361855419;0.8063619380262183;1.0100458498091067
76.32638;1.0331374905751753;0.9256591798314124;0.8959020378810514;-0.005145829468513514;-0.004981002297313442;1.0338487251693855;1.0101291634533107;9.999372409590851;0.8334707410401262;0.015560178857770888;0.015561258595829722;0.8062329042713088;-0.013547963662541731;0.8063619101879127;1.0100463612564081
76.33638;1.033139075154052;0.9256598602797969;0.8959028786759331;-0.005145829210818036;-0.004981002593466945;1.0338478277080574;1.0101307948530256;9.999399566716427;0.8334730581009362;0.015560210709628522;0.015561249896833418;0.8062338513362273;-0.013547963736599075;0.8063618955062651;1.0100468779115943
76.34638;1.0331406425021978;0.9256604530813637;0.8959037164331737;-0.0051458289477652195;-0.004981002891649116;1.0338468806161965;1.0101323639809678;9.999426889915025;0.833475430662911;0.015560243766540485;0.015561241635662769;0.8062348084956723;-0.013547963840703703;0.8063618898496989;1.010047395686996
76.35638;1.0331421924373998;0.9256609601572305;0.895904550692699;-0.005145828680290321;-0.00498100319172621;1.0338458896876754;1.0101338696659656;9.999454309264612;0.833477856459529;0.015560278006819856;0.015561233800331024;0.8062357716666101;-0.01354796397466253;0.8063618891229675;1.010047909828379
76.36638;1.0331437238882892;0.9256613854529457;0.8959053807617728;-0.005145828409417101;-0.00498100349332411;1.0338448606987796;1.010135310419469;9.999481759747322;0.833480333983551;0.015560313409524197;0.015561226394333279;0.8062367363812458;-0.013547964138029384;0.8063618908998629;1.0100484154675982
76.37638;1.033145234570748;0.9256617349726434;0.8959062061501603;-0.005145828136141217;-0.004981003796011873;1.0338437988394507;1.0101366838750587;9.99950918910748;0.8334828624454268;0.015560349952240777;0.015561219420822354;0.8062376977779108;-0.01354796433011833;0.8063618952521343;1.0100489079141879
76.38638;1.0331467215913601;0.9256620157745057;0.895907027056669;-0.005145827861381101;-0.004981004099342787;1.0338427082075845;1.0101379872035081;9.99953655825667;0.833485441060654;0.01556038760144393;0.015561212866500305;0.8062386510081648;-0.013547964550066283;0.8063619037862888;1.0100493832817412
76.39638;1.0331481822607684;0.925662234693218;0.8959078441044996;-0.005145827586027;-0.004981004402942325;1.0338415925437447;1.0101392179239526;9.999563836679778;0.8334880683221491;0.015560426311038322;0.015561206698792891;0.8062395912182594;-0.01354796479677975;0.8063619177611393;1.0100498395220825
76.40638;1.03314961423105;0.9256623974549204;0.8959086575503374;-0.005145827311005729;-0.004981004706575337;1.0338404560673418;1.0101403742657884;9.999590995994117;0.8334907414817525;0.015560466031614652;0.015561200875450942;0.8062405130247001;-0.01354796506903153;0.806361936501928;1.0100502766493418
76.41638;1.0331510155017483;0.9256625081686433;0.895909467311469;-0.005145827037215349;-0.004981005010133161;1.0338393032799775;1.0101414553847783;9.999618010191007;0.833493456085608;0.015560506714140393;0.015561195352009075;0.806241410752574;-0.01354796536568328;0.8063619566923388;1.0100506959256534
76.42638;1.0331523846500794;0.9256625694299135;0.8959102738826892;-0.005145826765360161;-0.004981005313476625;1.0338381389824065;1.0101424617572694;9.999644860971603;0.8334962060211312;0.015560548305111506;0.01556119008525406;0.8062422794800417;-0.013547965685696578;0.8063619729340429;1.0100510989109655
76.43638;1.0331537208305615;0.9256625829701043;0.8959110786491218;-0.005145826495787822;-0.004981005616093614;1.0338369691388323;1.0101433949469014;9.99967153950884;0.8334989842093486;0.01556059075300094;0.015561185036874625;0.8062431153601705;-0.013547966028089657;0.8063619791637334;1.0100514866158017
76.44638;1.033155023644189;0.9256625499269217;0.8959118832799715;-0.005145826228531644;-0.004981005916927992;1.0338358009018727;1.0101442564068401;9.999698045752554;0.8335017834714207;0.015560634021751273;0.0155611801683372;0.8062439150169337;-0.013547966391966851;0.806361969629882;1.0100518586532121
76.45638;1.0331562932364011;0.9256624706400093;0.8959126891560673;-0.0051458259636682335;-0.004981006214644827;1.033834641283115;1.0101450464511885;9.999724385970106;0.8335045974388893;0.01556067808473389;0.015561175432927092;0.8062446754091399;-0.013547966776403849;0.8063619389167141;1.0100522129654328
76.46638;1.0331575302149323;0.9256623451513833;0.8959134969981155;-0.005145825701681345;-0.0049810065080884034;1.0338334961585205;1.010145764166498;9.999750568925975;0.83350742099484;0.015560722903270008;0.015561170787877643;0.8062453942774491;-0.013547967180274238;0.8063618817911149;1.0100525465526842
76.47638;1.0331587350022227;0.925662174366502;0.8959143065715021;-0.005145825443525058;-0.004981006796488729;1.0338323704088868;1.010146407986953;9.999776604551586;0.8335102497541528;0.015560768412233087;0.015561166218422384;0.8062460701747743;-0.013547967602243262;0.8063617934285147;1.0100528566320375
76.48638;1.0331599070943236;0.9256619603726505;0.8959151166753868;-0.005145825190478879;-0.004981007079231805;1.0338312682579383;1.010146976040902;9.999802501971566;0.833513079632906;0.015560814515390825;0.015561161737833989;0.8062467022648984;-0.01354796804082541;0.8063616698304726;1.0100531416749572
76.49638;1.0331610448106434;0.925661705975953;0.8959159255419412;-0.005145824944016518;-0.004981007355492041;1.0338301930840805;1.0101474656239162;9.999828266097282;0.8335159071959566;0.015560861089528668;0.01556115736665074;0.8062472901993655;-0.013547968494451916;0.8063615081708435;1.0100534020726974
76.50638;1.0331621453801265;0.9256614146911218;0.8959167315732324;-0.005145824705799067;-0.004981007624071219;1.0338291468336944;1.010147872691791;9.999853900756447;0.8335187296858021;0.015560908005146935;0.015561153127647947;0.8062478338800207;-0.013547968961725273;0.8063613067897443;1.0100536397991426
76.51638;1.0331632051502948;0.9256610908474041;0.8959175338478237;-0.005145824477672225;-0.004981007883482609;1.0338281294209526;1.0101481922826923;9.999879415148847;0.8335215445871956;0.015560955153342626;0.015561149056385497;0.8062483335158722;-0.013547969441712599;0.806361065082716;1.010053857126556
76.52638;1.0331642198757987;0.925660738826537;0.8959183320206403;-0.005145824261408144;-0.004981008132121632;1.033827138598871;1.0101484194761412;9.999904823616959;0.8335243496621993;0.015561002455742327;0.015561145204132872;0.8062487899984513;-0.013547969933831814;0.8063607835339481;1.0100540558591153
76.53638;1.0331651844922605;0.9256603619224935;0.8959191260399267;-0.005145824058403848;-0.0049810083684037176;1.033826170513948;1.0101485501114496;9.999930142902931;0.8335271430632181;0.015561049854738952;0.015561141630558948;0.8062492048790352;-0.013547970437378008;0.8063604631965026;1.010054237921511
76.54638;1.0331660925041262;0.9256599619911954;0.895919916032358;-0.005145823869758235;-0.004981008590833455;1.033825220362231;1.010148580424745;9.999955392280564;0.8335299229329558;0.015561097296107069;0.01556113839450686;0.8062495798016424;-0.013547970951229595;0.8063601046338605;1.0100544062302577
76.55638;1.0331669361934717;0.9256595398123865;0.8959207022160971;-0.00514582369646661;-0.004981008797951477;1.0338242822767507;1.0101485060885835;9.999980593901807;0.8335326868938373;0.015561144716654983;0.015561135551767451;0.806249915912129;-0.013547971473913931;0.8063597072314002;1.0100545643807337
76.56638;1.0331677077529753;0.9256590954518292;0.8959214849098225;-0.005145823539351362;-0.004981008988254809;1.0338233488875364;1.0101483222482226;10.000005773475264;0.8335354319263577;0.015561192044925733;0.015561133163789077;0.8062502137161054;-0.013547972003726297;0.8063592696202754;1.0100547151671524
76.57638;1.0331684005007897;0.9256586286596024;0.8959222648260692;-0.005145823398878331;-0.004981009160248196;1.033822411910182;1.0101480245439003;10.00003095834833;0.8335381547991996;0.015561239207910358;0.015561131307793206;0.8062504732744205;-0.013547972538684366;0.8063587913194902;1.010054859691688
76.58638;1.0331690097705162;0.9256581391266526;0.8959230435023401;-0.005145823275063252;-0.004981009312656029;1.0338214638859278;1.0101476102165041;10.000056168710401;0.8335408525207036;0.01556128613535247;0.01556113007260678;0.8062506942735367;-0.013547973076500335;0.8063582739908037;1.0100549979527602
76.59638;1.0331695332796855;0.9256576262942847;0.89592382391266;-0.005145823167520923;-0.004981009444735886;1.0338205000201264;1.0101470784165145;10.000081411347995;0.8335435222298195;0.015561332764336031;0.015561129542393292;0.8062508760817442;-0.013547973614887045;0.8063577209530559;1.0100551292633353
76.60638;1.033169970878119;0.9256570895511362;0.8959246108226795;-0.005145823075550583;-0.004981009556529754;1.0338195189241821;1.0101464291824411;10.000106684940322;0.8335461609581994;0.015561379042863435;0.015561129788133675;0.8062510181165793;-0.013547974151995797;0.8063571359344455;1.0100552514302608
76.61638;1.0331703239631769;0.925656529203899;0.8959254099368814;-0.005145822998074137;-0.004981009648861061;1.0338185218942257;1.0101456623739278;10.000131987502527;0.8335487656805772;0.015561424928134882;0.015561130871295318;0.8062511202499083;-0.01354797468655575;0.806356522343012;1.0100553599583655
76.62638;1.0331705950397885;0.9256559469104719;0.8959262264214004;-0.005145822933616888;-0.004981009722978439;1.033817511626982;1.010144777532585;10.000157315376843;0.8335513332280972;0.015561470382360934;0.015561132850214687;0.8062511829007464;-0.013547975217744994;0.8063558833132553;1.0100554482618183
76.63638;1.033170787294635;0.9256553449115899;0.8959270643495689;-0.005145822880614995;-0.004981009780100834;1.0338164912129735;1.0101437740296708;10.000182659834712;0.8335538600650977;0.015561515366078511;0.015561135787439964;0.8062512069973597;-0.013547975745000851;0.8063552221806799;1.0100555084592706
76.64638;1.033170903928399;0.9256547251335672;0.8959279272444072;-0.005145822837788038;-0.004981009821293244;1.0338154635771983;1.0101426514304188;10.000208010643949;0.8335563426481112;0.015561559835791912;0.015561139752896705;0.8062511938407604;-0.0135479762679666;0.8063545427085915;1.0100555323764662
76.65638;1.0331709478775668;0.9256540889907536;0.8959288184928953;-0.0051458228041106075;-0.004981009847596934;1.0338144314906847;1.0101414104662652;10.000233360541955;0.8335587780602882;0.015561603758334628;0.015561144810255282;0.8062511446584422;-0.013547976786612244;0.8063538488387955;1.0100555125877306
76.66638;1.0331709221343366;0.925653437637518;0.8959297410644631;-0.005145822778489178;-0.00498100986010644;1.0338133981264817;1.0101400538647403;10.000258701201487;0.8335611639244552;0.015561647124792704;0.015561150995398641;0.8062510606329957;-0.01354797730124767;0.8063531442843462;1.0100554427422181
76.67638;1.0331708298095188;0.9256527721627977;0.8959306973152504;-0.0051458227596939896;-0.0049810098599537235;1.033812367670083;1.0101385861067622;10.000284015821515;0.8335634980150171;0.01556168994185303;0.015561158314111458;0.8062509435982455;-0.01354797781232694;0.8063524321895691;1.010055317124941
76.68638;1.0331706737850654;0.9256520936543196;0.8959316890431858;-0.005145822746617248;-0.004981009848198719;1.0338113455215305;1.0101370128547695;10.000309278477175;0.8335657784542697;0.015561732211217382;0.015561166757278581;0.8062507958954603;-0.013547978320241193;0.8063517149557895;1.010055130407731
76.69638;1.0331704567940305;0.9256514033443938;0.8959327174543471;-0.005145822738522563;-0.004981009825701595;1.0338103378501544;1.010135340622131;10.00033446260229;0.8335680039765584;0.015561773913795346;0.015561176312005858;0.8062506195232488;-0.01354797882517712;0.8063509943096719;1.0100548776290892
76.70638;1.033170182047616;0.9256507030529625;0.8959337835830502;-0.005145822735235915;-0.0049810097930953765;1.033809350752993;1.0101335760017962;10.000359550541258;0.8335701735526224;0.015561815005295363;0.015561186968386898;0.8062504162380765;-0.013547979327085936;0.8063502716220817;1.010054554407518
76.71638;1.0331698536291085;0.9256499958178195;0.8959348889870133;-0.0051458227371932235;-0.004981009750776921;1.0338083898215007;1.01013172507565;10.000384535700979;0.8335722857554064;0.015561855425705973;0.015561198726096457;0.8062501884188008;-0.013547979825852692;0.8063495483577282;1.0100541578235787
76.72638;1.0331694761039945;0.9256492859571396;0.8959360357742743;-0.00514582274513141;-0.004981009698862859;1.033807460072246;1.0101297937115299;10.000409419448015;0.8335743386768093;0.015561895112646504;0.01556121159489442;0.8062499394813945;-0.013547980321501108;0.806348826206613;1.0100536868474113
76.73638;1.0331690532831788;0.9256485785405415;0.8959372261774959;-0.005145822759663041;-0.00498100963715925;1.033806565804;1.0101277874682029;10.00043420482031;0.8335763306857136;0.015561934007714596;0.015561225586947211;0.8062496738692261;-0.013547980814334474;0.8063481066267288;1.0100531412878553
76.74638;1.0331685866704332;0.9256478789733327;0.8959384621932986;-0.005145822781275116;-0.004981009565224879;1.0338057107400513;1.0101257104388777;10.000458885182637;0.8335782610914291;0.015561972058443235;0.015561240705560036;0.8062493971031229;-0.013547981304963057;0.8063473903269884;1.0100525207285467
76.75638;1.0331680748614345;0.9256471924142466;0.895939745224243;-0.005145822810809062;-0.00498100948259943;1.0338048981935593;1.0101235643757658;10.000483434116095;0.8335801295865202;0.015562009217832703;0.015561256934329993;0.8062491154307484;-0.013547981794017647;0.8063466769712913;1.0100518248380408
76.76638;1.033167514565724;0.9256465229010186;0.8959410758393616;-0.005145822849791751;-0.004981009389047385;1.0338041307107322;1.0101213493299024;10.000507808483544;0.8335819351279712;0.015562045440452154;0.015561274226566571;0.8062488350715575;-0.01354798228190101;0.8063459649662964;1.0100510540665704
76.77638;1.0331669020083012;0.9256458730975695;0.8959424537734433;-0.00514582290022875;-0.004981009284727187;1.03380340984302;1.0101190650738165;10.000531961326637;0.8335836756665791;0.01556208067539968;0.01556129250331198;0.8062485620165227;-0.01354798276901684;0.8063452516791703;1.0100502098597115
76.78638;1.0331662335014842;0.9256452445120845;0.8959438778681795;-0.0051458229642954295;-0.004981009170342768;1.0338027364850597;1.0101167119436372;10.000555846710604;0.8335853487282681;0.015562114861894575;0.015561311668105225;0.8062483020625678;-0.01354798325610429;0.8063445341686005;1.0100492947743216
76.79638;1.0331655056173035;0.925644637014287;0.8959453460062808;-0.005145823044252358;-0.004981009047078509;1.0338021114663771;1.0101142911749432;10.000579416171593;0.833586952305598;0.015562147938398514;0.01556133162881515;0.8062480601695664;-0.013547983744257652;0.8063438099237362;1.0100483121985373
76.80638;1.0331647152868704;0.9256440480172853;0.8959468554855619;-0.005145823142307997;-0.004981008916344453;1.0338015362405;1.010111805137233;10.000602621620583;0.8335884857358864;0.015562179856627912;0.015561352314199334;0.8062478397776063;-0.013547984234767045;0.8063430770630413;1.010047265397052
76.81638;1.0331638596383583;0.9256434726012768;0.8959484035225975;-0.005145823260367625;-0.004981008779726518;1.0338010132476356;1.0101092572833603;10.000625422520045;0.8335899498540769;0.015562210580884793;0.015561373679888657;0.8062476427157178;-0.013547984729023178;0.806342333997597;1.0100461567354746
76.82638;1.0331629357803869;0.9256429044791168;0.8959499872193443;-0.005145823399917933;-0.004981008638947275;1.0338005455489216;1.0101066518337034;10.000647783733486;0.8335913465844205;0.015562240075105458;0.015561395700187754;0.8062474692147445;-0.013547985228512924;0.8063415795326946;1.0100449879746916
76.83638;1.0331619407031742;0.9256423369110692;0.8959516032032583;-0.00514582356200077;-0.004981008495494329;1.0338001360434632;1.0101039935929912;10.00066966690458;0.8335926788246503;0.015562268291985117;0.015561418351632793;0.8062473183617372;-0.013547985734726466;0.8063408138079948;1.0100437614946458
76.84638;1.0331608708762021;0.9256417632724175;0.8959532477161872;-0.005145823747039629;-0.0049810083503889786;1.0337997866992157;1.0101012884746763;10.000691031263514;0.8335939502821863;0.015562295173524239;0.015561441604039751;0.8062471891463139;-0.013547986248861964;0.8063400387672224;1.0100424809406778
76.85638;1.033159721456335;0.9256411774553659;0.8959549172316901;-0.0051458239546161725;-0.004981008204377386;1.0337994982235188;1.0100985444635935;10.00071184315017;0.8335951650888193;0.015562320665205583;0.015561465423301854;0.8062470804713828;-0.01354798677159903;0.8063392573077478;1.0100411503128124
76.86638;1.0331584864933334;0.9256405738237806;0.8959566086977587;-0.005145824183520483;-0.004981008058040903;1.0337992702877021;1.0100957717945191;10.000732080028898;0.8335963279079656;0.015562344729424459;0.015561489779872928;0.8062469901791677;-0.013547987303140992;0.8063384722465505;1.010039772642774
76.87638;1.0331571609480963;0.925639946543916;0.8959583190037869;-0.0051458244320258615;-0.004981007911691315;1.0337991020165902;1.0100929820954256;10.000751728355757;0.8335974441072218;0.015562367342275455;0.015561514656262296;0.8062469151204422;-0.013547987843321624;0.8063376859712905;1.0100383495632579
76.88638;1.033155742670161;0.9256392896267613;0.8959600439585094;-0.005145824698162856;-0.004981007765331145;1.0337989930244218;1.0100901873206571;10.00077078094927;0.8335985190673886;0.015562388481408972;0.015561540044841315;0.8062468519696916;-0.013547988391690226;0.8063369000122442;1.010036881582427
76.89638;1.0331542322799776;0.92563859811812;0.8959617770760037;-0.00514582498001271;-0.004981007618634088;1.0337989443942295;1.0100873989741916;10.000789235529341;0.8335995572994381;0.01556240812214613;0.015561565941342967;0.8062467973933742;-0.013547988947608336;0.8063361144492228;1.0100353682740024
76.90638;1.0331526317109134;0.9256378685231894;0.8959635092317678;-0.005145825275970989;-0.004981007470968346;1.033798957724021;1.010084627861723;10.000807094134853;0.8336005622167966;0.015562426243222616;0.015561592347321181;0.8062467480028465;-0.013547989510278337;0.8063353281961783;1.010033808330149
76.91638;1.0331509433629975;0.9256370981748344;0.8959652297200814;-0.0051458255847337325;-0.004981007321547821;1.033799032714236;1.0100818843540884;10.000824360507853;0.8336015358605167;0.015562442831860791;0.01556161927346021;0.8062467004495869;-0.013547990078809708;0.8063345396988625;1.0100322000493673
76.92638;1.0331491700407813;0.9256362849683367;0.8959669278533057;-0.0051458259049501475;-0.0049810071695687115;1.0337991660005346;1.0100791785326253;10.000841038003276;0.8336024784231614;0.01556245788510472;0.01556164672812876;0.8062466516174915;-0.013547990652465204;0.8063337469837965;1.0100305420207791
76.93638;1.0331473147190338;0.9256354274125003;0.8959685943650275;-0.005145826234894308;-0.00498100701448179;1.0337993519692725;1.0100765199856856;10.000857129093918;0.8336033885142745;0.015562471407215088;0.01556167470298751;0.8062465992866776;-0.013547991230837974;0.8063329476889337;1.0100288330821163
76.94638;1.03314538021202;0.9256345246525305;0.8959702221737655;-0.005145826572587873;-0.00498100685641998;1.0337995840740863;1.0100739175393936;10.000872634450795;0.833604264098148;0.015562483402328391;0.015561703172582009;0.806246542555228;-0.013547991813768883;0.8063321397094095;1.010027071859225
76.95638;1.0331433694862946;0.9256335763207822;0.8959718065219479;-0.005145826916268789;-0.004981006696227701;1.0337998556554966;1.010071379019672;10.000887555148458;0.8336051031961413;0.015562493869445509;0.015561732098805809;0.8062464811515766;-0.013547992401209784;0.8063313220790251;1.0100252569195494
76.96638;1.0331412861935272;0.925632581850941;0.8959733447215901;-0.005145827264772391;-0.004981006534992671;1.0338001603091502;1.0100689112487713;10.000901893497693;0.8336059037380225;0.01556250280149145;0.015561761434995538;0.8062464146505497;-0.013547992993125023;0.8063304956229154;1.0100233872127633
76.97638;1.0331391346407415;0.9256315400720336;0.8959748356860008;-0.005145827617760403;-0.0049810063735525965;1.0338004922253536;1.0100665200810053;10.000915646169977;0.8336066632639957;0.015562510186980833;0.01556179113278225;0.8062463430987333;-0.013547993589443131;0.8063296628588172;1.0100214621333852
76.98638;1.033136919633233;0.9256304497865092;0.8959762795398918;-0.005145827975752437;-0.0049810062122180206;1.033800846624742;1.0100642104535433;10.000928802050877;0.8336073795825418;0.015562516019898224;0.015561821144295234;0.8062462681769484;-0.013547994190081446;0.8063288272216723;1.0100194815517267
76.99638;1.033134646828256;0.925629310641481;0.8959776769993076;-0.005145828339861056;-0.004981006050690473;1.033801219868605;1.010061987134049;10.000941355192872;0.8336080515552868;0.015562520308913292;0.015561851420694233;0.8062461928141825;-0.013547994794876684;0.8063279924023553;1.010017445930867
77.00638;1.0331323233994236;0.9256281234971933;0.8959790288726514;-0.005145828711517101;-0.0049810058880962235;1.0338016092471844;1.010059855452554;10.000953318256038;0.8336086789297755;0.01556252307030846;0.01556188191668378;0.8062461197206653;-0.013547995403473035;0.8063271619765829;1.0100153559324807
77.01638;1.0331299582216007;0.9256268898372377;0.8959803364882014;-0.005145829092322607;-0.004981005723121321;1.0338020130621828;1.0100578210794608;10.000964721579773;0.8336092616685506;0.015562524313767579;0.01556191260091157;0.8062460504750749;-0.013547996015382372;0.8063263392898947;1.0100132117156175
77.02638;1.0331275610446182;0.9256256108564671;0.8959816019606357;-0.005145829483910764;-0.004981005554289999;1.0338024309452118;1.0100558900937378;10.000975603649035;0.8336097994033478;0.015562524039446034;0.015561943462659725;0.8062459854477687;-0.013547996630142518;0.8063255278541124;1.0100110132869935
77.03638;1.033125141519782;0.9256242874827434;0.8959828273574336;-0.005145829887818499;-0.0049810053802978125;1.0338028635747962;1.010054069534508;10.00098600306357;0.8336102912690287;0.015562522248977055;0.01556197450668161;0.806245924375131;-0.013547997247355685;0.8063247316522295;1.010008762094835
77.04638;1.0331227094575992;0.925622920957699;0.8959840137910305;-0.005145830305364608;-0.0049810052002650556;1.033803311862944;1.0100523666068995;10.000995956127861;0.8336107361812081;0.015562518960989105;0.015562005737550372;0.8062458669648922;-0.013547997866507136;0.8063239547423542;1.0100064624136973
77.05638;1.0331202757865612;0.9256215130675709;0.8959851614584696;-0.005145830737463939;-0.004981005013788523;1.033803776458447;1.0100507871624582;10.001005501560021;0.8336111334699381;0.015562514221631095;0.015562037144235718;0.8062458130223198;-0.01354799848674679;0.8063232007798048;1.0100041216123283
77.06638;1.0331178525140623;0.9256200660866524;0.8959862703568974;-0.005145831184426674;-0.004981004820722435;1.033804257458603;1.0100493354664168;10.001014687867997;0.8336114834509035;0.015562508106078331;0.015562068701253678;0.8062457623867575;-0.013547999106966267;0.8063224728752274;1.0100017492356101
77.07638;1.0331154514674228;0.9256185827481759;0.895987340510876;-0.005145831646080371;-0.004981004620961564;1.0338047542196371;1.0100480144481427;10.001023575515141;0.8336117872562737;0.015562500712930537;0.015562100384896638;0.8062457147341504;-0.013547999726130173;0.8063217737326099;1.0099993554341098
77.08638;1.03311308322824;0.925617066543377;0.8959883713129979;-0.005145832122183378;-0.004981004414477738;1.0338052658548695;1.0100468250736534;10.001032231811372;0.8336120461484627;0.015562492157935884;0.015562132175413055;0.8062456692467787;-0.013548000343451294;0.8063211061943426;1.0099969497955343
77.09638;1.033110757248618;0.9256155221762158;0.8959893610608792;-0.00514583261250918;-0.004981004201370373;1.03380579196788;1.010045765781588;10.001040723630355;0.8336122611457542;0.015562482569060437;0.015562164036749095;0.806245624497722;-0.013548000958276895;0.8063204737226657;1.009994540784461
77.10638;1.0331084823855878;0.925613955677122;0.8959903073960648;-0.005145833116630081;-0.004981003981728854;1.033806332590857;1.010044832946955;10.001049113867236;0.8336124328937508;0.015562472081668263;0.01556219590259605;0.8062455787377633;-0.013548001569876072;0.8063198801315328;1.0099921356473003
77.11638;1.0331062669695095;0.9256123740684671;0.8959912076769955;-0.005145833633808914;-0.004981003755519408;1.0338068877139632;1.010044021898958;10.00105745897145;0.833612561701352;0.015562460832507268;0.015562227686272068;0.8062455304076203;-0.0135480021772757;0.8063193289940622;1.009989741027435
77.12638;1.0331041185125802;0.925610784631559;0.8959920588614282;-0.0051458341628852254;-0.004981003522675115;1.03380745739968;1.0100433280187746;10.001065802473478;0.8336126481678467;0.01556244895017632;0.015562259305507132;0.8062454784830496;-0.013548002779290521;0.8063188236766289;1.0099873634914522
77.13638;1.0331020434355018;0.9256091943554544;0.8959928578763087;-0.005145834702211573;-0.00498100328323422;1.0338080420217646;1.010042747602696;10.001074170837159;0.8336126938389375;0.015562436548879836;0.01556229070232415;0.8062454224498921;-0.013548003374649571;0.8063183675000914;1.009985009452719
77.14638;1.0331000473638856;0.9256076102837393;0.8959936020795685;-0.0051458352498628184;-0.004981003037439473;1.0338086419160417;1.010042277924141;10.001082578152351;0.8336127009145962;0.015562423736050273;0.015562321841642308;0.8062453620834995;-0.013548003961888943;0.8063179631123734;1.0099826854014293
77.15638;1.0330981359088436;0.9256060400551162;0.895994289063061;-0.005145835803917783;-0.004981002785894475;1.0338092573054736;1.0100419166763244;10.00109103192828;0.8336126712744846;0.015562410625950245;0.015562352694876599;0.8062452973968183;-0.013548004539242816;0.8063176119081604;1.0099803978494837
77.16638;1.0330963150778472;0.9256044915418115;0.8959949164020656;-0.005145836362550665;-0.0049810025296945235;1.0338098888697487;1.0100416614561238;10.001099533316165;0.8336126059037439;0.015562397335171955;0.015562383225433817;0.8062452289014432;-0.013548005104861663;0.8063173144352477;1.0099781518502962
77.17638;1.0330945909031417;0.9256029718588185;0.8959954815713604;-0.005145836923995955;-0.004981002270341969;1.0338105377342102;1.010041509171597;10.001108078359257;0.8336125051477394;0.015562383958893615;0.015562413384188529;0.8062451580488605;-0.013548005656879098;0.8063170713374729;1.0099759496778022
77.18638;1.033092968409434;0.9256014867702621;0.8959959820765845;-0.00514583748666257;-0.004981002009353849;1.0338112045793622;1.010041455512911;10.001116664706773;0.833612369163538;0.01556237055844799;0.01556244311656305;0.8062450877643884;-0.013548006193113133;0.8063168838112856;1.009973791423748
77.19638;1.033091450609766;0.92560004083986;0.8959964158832037;-0.005145838049457294;-0.004981001747844202;1.033811888855607;1.0100414953075492;10.00112529801279;0.8336121980919524;0.015562357179554091;0.01556247237351085;0.8062450227272899;-0.013548006710943914;0.8063167531474716;1.009971676782567
77.20638;1.0330900381678174;0.9255986376966352;0.8959967815930411;-0.005145838611975395;-0.004981001486563558;1.0338125885708882;1.0100416232088907;10.001133995043649;0.8336119921950029;0.015562343882350756;0.015562501114542972;0.8062449686144426;-0.013548007207539448;0.8063166801685108;1.0099696067436652
77.21638;1.0330887294583022;0.9255972797294357;0.8959970780951011;-0.005145839174408527;-0.004981001226230648;1.0338133006931451;1.0100418336187769;10.001142783383123;0.8336117517893358;0.015562330749736807;0.015562529300632144;0.806244930482051;-0.013548007680163242;0.8063166652721052;1.009967584230985
77.22638;1.0330875210439112;0.9255959672254299;0.8959973040896075;-0.005145839737420826;-0.004981000967674582;1.0338140217551715;1.0100421204523875;10.001151690935082;0.8336114766678554;0.01556231787361367;0.015562556890079649;0.8062449119075077;-0.013548008126411366;0.8063167086413991;1.0099656134209243
77.23638;1.033086408660389;0.925594697761729;0.8959974583237295;-0.005145840301980441;-0.004981000711730819;1.0338147480307713;1.0100424774546681;10.001160731194883;0.8336111658658716;0.01556230533937419;0.015562583847449893;0.8062449155601252;-0.013548008544369891;0.8063168104510466;1.0099636990886003
77.24638;1.0330853877069728;0.9255934665969521;0.8959975407192904;-0.005145840869000599;-0.004981000458929336;1.0338154755953175;1.0100428987087797;10.001169901840182;0.8336108183769373;0.01556229321067485;0.015562610151279773;0.8062449441448528;-0.013548008932649137;0.8063169716723243;1.0099618467582085
77.25638;1.0330844528965728;0.9255922679143196;0.8959975530798759;-0.005145841439070344;-0.00498100020906885;1.0338162003317584;1.0100433789599372;10.001179191915362;0.8336104338019064;0.015562281519037343;0.01556263578966372;0.8062450008979519;-0.013548009290159254;0.8063171950722633;1.0099600628875034
77.26638;1.0330835982659192;0.9255910962484158;0.8959974986983306;-0.005145842012518108;-0.00498099996103977;1.03381691762782;1.0100439133997394;10.001188585283932;0.8336100123314096;0.015562270272089819;0.015562660752411169;0.8062450894365184;-0.013548009615730468;0.8063174849587774;1.0099583546106814
77.27638;1.033082818307325;0.9255899475645893;0.8959973818470908;-0.0051458425894878885;-0.004980999713107726;1.0338176226798563;1.0100444971566231;10.00119806163975;0.8336095547542555;0.015562259470728135;0.015562685020848168;0.8062452129970406;-0.013548009908019418;0.8063178457548567;1.009956729101224
77.28638;1.033082109140305;0.9255888198484689;0.8959972077789893;-0.0051458431697455126;-0.004980999463384492;1.0338183116485375;1.0100451254466094;10.001207597076652;0.833609062567731;0.015562249110982312;0.015562708558242787;0.8062453734437214;-0.01354801016589853;0.806318280920708;1.0099551926973254
77.29638;1.0330814681863514;0.9255877130410971;0.8959969827788858;-0.005145843752584828;-0.0049809992101468685;1.0338189822096084;1.0100457941957561;10.001217164621263;0.8336085379087882;0.015562239169638893;0.01556273131450501;0.8062455705424454;-0.01354801038879107;0.8063187926542777;1.0099537502022005
77.30638;1.0330808928365238;0.9255866283375926;0.8959967139043616;-0.005145844337093443;-0.004980998951994571;1.0338196327648261;1.010046500014461;10.001226736724554;0.8336079836002904;0.015562229596410435;0.015562753236927759;0.8062458019623914;-0.013548010576442004;0.8063193818864749;1.009952404632124
77.31638;1.0330803797301238;0.9255855676729519;0.8959964086366291;-0.005145844922491004;-0.004980998687889995;1.033820261296193;1.010047239269398;10.001236291752104;0.8336074030476706;0.015562220332102918;0.015562774271773279;0.8062460640721304;-0.01354801072857085;0.8063200482585269;1.009951157338467
77.32638;1.0330799249155709;0.9255845335019768;0.8959960744482687;-0.005145845508363953;-0.00498099841701356;1.0338208652576402;1.0100480070486912;10.001245818584675;0.8336067999841578;0.015562211343909744;0.015562794362235266;0.8062463530165325;-0.013548010844986528;0.8063207900328154;1.009950008398254
77.33638;1.0330795241865647;0.9255835281139463;0.8959957181209065;-0.005145846094730788;-0.004980998138433156;1.0338214425371586;1.0100487968812286;10.001255310466469;0.8336061786780155;0.015562202642549441;0.015562813445778258;0.806246665240119;-0.013548010925987465;0.806321604300407;1.009948956662928
77.34638;1.0330791734031224;0.9255825532440035;0.895995345112466;-0.005145846681806091;-0.00498099785087896;1.0338219920837384;1.0100496009906361;10.00126475522625;0.8336055439891024;0.015562194263762664;0.015562831453901933;0.8062469972969124;-0.013548010972573786;0.8063224876409287;1.0099479992966092
77.35638;1.033078868757819;0.9255816106222644;0.8959949595452098;-0.00514584726964736;-0.004980997553001104;1.0338225138227275;1.0100504105666217;10.001274131974462;0.8336049009354352;0.015562186236057877;0.015562848324142457;0.806247345589261;-0.013548010986276482;0.8063234368348727;1.009947131680366
77.36638;1.033078606697466;0.925580702519431;0.8959945650374069;-0.005145847858126409;-0.004980997243865902;1.0338230087475775;1.010051216371708;10.001283412742163;0.8336042545493367;0.01556217856572769;0.015562864013516852;0.8062477060533156;-0.013548010968820278;0.8063244493556234;1.0099463476470556
77.37638;1.0330783838746738;0.9255798320690889;0.8959941656407114;-0.005145848447181349;-0.004980996923112108;1.0338234790468963;1.0100520097376269;10.001292568599885;0.8336036099624797;0.015562171248019424;0.015562878495730252;0.8062480741591408;-0.013548010921868695;0.8063255236323962;1.009945639809429
77.38638;1.0330781972901086;0.9255790031423513;0.895993765894547;-0.005145849036835324;-0.004980996590809842;1.0338239276262724;1.0100527832580264;10.001301578737454;0.8336029724307212;0.015562164286752632;0.015562891752082447;0.8062484459509782;-0.01354801084690007;0.8063266589971002;1.0099450003606634
77.39638;1.0330780441924656;0.9255782190447907;0.8959933699784102;-0.005145849626880795;-0.004980996247431206;1.033824357717136;1.0100535307940353;10.001310432972335;0.8336023473363897;0.015562157702652036;0.01556290377548402;0.8062488190344724;-0.013548010745180639;0.8063278551573134;1.0099444219124627
77.40638;1.0330779218552806;0.9255774808777946;0.8959929808272209;-0.005145850216557535;-0.004980995893872527;1.0338247730783394;1.0100542473983287;10.00131912659867;0.8336017398168616;0.015562151528229998;0.0155629145782252;0.8062491925030457;-0.013548010617739767;0.8063291110294304;1.0099438982184674
77.41638;1.0330778273958503;0.9255767873630447;0.8959926000168805;-0.0051458508045314376;-0.004980995531262711;1.0338251777766776;1.0100549295859655;10.001327659896862;0.8336011540750099;0.015562145798670598;0.015562924184630634;0.806249566450326;-0.013548010465478188;0.8063304233990549;1.009943425145123
77.42638;1.0330777576871517;0.9255761362246329;0.8959922282917901;-0.005145851389155262;-0.004980995160681937;1.0338255753907721;1.0100555752305862;10.00133604464587;0.8336005930807769;0.015562140548615544;0.015562932617181644;0.8062499415262839;-0.01354801028952548;0.8063317867218257;1.0099430012386388
77.43638;1.0330777095462966;0.9255755253141345;0.8959918658733882;-0.005145851968602954;-0.004980994782897234;1.0338259687651352;1.0100561830872385;10.00134430566545;0.8336000586357795;0.015562135814908094;0.015562939886299535;0.8062503185646905;-0.013548010091492263;0.8063331943038036;1.0099426272442065
77.44638;1.0330776802290964;0.9255749527730965;0.8959915124357789;-0.005145852540785887;-0.004980994398089798;1.0338263602739264;1.0100567528544144;10.001352471206907;0.8335995511904015;0.015562131635974922;0.015562945982029732;0.806250698345272;-0.0135480098733368;0.8063346395905697;1.0099423051055731
77.45638;1.0330776679520925;0.9255744170564328;0.8959911675483329;-0.005145853103446399;-0.004980994005858333;1.0338267518969584;1.010057285294394;10.00136055853774;0.8335990699324394;0.015562128040131795;0.015562950874199217;0.806251081559337;-0.01354800963703816;0.8063361169991805;1.009942037037922
77.46638;1.0330776718158663;0.9255739168632042;0.8959908316083;-0.0051458536544677245;-0.004980993605596675;1.0338271451964336;1.0100577814884084;10.00136856879303;0.8335986134858603;0.015562125030566644;0.015562954519368496;0.8062514691658871;-0.01354800938433526;0.8063376223971414;1.0099418245394127
77.47638;1.0330776909543715;0.9255734507283537;0.8959905066268359;-0.005145854192036531;-0.004980993196870939;1.0338275415142801;1.0100582417323218;10.001376494429573;0.8335981803100301;0.01556212258464592;0.015562956867799382;0.8062518626961285;-0.01354800911663994;0.8063391527046528;1.0099416678560558
77.48638;1.0330777237821092;0.9255730169955895;0.8959901963508093;-0.005145854714650857;-0.004980992779585615;1.0338279422643457;1.0100586648737708;10.00138432254041;0.8335977686118087;0.015562120663208133;0.015562957876620345;0.8062522639837741;-0.01354800883515354;0.806340704804811;1.0099415668232832
77.49638;1.0330777679686263;0.9255726145196083;0.8959899052364251;-0.00514585522118513;-0.004980992354085672;1.033828348710176;1.0100590481858562;10.001392029264707;0.8335973760512049;0.015562119216132651;0.015562957523687184;0.8062526748983341;-0.013548008541058384;0.8063422751188893;1.0099415222309005
77.50638;1.0330778203745912;0.9255722431136305;0.8959896370211973;-0.0051458557109410495;-0.004980991921212347;1.0338287613769468;1.01005938773776;10.001399580981952;0.8335969993924229;0.015562118189931303;0.01556295580780838;0.80625309751272;-0.013548008235627776;0.8063438601717666;1.0099415361620765
77.51638;1.0330778764688642;0.9255719031922053;0.8959893942336348;-0.005145856183576802;-0.0049809914820741165;1.0338291797638361;1.0100596792777796;10.001406942176963;0.8335966346413358;0.015562117540564257;0.015562952739255011;0.806253534236941;-0.013548007920219983;0.8063454570728843;1.0099416110175645
77.52638;1.0330779300945223;0.9255715952571448;0.8959891783834696;-0.0051458566389810875;-0.0049809910376990155;1.0338296022559312;1.0100599191237576;10.001414077990757;0.8335962779414545;0.015562117241129929;0.01556294833239588;0.8062539876912835;-0.013548007596141803;0.8063470632457953;1.009941747867457
77.53638;1.0330779743780585;0.9255713198546083;0.8959889902080432;-0.005145857077178687;-0.00498099058895722;1.0338300262350653;1.010060104397564;10.00142095241403;0.8335959265282764;0.015562117279689407;0.015562942599817433;0.8062544606355796;-0.013548007264482052;0.8063486758947777;1.0099419454061538
77.54638;1.0330780036171585;0.9255710778939213;0.8959888301075579;-0.005145857498333505;-0.004980990136679443;1.0338304485694012;1.0100602328537287;10.001427526060791;0.8335955785420057;0.015562117655571464;0.01556293553945425;0.8062549559689047;-0.013548006926187756;0.8063502919988365;1.00994220060607
77.55638;1.0330780147145762;0.9255708705322825;0.8959886986197582;-0.00514585790272757;-0.004980989681847031;1.0338308659502444;1.0100603027015038;10.001433759703565;0.8335952321630266;0.015562118378031021;0.01556292712540434;0.8062554765085016;-0.013548006582370252;0.8063519089076138;1.0099425102511868
77.56638;1.0330780067994954;0.9255706983637833;0.8959885966360286;-0.005145858290533242;-0.004980989225679399;1.0338312746152634;1.0100603120596143;10.001439628608027;0.8335948855670198;0.015562119460672567;0.015562917323445708;0.8062560246614875;-0.013548006234346356;0.8063535246748078;1.009942871128295
77.57638;1.0330779797182428;0.9255705609201997;0.8959885253956826;-0.005145858661658836;-0.004980988769443185;1.0338316702370536;1.010060258332085;10.001445135068868;0.8335945376045367;0.015562120915777604;0.015562906120413833;0.8062566021866859;-0.01354800588335405;0.8063551375343002;1.0099432788228753
77.58638;1.0330779330965458;0.9255704574426875;0.895988486251846;-0.005145859015858717;-0.004980988314360603;1.0338320485754222;1.0100601384393662;10.001450307293469;0.8335941883085976;0.015562122755921422;0.01556289353695768;0.8062572098683033;-0.0135480055304754;0.8063567453279078;1.0099437275423189
77.59638;1.0330778666029516;0.925570388035044;0.8959884802013063;-0.00514585935278727;-0.0049809878617948;1.0338324061007915;1.0100599494656495;10.00145519192194;0.8335938387915895;0.01556212500019847;0.015562879617686388;0.8062578470579709;-0.013548005176684192;0.8063583454893434;1.0099442113440473
77.60638;1.0330777803976745;0.9255703534380383;0.8959885074815804;-0.005145859672028454;-0.004980987413323924;1.0338327401841905;1.0100596890586526;10.001459848131057;0.8335934907957562;0.015562127679060433;0.015562864416537826;0.8062585116570836;-0.01354800482261976;0.8063599350157328;1.0099447250735025
77.61638;1.033077674735071;0.9255703541726282;0.8959885674249433;-0.005145859973332085;-0.004980986970494157;1.0338330491279235;1.0100593560194169;10.001464336201629;0.833593146152375;0.015562130826392507;0.015562847990322431;0.8062592007391904;-0.013548004468413762;0.8063615104205089;1.009945264602491
77.62638;1.0330775494700997;0.9255703910700893;0.8959886588942747;-0.005145860256755479;-0.004980986534530661;1.033833331939302;1.0100589506183182;10.001468700982226;0.8335928058190997;0.01556213445752895;0.015562830399193093;0.8062599110183236;-0.013548004113911933;0.8063630682098476;1.0099458267699672
77.63638;1.033077404714815;0.9255704663655768;0.895988781319129;-0.005145860522464186;-0.004980986106455848;1.0338335875811389;1.010058474177648;10.001472969142261;0.8335924691452109;0.015562138551299993;0.015562811706621184;0.8062606390467942;-0.013548003759075349;0.8063646056070729;1.0099464094411361
77.64638;1.033077241933834;0.9255705835367224;0.8959889350891421;-0.0051458607704658104;-0.00498098568745984;1.033833814006591;1.0100579287908453;10.001477159961379;0.8335921346176486;0.015562143053705468;0.01556279197437199;0.806261381746519;-0.0135480034042579;0.8063661209327955;1.0099470119002618
77.65638;1.033077063535676;0.9255707466244286;0.8959891209116745;-0.005145861000586159;-0.004980985278989012;1.0338340085108046;1.010057316992421;10.001481290031045;0.8335918013366485;0.015562147901782715;0.015562771255303412;0.8062621371187122;-0.013548003050130741;0.8063676137266025;1.0099476348172947
77.66638;1.0330768709924567;0.9255709600845418;0.8959893392141896;-0.005145861212720709;-0.004980984882616677;1.033834169699805;1.010056640964921;10.001485370502492;0.8335914692411791;0.015562153040386653;0.015562749587686685;0.8062629046370775;-0.013548002697303626;0.8063690846163831;1.0099482794948387
77.67638;1.033076663625208;0.9255712285185584;0.8959895902243049;-0.005145861407057073;-0.0049809844999301285;1.0338342986982443;1.0100559022630895;10.001489403588655;0.8335911383099183;0.01556215841474555;0.015562726995555599;0.806263684959838;-0.013548002345986054;0.806370534466439;1.0099489471800465
