time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.68638;1.0330764387739684;0.9255715562709099;0.8959898746133752;-0.00514586158393957;-0.004980984132275963;1.0338343985739877;1.010055102452797;10.001493378009835;0.8335908084467251;0.015562163960644543;0.015562703501762724;0.8062644789739768;-0.013548001995896843;0.8063719634950739;1.009949638815137
77.69638;1.0330761920180629;0.9255719476824346;0.8959901937831521;-0.005145861743633388;-0.004980983780420752;1.0338344731902238;1.0100542439797098;10.001497267161229;0.8335904799307293;0.015562169616727108;0.015562679142285799;0.806265286727264;-0.01354800164642573;0.8063733713993064;1.0099503551297153
77.70638;1.033075917197911;0.9255724075937964;0.8959905491110041;-0.005145861886317711;-0.004980983444556321;1.033834526236308;1.010053330688961;10.00150103054619;0.8335901532021097;0.015562175348927764;0.015562653963053176;0.8062661068026279;-0.01354800129681834;0.8063747578084389;1.0099510966482592
77.71638;1.0330756072660874;0.9255729412566189;0.8959909408086684;-0.0051458620120350945;-0.004980983124705985;1.0338345607142727;1.0100523678259243;10.001504614056593;0.8335898279422846;0.015562181155629502;0.015562628009543921;0.8062669363175046;-0.01354800094609751;0.8063761223419937;1.0099518631727804
77.72638;1.0330752558993475;0.9255735537991157;0.8959913675255264;-0.005145862120534795;-0.004980982821020844;1.0338345788192542;1.0100513617191405;10.001507954689721;0.8335895025119271;0.015562187050640513;0.015562601322316882;0.8062677713498494;-0.013548000592855604;0.8063774644783499;1.0099526532933216
77.73638;1.0330748587812046;0.9255742497040598;0.8959918274317463;-0.005145862211317168;-0.004980982533781557;1.033834582003832;1.0100503196536998;10.001510993582283;0.8335891743711487;0.01556219305248077;0.015562573930164254;0.8062686078040647;-0.013548000235343735;0.8063787833355893;1.0099534647814732
77.74638;1.0330744137226358;0.9255750322903636;0.8959923199576602;-0.005145862283780295;-0.004980982263460128;1.0338345715327828;1.0100492500258034;10.001513684476658;0.833588840917231;0.015562199187133193;0.015562545845929336;0.806269442624007;-0.01354799987197004;0.8063800776532761;1.0099542957272383
77.75638;1.0330739198869152;0.9255759034193883;0.8959928463517965;-0.005145862337336604;-0.00498098201095579;1.0338345490491188;1.0100481622685966;10.0015159886034;0.8335885001058384;0.015562205490708773;0.01556251707653319;0.8062702745906517;-0.013547999501676929;0.8063813458815686;1.0099551450435835
77.76638;1.0330733771324323;0.9255768638598333;0.895993408751143;-0.005145862371566511;-0.004980981777759105;1.0338345160062146;1.0100470664199601;10.001517865602978;0.8335881508983941;0.01556221200590365;0.015562487633523213;0.8062711041448661;-0.013547999123725028;0.8063825862328046;1.0099560115817416
77.77638;1.0330727857814745;0.9255779140049857;0.8959940091458736;-0.005145862386226913;-0.004980981565787269;1.0338344726408375;1.010045972397986;10.001519269652176;0.833587793424907;0.015562218771328825;0.015562457535214427;0.8062719325297238;-0.013547998737227236;0.8063837973121113;1.0099568935051828
77.78638;1.0330721464500627;0.9255790542643649;0.8959946491775519;-0.005145862381003339;-0.004980981376923655;1.0338344180613699;1.0100448892489982;10.00152015127953;0.8335874285784561;0.015562225810600322;0.015562426807991126;0.8062727607675185;-0.013547998340881277;0.8063849785955034;1.0099577889441438
77.79638;1.0330714595474604;0.9255802846352275;0.8959953300018259;-0.005145862355346553;-0.004980981212603193;1.0338343511857586;1.0100438251511583;10.001520465871344;0.8335870574663725;0.015562233127560396;0.015562395484325491;0.8062735886259343;-0.01354799793293043;0.8063861295383498;1.0099586963514091
77.80638;1.0330707244440573;0.9255816037866949;0.8959960515048446;-0.005145862308665193;-0.004980981073703418;1.0338342711951969;1.0100427877455946;10.001520182148429;0.833586681238431;0.015562240702696658;0.01556236359852569;0.8062744141181062;-0.01354799751138978;0.8063872483190184;1.0099596139711158
77.81638;1.0330699393387492;0.925583009137089;0.8959968119794857;-0.0051458622406496705;-0.004980980960763125;1.0338341772747792;1.0100417838099378;10.001519278722064;0.8335863011843749;0.015562248492371847;0.0155623311870921;0.8062752339058877;-0.013547997074449435;0.8063883317003739;1.0099605396294118
77.82638;1.0330691022163112;0.9255844982111165;0.8959976091030034;-0.005145862151312224;-0.004980980874305242;1.0338340685769705;1.01004081862475;10.00151773249577;0.8335859189247365;0.015562256439258723;0.015562298287998431;0.8062760437836146;-0.01354799662069826;0.8063893756469356;1.0099614710129041
77.83638;1.0330682114261025;0.9255860694350339;0.8959984411804456;-0.00514586204073341;-0.00498098081488106;1.033833944563562;1.0100398952991725;10.001515510010211;0.8335855363704554;0.015562264489910322;0.01556226493220621;0.8062768386908759;-0.013547996149119345;0.8063903756352865;1.0099624058968841
77.84638;1.0330672652783612;0.9255877214713506;0.8959993073891473;-0.00514586190904757;-0.004980980782731634;1.0338338048303921;1.01003901444479;10.001512565874473;0.833585155065078;0.015562272603766678;0.015562231131126543;0.8062776127294353;-0.013547995659074037;0.8063913267638513;1.0099633426488412
77.85638;1.0330662615851913;0.9255894525191672;0.8960002069916034;-0.005145861756852105;-0.004980980777450018;1.0338336486348376;1.0100381749930885;10.00150884739155;0.8335847755566804;0.015562280744899393;0.015562196871615908;0.8062783595470565;-0.01354799515023993;0.806392224060237;1.0099642809661218
77.86638;1.033065197576816;0.9255912606609508;0.8960011382263949;-0.005145861585526612;-0.004980980798055449;1.0338334748191278;1.0100373754255942;10.001504299237348;0.8335843976943041;0.015562288867756003;0.0155621621253759;0.8062790727542543;-0.013547994622487443;0.8063930626808727;1.009965221834258
77.87638;1.0330640701225178;0.9255931438563018;0.8960020976769366;-0.005145861397118029;-0.004980980843265134;1.0338332817679519;1.0100366144809079;10.001498865680118;0.8335840212908758;0.015562296911409283;0.015562126863752454;0.8062797460335844;-0.013547994075823218;0.8063938379937732;1.0099661666065232
77.88638;1.0330628760483902;0.9255950985512522;0.8960030805882978;-0.005145861193985064;-0.004980980911553991;1.0338330673988767;1.0100358915471188;10.001492493813837;0.8335836462652029;0.01556230480141481;0.01556209106620129;0.8062803731761143;-0.013547993510501939;0.8063945458157282;1.0099671161245605
77.89638;1.0330616124831908;0.9255971191054322;0.8960040818233935;-0.005145860978530528;-0.004980981001249687;1.0338328293398593;1.0100352069165617;10.001485137954878;0.8335832724670463;0.015562312454171633;0.015562054723284266;0.8062809484463304;-0.013547992927320647;0.8063951824301477;1.009968070380932
77.90638;1.0330602773366102;0.9255991990362923;0.8960050971328875;-0.005145860753103305;-0.0049809811108743;1.033832564611848;1.0100345616911541;10.001476760394162;0.8335828996082623;0.015562319783810251;0.015562017841700823;0.8062814670636591;-0.013547992327655288;0.8063957440328177;1.0099690286607752
77.91638;1.0330588698154857;0.9256013318930693;0.8960061240328405;-0.005145860520019387;-0.0049809812393635635;1.0338322690918909;1.0100339570188992;10.001467324289235;0.8335825271327312;0.015562326709721823;0.015561980450397942;0.8062819251829999;-0.013547991713003154;0.8063962263601241;1.009969989632615
77.92638;1.0330573908233849;0.9256035112243962;0.8960071613778005;-0.005145860281684286;-0.004980981386060911;1.0338319377253362;1.0100333930863674;10.001456790230096;0.8335821537529104;0.01556233316208305;0.015561942596333287;0.8062823195512173;-0.013547991084613896;0.8063966251643215;1.0099709512914534
77.93638;1.0330558425149636;0.9256057305878878;0.8960082087117032;-0.005145860040647912;-0.004980981550686586;1.0338315648951415;1.0100328689420683;10.001445128173671;0.833581777081825;0.015562339083497745;0.015561904329494643;0.8062826473591634;-0.013547990443492117;0.8063969366731288;1.0099719118244186
77.94638;1.0330542268554155;0.9256079835648792;0.8960092665077474;-0.005145859799474553;-0.0049809817332449255;1.0338311447123787;1.0100323834203997;10.001432329021851;0.8335813937839676;0.015562344424890653;0.015561865696775125;0.8062829062809304;-0.013547989790465714;0.806397157595999;1.00997287132919
77.95638;1.0330525448648484;0.925610263793153;0.8960103361150655;-0.00514585956046898;-0.004980981933891882;1.033830672100531;1.010031936243385;10.001418403910398;0.8335809998672672;0.015562349144002499;0.015561826753353327;0.8062830948716959;-0.013547989126222005;0.8063972854760519;1.0099738325578138
77.96638;1.0330507973046508;0.9256125651295873;0.8960114189203522;-0.005145859325352282;-0.004980982152803884;1.0338301436269928;1.0100315281115066;10.001403380003742;0.8335805907969734;0.015562353211011565;0.01556178757250274;0.8062832132095203;-0.013547988451340306;0.8063973191675571;1.009974800249746
77.97638;1.0330489855165954;0.9256148817795565;0.8960125160378603;-0.005145859095207185;-0.004980982389907252;1.0338295570368712;1.0100311599301417;10.001387295869735;0.8335801617710329;0.015562356607470712;0.015561748233408664;0.8062832631361038;-0.013547987766222281;0.806397258972842;1.0099757798568227
77.98638;1.0330471116011244;0.9256172085423111;0.8960136284668295;-0.00514585887077604;-0.004980982644612518;1.0338289105288982;1.010030832211352;10.001370197994047;0.8335797086574941;0.015562359321135187;0.015561708793468703;0.8062832482072286;-0.013547987070946572;0.8063971065441641;1.0099767757755276
77.99638;1.033045178053635;0.925619541317699;0.8960147564003267;-0.005145858652711179;-0.004980982915847971;1.0338282022262544;1.010030544728274;10.001352139622506;0.8335792289199688;0.015562361352793026;0.015561669272338277;0.806283173665713;-0.013547986365348761;0.8063968640133096;1.0099777900646778
78.00638;1.033043186956317;0.9256218773815426;0.8960158985397157;-0.0051458584415599515;-0.0049809832023234414;1.0338274300713761;1.010030296293205;10.00133317715889;0.8335787214556514;0.015562362720216598;0.015561629660246065;0.8062830460157082;-0.013547985649385523;0.8063965327661475;1.009978823112617
78.01638;1.0330411393314574;0.9256242151534447;0.896017052915864;-0.00514585823759859;-0.00498098350275219;1.0338265927041093;1.010030084984403;10.001313369674184;0.8335781860780225;0.015562363450158696;0.015561589935942886;0.8062828719461299;-0.01354798492334673;0.8063961133775897;1.0099798754569183
78.02638;1.0330390355905892;0.9256265539091232;0.8960182178456864;-0.005145858040649539;-0.004980983815943684;1.033825690535764;1.010029908609366;10.00129278296258;0.8335776234789554;0.015562363578128841;0.015561550075390054;0.8062826572519254;-0.013547984187787455;0.8063956064580006;1.00998094880312
78.03638;1.0330368765833426;0.9256288931906347;0.896019391612984;-0.005145857850022264;-0.004980984140809708;1.0338247259990159;1.010029764922988;10.001271486490744;0.8335770349689582;0.015562363147327604;0.015561510050443508;0.806282406482604;-0.013547983443464329;0.8063950128930584;1.0099820455777653
78.04638;1.0330346637796912;0.9256312315001881;0.8960205719488014;-0.00514585766475368;-0.004980984476275168;1.033823702814109;1.010029651747635;10.001249546737812;0.8335764219955617;0.01556236219446083;0.015561469829671635;0.8062821234226667;-0.013547982691291975;0.8063943332262168;1.0099831676962678
78.05638;1.033032398726325;0.9256335655210073;0.8960217559401084;-0.005145857484016104;-0.004980984821187789;1.0338226250002365;1.0100295675323736;10.001227026204282;0.833575786290877;0.01556236074804896;0.015561429381753885;0.806281811909903;-0.01354798193218679;0.8063935672837512;1.0099843157412502
78.06638;1.0330300828944885;0.9256358908202038;0.8960229399238518;-0.005145857307244302;-0.004980985174254345;1.0338214966130443;1.010029511839871;10.00120398000994;0.8335751302153154;0.01556235884787813;0.015561388681276687;0.8062814759866513;-0.013547981166845973;0.8063927146867402;1.0099854892841476
78.07638;1.033027717532672;0.9256382027245542;0.8960241195919232;-0.0051458571339566385;-0.004980985533874282;1.0338203217162696;1.0100294846856572;10.001180444304719;0.8335744563974234;0.015562356560934904;0.015561347726725551;0.8062811192642514;-0.013547980395632035;0.8063917753502324;1.0099866876735804
78.08638;1.0330253030306715;0.9256404965312627;0.8960252903465168;-0.005145856963720326;-0.004980985898029407;1.0338191039109683;1.010029485335617;10.001156428492713;0.8335737670289008;0.015562353978582959;0.015561306560006804;0.8062807446611286;-0.013547979618665907;0.8063907492541343;1.0099879100884448
78.09638;1.0330228390570686;0.9256427678304173;0.8960264473589289;-0.005145856796375816;-0.004980986264462299;1.0338178459709733;1.0100295118217542;10.001131921086053;0.833573063677208;0.015562351198678328;0.015561265264297693;0.8062803548660983;-0.01354797883601299;0.8063896362338873;1.0099891550511833
78.10638;1.033020325768842;0.9256450127034198;0.89602758573812;-0.005145856632157141;-0.004980986630921716;1.0338165498485332;1.0100295613684007;10.00110690194004;0.83357234769086;0.015562348305811468;0.015561223940868323;0.8062799525997704;-0.013547978047907038;0.8063884362924127;1.0099904203231875
78.11638;1.0330177647532726;0.9256472273891838;0.8960287013651723;-0.005145856471563408;-0.004980986995268991;1.0338152172356325;1.010029630915311;10.001081353803906;0.8335716206822936;0.01556234536118046;0.015561182685881756;0.8062795403532934;-0.013547977255031202;0.8063871501463296;1.0099917029309902
78.12638;1.0330151595113222;0.9256494081893557;0.8960297914831842;-0.005145856315232018;-0.0049809873556597795;1.0338138508274761;1.0100297167856944;10.001055274242614;0.8335708847663916;0.015562342404479283;0.0155611415807281;0.806279120301239;-0.013547976458596346;0.8063857796696807;1.009992998824433
78.13638;1.033012515639649;0.9256515515365482;0.8960308544643607;-0.00514585616396573;-0.004980987710777287;1.0338124550864904;1.0100298142728619;10.001028682292615;0.8335701428468931;0.015562339466634902;0.015561100692713542;0.8062786945821535;-0.013547975660192935;0.8063843278802734;1.009994302982222
78.14638;1.0330098402854295;0.9256536536525599;0.8960318895392894;-0.0051458560188166235;-0.004980988059737026;1.0338110356648167;1.0100299182796308;10.001001614534012;0.833569399136838;0.015562336585841895;0.01556106008531761;0.8062782653314282;-0.013547974861740586;0.8063827985414262;1.0099956106089925
78.15638;1.0330071408780954;0.9256557103197404;0.896032896721781;-0.005145855881012434;-0.004980988401694644;1.0338095983840727;1.0100300243721738;10.000974119256984;0.833568659136251;0.015562333818270751;0.015561019835632291;0.8062778341325169;-0.01354797406545773;0.806381195901538;1.0099969183399862
78.16638;1.0330044237590816;0.9256577174241322;0.8960338761345664;-0.005145855751639573;-0.004980988735626054;1.0338081485234354;1.0100301293171006;10.000946256667339;0.8335679287769442;0.015562331238451377;0.015560980040792774;0.8062774015192228;-0.013547973273729365;0.8063795244162424;1.0099982244894852
78.17638;1.0330016941368505;0.9256596717740071;0.8960348268866883;-0.005145855631347647;-0.00498098906049755;1.033806690233656;1.0100302309971771;10.000918097985544;0.8335672136718946;0.015562328923829182;0.01556094080680524;0.806276967211875;-0.013547972489052125;0.8063777879642072;1.009999529143819
78.18638;1.032998957672602;0.9256615712010045;0.8960357468188228;-0.005145855520392102;-0.00498098937554677;1.0338052264128983;1.0100303281111789;10.000889717302181;0.8335665189660117;0.015562326936353257;0.015560902232296421;0.8062765306215615;-0.013547971713997221;0.8063759892750989;1.0100008342160967
78.19638;1.0329962212644423;0.9256634138200651;0.8960366331959284;-0.005145855418979483;-0.004980989680336591;1.0338037594850313;1.0100304199721126;10.000861184214736;0.8335658493623582;0.015562325318037843;0.015560864397405526;0.806276091327922;-0.013547970951075985;0.8063741304547724;1.0100021420905045
78.20638;1.032993491767092;0.925665197087612;0.8960374833570861;-0.0051458553276311;-0.004980989974696823;1.033802292275672;1.0100305063697568;10.00083256285306;0.833565208838466;0.01556232409351436;0.015560827365808171;0.8062756499343136;-0.013547970202679352;0.8063722141267324;1.010003453572749
78.21638;1.032990775042327;0.9256669174735727;0.896038295100167;-0.00514585524728004;-0.004980990258807062;1.0338008282763798;1.0100305873734092;10.000803913043692;0.8335646003090128;0.015562323273137895;0.015560791197981158;0.8062752085771296;-0.013547969471194585;0.806370244044624;1.0100047675497144
78.22638;1.03298807692197;0.9256685708630864;0.89603906711538;-0.005145855178966135;-0.004980990533277104;1.033799371236405;1.0100306629190414;10.000775290800268;0.8335640261166009;0.015562322856382163;0.015560755960828777;0.8062747704010779;-0.013547968759168003;0.806368224585431;1.0100060823272048
78.23638;1.0329854044414006;0.9256701529467836;0.8960397993653606;-0.005145855123410133;-0.0049809907990512325;1.0337979242109072;1.0100307320954145;10.000746749207728;0.8335634889836981;0.015562322833229876;0.015560721723965642;0.8062743387669189;-0.013547968069295407;0.8063661598965235;1.0100073963729699
78.24638;1.0329827654599177;0.9256716595431416;0.8960404927784897;-0.005145855080910868;-0.004980991057191933;1.0337964890408207;1.0100307924173113;10.00071834131372;0.8335629919356042;0.01556232318720891;0.015560688543030686;0.8062739166761101;-0.013547967404113934;0.8063640536963298;1.0100087076168434
78.25638;1.0329801668659522;0.9256730869893175;0.8960411485662787;-0.0051458550514863225;-0.00498099130869215;1.033795066340211;1.0100308398598343;10.000690123291058;0.8335625374828809;0.015562323894577632;0.015560656443400827;0.8062735064921697;-0.013547966765651594;0.8063619093615554;1.0100100128248939
78.26638;1.0329776135227586;0.9256744319103044;0.8960417682815944;-0.005145855035029085;-0.004980991554422045;1.0337936548847753;1.0100308698780542;10.000662154043221;0.8335621273304621;0.015562324912721859;0.015560625425475587;0.8062731100370089;-0.013547966155422985;0.8063597300807133;1.0100113079637374
78.27638;1.0329751091382338;0.9256756906350005;0.8960423542749243;-0.005145855031597193;-0.004980991794989864;1.033792251423565;1.0100308783380867;10.000634493181801;0.8335617625688648;0.015562326175203539;0.015560595489000531;0.8062727284672281;-0.013547965574633383;0.806357519776925;1.010012588710626
78.28638;1.032972657557855;0.9256768591868875;0.8960429095588264;-0.005145855041601778;-0.0049809920304501485;1.033790852154852;1.0100308615825635;10.000607201519633;0.8335614439550242;0.015562327604613136;0.015560566649295756;0.8062723617373442;-0.013547965024210835;0.8063552842990233;1.0100138509287198
78.29638;1.0329702628663302;0.9256779334496844;0.8960434371241558;-0.005145855065613615;-0.004980992260195863;1.0337894541504173;1.0100308162427283;10.000580342705453;0.8335611721031694;0.015562329125644949;0.015560538937248269;0.8062720085342094;-0.013547964504769748;0.8063530315670739;1.0100150917439565
78.30638;1.0329679285031397;0.9256789090959858;0.8960439392894066;-0.005145855104309106;-0.004980992483128561;1.0337880551689962;1.0100307391647299;10.000553984074216;0.8335609474859147;0.015562330671761198;0.015560512396313784;0.8062716672340838;-0.013547964016719679;0.8063507707161925;1.0100163107331388
78.31638;1.0329656568388277;0.9256797815030815;0.8960444176553698;-0.005145855158676374;-0.004980992698048537;1.0337866526983746;1.0100306270594752;10.000528197788492;0.833560770477823;0.015562332192647655;0.01556048707959872;0.8062713372492435;-0.013547963560350432;0.8063485109997545;1.0100175100686748
78.32638;1.0329634497826927;0.9256805454786036;0.896044873529193;-0.00514585522985917;-0.0049809929041568545;1.0337852435928365;1.0100304760128884;10.000503056908583;0.8335606415981685;0.015562333657988838;0.015560463045998334;0.8062710196203569;-0.013547963135815601;0.8063462608758629;1.0100186933812396
78.33638;1.0329613091307195;0.9256811949870694;0.8960453080922763;-0.005145855318727819;-0.004980993101321661;1.0337838245984916;1.0100302810813457;10.00047862131784;0.8335605619502263;0.015562335056154565;0.01556044035540253;0.8062707163821358;-0.013547962743194229;0.806344027716402;1.0100198644365217
78.34638;1.0329592357870387;0.9256817235671795;0.8960457223610785;-0.005145855425712909;-0.004980993289888394;1.0337823930354202;1.0100300361310741;10.000454927414976;0.8335605337418608;0.015562336395865912;0.01556041905542201;0.8062704294646963;-0.013547962382721703;0.8063418180672222;1.0100210266084684
78.35638;1.0329572286305304;0.9256821255227637;0.8960461172224395;-0.005145855550910342;-0.004980993470231877;1.0337809469561938;1.0100297344944071;10.000431992804067;0.8335605602488774;0.015562337715178478;0.015560399163459988;0.806270160138563;-0.013547962054956283;0.8063396377173493;1.0100221827357199
78.36638;1.0329552844105434;0.9256823972570898;0.8960464932666479;-0.00514585569426919;-0.004980993642498179;1.0337794852344497;1.0100293701877316;10.000409824861533;0.8335606450531395;0.015562339086898667;0.015560380660247775;0.8062699090267502;-0.013547961760531442;0.8063374914952267;1.010023334732177
78.37638;1.032953399397848;0.9256825381283205;0.8960468507414009;-0.005145855855706611;-0.0049809938066943;1.0337780080798726;1.0100289389452555;10.000388425043427;0.8335607917383213;0.015562340607215005;0.015560363497645986;0.8062696761927666;-0.013547961499706792;0.8063353834406404;1.0100244831132443
78.38638;1.032951571611253;0.9256825507015526;0.8960471899837522;-0.005145856035086334;-0.004980993962917619;1.0337765174514617;1.0100284389858158;10.000367791317375;0.8335610042735923;0.015562342376871324;0.015560347610573799;0.806269460995921;-0.013547961272230465;0.8063333174126531;1.0100256269591166
78.39638;1.032949801733088;0.925682440132427;0.8960475119042559;-0.005145856232227479;-0.0049809941115569216;1.0337750170341227;1.0100278709701724;10.00034791778144;0.8335612868701615;0.015562344491293602;0.01556033292960618;0.8062692616465197;-0.01354796107753546;0.8063312972596205;1.010026764404605
78.40638;1.0329480926006243;0.9256822124962264;0.8960478182669022;-0.005145856446971693;-0.004980994253393853;1.0337735115077284;1.010027236530333;10.000328790217983;0.8335616434301615;0.015562347041465977;0.015560319400716111;0.8062690751380128;-0.013547960914966873;0.8063293261214275;1.0100278929474766
78.41638;1.0329464485047393;0.925681873181928;0.8960481115852026;-0.005145856679213364;-0.004980994389582035;1.0337720050627073;1.0100265365690866;10.000310380923555;0.8335620774348979;0.01556235011494787;0.015560307002390437;0.8062688980221943;-0.013547960783848052;0.8063274057714469;1.0100290094181354
78.42638;1.0329448747756287;0.925681426541818;0.8960483948362948;-0.0051458569289254165;-0.004980994521337651;1.0337705006536908;1.010025771024061;10.000292648196266;0.8335625919456001;0.015562353788837113;0.015560295742507849;0.8062687271280156;-0.013547960683446589;0.8063255367703447;1.010030110621754
78.43638;1.0329433773045633;0.9256808766107266;0.8960486715058464;-0.005145857196099114;-0.0049809946493571886;1.0337690008090763;1.010024939690171;10.000275544850975;0.8335631894380494;0.015562358119398025;0.01556028564236824;0.8062685598435329;-0.013547960612998011;0.8063237191645071;1.0100311946555651
78.44638;1.0329419621574991;0.9256802280588406;0.8960489456803297;-0.005145857480540275;-0.004980994773627948;1.0337675084075992;1.010024042545656;10.000259031851634;0.8335638718205409;0.015562363135980669;0.01556027671918493;0.8062683944243575;-0.013547960571719793;0.8063219530728061;1.0100322613834098
78.45638;1.032940635476585;0.9256794863172454;0.8960492217098843;-0.00514585778165275;-0.004980994893804337;1.0337660266246298;1.010023079589228;10.000243082101582;0.8335646405257652;0.015562368840064022;0.015560268975592487;0.8062682300120639;-0.013547960558715063;0.8063202385178458;1.0100333117521352
78.46638;1.0329394031991168;0.9256786563360527;0.8960495034279327;-0.0051458580982859685;-0.0049809950095071436;1.0337645592341682;1.0100220511927478;10.000227671722246;0.8335654962348388;0.015562375203868698;0.01556026240922012;0.8062680662740659;-0.013547960572900208;0.8063185748498637;1.0100343471427136
78.47638;1.0329382707448562;0.9256777412026964;0.8960497935056175;-0.005145858428773312;-0.004980995120510257;1.0337631112029895;1.0100209586182998;10.00021277581214;0.8335664382588431;0.015562382167981939;0.015560257029214849;0.8062679030833134;-0.013547960613040743;0.8063169606989936;1.0100353689596602
78.48638;1.0329372432085566;0.925676742118884;0.8960500934385696;-0.005145858771260994;-0.004980995227010958;1.0337616881093104;1.0100198040556874;10.000198373388757;0.8335674642539805;0.015562389649843484;0.01556025285570917;0.806267740355206;-0.013547960677799366;0.8063153940558928;1.0100363780076098
78.49638;1.0329363255477944;0.9256756593959989;0.8960504036084465;-0.005145859124066361;-0.0049809953296176945;1.0337602945934463;1.0100185905864651;10.000184453017221;0.8335685710075238;0.015562397563147453;0.0155602499065014;0.806267578285887;-0.013547960765741317;0.8063138720976629;1.0100373743892925
78.50638;1.0329355224227017;0.9256744934297709;0.8960507230789749;-0.0051458594857409085;-0.004980995429099303;1.0337589335952095;1.0100173220941164;10.000171016082826;0.8335697558007852;0.015562405824858483;0.01556024818533359;0.80626741761852;-0.013547960875346885;0.8063123916589315;1.0100383583355537
78.51638;1.0329348382368921;0.9256732452666381;0.8960510494734111;-0.005145859854921388;-0.004980995526349876;1.0337576069786307;1.010016003148409;10.000158074792852;0.8335710171064227;0.015562414343751536;0.015560247676376402;0.8062672592591331;-0.013547961005090875;0.8063109501228507;1.0100393305714341
78.52638;1.0329342771575059;0.9256719168513627;0.8960513791567002;-0.00514586023022321;-0.004980995622496763;1.0337563165120542;1.0100146391433218;10.000145645100918;0.8335723545077051;0.015562423012991317;0.015560248343625611;0.8062671038722652;-0.013547961153637475;0.8063095453373444;1.0100402918119307
78.53638;1.0329338425923096;0.9256705112844934;0.8960517084120326;-0.005145860610266798;-0.0049809957188465615;1.0337550645058173;1.0100132360289744;10.00013374306839;0.8335737683863277;0.015562431715334895;0.01556025013140532;0.8062669519368335;-0.013547961319997859;0.8063081747974191;1.0100412429463967
78.54638;1.0329335369065866;0.9256690328560084;0.8960520353750285;-0.005145860993831378;-0.004980995816727658;1.0337538541944105;1.010011799580617;10.000122386882872;0.8335752595932591;0.015562440334802405;0.015560252970363732;0.8062668037705771;-0.01354796150331086;0.8063068354860298;1.0100421860031772
78.55638;1.0329333618012237;0.925667486243122;0.89605236049086;-0.005145861379969633;-0.004980995917405781;1.0337526895973532;1.0100103349248286;10.000111595182775;0.8335768291150909;0.015562448773207754;0.015560256790882894;0.8062666595664497;-0.013547961702382318;0.8063055244168326;1.0100431242172891
78.56638;1.0329333184419243;0.9256658751598192;0.896052685069154;-0.005145861767919261;-0.00498099602193985;1.033751575015887;1.0100088464069399;10.000101382087461;0.8335784773721749;0.015562456959824866;0.015560261529495408;0.8062665195450218;-0.013547961915526366;0.8063042392281244;1.010044060856629
78.57638;1.0329334074020222;0.9256642014888672;0.8960530101454895;-0.005145862156966314;-0.0049809961308890415;1.0337505148885744;1.0100073377325;10.000091762276673;0.8335802030454699;0.015562464843436426;0.015560267127416125;0.8062663839563838;-0.013547962140765795;0.8063029785358298;1.0100449983448647
78.58638;1.0329336292827842;0.9256624656833997;0.8960533366103098;-0.00514586254649486;-0.004980996244094315;1.0337495137566344;1.0100058117227424;10.000082762232228;0.8335820025759528;0.015562472377998208;0.015560273538605366;0.8062662529891089;-0.013547962376075662;0.8063017417846561;1.01004593841429
78.59638;1.0329339857631832;0.9256606680849067;0.8960536656598537;-0.005145862936093652;-0.004980996360644087;1.0337485759817975;1.0100042694002296;10.000074416909476;0.8335838713511975;0.015562479516179357;0.015560280744170516;0.8062661266548914;-0.013547962619637118;0.8063005291465754;1.0100468820270074
78.60638;1.0329344802947291;0.9256588099760115;0.8960539985437072;-0.005145863325429421;-0.004980996479072011;1.033747705657443;1.0100027099731244;10.000066753366015;0.8335858053043081;0.015562486211636856;0.015560288754022213;0.8062660048452863;-0.013547962870029934;0.8062993417654204;1.0100478286376608
78.61638;1.0329351179143273;0.9256568937112947;0.8960543357379359;-0.005145863713988632;-0.0049809965977755015;1.0337469066596052;1.0100011322031859;10.000059784363378;0.8335878009958383;0.015562492421554702;0.015560297590172268;0.8062658878525375;-0.013547963126193274;0.8062981814742777;1.0100487761792145
78.62638;1.0329359041727542;0.9256549220409298;0.8960546766915376;-0.005145864100909233;-0.0049809967153464155;1.033746182289847;1.009999535441401;10.000053516931246;0.8335898543405864;0.015562498106707711;0.015560307261340982;0.8062657768372883;-0.013547963387316965;0.8062970501813549;1.0100497219746074
78.63638;1.0329368437619884;0.9256528973231013;0.896055020452576;-0.005145864484934084;-0.004980996830651657;1.0337455346861006;1.0099979195380948;10.000047960695198;0.8335919594355786;0.015562503235969485;0.015560317750172064;0.8062656738963693;-0.013547963652692363;0.8062959498561895;1.0100506633886353
78.64638;1.0329379395343459;0.9256508214276233;0.8960553662060717;-0.005145864864546946;-0.004980996942821494;1.0337449646977521;1.009996284669058;10.000043126245444;0.8335941085552993;0.015562507790315592;0.015560329021853326;0.8062655821996021;-0.013547963921591624;0.8062948827684325;1.010051597778757
78.65638;1.0329391925596114;0.9256486965562059;0.896055713385384;-0.005145865238172314;-0.004980997051268434;1.0337444720708917;1.0099946320139508;10.000039017668001;0.8335962932096055;0.015562511755762051;0.015560341030457194;0.8062655058421979;-0.013547964193547108;0.8062938515119376;1.0100525222103032
78.66638;1.0329406030518162;0.9256465263601661;0.8960560619890843;-0.005145865604147794;-0.004980997155773449;1.0337440555479653;1.009992964478979;10.000035628339555;0.8335985050813273;0.01556251511439477;0.015560353711508119;0.8062654487650466;-0.01354796446874288;0.8062928590838913;1.010053433791684
78.67638;1.0329421711554687;0.9256443162164734;0.8960564130340049;-0.005145865960562127;-0.0049809972565481656;1.0337437134577245;1.009991285945403;10.00003294144004;0.8336007361273298;0.015562517847171452;0.015560366981707378;0.8062654136482906;-0.013547964747973665;0.8062919088388478;1.0100543304483112
78.68638;1.0329438971786702;0.925642072482958;0.8960567683742869;-0.005145866305255747;-0.0049809973540738;1.0337434442019233;1.0099895996400405;10.0000309307235;0.8336029783132455;0.015562519943417613;0.015560380752381782;0.8062654018109482;-0.013547965032394546;0.8062910039423208;1.010055210884005
78.69638;1.0329457815973682;0.9256398015331316;0.8960571299076407;-0.005145866635927776;-0.004980997448860691;1.033743245424879;1.00998790759871;10.000029561389795;0.8336052235739232;0.015562521403897385;0.015560394944380648;0.8062654135012141;-0.013547965323400812;0.8062901469061453;1.0100560739718454
78.70638;1.032947825057704;0.9256375092160356;0.8960574988266343;-0.005145866950198681;-0.004980997541419185;1.0337431133598638;1.009986211154357;10.000028793331529;0.8336074641340108;0.015562522234602609;0.015560409495723944;0.8062654480574468;-0.013547965622450125;0.8062893399258831;1.0100569186561505
78.71638;1.0329500281366653;0.9256352010520387;0.8960578750906389;-0.005145867245687875;-0.0049809976322209865;1.0337430438130955;1.009984511291528;10.000028583590247;0.8336096931644608;0.015562522438602117;0.015560424357665716;0.8062655044514722;-0.013547965930722617;0.8062885854930509;1.0100577441258056
78.72638;1.0329523908771392;0.9256328828105704;0.8960582574599136;-0.005145867520165707;-0.004980997721475665;1.0337430332022661;1.0099828089516985;10.000028882554743;0.8336119051007389;0.015562522015112252;0.015560439492677757;0.8062655818800256;-0.013547966249001162;0.8062878863980555;1.010058550029916
78.73638;1.032954912769071;0.9256305609837908;0.8960586442437339;-0.0051458677716484415;-0.004980997809013159;1.0337430784041026;1.0099811051358036;10.000029628963821;0.8336140947252322;0.015562520965292446;0.015560454884289782;0.8062656796194622;-0.013547966577896442;0.8062872453044853;1.0100593372334274
78.74638;1.0329575930769026;0.9256282431319464;0.8960590336218801;-0.005145867998327637;-0.004980997894323238;1.033743176463232;1.0099794002842593;10.000030754172545;0.8336162561384652;0.015562519296070061;0.015560470538688434;0.8062657965508692;-0.013547966918029933;0.8062866645241442;1.0100601086278893
78.75638;1.032960430602941;0.9256259380854075;0.8960594234887176;-0.005145868198518045;-0.004980997976595362;1.0337433247237673;1.0099776939502851;10.000032190253341;0.8336183831778814;0.015562517023988807;0.015560486470930076;0.806265930928006;-0.013547967269963731;0.8062861461564783;1.0100608687195458
78.76638;1.0329634228193265;0.925623655951405;0.8960598118732049;-0.0051458683706918674;-0.004980998054767688;1.033743520614428;1.009975985720312;10.000033870487256;0.8336204702912456;0.015562514179317899;0.015560502692198845;0.8062660803762022;-0.01354796763399443;0.8062856924628848;1.010061621903185
78.77638;1.0329665653605489;0.925621407671665;0.8960601973323842;-0.005145868513539945;-0.004980998127671596;1.0337437611028824;1.0099742759201005;10.000035727120482;0.833622512786198;0.015562510799944107;0.015560519208907048;0.8062662419682979;-0.013547968010052971;0.8062853061492291;1.010062371159941
78.78638;1.0329698525365971;0.9256192040539175;0.8960605786008333;-0.005145868626152493;-0.004980998194325276;1.0337440427955777;1.009972564795402;10.000037693754297;0.8336245067687607;0.015562506921927465;0.015560536036696451;0.8062664123436715;-0.013547968397808464;0.8062849903507984;1.0100631184701758
78.79638;1.032973278031571;0.9256170550750916;0.8960609544228391;-0.0051458687080774435;-0.004980998254164003;1.0337443627367628;1.0099708516867525;10.000039709234457;0.8336264487079432;0.015562502581820846;0.015560553210813857;0.8062665879930542;-0.013547968796801663;0.8062847484896801;1.0100638657981866
78.80638;1.0329768346505162;0.9256149698477208;0.8960613241457657;-0.005145868759015031;-0.004980998307035571;1.0337447188791609;1.009969135569235;10.000041717287491;0.8336283348413673;0.015562497823970607;0.015560570772779666;0.8062667654862007;-0.013547969206569963;0.8062845837255513;1.0100646153727335
78.81638;1.0329805135716936;0.9256129567544452;0.8960616879360114;-0.005145868778518614;-0.0049809983530657775;1.0337451097286443;1.0099674159270493;10.000043663485886;0.8336301612373276;0.015562492695928474;0.015560588747487843;0.8062669417878043;-0.013547969626826308;0.8062844977577199;1.0100653698407172
78.82638;1.0329843044883904;0.9256110236138095;0.8960620460690147;-0.005145868765988637;-0.004980998392447531;1.0337455338787402;1.0099656930145553;10.00004549825063;0.8336319243051067;0.015562487235236863;0.015560607131144814;0.8062671147892995;-0.01354797005765725;0.8062844900304773;1.0100661325323919
78.83638;1.0329881968877401;0.925609177807218;0.8960623982220538;-0.005145868720788497;-0.004980998425336318;1.033745990381253;1.0099639677471217;10.00004718399481;0.8336336207820793;0.015562481465560342;0.015560625895683758;0.8062672830593245;-0.013547970499709891;0.8062845581844488;1.0100669067816377
78.84638;1.0329921812621516;0.9256074263512398;0.8960627428779456;-0.005145868642426392;-0.004980998451995399;1.0337464793694453;1.0099622414498242;10.000048698110035;0.8336352475067662;0.015562475404306818;0.015560645000531639;0.8062674446602979;-0.013547970954123285;0.8062846988959484;1.0100676944899762
78.85638;1.0329962492973712;0.9256057762426795;0.8960630770290029;-0.005145868530850643;-0.004980998472912829;1.0337470018493637;1.00996051555018;10.000050029799201;0.8336368022225658;0.015562469065165058;0.015560664398528452;0.8062675963701535;-0.013547971422112264;0.8062849080809726;1.010068495605385
78.86638;1.0330003933365224;0.9256042347420737;0.8960633969182618;-0.005145868386582597;-0.004980998488754269;1.0337475593428915;1.0099587911324142;10.00005117115155;0.8336382847108601;0.01556246244746408;0.015560684037630723;0.8062677340914659;-0.01354797190455833;0.8062851807180076;1.010069308838596
78.87638;1.0330046059521811;0.9256028089252136;0.8960636986524285;-0.005145868210489199;-0.004980998500300495;1.0337481540474405;1.0099570683364034;10.000052109999329;0.8336396965677288;0.01556245553030609;0.015560703857468975;0.8062678538050353;-0.013547972401761756;0.8062855111114897;1.010070132303844
78.88638;1.0330088800637252;0.9256015045622846;0.8960639774794983;-0.005145868003430806;-0.00498099850839005;1.033748788925646;1.0099553461664346;10.000052831638984;0.8336410402941975;0.015562448284827193;0.015560723781491191;0.8062679521270191;-0.013547972913403478;0.8062858937148276;1.0100709636999299
78.89638;1.0330132093937117;0.9256003250988261;0.8960642271611917;-0.005145867766009012;-0.004980998513856289;1.0337494677377912;1.009953623066179;10.000053324768206;0.8336423189325883;0.015562440691267712;0.0155607437191263;0.8062680263534532;-0.013547973438750572;0.8062863237442838;1.0100718005802443
78.90638;1.033017588787964;0.9255992718222754;0.8960644409046932;-0.005145867498467552;-0.0049809985175121255;1.0337501953768622;1.0099518976685558;10.000053582922558;0.8336435358168015;0.015562432750648383;0.01556076357721222;0.8062680743018318;-0.013547973976843656;0.8062867971677351;1.0100726403219416
78.91638;1.0330220139466009;0.9255983453643454;0.8960646128095403;-0.005145867200803593;-0.0049809985202229744;1.0337509781119383;1.009950168973131;10.000053598474858;0.8336446942546545;0.015562424495009483;0.015560783269060446;0.8062680941876244;-0.0135479745266507;0.8062873104361211;1.0100734799665492
78.92638;1.0330264805435687;0.9255975469359955;0.896064738538961;-0.005145866873069909;-0.004980998523051214;1.0337518228841618;1.0099484361931226;10.000053357598057;0.8336457975341767;0.015562415995071681;0.015560802722295848;0.8062680845829858;-0.013547975087228985;0.8062878601072382;1.0100743171787954
78.93638;1.0330309833790972;0.9255968780168113;0.8960648154779214;-0.00514586651570541;-0.0049809985273461385;1.033752735443305;1.0099466986573242;10.00005284272834;0.8336468490076246;0.015562407354497402;0.01556082189034456;0.8062680444822264;-0.013547975657598368;0.8062884425920464;1.0100751517943278
78.94638;1.0330355159652038;0.9255963394899198;0.8960648423664298;-0.005145866129749123;-0.004980998534558301;1.0337537189636774;1.0099449556476907;10.000052036196047;0.8336478524104218;0.015562398693538917;0.015560840761651365;0.8062679734529516;-0.013547976236449525;0.8062890544292097;1.0100759861918516
78.95638;1.0330400703614266;0.925595931679433;0.8960648180508017;-0.005145865716883575;-0.004980998545755523;1.033754774392318;1.009943206553623;10.00005091971078;0.833648812780517;0.01556239014023249;0.015560859357659213;0.8062678715304463;-0.013547976822135486;0.8062896926839568;1.0100768240960567
78.96638;1.0330446367850457;0.9255956549742753;0.8960647400961256;-0.00514586527928514;-0.004980998561292095;1.0337559014823041;1.0099414514782608;10.000049472770804;0.833649736706902;0.015562381825826647;0.015560877725018104;0.8062677390257343;-0.013547977412942763;0.806290354752205;1.0100776689828093
78.97638;1.0330492030590595;0.9255955099769589;0.8960646044476012;-0.005145864819441947;-0.004980998580916598;1.033757099246573;1.0099396911780605;10.000047676904295;0.8336506311840437;0.015562373873963605;0.015560895927489661;0.8062675764377546;-0.013547978007413763;0.8062910374938685;1.0100785232164702
78.98638;1.0330537552684367;0.9255954972116919;0.8960644064402014;-0.005145864340109158;-0.004980998604010223;1.0337583656942937;1.0099379258085286;10.000045524763049;0.8336515024935733;0.015562366394393816;0.015560914033534493;0.8062673840640874;-0.013547978604572783;0.8062917365513551;1.0100793881202206
78.99638;1.0330582796877232;0.9255956170516896;0.8960641419513892;-0.005145863844331707;-0.004980998629734973;1.0337596977088765;1.0099361542450733;10.000043021990336;0.8336523557522196;0.015562359482414497;0.01556093210745726;0.8062671618792107;-0.013547979203915738;0.8062924466930643;1.0100802648534593
79.00638;1.0330627637717231;0.925595869558575;0.8960638073503046;-0.005145863335393231;-0.004980998657132058;1.0337610916916329;1.0099343750908294;10.000040181253064;0.8336531948892223;0.01556235321615059;0.01556095021105445;0.8062669101779747;-0.013547979805196082;0.8062931626635262;1.0100811551971929
79.01638;1.0330671958142126;0.9255962537120335;0.896063398908873;-0.005145862816447439;-0.004980998685224191;1.0337625446620256;1.0099325876080611;10.000037020342871;0.8336540229683529;0.015562347658909747;0.015560968404742033;0.8062666301855066;-0.013547980408215352;0.8062938797026932;1.010082061446876
79.02638;1.033071564762082;0.9255967671511084;0.8960629130317358;-0.005145862289880584;-0.004980998713134206;1.0337640548316729;1.0099307918306908;10.000033564813435;0.8336548422078522;0.01556234286532415;0.015560986739962803;0.8062663241352648;-0.013547981012688119;0.8062945939156922;1.0100829861193197
79.03638;1.0330758599020307;0.9255974071376915;0.8960623468132708;-0.005145861756957679;-0.004980998740077285;1.0337656204670496;1.0099289891813787;10.000029848163528;0.8336556537747282;0.015562338878135493;0.015561005246379983;0.8062659950338605;-0.013547981618118316;0.8062953025444659;1.0100839317511505
79.04638;1.033080069993287;0.9255981713058486;0.8960616979507016;-0.005145861217999206;-0.004980998765321057;1.0337672381773215;1.0099271832816539;10.000025910685181;0.8336564582464877;0.015562335715715978;0.015561023922756786;0.8062656466417272;-0.013547982223766488;0.8062960033626104;1.0100849004199757
79.05638;1.0330841832807385;0.9255990574717878;0.896060964793166;-0.005145860672892119;-0.004980998788328873;1.033768902720114;1.0099253795284822;10.000021796209472;0.8336572565355677;0.015562333362476692;0.015561042736442168;0.8062652836834587;-0.01354798282876993;0.8062966934301536;1.010085893513934
79.06638;1.0330881886501877;0.925600063114986;0.8960601474731895;-0.0051458601216160926;-0.004980998808862461;1.033770607808101;1.009923583634042;10.00001754201689;0.8336580501622035;0.015562331778431845;0.015561061628188792;0.8062649116614615;-0.013547983432305885;0.8062973686296075;1.010086912038587
79.07638;1.033092076527901;0.9256011847630131;0.8960592488589543;-0.005145859564411511;-0.004980998826911789;1.033772347044498;1.0099218002249646;10.000013171318079;0.8336588405600112;0.0155623309276768;0.01556108052189325;0.8062645363655768;-0.013547984033723964;0.8062980244259396;1.0100879568586374
79.08638;1.0330958393105358;0.9256024177017288;0.8960582738515128;-0.00514585900158795;-0.004980998842578812;1.0337741147787636;1.0099200322443764;10.000008698301464;0.8336596283510725;0.015562330799077647;0.015561099341091584;0.8062641637846182;-0.013547984632543003;0.8062986569535923;1.0100890289809197
79.09638;1.0330994719201634;0.9256037562530735;0.8960572280196161;-0.005145858433307877;-0.00498099885590479;1.0337759059630405;1.0099182814642216;10.000004134792366;0.8336604132318962;0.015562331400028296;0.015561118025802182;0.8062638004874053;-0.013547985228323817;0.8062992632171959;1.0100901301536123
79.10638;1.033102972203302;0.9256051939720655;0.8960561169664523;-0.005145857859513729;-0.004980998866771769;1.033777715488526;1.0099165496810276;9.9999994880358;0.8336611938665145;0.015562332736819723;0.015561136534673932;0.806263453655533;-0.01354798582069785;0.8062998405926395;1.0100912628060232
79.11638;1.0331063405338374;0.9256067235618944;0.8960549463782974;-0.005145857279944487;-0.004980998875105997;1.0337795383937733;1.0099148398666191;9.999994759015165;0.833661967560324;0.015562334813415629;0.015561154828437463;0.8062631303754387;-0.013547986409481502;0.8063003871656153;1.0100924294214495
79.12638;1.0331095788092344;0.9256083369256128;0.8960537224157933;-0.005145856694220304;-0.004980998881173532;1.0337813702632161;1.009913156482766;9.999989948574475;0.8336627307125839;0.015562337646788667;0.015561172856523333;0.8062628371294414;-0.013547986994542663;0.8063009027354033;1.010093632478299
79.13638;1.0331126893786577;0.925610025463441;0.8960524519808876;-0.005145856102084897;-0.004980998885550956;1.033783206645605;1.0099115046349973;9.999985059127358;0.8336634800640592;0.015562341260182974;0.015561190561686667;0.8062625802095525;-0.013547987575629935;0.8063013890105019;1.010094874481709
79.14638;1.0331156742722292;0.9256117805978458;0.8960511421630868;-0.005145855503630085;-0.004980998888925719;1.0337850423414856;1.009909889324499;9.999980082969294;0.8336642132672943;0.015562345656939097;0.015561207885019834;0.8062623660061319;-0.013547988152462071;0.8063018489475119;1.0100961575809688
79.15638;1.0331185357958275;0.9256135946395976;0.8960497990961487;-0.005145854899129615;-0.0049809988920304854;1.0337868717685639;1.0099083154750987;9.999974989299574;0.8336649286553973;0.01556235081217935;0.015561224759923746;0.8062622003523493;-0.013547988724863375;0.8063022859786483;1.0100974830148415
79.16638;1.033121278122348;0.9256154614720236;0.8960484271394025;-0.00514585428868181;-0.004980998895532177;1.0337886894881638;1.0099067879387036;9.999969725629382;0.8336656252558591;0.015562356681117048;0.015561241110939084;0.8062620878428368;-0.01354798929278308;0.8063027037656326;1.0100988504336317
79.17638;1.0331239070777043;0.9256173762740117;0.8960470288657438;-0.005145853672227752;-0.00498099889990323;1.033790489982652;1.0099053116928909;9.999964230421515;0.8336663024934855;0.015562363208919424;0.015561256865109568;0.8062620314665402;-0.013547989856290807;0.8063031066644724;1.0101002580000897
79.18638;1.033126428076526;0.9256193348804376;0.8960456061168569;-0.005145853049811645;-0.004980998905513245;1.0337922679633011;1.0099038922829633;9.999958441319169;0.8336669591706702;0.01556237034520683;0.015561271964197926;0.8062620320409525;-0.013547990415626498;0.8063035000602238;1.0101017035593676
79.19638;1.033128845342847;0.9256213338504425;0.8960441613859216;-0.00514585242148362;-0.0049809989128306;1.0337940194704578;1.0099025357079174;9.999952297535271;0.8336675933305149;0.015562378049542955;0.015561286369351817;0.8062620878486606;-0.013547990971342398;0.806303890113693;1.0101031852976545
79.20638;1.0331311629003328;0.925623370906632;0.8960426979526442;-0.005145851786897921;-0.004980998922545474;1.033795742007199;1.0099012478207334;9.999945746393488;0.8336682032888114;0.015562386277069068;0.015561300059418874;0.8062621952417461;-0.013547991524376295;0.8063042834770778;1.0101047014535058
79.21638;1.0331333851409363;0.9256254445519982;0.8960412191614684;-0.005145851145220956;-0.004980998935461954;1.0337974332648228;1.009900033739513;9.999938751625686;0.8336687881480973;0.015562394965183947;0.015561313025851233;0.80626235005249;-0.01354799207582828;0.8063046871799973;1.0101062499903055
79.22638;1.0331355165211031;0.9256275526445196;0.8960397284394184;-0.005145850495597289;-0.004980998952166507;1.0337990896904432;1.009898897766914;9.99993129384816;0.833669347496768;0.015562404032999147;0.015561325267667169;0.8062625487989765;-0.01354799262658197;0.8063051083034569;1.0101078282624565
79.23638;1.0331375616501723;0.9256296912990896;0.8960382297628295;-0.005145849837688831;-0.004980998972816978;1.0338007058403433;1.0098978437650523;9.99992336249271;0.8336698813246544;0.015562413384817737;0.015561336787000671;0.8062627889851746;-0.013547993177161929;0.8063055534619624;1.0101094328995797
79.24638;1.0331395256523126;0.925631854973935;0.896036727544093;-0.005145849171729701;-0.004980998997174956;1.0338022748608886;1.0098968753046351;9.999914946644898;0.8336703903323737;0.01556242291403825;0.01556134758241163;0.8062630688258154;-0.013547993727938107;0.8063060287142232;1.0101110603183234
