time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.25638;1.033141413925653;0.9256340370449776;0.8960352263672793;-0.005145848498299813;-0.004980999024591195;1.0338037900601087;1.0098959955728604;9.999906031647386;0.8336708760208372;0.015562432511959186;0.015561357643870526;0.8062633870823005;-0.013547994279350944;0.8063065399335905;1.0101127069839355
79.26638;1.0331432318747196;0.9256362304360198;0.8960337311473991;-0.005145847818246654;-0.004980999053872456;1.0338052466409837;1.0098952073977419;9.999896600603467;0.833671340329038;0.015562442086916203;0.01556136695435847;0.8062637429164379;-0.013547994831874919;0.8063070928438828;1.0101143691085372
79.27638;1.0331449850579417;0.9256384280675045;0.8960322473943438;-0.005145847132648847;-0.004980999083255071;1.0338066421420131;1.0098945132957216;9.999886634554104;0.8336717852019944;0.015562451585645147;0.015561375498192956;0.8062641354571829;-0.013547995385779605;0.8063076925927734;1.0101160429501355
79.28638;1.0331466791968906;0.9256406225344795;0.8960307813140623;-0.005145846442659827;-0.004980999110595699;1.0338079755028107;1.0098939154646707;9.999876109312567;0.8336722123376036;0.015562460992132082;0.015561383269092274;0.8062645635018728;-0.013547995940889415;0.8063083435813736;1.0101177256960232
79.29638;1.0331483201617733;0.9256428054761899;0.8960293395904393;-0.005145845749335902;-0.004980999133693412;1.0338092463052195;1.0098934157520807;9.999864995744415;0.8336726228426349;0.01556247030383732;0.015561390272689839;0.8062650254416426;-0.013547996496571717;0.8063090497121237;1.0101194154196182
79.30638;1.0331499140368783;0.9256449675712648;0.8960279290068999;-0.005145845053527437;-0.004980999150547239;1.0338104548137683;1.0098930156724355;9.99985326879715;0.833673016655083;0.015562479519056963;0.015561396537259202;0.8062655190209196;-0.013547997051877043;0.8063098144333362;1.0101211101229965
79.31638;1.0331514667919177;0.9256470992481208;0.896026556314357;-0.005145844355889826;-0.004980999159480705;1.0338116021789292;1.0098927165046727;9.999840917606965;0.8336733921395417;0.015562488642756942;0.015561402129804508;0.8062660412684028;-0.013547997605585399;0.8063106403982744;1.010122807627982
79.32638;1.0331529837143498;0.9256491919125379;0.8960252275846265;-0.005145843657002091;-0.004980999159250198;1.033812690647757;1.0098925189289427;9.99982794418978;0.8336737462816125;0.01556249768701706;0.015561407150404652;0.8062665888915332;-0.013547998156366798;0.806311529225969;1.0101245063249686
79.33638;1.0331544687813423;0.9256512388811041;0.896023946907931;-0.005145842957339126;-0.004980999149110525;1.0338137235875302;1.0098924223389942;9.999814352209382;0.833674075339222;0.015562506664282771;0.015561411711841415;0.8062671587178384;-0.013547998703154205;0.8063124815273328;1.0101262051206117
79.34638;1.0331559239861223;0.925653235085371;0.8960227162808195;-0.005145842257074277;-0.004980999128690348;1.0338147047327773;1.0098924247933219;9.999800142983485;0.8336743754919678;0.015562515585146073;0.015561415929763045;0.8062677479052557;-0.013547999245338537;0.8063134970471142;1.0101279025679417
79.35638;1.0331573493771693;0.9256551761182569;0.8960215364620728;-0.005145841556052822;-0.004980999097707321;1.033815637047531;1.0098925237636394;9.99978532562422;0.8336746432090247;0.015562524453435311;0.015561419919479305;0.8062683537464183;-0.013547999782655367;0.8063145748866325;1.0101295963260657
79.36638;1.0331587438791703;0.9256570574032426;0.8960204070165038;-0.005145840853924461;-0.004980999055708027;1.0338165222464049;1.0098927173679233;9.999769926885866;0.8336748755362;0.01556253325859277;0.015561423793528557;0.806268973234839;-0.013548000314958682;0.806315713621275;1.0101312832084663
79.37638;1.0331601058613704;0.925658873677318;0.8960193264526927;-0.005145840150270573;-0.004980999002002999;1.0338173612396542;1.0098930055221278;9.999753990299032;0.8336750705996042;0.015562541983027919;0.01556142766548807;0.8062696029749064;-0.01354800084201015;0.8063169110841121;1.0101329590782813
79.38638;1.0331614334055794;0.925660619374681;0.8960182933041843;-0.00514583944481496;-0.004980998935850857;1.0338181550117342;1.0098933901756095;9.99973757198775;0.8336752277445926;0.015562550620653903;0.015561431656727565;0.8062702392705567;-0.013548001363451578;0.8063181641835419;1.0101346184732831
79.39638;1.0331627248120228;0.9256622897396941;0.89601730667734;-0.005145838737618207;-0.004980998856733769;1.0338189051114914;1.0098938746370236;9.999720739422148;0.8336753468344916;0.015562559184778798;0.015561435902795934;0.8062708779198949;-0.013548001878993875;0.8063194694287659;1.0101362550788031
79.40638;1.0331639791853018;0.9256638813966734;0.8960163657708663;-0.0051458380291764675;-0.004980998764490448;1.0338196134813082;1.0098944628717033;9.999703566552574;0.8336754276256101;0.0155625676974525;0.015561440554913507;0.8062715140910309;-0.013548002388468554;0.8063208238406093;1.0101378626324613
79.41638;1.0331651969351008;0.9256653921391726;0.8960154695730028;-0.005145837320508305;-0.00498099865936266;1.0338202824334104;1.0098951588925171;9.999686122649978;0.8336754697619176;0.01556257617155714;0.015561445765926094;0.8062721429528426;-0.013548002891647596;0.8063222250036508;1.0101394344024532
79.42638;1.033166379751428;0.9256668206973929;0.8960146169820008;-0.0051458366131482604;-0.004980998542089227;1.033820915126815;1.0098959658551656;9.999668463027902;0.8336754724709587;0.015562584606792057;0.015561451667486152;0.8062727607387298;-0.013548003388255658;0.806323670123394;1.0101409619882336
79.43638;1.0331675295248859;0.9256681664437111;0.8960138065721232;-0.0051458359090121334;-0.004980998413814515;1.033821515906389;1.0098968855715387;9.999650623815047;0.8336754337527825;0.01556259300389888;0.015561458361891762;0.8062733650003308;-0.01354800387826656;0.8063251555583776;1.0101424355076258
79.44638;1.0331686471609542;0.9256694290371489;0.896013036405632;-0.005145835210018809;-0.004980998275748562;1.0338220899656367;1.0098979189113897;9.999632617674209;0.8336753501680818;0.015562601377313141;0.015561465931084102;0.8062739538313684;-0.013548004362077558;0.8063266772970938;1.010143844666795
79.45638;1.0331697325569222;0.9256706088579495;0.8960123044864691;-0.005145834517614111;-0.004980998128946711;1.0338226423012764;1.009899066445664;9.999614438542547;0.8336752174865611;0.015562609751661037;0.015561474445815187;0.806274525043378;-0.013548004840328655;0.8063282313050744;1.0101451796436576
79.46638;1.0331707853099816;0.9256717078426019;0.896011609321387;-0.0051458338328913234;-0.004980997974310788;1.0338231767484458;1.0099003286200667;9.999596077031004;0.8336750313641507;0.015562618146459631;0.015561483975576914;0.8062750757823187;-0.013548005313516511;0.8063298134337805;1.0101464319401408
79.47638;1.0331718050280077;0.9256727292233627;0.8960109505207337;-0.005145833157223445;-0.004980997812584329;1.0338236957353053;1.0099017052763526;9.999577531021552;0.833674787725969;0.015562626565003387;0.015561494601365852;0.8062756025797422;-0.013548005781724843;0.8063314192868686;1.0101475948372889
79.48638;1.0331727911283113;0.9256736763902838;0.8960103295388842;-0.005145832492581232;-0.004980997644217649;1.0338242002506375;1.0099031954048043;9.999558806947949;0.8336744831506858;0.015562634995666914;0.015561506417834414;0.8062761018495733;-0.013548006244652173;0.8063330442011566;1.0101486626716396
79.49638;1.0331737427066658;0.9256745524239213;0.8960097498842157;-0.005145831841415217;-0.004980997469280467;1.03382469020144;1.0099047974072999;9.999539914952559;0.8336741151265458;0.015562643419901637;0.015561519525261434;0.8062765707306505;-0.013548006701827013;0.8063346835433564;1.0101496296947565
79.50638;1.0331746587589596;0.9256753602835597;0.8960092165192455;-0.005145831206390531;-0.004980997287617359;1.0338251655734618;1.0099065090430548;9.99952086238348;0.8336736815983523;0.015562651823219234;0.015561534023433634;0.8062770079096613;-0.01354800715280006;0.8063363331976345;1.0101504901735872
79.51638;1.0331755385625114;0.9256761023782454;0.8960087350306528;-0.005145830590057236;-0.004980997099095414;1.0338256268607502;1.0099083271376166;9.999501657930209;0.8336731800383408;0.01556266020396299;0.01556155000808619;0.80627741384031;-0.013548007597203789;0.8063379897600048;1.010151239092059
79.52638;1.0331763815467312;0.9256767795911479;0.8960083111555153;-0.0051458299946149375;-0.0049809969037318035;1.0338260739541998;1.0099102474809092;9.999482320914014;0.8336726072445272;0.015562668574319259;0.015561567563831459;0.806277790088571;-0.013548008034791592;0.8063396506062661;1.0101518720132472
79.53638;1.0331771862825454;0.9256773907373528;0.8960079506165577;-0.005145829421814701;-0.004980996701705754;1.0338265050666495;1.0099122653426555;9.999462880891151;0.8336719600357312;0.015562676954827753;0.015561586754591496;0.8062781382282516;-0.01354800846553636;0.8063413142098769;1.0101523847901868
79.54638;1.0331779496266975;0.9256779327732333;0.8960076590673269;-0.005145828872965707;-0.004980996493442397;1.03382691657142;1.0099143767113217;9.999443371823842;0.8336712359639612;0.015562685363296845;0.015561607615610946;0.8062784591019262;-0.013548008889694324;0.8063429803039828;1.0101527737410885
79.55638;1.0331786671584362;0.9256784016865033;0.8960074420462089;-0.005145828349194351;-0.004980996279757712;1.0338273033332601;1.0099165789300983;9.99942382829718;0.8336704340240557;0.01556269380264371;0.015561630152900808;0.80627875293572;-0.013548009307901239;0.8063446496731183;1.0101530359222826
79.56638;1.0331793344207074;0.925678793680532;0.896007304598441;-0.0051458278517159785;-0.004980996061785686;1.0338276595583178;1.0099188699322819;9.999404286298443;0.833669555440885;0.015562702255911475;0.015561654358414364;0.8062790198385842;-0.0135480097212618;0.80634632396566;1.0101531695765968
79.57638;1.033179947856505;0.9256791059796435;0.8960072508548323;-0.0051458273817415025;-0.004980995840759129;1.0338279801739418;1.0099212471767087;9.99938478841364;0.8336686038761465;0.01556271069317434;0.015561680226639873;0.8062792598365796;-0.013548010131229873;0.8063480056050805;1.0101531746126975
79.58638;1.0331805051448912;0.9256793367393904;0.8960072844231617;-0.005145826940248292;-0.004980995617839076;1.033828261795074;1.0099237074094465;9.999365385372965;0.8336675847117581;0.015562719087866076;0.01556170774942734;0.8062794727063386;-0.01354801053936778;0.8063496975788262;1.0101530522556899
79.59638;1.033181005299564;0.9256794841448442;0.8960074091831869;-0.005145826527806265;-0.00498099539397516;1.033828502315343;1.0099262467752792;9.99934612933277;0.8336665039148441;0.015562727428827207;0.015561736898392685;0.8062796584179386;-0.013548010947098867;0.8063514029257262;1.010152803907596
79.60638;1.0331814487033963;0.9256795457933846;0.8960076292864932;-0.0051458261443484785;-0.004980995169896801;1.0338286995118056;1.0099288604049772;9.999327062584598;0.8336653671109561;0.015562735718528193;0.015561767617648749;0.8062798179655799;-0.013548011355464776;0.8063531240345857;1.0101524306059855
79.61638;1.0331818368760513;0.9256795191446702;0.8960079480787316;-0.0051458257890856715;-0.004980994946276315;1.0338288499989465;1.00993154191893;9.999308210187303;0.8336641788865591;0.015562743967220733;0.01556179983306991;0.8062799537620557;-0.01354801176496977;0.806354862105032;1.01015193386968
79.62638;1.033182172053088;0.9256794024116263;0.8960083667107039;-0.005145825460711575;-0.004980994723898127;1.0338289492771575;1.0099342835510974;9.99928958567024;0.8336629425668208;0.015562752191538541;0.015561833467661124;0.8062800692728763;-0.013548012175531619;0.8063566168340724;1.010151316906371
79.63638;1.033182456724273;0.9256791948126062;0.8960088836784353;-0.005145825157673788;-0.004980994503619037;1.0338289925036008;1.0099370767494578;9.999271200056546;0.8336616607703569;0.015562760418035955;0.015561868449809009;0.8062801682492379;-0.013548012586476893;0.806358386527274;1.0101505846632215
79.64638;1.0331826929765031;0.9256788960059718;0.8960094955168281;-0.005145824878367884;-0.004980994286096943;1.0338289751719054;1.0099399129838893;9.999253061510249;0.8336603361040398;0.015562768691145258;0.01556190471672598;0.8062802541244565;-0.013548012996559925;0.8063601689103713;1.0101497426972987
79.65638;1.0331828818279698;0.9256785058190686;0.8960101977487058;-0.005145824621238003;-0.004980994071673449;1.0338288935015072;1.0099427842749875;9.99923517902803;0.8336589713762879;0.01556277707660392;0.015561942219070769;0.8062803297073834;-0.013548013404030338;0.8063619619788738;1.0101487959935636
79.66638;1.0331830230851287;0.9256780245089344;0.8960109855631239;-0.005145824384868047;-0.004980993860629889;1.0338287446882122;1.009945682702502;9.999217573583783;0.8336575694789422;0.015562785657996644;0.015561980921432357;0.8062803965533635;-0.013548013806795168;0.8063637640180075;1.0101477487763524
79.67638;1.0331831159695049;0.9256774524353785;0.8960118536721462;-0.005145824168241585;-0.004980993653382478;1.033828526829425;1.0099485995084996;9.999200277276323;0.8336561334863074;0.015562794528607449;0.015562020794913783;0.8062804541336144;-0.013548014202687132;0.8063655729804348;1.010146605511706
79.68638;1.0331831600651853;0.9256767897095434;0.8960127953857703;-0.005145823971019039;-0.004980993450343563;1.0338282390027707;1.0099515253529987;9.999183322315316;0.8336546670283044;0.015562803776007696;0.01556206180385694;0.8062805001791808;-0.013548014589686625;0.8063673860303743;1.0101453718413336
79.69638;1.0331831558008697;0.925676037178417;0.8960138024248055;-0.0051458237934173335;-0.004980993251868823;1.033827881985099;1.0099544516664887;9.999166735322332;0.8336531743451929;0.015562813469962475;0.015562103892452824;0.8062805319963406;-0.013548014966057545;0.8063691995684991;1.010144053932185
79.70638;1.0331831040707682;0.9256751974720069;0.8960148657359782;-0.005145823635646953;-0.0049809930584330175;1.0338274585881355;1.0099573717415826;9.999150535389093;0.8336516598441045;0.01556282366330066;0.015562146984292412;0.80628054737476;-0.013548015330517022;0.8063710094441157;1.0101426568942906
79.71638;1.033183005273906;0.9256742746767703;0.8960159761188082;-0.005145823497408433;-0.0049809928705808375;1.0338269727833345;1.0099602810654076;9.999134730990287;0.8336501276246282;0.01556283439953583;0.015562190997321092;0.8062805452094377;-0.013548015682214583;0.8063728113561136;1.0101411846077488
79.72638;1.0331828588802705;0.9256732734947923;0.8960171245278882;-0.005145823377798455;-0.004980992688665816;1.0338264287087386;1.0099631772514772;9.999119319161643;0.8336485816008958;0.0155628457213706;0.015562235856148387;0.8062805259084479;-0.01354801602028874;0.8063746017183395;1.010139640861461
79.73638;1.0331826640642026;0.9256721984211739;0.8960183022760806;-0.0051458232753889424;-0.004980992512864818;1.0338258308097257;1.0099660596765916;9.999104287371393;0.8336470259342352;0.01556285767931943;0.015562281494034448;0.8062804909029365;-0.013548016343386716;0.8063763785017339;1.0101380296307798
79.74638;1.0331824203634248;0.9256710533136472;0.8960195013419545;-0.005145823188298851;-0.004980992343432404;1.0338251842434236;1.0099689285269517;9.999089612519066;0.8336454648237663;0.015562870335557444;0.015562327851868016;0.8062804417554491;-0.01354801664962765;0.8063781411845017;1.0101363547339068
79.75638;1.0331821276861624;0.925669842037828;0.8960207150970566;-0.00514582311434286;-0.0049809921808436925;1.0338244939939603;1.0099717837755162;9.999075258209775;0.8336439019175188;0.015562883758917007;0.015562374873676975;0.806280379496121;-0.013548016936843902;0.8063798901311516;1.0101346201122874
79.76638;1.0331817861294856;0.9256685693381705;0.8960219385301296;-0.005145823051078072;-0.004980992025727328;1.033823763567518;1.0099746250347221;9.999061180379579;0.833642339875662;0.015562898018539351;0.015562422501080503;0.8062803041105109;-0.013548017202702697;0.8063816263355977;1.0101328302181198
79.77638;1.033181395803978;0.9256672406505233;0.8960231672415704;-0.0051458229956476325;-0.004980991878693652;1.0338229955115368;1.0099774515517417;9.999047341268856;0.8336407799419253;0.01556291318059131;0.015562470675564509;0.8062802146456713;-0.01354801744479408;0.8063833511697381;1.0101309902462658
79.78638;1.03318095658474;0.9256658609107318;0.8960243965899467;-0.005145822944809984;-0.0049809917402854915;1.0338221929162978;1.0099802615685012;9.999033716964998;0.8336392218855613;0.015562929305023647;0.01556251934796744;0.8062801098411657;-0.013548017660823681;0.8063850654996704;1.0101291063140776
79.79638;1.0331804684367203;0.9256644338034508;0.8960256220272111;-0.005145822895218293;-0.004980991611032895;1.0338213594151457;1.0099830520155721;9.999020290964816;0.8336376644963429;0.01556294644832924;0.015562568483298808;0.8062799883354561;-0.013548017848636195;0.8063867688307587;1.0101271845384285
79.80638;1.0331799326436908;0.9256629621631897;0.8960268393755892;-0.005145822843601638;-0.004980991491521893;1.0338204982983397;1.0099858190046023;9.999007043822113;0.8336361062614719;0.01556296467262998;0.015562618054592182;0.8062798484819264;-0.013548018006027066;0.8063884591162983;1.010125229224873
79.81638;1.033179352555769;0.9256614482067087;0.8960280439116647;-0.005145822786898633;-0.004980991382637317;1.0338196120824343;1.009988558133998;9.998993948831897;0.8336345461273632;0.015562984042209774;0.015562668038472569;0.8062796883705052;-0.013548018130680774;0.8063901332662956;1.0101232423354216
79.82638;1.0331787328235111;0.925659893193956;0.8960292290240351;-0.005145822722403663;-0.004980991285802562;1.0338187024218914;1.009991263976253;9.998980972719655;0.8336329838999595;0.015563004602365914;0.015562718419379928;0.8062795061632984;-0.013548018220331876;0.8063917884602586;1.0101212244804867
79.83638;1.0331780775772264;0.9256582976019385;0.8960303859974084;-0.0051458226477859;-0.004980991202849561;1.0338177704925195;1.0099939294508387;9.99896808022588;0.833631419809376;0.01556302636921717;0.015562769191907461;0.80627930061606;-0.013548018273015362;0.8063934232923602;1.010119175864218
79.84638;1.033177388456189;0.9256566615359284;0.8960315055564543;-0.005145822561135699;-0.004980991135770727;1.0338168176328757;1.0099965458223479;9.99895524271345;0.8336298540853977;0.015563049350545635;0.015562820356005863;0.8062790715231563;-0.01354801828725981;0.806395037361313;1.0101170970168034
79.85638;1.0331766641851432;0.925654984659284;0.8960325798819048;-0.005145822461051176;-0.004980991086737275;1.0338158457309004;1.0099991033078601;9.99894244511207;0.8336282872609024;0.015563073568164677;0.015562871907288318;0.8062788198336664;-0.013548018262101204;0.8063966301816304;1.0101149893127206
79.86638;1.0331759019917903;0.9256532661726676;0.8960336032945818;-0.005145822346510962;-0.0049809910580975465;1.0338148573490071;1.0100015921525405;9.998929687450493;0.8336267204558473;0.015563099047986502;0.01556292382541311;0.806278547540801;-0.013548018197006038;0.8063982008257999;1.0101128545414884
79.87638;1.0331750988068849;0.9256515051623531;0.8960345715801178;-0.005145822216653253;-0.004980991052107884;1.0338138552844216;1.0100040035420486;9.9989169848207;0.8336251553098382;0.015563125803182245;0.01556297606773273;0.8062782576444512;-0.013548018091872888;0.8063997481026637;1.010110694331855
79.88638;1.0331742516755247;0.9256497009665516;0.8960354814036217;-0.00514582207082122;-0.00498099107077179;1.0338128415916026;1.010006329805385;9.998904366274306;0.8336235939737349;0.015563153846752937;0.015563028573176695;0.806277954048594;-0.013548017947052437;0.8064012709292614;1.010108510476668
79.89638;1.0331733582291343;0.9256478533019082;0.8960363305223852;-0.005145821908793224;-0.0049809911159447474;1.0338118173606672;1.0100085644109313;9.998891869935767;0.8336220389529715;0.015563183215424176;0.01556308127032701;0.8062776410057597;-0.013548017763287781;0.8064027683226623;1.0101063052227404
79.90638;1.0331724171171395;0.9256459620716111;0.8960371181415674;-0.005145821730770035;-0.004980991189368598;1.033810783613998;1.0100107020521651;9.99887954124627;0.8336204926565891;0.015563213976816927;0.015563134087231038;0.8062773226289758;-0.013548017541637428;0.8064042386224775;1.010104080748381
79.91638;1.033171428171834;0.9256440273182033;0.8960378448447649;-0.005145821537172249;-0.004980991292507658;1.0338097418146623;1.010012738154788;9.998867437686332;0.833618957200734;0.015563246219599;0.015563186965940126;0.8062770029336053;-0.013548017283411299;0.8064056792860511;1.010101838739054
79.92638;1.0331703925926023;0.925642049880835;0.8960385122206618;-0.005145821328560935;-0.004980991426410102;1.0338086935271553;1.0100146676921309;9.998855628946664;0.83361743453614;0.015563280029814996;0.015563239869327736;0.8062766858561601;-0.01354801699021707;0.8064070882092735;1.0100995807700524
79.93638;1.033169313171934;0.9256400320820838;0.8960391225775997;-0.005145821105590243;-0.004980991591761735;1.033807640088377;1.0100164844688584;9.998844190663318;0.8336159263411197;0.015563315465294618;0.01556329277324219;0.8062763752440515;-0.013548016664208839;0.8064084649687169;1.0100973089979468
79.94638;1.0331681941023214;0.9256379772124943;0.8960396784069367;-0.005145820868977575;-0.0049809917889290295;1.0338065826229046;1.0100181817818146;9.998833198549134;0.8336144338706089;0.015563352548696263;0.015563345654443183;0.8062760748266775;-0.013548016308197165;0.8064098105492721;1.0100950265020434
79.95638;1.0331670400934667;0.9256358882020709;0.8960401809819191;-0.005145820619604663;-0.0049809920178006915;1.033805522552359;1.0100197542359972;9.998822720332779;0.8336129582445558;0.015563391275252459;0.015563398476679082;0.8062757876677766;-0.013548015925372105;0.806411126609897;1.0100927372966235
79.96638;1.0331658550337377;0.9256337670048872;0.896040629333795;-0.005145820358585617;-0.004980992277731275;1.0338044623344995;1.0100211995410426;9.998812807498926;0.8336115009638755;0.015563431619599102;0.015563451175658527;0.8062755155491337;-0.01354801551896472;0.8064124152638984;1.010090446221738
79.97638;1.033164641000221;0.9256316148747464;0.8960410211038817;-0.0051458200871909;-0.0049809925677170705;1.033803405733988;1.0100225191101155;9.998803494390387;0.8336100642766515;0.015563473543285081;0.015563503651602993;0.8062752589584405;-0.013548015092077904;0.8064136791177823;1.0100881583793127
79.98638;1.0331633985538882;0.925629432587538;0.8960413544885906;-0.005145819806706422;-0.0049809928864301;1.033802357516984;1.01002371739887;9.998794799032193;0.8336086511593095;0.015563517000140633;0.01556355577631253;0.8062750175244655;-0.013548014647649423;0.80641492121297;1.0100858784898457
79.99638;1.0331621278862329;0.9256272202469107;0.8960416295504444;-0.005145819518243706;-0.004980993232061232;1.0338013226324605;1.0100248003428947;9.998786720993131;0.8336072648807826;0.015563561928839587;0.015563607405090952;0.8062747904338428;-0.013548014188527153;0.8064161446144337;1.010083611172359
80.00638;1.0331608293946695;0.9256249770990035;0.8960418481229924;-0.005145819222566209;-0.004980993602381084;1.0338003054188991;1.0100257736326412;9.998779247140332;0.8336059085560795;0.015563608245603796;0.015563658380070188;0.8062745767716695;-0.013548013717455626;0.8064173520773102;1.0100813616822102
80.01638;1.0331595033584497;0.9256227018631014;0.8960420126455955;-0.005145818920115524;-0.004980993995104544;1.0337993094580618;1.0100266422133906;9.998772364077242;0.8336045852055239;0.015563655851443724;0.015563708534886743;0.8062743760868837;-0.013548013236938631;0.8064185463025262;1.0100791362582202
80.02638;1.0331581496128412;0.9256203934527115;0.8960421249071631;-0.005145818611170652;-0.004980994408143504;1.033798337410246;1.0100274108103962;9.998766060297688;0.8336032980240126;0.01556370463950873;0.015563757704816193;0.8062741888825437;-0.013548012749257354;0.8064197303991801;1.0100769421250169
80.03638;1.0331567677396196;0.9256180516587426;0.8960421858460665;-0.0051458182959363856;-0.004980994839572336;1.0337973907559685;1.0100280838950362;9.99876032159229;0.8336020502786304;0.015563754489516534;0.015563805729866324;0.8062740163997963;-0.013548012256517748;0.8064209077837619;1.0100747871941764
80.04638;1.0331553573740924;0.9256156772838089;0.896042196383809;-0.005145817974546097;-0.0049809952875758704;1.0337964699098796;1.0100286650064842;9.998755132312372;0.8336008451221348;0.015563805262307039;0.015563852454934904;0.8062738600645362;-0.013548011760495344;0.8064220812562164;1.0100726793780932
80.05638;1.0331539181760578;0.9256132713111859;0.8960421582001545;-0.0051458176469814446;-0.004980995750438601;1.033795574396481;1.0100291565397659;9.998750476855234;0.8335996856401136;0.015563856806908517;0.015563897734677005;0.8062737214396554;-0.013548011262558363;0.8064232522726316;1.0100706254806369
80.06638;1.0331524495771849;0.9256108339262475;0.8960420739453484;-0.005145817312947075;-0.004980996226518955;1.0337947035021224;1.010029560361502;9.998746335730107;0.8335985746273786;0.015563908967941891;0.015563941439071274;0.806273602352339;-0.013548010763878408;0.8064244213889618;1.0100686302679125
80.07638;1.0331509508768824;0.9256083643896947;0.8960419468488113;-0.005145816971906583;-0.004980996714349812;1.033793857213894;1.010029878210798;9.998742681861543;0.8335975135623982;0.015563961586742212;0.015563983459385483;0.8062735044951058;-0.013548010265659962;0.806425588995365;1.0100666962564946
80.08638;1.0331494220288044;0.925605861483412;0.8960417800622686;-0.0051458166233336435;-0.004980997212786058;1.0337930360646248;1.0100301110570098;9.998739481816306;0.8335965017443019;0.015564014507655393;0.015564023709860061;0.806273429185861;-0.01354800976919577;0.806426755334469;1.010064823742746
80.09638;1.0331478645655594;0.9256033241152191;0.896041576490876;-0.0051458162668807485;-0.004980997721066728;1.0337922398543917;1.0100302583249765;9.998736700992705;0.8335955369707652;0.01556406759015337;0.015564062116083438;0.8062733778224849;-0.013548009275859599;0.8064279204652468;1.0100630115013713
80.10638;1.033146281833458;0.9256007515792662;0.896041339017692;-0.005145815902295327;-0.004980998238868783;1.0337914662144445;1.0100303177843666;9.998734310057241;0.8335946170392197;0.015564120715682831;0.015564098601003428;0.8062733522112082;-0.01354800878704792;0.8064290845525257;1.0100612582719521
80.11638;1.03314467861119;0.9255981431552401;0.8960410703139388;-0.0051458155293590165;-0.004980998766289305;1.0337907102558541;1.0100302860537522;9.998732290724904;0.8335937406441528;0.015564173779598565;0.015564133088650527;0.8062733545657331;-0.013548008304131776;0.8064302476050407;1.010059563126538
80.12638;1.0331430602828269;0.9255954979807469;0.8960407725209895;-0.005145815148048739;-0.004980999303701466;1.0337899660908436;1.0100301597127124;9.998730640022647;0.8335929075237255;0.015564226672770957;0.015564165520653891;0.8062733874252623;-0.013548007828586634;0.806431408943245;1.0100579244890107
80.13638;1.0331414312254068;0.9255928155074872;0.8960404476475445;-0.0051458147586236685;-0.004980999851571959;1.033789228704518;1.0100299363325285;9.99872937033452;0.8335921183277395;0.01556427926999868;0.015564195863227515;0.8062734529531307;-0.013548007362113252;0.8064325675077564;1.010056339866163
80.14638;1.033139793217557;0.9255900957456895;0.896040098018459;-0.005145814361420349;-0.0049810004103157095;1.0337884945112616;1.0100296146916596;9.998728500285438;0.8335913743142348;0.015564331431557468;0.015564224098316924;0.8062735517923131;-0.01354800690660352;0.8064337224140672;1.0100548070128892
80.15638;1.0331381455954016;0.9255873392660114;0.8960397261078998;-0.0051458139567085205;-0.004981000980320147;1.0337877610818216;1.0100291942961535;9.998728042567855;0.8335906766969778;0.015564383012670048;0.015564250211775871;0.8062736826553414;-0.013548006464126386;0.8064348727786937;1.0100533249661308
80.16638;1.0331364872505764;0.9255845472078055;0.8960393345195444;-0.005145813544975124;-0.00498100156206404;1.0337870268182912;1.0100286746918379;9.998728003430763;0.8335900258945261;0.015564433872583994;0.01556427419460265;0.8062738431096631;-0.013548006036921386;0.8064360171959664;1.010051893684239
80.17638;1.0331348184206204;0.9255817210413885;0.896038926148217;-0.005145813127380942;-0.004981002156010428;1.0337862906717312;1.0100280555214936;9.998728389019206;0.8335894212377467;0.015564483876597111;0.015564296057078932;0.8062740309485086;-0.013548005627296954;0.8064371535764596;1.0100505133072384
80.18638;1.0331331408158282;0.9255788622627318;0.8960385038863835;-0.005145812705832879;-0.0049810027622763774;1.0337855519739534;1.0100273373114392;9.998729206390008;0.8335888612624296;0.015564532896869527;0.015564315835586606;0.8062742452756121;-0.013548005237524365;0.8064382792219891;1.0100491838822236
80.19638;1.0331314569157584;0.9255759725028448;0.8960380704106703;-0.005145812282632138;-0.004981003380442638;1.0337848105273086;1.0100265215417408;9.998730466176745;0.8335883441711942;0.015564580817108601;0.015564333580073295;0.8062744865966767;-0.013548004869756474;0.8064393906250563;1.0100479050500148
80.20638;1.0331297693731767;0.9255730537497102;0.8960376283635956;-0.005145811860137088;-0.004981004009611546;1.0337840670567935;1.010025609935087;9.998732184996799;0.8335878682662192;0.015564627533846865;0.015564349334264552;0.8062747558683179;-0.01354800452586343;0.8064404836164122;1.0100466757077196
80.21638;1.0331280804130498;0.9255701081254055;0.896037180240149;-0.005145811440606114;-0.004981004648497632;1.033783323617938;1.010024603948803;9.99873437581374;0.8335874323646554;0.015564672953611278;0.01556436312647507;0.8062750536815225;-0.013548004207180398;0.8064415544986349;1.0100454939783254
80.22638;1.0331263915516162;0.9255671375648994;0.8960367279990074;-0.005145811026088203;-0.0049810052955375885;1.0337825830394325;1.0100235046289965;9.998737041510767;0.8335870357606681;0.01556471699252459;0.015564374970704573;0.8062753805448278;-0.013548003914194386;0.8064426008242208;1.0100443576138431
80.23638;1.0331247039865423;0.925564144246735;0.8960362730044901;-0.005145810618464011;-0.004981005949049647;1.0337818477098342;1.0100223129183814;9.99874018537031;0.8335866776828859;0.015564759579763237;0.015564384867226156;0.806275737502202;-0.013548003646328783;0.8064436205397754;1.010043264248358
80.24638;1.0331230188891662;0.9255611312661085;0.8960358163278456;-0.0051458102196713035;-0.004981006607314231;1.0337811193230686;1.010021030143385;9.998743819335381;0.8335863570442865;0.015564800660016927;0.015564392806722682;0.806276126038487;-0.013548003402195056;0.80644461042331;1.0100422107208533
80.25638;1.0331213372438095;0.9255581022985587;0.8960353589297122;-0.005145809831776089;-0.004981007268667763;1.0337804000599569;1.0100196579148129;9.998747959462005;0.833586072636556;0.015564840188240281;0.015564398782111202;0.8062765475952077;-0.013548003180129484;0.8064455655542021;1.0100411926618382
80.26638;1.033119660011016;0.9255550610017574;0.8960349017581702;-0.005145809456835529;-0.00498100793164953;1.0337796939210817;1.0100181976543825;9.998752622050374;0.8335858231643477;0.015564878118240758;0.015564402795033582;0.806277003417969;-0.013548002978469646;0.806446480254689;1.0100402052953583
80.27638;1.0331179883053614;0.925552011213492;0.8960344458318218;-0.005145809096765238;-0.004981008595083132;1.033779006795873;1.0100166502889527;9.998757824045226;0.8335856073103464;0.015564914392667543;0.015564404852922431;0.8062774945173505;-0.013548002795651961;0.8064473492140166;1.0100392438118173
80.28638;1.0331163229080627;0.9255489572521408;0.8960339914473983;-0.0051458087532023225;-0.00498100925817676;1.0337783454380687;1.0100150162288937;9.998763582096524;0.8335854239159413;0.015564948945619278;0.015564404967563322;0.8062780215644636;-0.013548002630386998;0.8064481679545241;1.0100383028901572
80.29638;1.0331146641992193;0.9255459038281716;0.8960335371897897;-0.005145808427419097;-0.004981009920595019;1.033777716420017;1.010013296169121;9.998769913691577;0.8335852715638525;0.015564981720481789;0.015564403159869306;0.806278585028696;-0.013548002481780565;0.8064489332140692;1.0100373767379585
80.30638;1.0331130130207602;0.9255428558515179;0.8960330804998692;-0.0051458081203159195;-0.004981010582369601;1.0337771255573995;1.0100114925139179;9.998776843106967;0.8335851480179646;0.015565012686692078;0.015564399465732875;0.8062791851194928;-0.013548002349310685;0.8064496430536984;1.0100364590652837
80.31638;1.033111371150585;0.9255398183330338;0.896032619340774;-0.005145807832257175;-0.004981011243797191;1.0337765780739303;1.0100096099047517;9.998784407912215;0.8335850502782829;0.01556504184842091;0.01556439393611304;0.8062798211720995;-0.01354800223271201;0.8064502964643436;1.0100355426090204
80.32638;1.0331097407331922;0.9255367962403135;0.8960321536299604;-0.005145807562857956;-0.004981011905452495;1.0337760788689419;1.0100076544456902;9.998792659291128;0.8335849746824303;0.015565069247775204;0.015564386629855277;0.8062804910818102;-0.01354800213179763;0.8064508933621539;1.0100346199242236
80.33638;1.0331081234310315;0.925533794268922;0.8960316855106456;-0.0051458073110992285;-0.00498101256821134;1.0337756318886513;1.0100056326042386;9.998801649196547;0.8335849168552609;0.01556509495780904;0.015564377603282453;0.8062811913156103;-0.013548002046333767;0.8064514346695455;1.0100336851518297
80.34638;1.0331065200344074;0.9255308168762886;0.8960312183392928;-0.005145807075778155;-0.004981013233032552;1.0337752395369357;1.0100035504827014;9.998811414755194;0.8335848719602117;0.015565119068840614;0.015564366908047463;0.8062819177206078;-0.013548001975973256;0.8064519218035936;1.0100327346048206
80.35638;1.0331049308428868;0.9255278680996956;0.896030755913298;-0.005145806855979508;-0.004981013900530162;1.0337749031008365;1.0100014138512525;9.998821977815675;0.8335848352240537;0.01556514167856367;0.015564354601889853;0.8062826664641126;-0.013548001920223998;0.806452356144027;1.0100317663481568
80.36638;1.0331033564894374;0.9255249507524795;0.8960303029744728;-0.005145806651218941;-0.004981014570832628;1.033774623288216;1.0099992288965378;9.998833349582636;0.8335848025656231;0.015565162889578769;0.015564340755789956;0.8062834337843712;-0.013548001878602348;0.8064527387388899;1.0100307798647725
80.37638;1.0331017980700041;0.9255220660857509;0.8960298659316607;-0.005145806461284991;-0.004981015243839772;1.0337744003606228;1.0099970029121454;9.998845523403139;0.8335847711538339;0.01556518281259624;0.015564325452968352;0.8062842151148093;-0.013548001850800443;0.8064530703862116;1.0100297755584369
80.38638;1.0331002566811756;0.925519214364606;0.8960294523164761;-0.005145806286132584;-0.004981015919344007;1.0337742345050485;1.009994744390755;9.99885846461878;0.8335847396153492;0.015565201570106754;0.015564308786338793;0.8062850051643708;-0.01354800183661579;0.8064533520683591;1.0100287543476074
80.39638;1.033098733646955;0.9255163954318211;0.8960290692093711;-0.00514580612594955;-0.004981016596852825;1.033774126205773;1.009992462727202;9.998872113768163;0.8335847078158356;0.015565219287857363;0.015564290847618433;0.8062857986028972;-0.01354800183580661;0.8064535848753391;1.0100277176791865
80.40638;1.0330972311597304;0.9255136089371823;0.8960287220183746;-0.0051458059812207295;-0.004981017275612059;1.0337740760004288;1.0099901678853003;9.998886400403993;0.8335846763829333;0.015565236071078096;0.015564271715904802;0.8062865903954424;-0.01354800184802773;0.8064537695701554;1.010026667423973
80.41638;1.0330957521301958;0.9255108550321983;0.8960284141886626;-0.00514580585263419;-0.004981017954960767;1.033774084267014;1.0099878701517122;9.99890125304793;0.833584646276486;0.015565251987622849;0.015564251458460738;0.8062873759409165;-0.013548001872877637;0.8064539065031492;1.0100256056816435
80.42638;1.0330942994830237;0.9255081354135039;0.8960281476594184;-0.005145805740991228;-0.004981018634521316;1.03377415141665;1.0099855797178021;9.998916598566113;0.8335846184544285;0.01556526707121731;0.01556423013800747;0.8062881511088045;-0.013548001910033894;0.8064539957117145;1.0100245347429364
80.43638;1.0330928758216085;0.9255054533039659;0.8960279234470494;-0.00514580564734389;-0.004981019314072389;1.0337742779706818;1.0099833057572742;9.998932355574194;0.8335845934973446;0.01556528133197881;0.015564207822721755;0.8062889120433673;-0.013548001959359084;0.8064540373466854;1.0100234569235211
80.44638;1.03309148312001;0.9255028128556722;0.8960277421140428;-0.005145805573087938;-0.0049810199934146576;1.0337744644712392;1.0099810555175;9.998948432062692;0.833584571436999;0.01556529475817914;0.015564184595946419;0.8062896548671077;-0.013548002021007557;0.8064540323762561;1.010022374238523
80.45638;1.0330901221107296;0.9255002194067572;0.8960276045727402;-0.005145805519698745;-0.004981020672371307;1.0337747117303033;1.0099788344771337;9.99896472800526;0.8335845518137592;0.015565307309008016;0.015564160560093602;0.8062903754507779;-0.013548002095494066;0.80645398282988;1.0100212885960778
80.46638;1.0330887922545908;0.9254976794544949;0.896027512611968;-0.005145805488393634;-0.004981021350894839;1.0337750214984651;1.0099766476674046;9.998981135733334;0.8335845335982763;0.015565318916801733;0.015564135833306922;0.806291069516257;-0.013548002183479785;0.8064538915871118;1.0100202023424107
80.47638;1.0330874924835578;0.9254951991472852;0.8960274686913308;-0.005145805480033295;-0.004981022029216013;1.0337753967255567;1.0099745008319114;9.998997540948979;0.8335845149507497;0.015565329503919752;0.015564110535913738;0.8062917328812625;-0.013548002285431966;0.8064537620481509;1.0100191174708177
80.48638;1.033086221787909;0.9254927826392423;0.8960274758696573;-0.0051458054951533955;-0.004981022707876837;1.0337758409324072;1.0099724002832715;9.999013829543701;0.8335844932135749;0.015565338996163943;0.015564084769437554;0.8062923614544999;-0.01354800240157807;0.8064535976878359;1.0100180338381954
80.49638;1.0330849793375365;0.92549043167908;0.8960275380632705;-0.005145805534041149;-0.004981023387601176;1.0337763573229992;1.009970351996588;9.99902989688932;0.8335844657325342;0.015565347323789024;0.01556405860304567;0.8062929514338082;-0.013548002532152617;0.8064534017963804;1.0100169490678212
80.50638;1.0330837649945555;0.925488146412015;0.8960276602620756;-0.005145805596956397;-0.00498102406915514;1.0337769484969623;1.0099683610747445;9.99904565499412;0.833584431012585;0.015565354419502847;0.015564032075513446;0.8062934999231677;-0.013548002677567493;0.8064531775519939;1.0100158601514453
80.51638;1.0330825804590174;0.925485926713951;0.8960278483832458;-0.005145805684377006;-0.004981024753299347;1.0337776168253159;1.0099664316166692;9.999061033159162;0.833584388854699;0.015565360223248132;0.015564005205311803;0.8062940051222324;-0.013548002838362033;0.8064529282438333;1.0100147642419286
80.52638;1.033081429399039;0.9254837728499984;0.8960281083163304;-0.005145805796955912;-0.004981025440809363;1.0337783645327068;1.00996456662606;9.999075967046698;0.8335843398342417;0.015565364693075883;0.015563977997228445;0.8062944660506902;-0.013548003015298784;0.8064526576349726;1.0100136578989056
80.53638;1.033080315869939;0.9254816849530001;0.8960284442852205;-0.005145805935225642;-0.004981026132498544;1.0337791929781097;1.009962768444532;9.99909038524781;0.833584285219846;0.015565367812630763;0.015563950441820254;0.8062948826895532;-0.01354800320960876;0.8064523699642066;1.0100125362062953
80.54638;1.0330792430513536;0.9254796621768555;0.8960288576185956;-0.005145806099386386;-0.004981026829205294;1.0337801018981263;1.0099610396981609;9.999104212832675;0.833584227041968;0.015565369582733865;0.015563922516964538;0.8062952561383183;-0.013548003422852836;0.8064520690819429;1.0100113929836456
80.55638;1.0330782132806597;0.9254777022372825;0.8960293470085382;-0.005145806289377642;-0.0049810275317699725;1.0337810897563693;1.009959383432937;9.999117386796772;0.8335841679403345;0.015565370000287173;0.01556389419417268;0.806295588245241;-0.01354800365656076;0.8064517575393587;1.0100102217595421
80.56638;1.0330772281568117;0.9254758014896297;0.8960299097236384;-0.0051458065051245595;-0.004981028240934093;1.0337821551406843;1.0099578020545597;9.999129863474117;0.8335841107824099;0.015565369050415627;0.015563865439868822;0.806295881425912;-0.013548003912135814;0.8064514366351887;1.010009016499503
80.57638;1.0330762885368145;0.9254739554518119;0.8960305426995974;-0.005145806746624305;-0.0049810289570922164;1.0337832973472991;1.0099562965037683;9.999141619407103;0.8335840581718215;0.015565366721694188;0.01556383621019737;0.8062961389156535;-0.013548004190821894;0.8064511071368459;1.010007772192035
80.58638;1.0330753948883518;0.9254721592790562;0.896031243135451;-0.005145807013729119;-0.004981029680156392;1.0337845154688998;1.009954866389251;9.999152652660008;0.8335840124370337;0.015565363019317113;0.015563806449230468;0.8062963649540745;-0.013548004493524689;0.8064507699459369;1.0100064858161681
80.59638;1.0330745476347836;0.9254704080031847;0.8960320080981911;-0.00514580730576784;-0.0049810304097462395;1.0337858077368576;1.00995351012669;9.999162981071436;0.833583975674597;0.015565357963266187;0.0155637760997755;0.8062965646404678;-0.013548004820780333;0.8064504266102203;1.0100051570887776
80.60638;1.0330737472939737;0.9254686968572102;0.8960328337226472;-0.005145807621240639;-0.004981031145429877;1.0337871717971676;1.0099522246034698;9.999172636027128;0.8335839489688935;0.015565351582520136;0.015563745115933756;0.8062967433555116;-0.013548005172998366;0.8064500798135704;1.0100037882715325
80.61638;1.0330729947002968;0.9254670216031965;0.8960337157204026;-0.005145807957822945;-0.004981031886758882;1.033788604823927;1.0099510049754379;9.99918165294942;0.8335839319168267;0.015565343909024353;0.0155637134595723;0.8062969059199581;-0.013548005550628323;0.8064497335858591;1.010002383330416
80.62638;1.0330722913576975;0.925465378668618;0.8960346508439687;-0.005145808312712632;-0.004981032633191835;1.033790103663294;1.0099498451593094;9.999190065012122;0.8335839238559805;0.015565334974248491;0.015563681093316694;0.8062970562659134;-0.013548005954043605;0.8064493928557648;1.010000947293564
80.63638;1.033071639237439;0.9254637651763268;0.8960356371840246;-0.0051458086830471;-0.004981033383971472;1.0337916659398072;1.009948739216762;9.999197906664355;0.8335839255958982;0.015565324810091432;0.015563647984436397;0.8062971979400971;-0.013548006383480525;0.8064490625912782;1.0099994858774608
80.64638;1.0330710399741483;0.9254621787762;0.8960366730028121;-0.005145809066008886;-0.0049810341380037634;1.0337932907703646;1.0099476826477172;9.999205219920398;0.8335839396420306;0.015565313447773581;0.01556361410463664;0.8062973345756793;-0.013548006839264787;0.8064487472899172;1.009998005079416
80.65638;1.0330704946448264;0.9254606173599903;0.8960377559537134;-0.005145809458739456;-0.004981034893932739;1.0337949775753947;1.009946671875073;9.999212052851199;0.8335839690006043;0.01556530091391561;0.015563579424009072;0.8062974698301627;-0.013548007321956613;0.8064484509403735;1.0099965115983176
80.66638;1.0330700043610859;0.9254590790537628;0.8960388834785535;-0.005145809858456277;-0.004981035650427699;1.033796724601949;1.0099457026491685;9.999218451812634;0.8335840159162505;0.015565287229866434;0.015563543917254405;0.8062976071365725;-0.013548007832089943;0.80644817711961;1.0099950135804532
80.67638;1.0330695708406819;0.9254575625250366;0.89604005323063;-0.005145810262546753;-0.004981036406552285;1.0337985293267635;1.0099447696891473;9.999224457269579;0.8335840812625418;0.015565272416482114;0.015563507577652319;0.8062977493142035;-0.013548008369821595;0.8064479291077951;1.0099935195613008
80.68638;1.0330691966207601;0.9254560671699952;0.896041263074056;-0.0051458106684036335;-0.004981037162012997;1.0338003900013075;1.0099438676293477;9.999230101538753;0.833584164624395;0.015565256499823207;0.015563470424636943;0.8062978980371929;-0.013548008934913466;0.8064477095855271;1.0099920365638688
80.69638;1.033068884618424;0.9254545927751077;0.8960425111644617;-0.005145811073345529;-0.0049810379169600355;1.0338023065376618;1.009942992129878;9.999235404837357;0.8335842648473557;0.015565239512275484;0.015563432505257812;0.806298053510033;-0.013548009526936902;0.8064475200827573;1.0099905700183396
80.70638;1.0330686371950328;0.9254531389499581;0.8960437957887332;-0.005145811474774456;-0.004981038671545358;1.0338042807614565;1.0099421406915026;9.999240380325881;0.8335843803668685;0.015565221481658939;0.015563393890424375;0.8062982146585761;-0.013548010145431808;0.8064473613884192;1.0099891252730213
80.71638;1.0330684558317949;0.9254517052141166;0.8960451149330189;-0.005145811870338974;-0.004981039425779738;1.0338063161859328;1.0099413127825583;9.999245045914442;0.8335845088719583;0.015565202416031517;0.015563354668165198;0.8062983798425706;-0.013548010789973022;0.8064472349192607;1.009987708721794
80.72638;1.0330683415784552;0.925450291486881;0.8960464662592623;-0.005145812257983779;-0.004981040179617069;1.033808416929301;1.0099405093328049;9.999249429980546;0.833584647035282;0.01556518230540579;0.01556331494085519;0.8062985475950869;-0.01354801146007436;0.8064471433600212;1.0099863275904843
80.73638;1.0330682953940715;0.9254488977002651;0.8960478469371654;-0.005145812635961613;-0.004981040932988354;1.0338105865480067;1.0099397322117796;9.999253572340603;0.8335847906864547;0.015565161133808235;0.015563274824872407;0.8062987170988574;-0.013548012154992097;0.8064470897611127;1.0099849887065884
80.74638;1.0330683180021465;0.9254475232384436;0.8960492527400492;-0.00514581300282892;-0.00498104168572434;1.0338128276319525;1.0099389836781107;9.999257520870401;0.833584935103907;0.015565138887591746;0.015563234448428562;0.80629888848862;-0.013548012873685096;0.8064470764819186;1.009983697482182
80.75638;1.0330684095856848;0.9254461678627686;0.896050677751523;-0.00514581335741877;-0.004981042437323179;1.0338151419945687;1.0099382655995857;9.999261321222699;0.8335850758187784;0.015565115564600124;0.01556319394513534;0.8062990628077386;-0.013548013614913486;0.8064471051526649;1.0099824581988586
80.76638;1.0330685696824389;0.9254448331518631;0.8960521152689159;-0.005145813698853272;-0.004981043186735387;1.0338175307246402;1.009937579197277;9.999265009972907;0.8335852097224768;0.015565091175802981;0.015563153433277535;0.8062992416763397;-0.013548014377325722;0.8064471769690116;1.0099812749800936
80.77638;1.033068797325797;0.9254435226114964;0.8960535583195358;-0.005145814026537423;-0.004981043932356294;1.0338199937586294;1.0099369256735609;9.999268617944933;0.8335853354390621;0.015565065726312421;0.01556311298631537;0.8062994267369479;-0.013548015159552713;0.8064472927138334;1.009980152222372
80.78638;1.0330690912576825;0.9254422408184599;0.8960549995908804;-0.005145814340016675;-0.004981044672195839;1.0338225292050427;1.00993630661086;9.999272171721994;0.8335854531461009;0.015565039193388055;0.015563072621477218;0.8062996186601435;-0.013548015960221009;0.8064474526620153;1.0099790941111364
80.79638;1.0330694496991186;0.9254409928583655;0.8960564319130925;-0.005145814638714488;-0.004981045404152946;1.0338251327031163;1.0099357235920428;9.999275687151048;0.8335855644323474;0.015565011527383203;0.015563032314249497;0.806299816402663;-0.013548016777770608;0.8064476562120315;1.009978103266767
80.80638;1.033069869511279;0.9254397837534971;0.89605784883706;-0.0051458149217665705;-0.004981046126149087;1.0338277975231178;1.009935178159711;9.999279167097969;0.8335856719857657;0.015564982666736915;0.015562992020534452;0.8063000176647134;-0.013548017610263871;0.8064479013146383;1.0099771797374242
80.81638;1.0330703457746957;0.9254386172860315;0.8960592449024344;-0.005145815188232686;-0.004981046835990103;1.0338305154506824;1.0099346725081062;9.999282609811937;0.8335857789135981;0.015564952545180621;0.015562951687246192;0.8063002198015732;-0.013548018455360638;0.8064481842001098;1.0099763219606237
80.82638;1.0330708726157831;0.9254374954179584;0.8960606160880922;-0.005145815437509974;-0.004981047531288694;1.0338332774979082;1.0099342096562036;9.999286020998603;0.8335858878316257;0.015564921094877325;0.01556291125597326;0.806300420014189;-0.013548019310419702;0.8064484995962258;1.0099755287722105
