time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.83638;1.0330714442937705;0.9254364192187092;0.8960619599834281;-0.005145815669445794;-0.004981048209618334;1.0338360741195989;1.0099337927113605;9.999289421535206;0.8335860004706525;0.015564888253447392;0.015562870681015377;0.8063006152562221;-0.013548020172656957;0.806448841629191;1.0099748001150326
80.84638;1.0330720557085968;0.9254353901960012;0.8960632752593244;-0.005145815884173177;-0.004981048868669588;1.0338388953842854;1.009933424288232;9.99929284546896;0.8335861181244665;0.015564853968171342;0.015562829951421366;0.8063008025700703;-0.013548021039286444;0.8064492049080637;1.0099741362878656
80.85638;1.0330727026640059;0.9254344107375332;0.8960645611030406;-0.005145816082036821;-0.0049810495063222215;1.0338417318582251;1.0099331064645625;9.999296330142002;0.8335862417248221;0.015564818190753973;0.01556278909009614;0.8063009793778889;-0.01354802190776083;0.8064495845412998;1.0099735373581982
80.86638;1.03307338162844;0.9254334834706764;0.8960658170282464;-0.0051458162635168786;-0.004981050120727313;1.0338445756575536;1.0099328406395394;9.999299906017157;0.8335863712969037;0.015564780864566462;0.015562748139122708;0.8063011431147417;-0.013548022776218686;0.8064499755068538;1.00997300351803
80.87638;1.0330740894147412;0.9254326103484642;0.8960670427040385;-0.005145816429017976;-0.004981050710449565;1.0338474199604806;1.0099326271595321;9.999303590254774;0.8335865060682147;0.015564741912791905;0.015562707150138577;0.8063012906831905;-0.013548023643827248;0.8064503727663198;1.0099725359345675
80.88638;1.033074823724599;0.925431792654729;0.8960682375549995;-0.0051458165789271;-0.00498105127449653;1.033850257881685;1.0099324651138886;9.999307386749907;0.8335866451340957;0.015564701234269266;0.015562666183096183;0.8063014187425959;-0.013548024510761902;0.8064507717869348;1.009972136845658
80.89638;1.0330755830413698;0.9254310316996456;0.8960694003865401;-0.00514581671394747;-0.004981051812073767;1.0338530827267807;1.0099323524311878;9.999311294008951;0.8335867877415347;0.015564658711418801;0.01556262530910329;0.806301524590122;-0.013548025377799137;0.8064511685539006;1.0099718083054163
80.90638;1.0330763647520387;0.9254303287595005;0.8960705293137047;-0.005145816835049408;-0.004981052322425361;1.0338558884640798;1.0099322862243274;9.99931531370861;0.8335869332749745;0.015564614228582333;0.015562584604077934;0.8063016064070105;-0.013548026245608184;0.8064515594408789;1.0099715509979508
80.91638;1.0330771640070864;0.9254296842437728;0.8960716222780155;-0.005145816943131331;-0.004981052804909224;1.0338586691941893;1.0099322632766146;9.999319452594172;0.8335870811535376;0.01556456768718393;0.015562544136405893;0.8063016628789405;-0.013548027114136791;0.8064519414394732;1.0099713641156778
80.92638;1.0330779750175165;0.925429097134807;0.8960726781172537;-0.005145817039038654;-0.004981053258969434;1.033861419058712;1.009932280554497;9.999323718788519;0.8335872305016627;0.015564519009745165;0.01556250396209177;0.8063016929942762;-0.013548027982311712;0.8064523123834207;1.0099712456615846
80.93638;1.0330787928438385;0.9254285651103921;0.8960736970831504;-0.005145817123683296;-0.004981053684009082;1.033864132964416;1.0099323355862477;9.999328119084492;0.8335873799707789;0.015564468132385288;0.015562464122609422;0.8063016960022912;-0.013548028847945126;0.8064526708622499;1.0099711930370745
80.94638;1.0330796140185712;0.9254280853882474;0.8960746806862567;-0.0051458171977581514;-0.0049810540793334334;1.0338668070131554;1.0099324265766354;9.999332663259663;0.8335875283923534;0.015564414989157428;0.01556242464398879;0.806301671415345;-0.01354802970794737;0.8064530160347321;1.0099712040990585
80.95638;1.0330804367431585;0.9254276555568383;0.8960756319466291;-0.005145817261505139;-0.0049810544441814255;1.0338694384322666;1.0099325522086013;9.999337368178809;0.8335876759365403;0.015564359509147066;0.01556238554204414;0.8063016190626864;-0.0135480305589565;0.8064533476125578;1.0099712780698706
80.96638;1.0330812609437614;0.9254272733607565;0.896076555267515;-0.0051458173150713046;-0.004981054777778774;1.0338720251446514;1.0099327107415788;9.999342251675676;0.8335878244253304;0.01556430163979705;0.015562346829273273;0.8063015389444718;-0.013548031398015224;0.8064536658731923;1.0099714156188577
80.97638;1.0330820870051354;0.9254269361073585;0.8960774548599804;-0.0051458173589930736;-0.004981055079282904;1.0338745652334622;1.0099328988438891;9.999347326880903;0.833587976437515;0.015564241372562753;0.01556230851816342;0.8063014312947601;-0.013548032222746182;0.8064539712669432;1.009971618110211
80.98638;1.0330829138870177;0.9254266407097218;0.8960783328847081;-0.005145817394278098;-0.00498105534771613;1.033877056612585;1.0099331114306545;9.99935260684407;0.8335881343555521;0.015564178744273127;0.015562270615178547;0.8063012971811577;-0.013548033031109982;0.8064542637698284;1.0099718869325638
80.99638;1.033083739080491;0.9254263837405257;0.8960791892448258;-0.005145817422185315;-0.004981055582147461;1.033879496949066;1.0099333419415355;9.999358108141463;0.833588299851359;0.015564113819013176;0.015562233109441855;0.8063011387882162;-0.013548033821316403;0.8064545427995431;1.00997222354289
81.00638;1.0330845601839715;0.9254261611452728;0.896080023168809;-0.005145817443855135;-0.004981055781965186;1.03388188381823;1.0099335822561968;9.999363844794313;0.8335884731795283;0.015564046668734207;0.01556219597704299;0.8063009587439548;-0.013548034591901488;0.8064548079234561;1.0099726297559306
81.01638;1.033085375877973;0.9254259683884171;0.896080834472654;-0.005145817460119015;-0.00498105594683182;1.0338842148927387;1.0099338235571345;9.9993698179977;0.8335886529491419;0.015563977363758781;0.015562159202423598;0.8063007591207252;-0.013548035341524827;0.8064550595285384;1.0099731080219319
81.02638;1.0330861858276095;0.9254258011156222;0.8960816232473994;-0.0051458174717075285;-0.004981056076492644;1.0338864882668586;1.009934058311944;9.999376008057249;0.8335888375464223;0.015563905976325548;0.015562122790054136;0.8063005411444037;-0.013548036068720569;0.8064552988229283;1.0099736615298849
81.03638;1.0330869902549207;0.925425655836676;0.8960823889675898;-0.0051458174793120115;-0.004981056170834882;1.0338887026970742;1.0099342814518804;9.99938237563678;0.8335890264920296;0.015563832595235874;0.01556208675137992;0.8063003057116243;-0.01354803677213084;0.8064555275125315;1.0099742937830263
81.04638;1.0330877895336916;0.9254255304968398;0.8960831302908643;-0.005145817483361094;-0.004981056230056716;1.0338908569970382;1.0099344901170284;9.999388876603495;0.8335892199592217;0.015563757335247747;0.015562051082140493;0.8063000540544393;-0.013548037450738595;0.8064557477190488;1.009975007979911
81.05638;1.033088584181731;0.9254254247478407;0.8960838457740025;-0.005145817484123713;-0.004981056254693934;1.0338929492435367;1.0099346830421243;9.99939547250682;0.8335894179314809;0.015563680327003586;0.015562015755406139;0.8062997879557179;-0.013548038103535482;0.8064559619761845;1.0099758065972888
81.06638;1.033089375076199;0.9254253396926145;0.896084534518252;-0.005145817482021761;-0.004981056245564041;1.03389497705584;1.009934860258496;9.999402122119221;0.8335896201554245;0.01556360170543501;0.015561980736091425;0.8062995091742001;-0.013548038729259165;0.8064561729099889;1.0099766913173849
81.07638;1.0330901627753604;0.9254252772176119;0.8960851961045294;-0.00514581747758483;-0.004981056203715252;1.033896938518788;1.0099350228676203;9.999408773023298;0.8335898260619488;0.01556352160652093;0.015561946003841799;0.8062992185565395;-0.013548039326663689;0.8064563829225158;1.0099776634002322
81.08638;1.0330909463219775;0.92542523932224;0.8960858306394648;-0.005145817471192922;-0.004981056130318668;1.03389883262612;1.0099351724712033;9.99941536397627;0.8335900340198179;0.015563440163328713;0.015561911569420396;0.8062989158642521;-0.013548039894749671;0.8064565940595037;1.0099787238745381
81.09638;1.0330917231318129;0.9254252280830605;0.8960864392379466;-0.005145817463007975;-0.004981056026485219;1.033900659213602;1.0099353104535553;9.99942182581342;0.8335902402885318;0.015563357510327992;0.015561877471825913;0.8062986006168635;-0.013548040432640383;0.8064568078273562;1.0099798730296243
81.10638;1.0330924898582388;0.9254252462314714;0.8960870240113171;-0.005145817453094501;-0.0049810558931867345;1.0339024189386588;1.0099354377616954;9.999428080215003;0.8335904390842911;0.0155632737966826;0.015561843762464595;0.8062982731123138;-0.013548040939460458;0.806457025240563;1.0099811100362217
81.11638;1.0330932434096445;0.9254252973104435;0.8960875872754834;-0.005145817441505453;-0.004981055731413336;1.033904112850569;1.0099355551978548;9.999434044409478;0.833590624235144;0.015563189193351588;0.015561810498811059;0.8062979345014626;-0.013548041414456398;0.806457247390373;1.009982433368145
81.12638;1.0330939818164424;0.9254253851212244;0.8960881308680907;-0.005145817428290964;-0.004981055542373026;1.0339057412434274;1.0099356638532297;9.999439643251927;0.8335907904370662;0.015563103891180466;0.015561777745856115;0.8062975861703421;-0.013548041857216326;0.8064574759124267;1.0099838412889848
81.13638;1.0330947043963135;0.9254255133055995;0.8960886562104725;-0.005145817413574017;-0.004981055327581652;1.0339073031628156;1.0099357656234142;9.999444819001823;0.8335909331151106;0.015563018089232782;0.01556174557431591;0.8062972295320634;-0.013548042267739022;0.8064577125679011;1.0099853316238483
81.14638;1.0330954111850454;0.9254256853480882;0.8960891648272501;-0.005145817397609515;-0.004981055088887851;1.033908796966298;1.0099358633433835;9.999449527148242;0.8335910481257564;0.015562931976371965;0.015561714061993708;0.8062968658637409;-0.013548042646323574;0.8064579585061566;1.0099869010500861
81.15638;1.0330961023813792;0.9254259046358497;0.8960896586554444;-0.005145817380700099;-0.004981054828260669;1.0339102207536528;1.0099359599640718;9.999453726353336;0.8335911317517175;0.015562845729830733;0.015561683286277456;0.8062964955793016;-0.01354804299348664;0.8064582142081564;1.0099885447037407
81.16638;1.0330967778765325;0.9254261742416164;0.8960901397481237;-0.005145817363138286;-0.004981054547416819;1.0339115721615235;1.0099360578099812;9.999457377211943;0.8335911807364983;0.015562759535614801;0.015561653300139545;0.8062961178492885;-0.013548043309970087;0.8064584797809047;1.0099902566524612
81.17638;1.0330974365663488;0.9254264961315384;0.8960906098334337;-0.005145817345226518;-0.004981054247796732;1.0339128479174273;1.0099361594085958;9.999460446538928;0.8335911924193592;0.015562673597599578;0.01556162412250008;0.8062957312211698;-0.01354804359668193;0.8064587549710538;1.0099920309881174
81.18638;1.0330980763163486;0.925426870288971;0.8960910702982223;-0.005145817327300106;-0.004981053930855461;1.0339140441561254;1.0099362687969982;9.999462906229034;0.8335911651103307;0.015562588127158538;0.015561595747939206;0.8062953345198878;-0.01354804385454438;0.8064590388211841;1.0099938625038452
81.19638;1.0330986947065328;0.9254272948643383;0.8960915221933283;-0.00514581730979874;-0.004981053598201829;1.0339151574734915;1.0099363915145714;9.999464727623723;0.83359109867116;0.015562503334895957;0.015561568155455284;0.806294926871074;-0.013548044084429023;0.8064593291532265;1.0099957464145262
81.20638;1.0330992888377386;0.9254277672835705;0.8960919659426255;-0.0051458172932577545;-0.004981053251437916;1.0339161852910723;1.0099365337671062;9.999465880037722;0.8335909944188872;0.015562419427474451;0.0155615413198818;0.8062945070036739;-0.01354804428724611;0.8064596227352105;1.0099976780431545
81.21638;1.0330998543168066;0.925428285185566;0.8960924011031519;-0.005145817278192116;-0.004981052891755415;1.0339171254133044;1.009936701633575;9.999466332263014;0.8335908542880884;0.015562336601791538;0.015561515221656318;0.8062940732680767;-0.013548044463933937;0.8064599165536342;1.0099996530523596
81.22638;1.0331003854414385;0.9254288465666834;0.8960928263235771;-0.005145817265090818;-0.004981052519544077;1.0339179758501025;1.0099369005227576;9.999466054637953;0.8335906805302745;0.015562255034660522;0.015561489845370284;0.8062936241792591;-0.013548044615144287;0.8064602087731274;1.0100016674864334
81.23638;1.0331008765892957;0.9254294493344543;0.8960932395255083;-0.005145817254455782;-0.0049810521344338145;1.0339187347809304;1.0099371353322348;9.999465026957179;0.8335904757617054;0.01556217487578117;0.015561465178118175;0.806293158145414;-0.013548044740940386;0.8064604981319269;1.010003717679567
81.24638;1.0331013231705024;0.9254300907637927;0.896093638284946;-0.005145817246783356;-0.004981051735704488;1.0339193995647493;1.0099374112139379;9.999463248057674;0.8335902424862383;0.015562096250294633;0.015561441211125683;0.806292673019721;-0.013548044840874808;0.8064607827071952;1.0100058009054826
81.25638;1.0331017216222549;0.9254307672201627;0.8960940202101615;-0.005145817242594859;-0.004981051322567738;1.0339199654389963;1.0099377338004998;9.999460734642012;0.8335899826723483;0.01556201926269197;0.015561417938434631;0.806292166418548;-0.013548044914291532;0.8064610595814117;1.0100079159423117
81.26638;1.0331020693648851;0.9254314744728268;0.8960943832823022;-0.005145817242571646;-0.004981050894184825;1.033920425940713;1.0099381083396637;9.99945751139536;0.8335896979246499;0.015561943998544549;0.015561395351199771;0.8062916357956604;-0.01354804496064366;0.8064613255160837;1.0100100624435038
81.27638;1.0331023654912888;0.9254322086245499;0.896094726176046;-0.005145817247715513;-0.004981050449652595;1.033920774475355;1.00993853903736;9.999453607333134;0.8335893899277004;0.015561870530074446;0.015561373429109945;0.8062910779810324;-0.013548044979702318;0.8064615777701927;1.01001224030383
81.28638;1.0331026112808461;0.925432966929001;0.8960950482825032;-0.005145817259325183;-0.004981049988144896;1.0339210050581424;1.0099390296828195;9.999449057588224;0.8335890609612041;0.015561798929191604;0.015561352142911157;0.8062904892130723;-0.013548044971442023;0.8064618147183414;1.0100144497193695
81.29638;1.0331028095370527;0.9254337477127731;0.8960953495634248;-0.005145817278785395;-0.004981049509145996;1.033921112506622;1.0099395846285375;9.999443901382936;0.8335887141025792;0.015561729279600447;0.015561331477206376;0.8062898655788687;-0.013548044935794023;0.8064620362357623;1.0100166907533041
81.30638;1.0331029636579199;0.925434549672365;0.8960956310148754;-0.005145817307454166;-0.004981049012475295;1.0339210926546736;1.0099402088252811;9.999438179454879;0.8335883527603876;0.015561661673391212;0.01556131144794057;0.806289203290002;-0.013548044872536696;0.8064622432558947;1.0100189626091365
81.31638;1.0331030770408862;0.9254353715592804;0.896095895296353;-0.005145817346639096;-0.004981048498160219;1.0339209424855698;1.0099409070096337;9.999431934843866;0.8335879802373454;0.015561596195013927;0.01556129209145295;0.8062884988399408;-0.013548044781255814;0.8064624365517775;1.0100212637951265
81.32638;1.033103152059682;0.9254362127842896;0.8960961461595699;-0.0051458173974206385;-0.00498104796644555;1.0339206607204532;1.0099416829533887;9.999425219350327;0.8335875997800851;0.015561532906050456;0.015561273443188254;0.8062877492344511;-0.013548044661409365;0.8064626159501554;1.0100235926098335
81.33638;1.033103188824478;0.9254370744768085;0.8960963870587727;-0.0051458174604836;-0.004981047417670155;1.0339202489075536;1.009942539062315;9.99941810166327;0.8335872145883773;0.01556147183632479;0.01556125552485683;0.8062869521595487;-0.013548044512585736;0.8064627803001982;1.0100259470435395
81.34638;1.0331031846686998;0.9254379597950805;0.8960966202005427;-0.0051458175361874785;-0.004981046851904218;1.0339197119930328;1.0099434765586786;9.999410665382475;0.8335868275451223;0.015561412983166231;0.01556123833171153;0.806286105859784;-0.013548044334866508;0.8064629276339494;1.0100283243921198
81.35638;1.0331031345025226;0.9254388728820849;0.8960968460912261;-0.005145817624694926;-0.004981046268846683;1.033919057224711;1.0099444962105262;9.999403001581792;0.8335864408016722;0.015561356317470035;0.015561221818075744;0.8062852092115186;-0.013548044128887994;0.80646305553389;1.0100307208161592
81.36638;1.0331030320064163;0.9254398175516417;0.8960970636482304;-0.005145817726027743;-0.004981045668002861;1.0339182916715803;1.0099455986063586;9.999395206248856;0.8335860553601668;0.01556130179040578;0.015561205896866253;0.8062842623122766;-0.013548043895407615;0.8064631615132304;1.010033130706228
81.37638;1.033102871263305;0.9254407969632785;0.8960972712627986;-0.005145817840162601;-0.004981045048788032;1.0339174205267812;1.0099467840614011;9.999387375372704;0.8335856709062238;0.015561249341510822;0.015561190454349358;0.8062832667626628;-0.013548043634950322;0.8064632430937484;1.0100355463915944
81.38638;1.0331026480893153;0.9254418136655318;0.8960974678790631;-0.005145817967149486;-0.004981044410621216;1.0339164475103408;1.0099480528479008;9.999379596614846;0.8335852860715204;0.015561198908338549;0.015561175362432147;0.8062822253004213;-0.013548043347942696;0.806463297902242;1.0100379587277695
81.39638;1.0331023610398609;0.9254428687762813;0.8960976532651979;-0.005145818107099102;-0.0049810437531333865;1.0339153759692459;1.0099494052208031;9.99937194852867;0.8335848989535576;0.015561150427627247;0.015561160488804737;0.8062811415170883;-0.013548043035093832;0.8064633237170246;1.0100403579876958
81.40638;1.03310201197424;0.9254439609658358;0.8960978281520287;-0.005145818260030715;-0.004981043076283469;1.0339142092185922;1.009950840929335;9.999364501787172;0.8335845077636664;0.015561103833768544;0.015561145716309772;0.8062800199307811;-0.013548042697676095;0.8064633182020693;1.010042734258709
81.41638;1.033101605531975;0.9254450863807353;0.8960979943214451;-0.005145818425764661;-0.004981042380173582;1.033912950857541;1.0099523587612458;9.999357310093066;0.8335841117510007;0.015561059067154822;0.015561130959612986;0.8062788661911916;-0.013548042337425896;0.8064632787171839;1.0100450772043656
81.42638;1.033101147345241;0.9254462393433083;0.8960981541093118;-0.005145818603965182;-0.004981041664773396;1.0339116055347923;1.0099539564126683;9.99935039681732;0.8335837119898115;0.015561016076795244;0.015561116165798226;0.8062776870212454;-0.013548041956131312;0.8064632024040591;1.0100473755979213
81.43638;1.0331006421244042;0.9254474135347953;0.8960983096500801;-0.0051458187941824315;-0.004981040929910323;1.0339101790388765;1.0099556304428985;9.99934375375137;0.8335833115529355;0.015560974809762531;0.015561101306830171;0.8062764895251568;-0.013548041555394925;0.8064630862331919;1.010049617236541
81.44638;1.0331000930281649;0.9254486030875297;0.8960984623584252;-0.005145818995778494;-0.004981040175462988;1.0339086775748143;1.009957376335841;9.99933735524909;0.8335829152192392;0.015560935208800548;0.015561086375963507;0.8062752806568761;-0.01354804113671096;0.8064629271814675;1.0100517893770111
81.45638;1.0330995022107556;0.9254498028771955;0.8960986130190314;-0.0051458192077774205;-0.004981039401433562;1.0339071072638921;1.0099591886256498;9.999331171394575;0.8335825288179013;0.015560897219726573;0.015561071388157528;0.806274067578634;-0.013548040701527283;0.8064627228332589;1.0100538792220979
81.46638;1.0330988715129044;0.9254510086376074;0.8960987623673946;-0.005145819428693347;-0.0049810386078838;1.033905473962701;1.009961060307631;9.99932516896804;0.8335821585769421;0.01556086079345704;0.01556105637579042;0.8062728579850548;-0.013548040251124398;0.806462471656233;1.0100558745189543
81.47638;1.033098202487342;0.9254522174265392;0.8960989112483753;-0.005145819656477738;-0.004981037795065173;1.0339037831532347;1.0099629819973497;9.999319309551966;0.8335818105626349;0.015560825880979628;0.015561041378998547;0.8062716595322165;-0.013548039786355494;0.8064621723598931;1.010057764329479
81.48638;1.0330974959742922;0.9254534278134037;0.8960990602452402;-0.005145819888659358;-0.0049810369636845535;1.0339020399895262;1.0099649424434645;9.999313550895309;0.8335814897701017;0.015560792425184055;0.015561026443380133;0.8062704787108264;-0.013548039307510834;0.8064618231377612;1.0100595393705798
81.49638;1.033096752331169;0.9254546397047148;0.896099209450247;-0.005145820122544759;-0.004981036114876404;1.0339002491712248;1.0099669301454737;9.999307844476965;0.8335811996926104;0.015560760354645412;0.015561011630312874;0.8062693200998713;-0.013548038814524262;0.8064614215615868;1.0100611924229816
81.50638;1.0330959721426194;0.9254558541314261;0.8960993586204155;-0.005145820355345257;-0.004981035250031615;1.0338984147277488;1.0099689343502438;9.999302129920506;0.8335809430175037;0.015560729583430155;0.015560997024357816;0.8062681867692939;-0.013548038307269866;0.8064609648687504;1.0100627192401663
81.51638;1.0330951563506976;0.9254570726975051;0.8960995075860964;-0.005145820584340579;-0.00498103437079071;1.0338965402641107;1.009970945079571;9.99929633867957;0.8335807221209265;0.015560700015505517;0.015560982724345088;0.8062670813956345;-0.013548037785642168;0.806460450223491;1.0100641188591202
81.52638;1.0330943062402596;0.9254582967223598;0.8960996563784877;-0.005145820807220601;-0.004981033478928532;1.0338946292694702;1.009972953477015;9.999290410510381;0.8335805387230605;0.015560671553160477;0.0155609688298994;0.806266006573949;-0.013548037249408243;0.806459874913863;1.0100653926035241
81.53638;1.0330934238196294;0.9254595270748938;0.8960998051581823;-0.0051458210223021324;-0.004981032576121554;1.0338926851624524;1.0099749525926567;9.999284308602954;0.8335803936201159;0.015560644108524604;0.015560955440400686;0.8062649639238499;-0.013548036698054999;0.8064592367275667;1.0100665424166309
81.54638;1.0330925119476666;0.9254607650683582;0.8960999546032193;-0.0051458212284823555;-0.004981031664048115;1.0338907117115685;1.0099769374436964;9.999278022563807;0.8335802866547102;0.01556061761405296;0.015560942659760634;0.8062639536224884;-0.01354803613083875;0.8064585347298927;1.0100675700764024
81.55638;1.0330915738031274;0.9254620131148816;0.8961001064331312;-0.00514582142526934;-0.0049810307446811015;1.0338887135163337;1.0099789045282275;9.999271561740683;0.8335802163664612;0.015560592026784845;0.015560930592548657;0.8062629750408012;-0.013548035547011162;0.8064577698698304;1.0100684778008144
81.56638;1.0330906119507999;0.9254632744906545;0.8961002637026073;-0.005145821612703865;-0.004981029820284747;1.033886695464783;1.0099808516199442;9.999264944170843;0.833580179425692;0.01556056732354705;0.01556091933148057;0.8062620271379362;-0.013548034946115523;0.8064569444858349;1.010069268795409
81.57638;1.0330896276837485;0.9254645528771693;0.8961004310167964;-0.00514582179093294;-0.004981028893156437;1.033884661695961;1.0099827775984387;9.999258187866126;0.8335801704744937;0.015560543494835953;0.015560908947230024;0.8062611083278793;-0.013548034328137226;0.8064560612151003;1.0100699471171655
81.58638;1.0330886209719634;0.9254658517298144;0.8961006143810699;-0.005145821959964436;-0.004981027965404507;1.0338826154536485;1.0099846817057463;9.99925130881107;0.8335801828573248;0.015560520540361698;0.01556089949212394;0.8062602167075837;-0.01354803369327265;0.8064551224490074;1.0100705177978255
81.59638;1.0330875908257877;0.9254671734465941;0.8961008203300374;-0.005145822119759151;-0.004981027038935237;1.0338805599161836;1.0099865624786957;9.999244322689801;0.8335802098739733;0.01556049845512577;0.01556089101110797;0.8062593504362273;-0.013548033041580206;0.806454130188994;1.0100709871396507
81.60638;1.033086536218506;0.925468518811632;0.8961010547421339;-0.005145822270262515;-0.00498102611558355;1.0338784991839602;1.0099884171641975;9.999237245958877;0.8335802453531264;0.015560477212425934;0.015560883542244056;0.806258507714102;-0.013548032372952108;0.8064530860444823;1.0100713622473467
81.61638;1.0330854574360078;0.9254698868634906;0.8961013222455364;-0.005145822411389091;-0.004981025197067817;1.033876438362391;1.0099902419081654;9.99923009612371;0.8335802832654067;0.015560456764853145;0.015560877106607335;0.8062576868958521;-0.013548031687334658;0.8064519913085296;1.0100716504202092
81.62638;1.0330843570999377;0.925471275036796;0.8961016263687615;-0.005145822543080588;-0.00498102428471889;1.0338743824091468;1.0099920325622138;9.999222895557981;0.833580317476566;0.015560437059615156;0.015560871699943354;0.8062568873588459;-0.013548030984936277;0.8064508465583881;1.0100718594240905
81.63638;1.0330832402461838;0.9254726795238747;0.8961019698038124;-0.005145822665277868;-0.004981023379208585;1.033872335572755;1.0099937853816285;9.999215681052519;0.8335803420870319;0.015560418049999882;0.0155608673012187;0.8062561104214155;-0.013548030266251933;0.8064496513389342;1.0100719980320134
81.64638;1.0330821136243067;0.9254740958375356;0.8961023544112462;-0.005145822777740186;-0.0049810224804445495;1.0338703022320292;1.0099954969017275;9.999208510758592;0.8335803516494833;0.015560399703002685;0.015560863901776264;0.8062553590612029;-0.013548029531868216;0.8064484045461849;1.0100720759421788
81.65638;1.0330809853145946;0.9254755193861468;0.8961027808320055;-0.00514582287993174;-0.004981021587815564;1.033868287361262;1.0099971636408211;9.99920145838729;0.8335803411369486;0.01556038200839451;0.015560861524849425;0.8062546366628517;-0.013548028782312716;0.8064471046315526;1.0100721033091027
81.66638;1.033079864740199;0.9254769457401483;0.89610324780555;-0.005145822971134656;-0.004981020700598098;1.0338662959581129;1.0099987823772834;9.999194597072528;0.8335803062380578;0.015560364978021553;0.015560860206178183;0.8062539460981304;-0.01354802801807109;0.8064457493611644;1.0100720905313358
81.67638;1.0330787615664045;0.9254783705264592;0.8961037518700802;-0.00514582305065097;-0.00498101981805156;1.0338643320143048;1.010000350376904;9.999187983221997;0.8335802436294789;0.015560348631043037;0.015560859957178682;0.806253289270211;-0.013548027239590607;0.8064443357243476;1.0100720482187882
81.68638;1.033077683917027;0.9254797896059409;0.8961042881168756;-0.005145823117973458;-0.004981018939273638;1.0338623980037047;1.0100018650058327;9.999181647371786;0.8335801507228704;0.015560332988935256;0.015560860753767966;0.8062526665098912;-0.01354802644724546;0.8064428600835789;1.0100719867928731
81.69638;1.033076637941171;0.9254811997083144;0.8961048515776568;-0.005145823172856163;-0.0049810180631475074;1.0338604959728661;1.0100033237501362;9.999175594703136;0.8335800255846934;0.015560318092030028;0.015560862551543986;0.8062520764056006;-0.01354802564136708;0.8064413183828619;1.0100719159881957
81.70638;1.0330756285809441;0.9254825983399451;0.896105438029617;-0.0051458232152346885;-0.004981017188379625;1.033858628805389;1.0100047251668076;9.999169816120475;0.8335798671281148;0.015560304008555329;0.015560865298854113;0.8062515167390867;-0.013548024822343492;0.8064397062445591;1.0100718450743587
81.71638;1.0330746601151974;0.9254839830986646;0.8961060439342973;-0.005145823245093118;-0.004981016313499712;1.033856799932944;1.0100060696069784;9.999164305106165;0.8335796745915041;0.015560290814217264;0.015560868942133063;0.8062509858421498;-0.013548023990614111;0.8064380189782737;1.010071783396591
81.72638;1.0330737359885689;0.9254853520400417;0.8961066659940145;-0.005145823262267587;-0.004981015436860327;1.0338550130136512;1.010007359081453;9.999159067124314;0.8335794463452454;0.015560278565921603;0.015560873430288821;0.8062504834455563;-0.013548023146437068;0.806436251938757;1.0100717400051873
81.73638;1.033072858324452;0.9254867044729328;0.896107300856003;-0.005145823266244739;-0.004981014556718764;1.0338532726552259;1.0100085964430632;9.9991541141461;0.8335791790206396;0.015560267302177326;0.015560878713049116;0.8062500104426111;-0.013548022289819469;0.8064344013216093;1.0100717222895528
81.74638;1.0330720276537095;0.9254880404806204;0.8961079456432808;-0.005145823256196887;-0.0049810136713166;1.0338515845989071;1.0100097847233263;9.99914945757017;0.8335788675464295;0.015560257064806054;0.01556088473049064;0.8062495679064792;-0.013548021420909542;0.8064324645174932;1.010071734637705
81.75638;1.0330712432126499;0.9254893598360058;0.8961085985085175;-0.005145823231172732;-0.004981012778980021;1.0338499546794488;1.0100109274033728;9.999145111840521;0.8335785059729921;0.01556024790983245;0.015560891407276166;0.8062491565070845;-0.013548020540389108;0.8064304395156857;1.0100717780025765
81.76638;1.033070504095589;0.9254906617951522;0.8961092578348718;-0.005145823190156069;-0.0049810118783084716;1.0338483875399813;1.010012028586395;9.999141099290354;0.8335780885793589;0.015560239894049279;0.015560898661292738;0.806248776570853;-0.013548019649462596;0.8064283241077402;1.010071850546458
81.77638;1.0330698104389768;0.9254919456855124;0.8961099210900794;-0.005145823132035291;-0.004981010968318729;1.033846885694754;1.0100130923033468;9.999137445533641;0.8335776109536939;0.015560233054713242;0.015560906415570659;0.8062484286436299;-0.013548018749723247;0.8064261156777734;1.0100719488395262
81.78638;1.0330691631674482;0.9254932111623327;0.896110584851103;-0.005145823055786098;-0.004981010048496767;1.0338454493507863;1.0100141220158656;9.999134167985313;0.8335770705304528;0.015560227396720439;0.015560914601537475;0.8062481142152168;-0.01354801784314881;0.806423811729851;1.0100720689988845
81.79638;1.0330685629122822;0.9254944575989598;0.8961112456933716;-0.005145822960755865;-0.004981009118744494;1.0338440771766464;1.0100151209617334;9.999131266945689;0.8335764661435975;0.015560222887327169;0.015560923155155;0.806247835640299;-0.01354801693195654;0.8064214109068146;1.0100722073244561
81.80638;1.0330680099442677;0.9254956833958232;0.8961119009530641;-0.005145822846608488;-0.004981008179235763;1.0338427670950723;1.010016092544814;9.999128724300672;0.8335757972204736;0.01556021946140629;0.015560932014671697;0.8062475954090002;-0.013548016018176451;0.8064189137449701;1.010072360343167
81.81638;1.033067504610446;0.9254968862040991;0.8961125485682269;-0.005145822713015307;-0.004981007230360303;1.0338415165720716;1.0100170403214979;9.999126506667412;0.833575063163258;0.015560217032273456;0.015560941120018061;0.8062473955804121;-0.013548015103267787;0.8064163224676391;1.0100725246283269
81.82638;1.0330670467950158;0.9254980639182809;0.8961131862424037;-0.0051458225595238756;-0.00498100627279644;1.033840322870247;1.0100179678724244;9.999124571517044;0.8335742629104687;0.015560215501205088;0.015560950408038081;0.8062472376442414;-0.013548014188051818;0.8064136403862734;1.0100726962669317
81.83638;1.0330666351559141;0.9254992153571231;0.8961138110453455;-0.005145822385704794;-0.004981005307544021;1.0338391830847957;1.010018878185243;9.99912287505572;0.8335733951594869;0.01556021476943405;0.015560959812423083;0.806247122649879;-0.0135480132729098;0.8064108718526629;1.0100728702252975
81.84638;1.0330662674549347;0.9255003399004958;0.8961144194270557;-0.005145822191335731;-0.004981004335846483;1.0338380937575067;1.0100197726123599;9.999121379206667;0.8335724592127534;0.01556021474511389;0.015560969273642478;0.806247050980338;-0.01354801235803051;0.8064080219912148;1.0100730406064424
81.85638;1.0330659418484955;0.9255014367797845;0.8961150071254781;-0.005145821976405109;-0.004981003359189124;1.0338370507559456;1.0100206505135518;9.999120057302871;0.8335714552039871;0.015560215337602677;0.015560978743822994;0.8062470218376646;-0.013548011443530066;0.806405095590024;1.0100732013490206
81.86638;1.033065658035968;0.9255025049478203;0.8961155692219659;-0.005145821741053631;-0.00498100237944691;1.0338360496132377;1.010021509669796;9.999118896794212;0.8335703838828534;0.015560216448611571;0.015560988182507089;0.80624703287117;-0.013548010529486787;0.8064020967854505;1.0100733464738754
81.87638;1.033065417402327;0.9255035432201424;0.8961161007752552;-0.005145821485649805;-0.004981001398905972;1.0338350858075447;1.0100223466533431;9.999117898585531;0.8335692471571049;0.015560217971485987;0.01556099755829284;0.8062470799793046;-0.013548009616138912;0.8063990301875387;1.010073470012781
81.88638;1.0330652221539458;0.9255045504828701;0.8961165980569618;-0.005145821210872248;-0.004981000420127598;1.0338341547959768;1.0100231570640847;9.999117072189168;0.8335680486246102;0.015560219800798261;0.015561006853272403;0.8062471576690594;-0.013548008704217875;0.8063959018442283;1.0100735656211408
81.89638;1.0330650740163096;0.9255055262578696;0.8961170591061128;-0.005145820917603441;-0.004980999445832394;1.0338332524761702;1.0100239361700534;9.999116424977448;0.833566793143697;0.01556022184359302;0.015561016055484548;0.8062472597770171;-0.01354800779505776;0.8063927191869374;1.010073626209814
81.90638;1.033064973762294;0.9255064711874963;0.896117482599865;-0.005145820606788512;-0.004980998478653007;1.033832376423359;1.010024680265944;9.999115952647955;0.833565485732399;0.01556022402558574;0.01556102515175874;0.8062473796480613;-0.01354800689040976;0.8063894902301564;1.0100736442274434
81.91638;1.033064921808204;0.9255073867733519;0.8961178667348387;-0.005145820279404136;-0.004980997520783561;1.0338315264425078;1.0100253877116516;9.999115642565922;0.8335641304260226;0.015560226294948338;0.015561034136674345;0.8062475098477208;-0.013548005992170176;0.8063862224306871;1.0100736122161904
81.92638;1.0330649181589777;0.9255082747303512;0.8961182096319666;-0.00514581993630278;-0.004980996573952045;1.0338307038450516;1.0100260582524487;9.999115488295079;0.8335627302932487;0.015560228625056238;0.015561043025770402;0.8062476422125888;-0.013548005102094748;0.806382921927628;1.0100735232642255
81.93638;1.0330649618070233;0.9255091365048168;0.8961185098438724;-0.0051458195780312655;-0.004980995639772148;1.0338299107258118;1.0100266914845915;9.999115497090923;0.833561288777583;0.015560231011430573;0.015561051856939786;0.8062477684327973;-0.01354800422153993;0.8063795933905582;1.0100733719159913
81.94638;1.0330650514715827;0.9255099725849524;0.8961187656922831;-0.0051458192050802135;-0.004980994719989266;1.0338291492133214;1.010027285916759;9.999115682861817;0.8335598106726839;0.015560233459147527;0.015561060674151493;0.8062478807176174;-0.013548003351442182;0.8063762399246008;1.0100731552047666
81.95638;1.0330651868038419;0.9255107819854141;0.8961189744067731;-0.0051458188183456325;-0.00498099381634262;1.0338284205344634;1.010027838461474;9.999116056663835;0.8335583018076824;0.015560235971102102;0.01556106950692364;0.8062479721257759;-0.013548002492554334;0.806372863123603;1.0100728720831385
81.96638;1.0330653682439908;0.9255115626794794;0.896119132188524;-0.005145818419225141;-0.004980992930350489;1.0338277247999408;1.0100283443355638;9.9991166223816;0.8335567680493748;0.015560238549856512;0.015561078371252663;0.806248036423433;-0.013548001645668564;0.8063694635926527;1.0100725215317248
81.97638;1.0330655964667854;0.9255123121828442;0.8961192351696567;-0.005145818009420938;-0.00498099206328052;1.0338270612365907;1.0100287978994045;9.999117376987392;0.8335552142651477;0.015560241202232908;0.015561087287563776;0.8062480677069123;-0.01354800081181057;0.8063660413506746;1.0100721015447671
81.98638;1.0330658722584192;0.9255130276219039;0.8961192803797441;-0.0051458175908309;-0.004980991216133131;1.0338264281567944;1.0100291940664656;9.999118312240222;0.8335536439638107;0.015560243934595793;0.015561096291103025;0.8062480601303129;-0.013547999992408083;0.8063625958200958;1.0100716093676216
81.99638;1.0330661958939877;0.9255137057404674;0.8961192658412356;-0.005145817165489586;-0.004980990389596056;1.0338258229547164;1.0100295291865375;9.999119415628593;0.8335520600230252;0.015560246749481888;0.015561105422242143;0.8062480077624744;-0.013547999189204938;0.8063591258606706;1.0100710420153733
82.00638;1.0330665657959617;0.9255143433178367;0.8961191901612383;-0.005145816735437653;-0.004980989584217446;1.0338252424828434;1.0100298007109747;9.999120671297764;0.8335504655811681;0.015560249649049491;0.015561114703744557;0.8062479047354341;-0.013547998404038872;0.8063556300641265;1.0100703966318743
82.01638;1.0330669776866197;0.9255149378759945;0.8961190524755072;-0.005145816302670221;-0.004980988800704234;1.0338246837128098;1.0100300061017151;9.999122058788675;0.8335488643710041;0.015560252635977177;0.015561124130809534;0.8062477457620529;-0.013547997638782287;0.8063521074412258;1.0100696708404002
82.02638;1.0330674251620389;0.9255154881801146;0.8961188524828504;-0.005145815869227242;-0.004980988040021049;1.0338241445140806;1.010030142202791;9.99912355137303;0.8335472609003913;0.015560255711847;0.015561133679187324;0.8062475264668609;-0.013547996895370066;0.8063485584439003;1.010068863463346
82.03638;1.0330679008885661;0.9255159943487282;0.8961185899907463;-0.0051458154372907424;-0.004980987303361599;1.0338236242001582;1.0100302053900894;9.999125116884835;0.8335456604623939;0.015560258880204273;0.015561143317871508;0.8062472433889132;-0.01354799617567278;0.8063449854907638;1.0100679752869628
82.04638;1.0330683975640427;0.925516457422032;0.8961182645163975;-0.005145815009150938;-0.004980986592189343;1.0338231236337112;1.0100301918336787;9.999126717441719;0.8335440684809058;0.015560262147937232;0.015561153026421541;0.8062468942910085;-0.013547995481207185;0.806341392544838;1.0100670089277335
82.05638;1.0330689089225336;0.9255168787534327;0.8961178754526062;-0.0051458145870625195;-0.004980985908243867;1.0338226450791852;1.0100300980923869;9.999128308328785;0.833542489569946;0.015560265518448906;0.015561162807238862;0.8062464788507487;-0.013547994812952834;0.8063377845496936;1.0100659676539632
82.06638;1.033069430594364;0.9255172599352819;0.896117421952479;-0.005145814173135038;-0.004980985253345262;1.0338221916126726;1.010029922166087;9.999129840725299;0.8335409272081259;0.015560268983390324;0.015561172681138002;0.8062459987591416;-0.013547994171467494;0.806334167327189;1.0100648544654678
82.07638;1.033069960292795;0.9255176031089352;0.8961169022784056;-0.005145813769289115;-0.004980984629101422;1.0338217660810112;1.0100296637817578;9.99913126962835;0.8335393840245217;0.015560272518828556;0.015561182674387629;0.8062454566188835;-0.013547993557033844;0.8063305475493937;1.010063672649459
82.08638;1.0330704970946865;0.9255179114188838;0.8961163135134865;-0.00514581337725667;-0.004980984036781598;1.0338213701873002;1.0100293236856883;9.999132558794242;0.8335378622104351;0.015560276093190377;0.015561192804018435;0.8062448546974175;-0.01354799296957802;0.8063269323610335;1.0100624269003697
82.09638;1.033071040010241;0.9255181891204792;0.8961156519136801;-0.005145812998544017;-0.004980983477313186;1.033821003938458;1.0100289028413678;9.99913367599727;0.8335363641452836;0.015560279689660356;0.015561203067509768;0.8062441949660585;-0.013547992408665317;0.8063233289537381;1.0100611233319743
82.10638;1.0330715872735767;0.9255184408752956;0.8961149137196301;-0.005145812634244879;-0.004980982951207699;1.0338206657570965;1.0100284016069068;9.99913458839828;0.8335348929258919;0.015560283323648299;0.015561213444425171;0.8062434798731438;-0.013547991873729275;0.8063197447336822;1.0100597684997283
82.11638;1.0330721373489276;0.9255186710441023;0.8961140957480701;-0.0051458122849717056;-0.004980982458531484;1.0338203532975774;1.0100278189397753;9.999135264139262;0.8335334520602308;0.01556028703998939;0.01556122390593929;0.8062427125098954;-0.013547991364264041;0.8063161876378366;1.010058368843086
82.12638;1.0330726900555998;0.9255188833681497;0.8961131951990527;-0.005145811951185962;-0.004980981998994363;1.033820063786807;1.0100271525398683;9.99913566986208;0.8335320447370995;0.015560290901391405;0.015561234427295529;0.806241896488731;-0.013547990879940928;0.8063126655831678;1.0100569313953502
82.13638;1.0330732459240444;0.9255190809535798;0.8961122096148256;-0.005145811633583966;-0.004980981572028466;1.0338197936996254;1.0100264001205352;9.999135762225015;0.8335306734169504;0.015560294978334213;0.015561244993869109;0.8062410359656986;-0.013547990420611106;0.8063091857635915;1.010055464883181
82.14638;1.0330738050422061;0.9255192672187248;0.8961111376436802;-0.005145811333170799;-0.004980981176880419;1.0338195390323248;1.0100255607765014;9.999135488674256;0.8335293396011108;0.015560299338607173;0.015561255587836057;0.8062401353188896;-0.013547989986090869;0.8063057549802579;1.010053979511644
82.15638;1.033074367656651;0.9255194472371754;0.8961099799027323;-0.00514581105109218;-0.004980980812778645;1.0338192959184338;1.0100246359425933;9.999134801585564;0.8335280438711257;0.015560304040226618;0.01556126616844856;0.8062391986780664;-0.01354798957598271;0.8063023802612053;1.0100524852192252
82.16638;1.0330749354699031;0.9255196279826426;0.8961087391743875;-0.0051458107884332326;-0.004980980479108252;1.0338190605271826;1.0100236296899014;9.999133670427929;0.8335267864362033;0.015560309129609156;0.015561276670151093;0.8062382297906991;-0.01354798918963351;0.8062990687510047;1.0100509903023036
82.17638;1.0330755116880648;0.9255198176494815;0.8961074195722405;-0.005145810546139981;-0.0049809801754388035;1.0338188285307717;1.0100225478380347;9.99913208256997;0.833525567586153;0.015560314641137628;0.015561287019354785;0.8062372321016702;-0.0135479888259929;0.8062958270495562;1.0100495021778515
82.18638;1.0330761003415327;0.9255200249973758;0.8961060252522851;-0.005145810324996373;-0.004980979901365919;1.0338185948878795;1.0100213962595486;9.999130037693945;0.8335243876974026;0.015560320595700183;0.015561297150428628;0.8062362089252825;-0.013547988483430487;0.8062926603983109;1.0100480291339717
82.19638;1.0330767054142087;0.9255202588719458;0.8961045599242845;-0.0051458101255828425;-0.0049809796563695975;1.0338183541220596;1.0100201794345651;9.999127544334842;0.8335232470984411;0.015560326997733449;0.015561307004956141;0.8062351635935976;-0.013547988159802755;0.8062895721333121;1.010046580534771
82.20638;1.0330773299998042;0.9255205277468949;0.8961030274285159;-0.005145809948229409;-0.004980979439750915;1.0338181006809155;1.0100188999633526;9.999124621106391;0.8335221458476836;0.015560333838676244;0.015561316521372314;0.8062340992371917;-0.013547987852770742;0.8062865639963741;1.0100451654489588
82.21638;1.0330779763879363;0.9255208391486887;0.8961014326250114;-0.005145809792907545;-0.00498097925051182;1.0338178291092175;1.010017558920902;9.99912129626321;0.8335210837067556;0.015560341113118215;0.015561325635525588;0.8062330182134965;-0.013547987560106275;0.8062836372753888;1.0100437912119664
82.22638;1.0330786465393076;0.9255211992800584;0.8960997816844134;-0.005145809659198368;-0.004980979087363809;1.0338175342388847;1.0100161566886148;9.999117599478348;0.8335200605221519;0.015560348832747792;0.015561334294090479;0.8062319218702194;-0.013547987279839729;0.8062807936604277;1.0100424623564046
82.23638;1.03307934187382;0.9255216138237554;0.8960980812613629;-0.005145809546484309;-0.004980978949090872;1.0338172113415718;1.0100146941659192;9.999113552656752;0.8335190762465797;0.01556035701833574;0.01556134245920363;0.8062308111243514;-0.013547987010336507;0.8062780349941662;1.01004118017213
82.24638;1.0330800629344994;0.9255220894497457;0.8960963375031056;-0.005145809454161762;-0.0049809788348892155;1.0338168561742842;1.0100131739248588;9.999109172815103;0.833518130718706;0.015560365682139272;0.015561350094720278;0.8062296873201027;-0.013547986750355895;0.8062753627010857;1.010039943398159
82.25638;1.0330808094276196;0.9255226338309605;0.8960945561813735;-0.005145809381655783;-0.004980978744268625;1.0338164650276147;1.0100116006970212;9.999104483105205;0.8335172241222029;0.01556037482651809;0.015561357150978576;0.8062285526969855;-0.013547986499062963;0.8062727778242498;1.010038749792974
82.26638;1.0330815802701123;0.9255232541498757;0.8960927434981015;-0.005145809328378011;-0.0049809786767388;1.0338160347720156;1.0100099811864145;9.999099517341142;0.8335163572929889;0.015560384449720565;0.015561363565822694;0.8062274102766943;-0.013547986256051695;0.8062702812681879;1.0100375976073315
82.27638;1.0330823739532593;0.9255239562985783;0.8960909066171104;-0.005145809293794027;-0.004980978631753647;1.033815563149344;1.0100083235222042;9.999094316066639;0.8335155312201972;0.015560394546922212;0.015561369280756169;0.8062262633174322;-0.013547986021372813;0.806267873622531;1.0100364858952604
82.28638;1.033083189364694;0.9255247450922611;0.8960890538105569;-0.005145809277361026;-0.004980978608897862;1.0338150495346825;1.0100066367826053;9.999088924289724;0.8335147468278429;0.015560405114060365;0.015561374259944468;0.8062251148420836;-0.013547985795507504;0.8062655549907933;1.0100354135133114
82.29638;1.0330840259806995;0.925525624374125;0.8960871943087093;-0.005145809278341247;-0.004980978607854134;1.0338144955133302;1.0100049308234444;9.999083396157355;0.8335140051335953;0.015560416146081462;0.015561378502865505;0.8062239669519322;-0.013547985579288973;0.8062633254099649;1.010034378188341
82.30638;1.0330848834112023;0.9255265967813991;0.8960853376491774;-0.005145809295869649;-0.004980978628124809;1.033813904219254;1.0100032157294434;9.999077792684966;0.8335133070119374;0.015560427634433374;0.015561382042839498;0.8062228197958426;-0.013547985373729865;0.8062611854225744;1.0100333767884369
82.31638;1.0330857614398514;0.9255276633056697;0.896083492491789;-0.005145809329100116;-0.004980978668876422;1.0338132790923298;1.0100015006698453;9.99907216400109;0.8335126528737726;0.015560439579887878;0.015561384932717975;0.8062216716921917;-0.013547985179732516;0.8062591362216455;1.0100324061494832
82.32638;1.0330866604528326;0.925528823101244;0.8960816655575441;-0.005145809377118906;-0.004980978728954777;1.0338126237796117;1.009999792957042;9.999066536437311;0.8335120427225011;0.015560452002999974;0.015561387235477897;0.8062205206144596;-0.01354798499773567;0.8062571794531129;1.0100314638641803
82.33638;1.0330875818817373;0.9255300740123604;0.8960798612779516;-0.005145809438805793;-0.004980978806958614;1.0338119427927996;1.0099980975803122;9.999060918230112;0.8335114761965842;0.015560464940948343;0.015561389028886877;0.8062193655076255;-0.013547984827507338;0.8062553168170157;1.0100305486933725
82.34638;1.033088528729453;0.9255314134383588;0.8960780821547664;-0.005145809512895441;-0.004980978901302783;1.0338112415890068;1.0099964172149356;9.999055312133633;0.8335109523254933;0.015560478440210107;0.015561390408581432;0.8062182067810049;-0.01354798466829739;0.8062535495242695;1.0100296600025482
82.35638;1.0330895054457407;0.92553283921652;0.896076329554097;-0.005145809598230176;-0.00498097901016526;1.0338105258721473;1.0099947527720603;9.99904972252852;0.8335104694889799;0.015560492545420237;0.015561391475358111;0.8062170457661265;-0.013547984519189019;0.8062518780300513;1.0100287970892636
82.36638;1.0330905167656244;0.9255343500549009;0.8960746043630141;-0.005145809693894324;-0.004980979131487815;1.0338098004079177;1.0099931041861214;9.999044154134017;0.8335100258375661;0.015560507286465174;0.015561392319021821;0.8062158836421921;-0.013547984379304342;0.8062503021526793;1.0100279589707668
82.37638;1.033091566395034;0.9255359447685134;0.8960729071375331;-0.005145809799089545;-0.004980979263282579;1.0338090684013261;1.0099914712645577;9.999038609174628;0.8335096198746141;0.01556052267227356;0.015561393012312467;0.806214721425705;-0.013547984247801128;0.8062488210008528;1.0100271439284858
82.38638;1.0330926562814056;0.9255376211146514;0.8960712378059563;-0.005145809912975014;-0.004980979403876992;1.0338083319913287;1.009989854291439;9.999033091188716;0.8335092510383257;0.015560538694238955;0.01556139360792375;0.8062135609673514;-0.013547984123894952;0.806247432717656;1.0100263491090227
82.39638;1.033093786773655;0.9255393756876737;0.8960695951110499;-0.00514581003463233;-0.004980979551738229;1.0338075927264578;1.0099882539089553;9.999027609679116;0.8335089199385891;0.015560555333868025;0.015561394138098771;0.8062124054504096;-0.013547984006860511;0.8062461345208345;1.0100255703444403
82.40638;1.033094957616935;0.9255412046347202;0.8960679763474599;-0.0051458101631638685;-0.004980979705256832;1.0338068517308612;1.0099866711150736;9.999022179192398;0.8335086280531596;0.015560572569809803;0.015561394623051027;0.8062112590501492;-0.013547983895747285;0.8062449232637339;1.0100248019074876
