time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.41638;1.0330961686881703;0.9255431040844366;0.8960663777654561;-0.005145810297826965;-0.004980979862688375;1.0338061104513177;1.0099851080346274;9.999016818034061;0.8335083775884813;0.015560590384154582;0.015561395079054092;0.8062101262117658;-0.013547983789201017;0.8062437963232274;1.010024037023637
82.42638;1.033097419696443;0.9255450701961918;0.8960647953211506;-0.005145810437986992;-0.004980980022032597;1.0338053714578694;1.0099835681827367;9.999011548643633;0.8335081718522848;0.015560608763251955;0.0155613955226258;0.8062090111231662;-0.013547983685761723;0.8062427519282673;1.010023269363314
82.43638;1.0330987093203359;0.9255470993066589;0.896063225367963;-0.005145810582882797;-0.004980980180974519;1.0338046381521755;1.0099820560101036;9.999006396630017;0.8335080154934594;0.01556062768558832;0.01556139597345424;0.8062079176749587;-0.013547983584119539;0.8062417887819215;1.0100224941236113
82.44638;1.0331000346780757;0.925549188102232;0.8960616652660256;-0.005145810731537077;-0.004980980337089607;1.0338039136620047;1.0099805766364574;9.999001388429182;0.8335079138559098;0.015560647100752544;0.015561396449729235;0.8062068493841015;-0.013547983483028988;0.8062409059171708;1.0100217081741996
82.45638;1.0331013916294205;0.9255513333209886;0.8960601142615936;-0.005145810882936187;-0.004980980488209117;1.0338032000089448;1.0099791352261331;9.998996550267865;0.8335078715758543;0.015560666920318987;0.015561396964778398;0.8062058092645146;-0.013547983381274881;0.8062401030251101;1.0100209102417343
82.46638;1.0331027748753534;0.9255535307464671;0.8960585741619811;-0.005145811036165349;-0.004980980632736471;1.0338024981504244;1.009977736208678;9.99899191090941;0.8335078918305608;0.01556068703309117;0.015561397534703434;0.8062048001295636;-0.013547983277949434;0.8062393807757304;1.0100201007878014
82.47638;1.0331041773941891;0.9255557741132918;0.8960570485322107;-0.005145811190355546;-0.004980980769666724;1.0338018084574283;1.0099763835957594;9.998987502404193;0.8335079768874607;0.015560707323930742;0.015561398185233886;0.806203824914219;-0.013547983172720959;0.8062387407803026;1.010019280689
82.48638;1.0331055910262923;0.9255580546280959;0.8960555407730086;-0.005145811344781686;-0.004980980898273872;1.0338011308291897;1.009975081718447;9.998983351924627;0.8335081288990956;0.015560727677779187;0.01556139895103886;0.8062028867685692;-0.013547983065643135;0.8062381850217116;1.0100184501702996
82.49638;1.0331070085641454;0.925560361150081;0.8960540529840357;-0.00514581149922603;-0.004980981017744558;1.0338004643058873;1.0099738351809977;9.998979473269898;0.8335083502774556;0.015560747982852487;0.015561399871754438;0.8062019893787148;-0.01354798295671857;0.8062377149732229;1.010017609298338
82.50638;1.0331084251468199;0.9255626811818649;0.8960525863004635;-0.005145811654201478;-0.004980981126958913;1.0337998066139635;1.0099726482864357;9.998975868845573;0.833508643655084;0.015560768143170721;0.015561400989033995;0.8062011371095212;-0.013547982845660726;0.8062373308512638;1.0100167587185773
82.51638;1.0331098377603807;0.9255650022744412;0.8960511413960135;-0.005145811810784989;-0.0049809812244636315;1.0337991542512948;1.0099715242815281;9.998972535979863;0.8335090114668341;0.01556078808906983;0.015561402346340443;0.8062003343974141;-0.013547982731940649;0.8062370312866377;1.0100158993530348
82.52638;1.0331112440211092;0.925567312647815;0.896049718256261;-0.005145811970266327;-0.004980981308616276;1.0337985032745196;1.0099704646740788;9.998969467780688;0.8335094555866535;0.015560807777643654;0.015561403988841505;0.8061995850888201;-0.013547982615064378;0.806236813698623;1.010015032039961
82.53638;1.0331126415784024;0.9255696010016367;0.8960483163762308;-0.005145812133967303;-0.0049809813776906745;1.0337978499631066;1.0099694694724344;9.998966648901964;0.8335099771399564;0.015560827185325705;0.015561405964794038;0.8061988924422193;-0.013547982494791562;0.8062366751807137;1.0100141581668196
82.54638;1.0331140277349422;0.9255718564162628;0.896046935767892;-0.005145812303157063;-0.004980981429801041;1.0337971909759176;1.009968538265544;9.998964051790573;0.8335105760976681;0.01556084629926722;0.015561408332304145;0.8061982595814375;-0.013547982371073972;0.8062366134750328;1.0100132801326465
82.55638;1.0331153987819583;0.9255740685457556;0.8960455770903626;-0.005145812478779928;-0.004980981462885547;1.0337965237416478;1.0099676710326073;9.99896163938653;0.8335112508635671;0.015560865114407678;0.015561411163949537;0.806197689769476;-0.013547982243905098;0.8062366277050288;1.0100124005023638
82.56638;1.0331167501548062;0.9255762276287677;0.8960442408460316;-0.005145812661233532;-0.0049809814749257105;1.0337958471163184;1.009966868109757;9.998959373635993;0.8335119984672511;0.015560883632740037;0.015561414542475413;0.8061971861072342;-0.01354798211330639;0.8062367180167136;1.0100115210361362
82.57638;1.0331180776614812;0.9255783241899022;0.8960429273783099;-0.005145812850474582;-0.004980981464140923;1.0337951615121928;1.009966129202928;9.99895722227344;0.8335128152590653;0.0155609018564434;0.01556141855252563;0.8061967510081356;-0.01354798197943452;0.8062368844163679;1.0100106430903182
82.58638;1.033119377777644;0.9255803492631384;0.896041637583049;-0.005145813046348151;-0.004980981428859114;1.0337944683479134;1.009965452384733;9.998955157727861;0.8335136975726523;0.01556091978222483;0.015561423272940913;0.8061963860448191;-0.013547981842630698;0.8062371260545891;1.0100097689331597
82.59638;1.0331206464529505;0.9255822952124211;0.8960403731664262;-0.005145813248904225;-0.0049809813672207475;1.0337937694093127;1.0099648344740084;9.998953147911621;0.833514642081707;0.015560937405233408;0.015561428772784706;0.8061960922945877;-0.013547981703363817;0.8062374410017971;1.0100089025796988
82.60638;1.0331218784758884;0.9255841557720716;0.8960391363558178;-0.005145813458489299;-0.004980981277155764;1.033793066557495;1.0099642723178333;9.998951149821277;0.8335156457861764;0.015560954723874913;0.015561435110619337;0.8061958708755423;-0.013547981562149487;0.8062378263288642;1.0100080495824926
82.61638;1.033123068209498;0.9255859249598806;0.8960379294544569;-0.005145813675665434;-0.004980981156693107;1.0337923617606093;1.009963763328892;9.9989491167231;0.8335167059060145;0.015560971741917036;0.015561442334453545;0.8061957230977027;-0.013547981419450131;0.8062382782205966;1.0100072161650484
82.62638;1.0331242106752052;0.9255875961336071;0.8960367547680672;-0.005145813901026005;-0.004980981004372015;1.033791657215904;1.0099633051103534;9.998947008149386;0.8335178199301817;0.01556098846613114;0.015561450487330564;0.8061956499603473;-0.01354798127560886;0.8062387919930009;1.0100064082319604
82.63638;1.0331253021448659;0.9255891620818313;0.8960356151206925;-0.0051458141348395695;-0.00498098081956745;1.0337909554971687;1.0099628953453486;9.998944787653032;0.8335189855267804;0.01556100489667126;0.0155614596118989;0.8061956516915131;-0.013547981130959792;0.8062393628786195;1.0100056307280276
82.64638;1.033126339881955;0.9255906158001465;0.8960345144427809;-0.00514581437670473;-0.004980980602431611;1.0337902598384718;1.0099625320431713;9.998942418604036;0.8335202002927117;0.015561021023935358;0.015561469739719856;0.8061957279393148;-0.013547980985938443;0.8062399872016401;1.0100048878070689
82.65638;1.0331273215938783;0.9255919514197835;0.896033457944739;-0.005145814625520517;-0.004980980353521667;1.033789574139116;1.0099622138404316;9.99893987043075;0.8335214616225294;0.015561036833736504;0.015561480878828408;0.8061958781096408;-0.013547980840900049;0.806240662657234;1.010004183524271
82.66638;1.0331282451554322;0.9255931652596787;0.8960324516372626;-0.005145814879751188;-0.004980980073606956;1.0337889024343938;1.0099619407504972;9.998937126043458;0.8335227664538998;0.015561052305424723;0.015561493018685759;0.8061961014367675;-0.013547980695944933;0.8062413881239675;1.0100035221681454
82.67638;1.0331291081051526;0.9255942564539035;0.8960315013778327;-0.005145815137702051;-0.004980979763776819;1.0337882484411862;1.0099617146578979;9.9989341834858;0.833524111187373;0.015561067405616484;0.015561506146014542;0.8061963968136349;-0.013547980551106184;0.806242163629257;1.010002908052673
82.68638;1.033129907354639;0.9255952262652956;0.8960306119933517;-0.005145815397744646;-0.004980979425630854;1.0337876155675452;1.0099615386501262;9.998931058435023;0.8335254923437392;0.015561082086502559;0.015561520260486935;0.8061967623965745;-0.013547980406567926;0.8062429898421398;1.0100023453046194
82.69638;1.0331306398901559;0.9255960767696193;0.8960297867063842;-0.005145815658584067;-0.004980979061286721;1.0337870071601098;1.009961415847513;9.998927790383553;0.8335269070889073;0.015561096285825412;0.015561535386805055;0.8061971955338038;-0.013547980262582795;0.8062438672325145;1.0100018376158315
82.70638;1.0331313036245082;0.9255968103221797;0.8960290269672044;-0.005145815919374561;-0.004980978673119537;1.0337864266270207;1.0099613485983754;9.998924441179982;0.8335283529663918;0.015561109927767176;0.015561551576817835;0.8061976930782537;-0.013547980119362363;0.8062447957662252;1.0100013879176821
82.71638;1.0331318978668607;0.9255974298217274;0.896028332600957;-0.005145816179542983;-0.0049809782634986895;1.033785877458325;1.0099613382558927;9.998921080998072;0.8335298276122066;0.015561122931888207;0.01556156889333786;0.806198251387676;-0.013547979977193552;0.8062457748918141;1.0100009986901384
82.72638;1.0331324235168526;0.925597938849108;0.8960277018862184;-0.005145816438544486;-0.0049809778347244755;1.0337853633148257;1.0099613851776685;9.998917777398743;0.8335313287215937;0.015561135232480717;0.015561587380901526;0.8061988663700821;-0.013547979836582404;0.8062468034699857;1.0100006726658233
82.73638;1.0331328829536477;0.9255983408074945;0.8960271320401845;-0.005145816695717012;-0.004980977389119542;1.03378488792647;1.009961488504124;9.99891459392806;0.8335328537364177;0.015561146788895747;0.015561607046470867;0.8061995341186238;-0.01354797969817388;0.8062478799796925;1.0100004130384699
82.74638;1.0331332800654045;0.9255986377565752;0.8960266205742536;-0.005145816950233191;-0.004980976929109715;1.0337844544747636;1.0099616461903869;9.998911589410955;0.8335343996787884;0.015561157570732228;0.015561627861825205;0.8062002514192761;-0.013547979562568816;0.8062490028656605;1.0100002229093101
82.75638;1.0331336202931387;0.9255988307826196;0.8960261662253723;-0.0051458172011464385;-0.004980976457143546;1.0337840645893157;1.0099618553805656;9.998908816583466;0.8335359636608046;0.015561167538991063;0.01556164977602339;0.8062010156036659;-0.013547979430266536;0.8062501704920434;1.0100001040353155
82.76638;1.0331339102718684;0.925598921219827;0.8960257685588089;-0.005145817447547009;-0.0049809759754989545;1.0337837181532374;1.0099621123631357;9.99890632311097;0.8335375431665346;0.01556117664294287;0.015561672724568761;0.8062018242023079;-0.01354797930160645;0.8062513810396311;1.010000055849063
82.77638;1.0331341571536852;0.9255989107899132;0.8960254273600562;-0.005145817688836593;-0.0049809754861845626;1.0337834147995124;1.009962412294274;9.998904156367553;0.833539135451239;0.015561184826846335;0.015561696628039027;0.8062026745455808;-0.0135479791766768;0.806252633164432;1.0100000756105534
82.78638;1.0331343675567832;0.9255988011821336;0.8960251428250681;-0.0051458179248807506;-0.004980974991017586;1.0337831557000834;1.009962749251533;9.998902371278652;0.8335407368537281;0.015561192039324614;0.015561721387101374;0.8062035632746004;-0.013547979055391353;0.8062539268169681;1.0100001593712986
82.79638;1.0331345465449582;0.9255985941837598;0.896024916176851;-0.005145818155843917;-0.004980974491654534;1.033782944150763;1.0099631168357275;9.998901035664744;0.8335423430444637;0.015561198237365235;0.015561746893005782;0.806204486514912;-0.013547978937669996;0.8062552631337945;1.0100003031135532
82.80638;1.0331346971890654;0.9255982917644284;0.8960247497804116;-0.0051458183820039;-0.004980973989547686;1.0337827851083572;1.009963509247446;9.998900231534131;0.8335439497804353;0.015561203383809468;0.015561773050584145;0.8062054409458026;-0.013547978823597467;0.8062566438855867;1.010000503071058
82.81638;1.033134820523888;0.9255978956618772;0.8960246465347618;-0.0051458186037756865;-0.004980973486092555;1.0337826843819482;1.0099639218606327;9.998900053709182;0.8335455527880172;0.015561207446590107;0.015561799791178466;0.8062064247103907;-0.01354797871344136;0.8062580712164629;1.0100007550436183
82.82638;1.0331349159695367;0.9255974074352972;0.8960246090144254;-0.005145818821759957;-0.004980972982863737;1.0337826482648231;1.0099643507074014;9.998900600218185;0.8335471472513184;0.015561210399210762;0.015561827069620922;0.8062074373384059;-0.01354797860736746;0.8062595472046019;1.0100010541141917
82.83638;1.033134982300277;0.9255968290859131;0.8960246389349938;-0.005145819036724643;-0.004980972481657949;1.0337826835114885;1.009964791487421;9.99890195453525;0.8335487282053937;0.015561212220369056;0.015561854853203005;0.8062084787991618;-0.013547978505081432;0.8062610730704773;1.0100013950603615
82.84638;1.0331350183789982;0.9255961632424625;0.8960247375904726;-0.005145819249572338;-0.004980971984370932;1.0337827968063409;1.0099652391341931;9.998904172921435;0.8335502910366418;0.015561212891936379;0.015561883110050244;0.8062095483001376;-0.013547978405822171;0.8062626489120792;1.0100017722163044
82.85638;1.033135023440372;0.9255954128747047;0.8960249067885503;-0.0051458194611588275;-0.004980971492807122;1.0337829940616226;1.0099656886084252;9.998907287837568;0.8335518310093746;0.015561212392469354;0.01556191180522054;0.8062106436450954;-0.013547978308717826;0.806264274135962;1.0100021789819387
82.86638;1.0331349971771178;0.9255945809376396;0.8960251488297429;-0.005145819672067015;-0.0049809710084574065;1.0337832800178042;1.0099661358272285;9.998911320688343;0.8335533426080982;0.015561210689513136;0.01556194090841875;0.8062117613325572;-0.013547978213129657;0.8062659477073002;1.0100026078021955
82.87638;1.0331349395680092;0.9255936706503917;0.8960254654166602;-0.005145819882695508;-0.004980970532450882;1.0337836576708856;1.0099665774086517;9.998916288203002;0.8335548199062278;0.015561207738118343;0.01556197040436862;0.8062128966310738;-0.013547978118770548;0.8062676681043944;1.0100030500070583
82.88638;1.0331348513219138;0.9255926867195103;0.8960258566688155;-0.00514582009342698;-0.004980970065771409;1.0337841281011568;1.00996701037833;9.998922201834484;0.8335562574270166;0.015561203491868335;0.015562000291226421;0.8062140434698328;-0.01354797802580406;0.8062694335639967;1.0100034953652657
82.89638;1.0331347349459197;0.9255916357080889;0.8960263208629036;-0.005145820304622804;-0.004980969609433187;1.0337846915352091;1.009967432809019;9.998929066379183;0.8335576501248129;0.015561197924046238;0.015562030572538426;0.8062151948225769;-0.013547977934949754;0.806271242264929;1.010003932332053
82.90638;1.0331345945449781;0.9255905244334216;0.8960268548232935;-0.005145820516701267;-0.004980969164385194;1.033785348757018;1.0099678440647655;9.998936878626958;0.8335589926091745;0.015561191043873308;0.015562061259932234;0.8062163435696702;-0.013547977847240577;0.806273092127343;1.0100043493229072
82.91638;1.033134434364788;0.9255893582946532;0.8960274547625365;-0.005145820730068698;-0.004980968731293322;1.0337861019826962;1.0099682444115057;9.998945627490142;0.8335602788398057;0.015561182896064415;0.015562092377622586;0.8062174831457691;-0.013547977763544475;0.8062749811522337;1.0100047359792368
82.92638;1.0331342579903802;0.9255881410845109;0.8960281170933915;-0.0051458209447295305;-0.004980968310551648;1.0337869549887133;1.0099686353326256;9.998955291345867;0.833561502961266;0.015561173550000926;0.015562123952523895;0.8062186076410178;-0.013547977684284897;0.8062769081940606;1.010005083235859
82.93638;1.0331340683799033;0.9255868753649727;0.8960288388760477;-0.0051458211601538295;-0.004980967902543867;1.0337879120849442;1.009969020104215;9.998965833001526;0.8335626603236539;0.01556116308827665;0.0155621560034475;0.8062197115164569;-0.01354797760939522;0.8062788727675069;1.010005382799839
82.94638;1.0331338676298396;0.9255855627698111;0.8960296179765979;-0.005145821375518772;-0.004980967507788558;1.0337889765697155;1.009969403114162;9.998977204707217;0.8335637473114795;0.015561151594682548;0.015562188543707695;0.8062207892600435;-0.013547977538377916;0.806280874261172;1.010005626892368
82.95638;1.0331336565023939;0.9255842047988083;0.896030452911565;-0.005145821589920665;-0.0049809671268206705;1.0337901500850246;1.0099697884039691;9.998989361358358;0.8335647603865712;0.015561139141506378;0.015562221582701237;0.8062218351602363;-0.013547977470513388;0.8062829117944096;1.0100058077161622
82.96638;1.0331334345005827;0.9255828036078082;0.8960313424100402;-0.005145821802421128;-0.004980966759940525;1.033791432571927;1.0099701790634696;9.999002265021645;0.8335656957020805;0.015561125778435714;0.015562255112826754;0.8062228431962313;-0.013547977405297564;0.8062849842788153;1.0100059169820783
82.97638;1.0331332007581786;0.9255813620018004;0.8960322851804962;-0.00514582201201696;-0.004980966407163037;1.033792821856823;1.0099705774837349;9.999015879608953;0.8335665495891369;0.015561111530841429;0.015562289093195653;0.8062238072442632;-0.013547977342808711;0.806287090310348;1.0100059460720252
82.98638;1.0331329551855766;0.9255798833111802;0.896033280231;-0.005145822217627712;-0.004980966068558969;1.0337943138847894;1.0099709856418797;9.999030167551195;0.8335673192055018;0.015561096414009136;0.01556232344627696;0.806224721480978;-0.01354797728368387;0.8062892285825031;1.010005885998536
82.99638;1.033132698960845;0.925578371564721;0.8960343271798763;-0.005145822418025591;-0.004980965744589437;1.033795904149743;1.009971405295902;9.99904508739293;0.8335680026686589;0.015561080453284174;0.01556235806838315;0.8062255804203291;-0.013547977228814113;0.8062913983055665;1.0100057272172607
83.00638;1.033132434105008;0.9255768313990712;0.8960354260914367;-0.005145822611799858;-0.004980965436004776;1.033797588679021;1.0099718377840479;9.999060585975243;0.8335685985957845;0.015561063695075565;0.0155623928420036;0.8062263790162103;-0.013547977178953934;0.8062935985611502;1.0100054603319208
83.01638;1.0331321626662258;0.925575267731909;0.8960365771366071;-0.005145822797501685;-0.004980965143398326;1.0337993639902578;1.0099722835426084;9.999076593256438;0.8335691057618559;0.015561046199029987;0.015562427634995385;0.8062271134821766;-0.013547977134518632;0.8062958272590491;1.0100050774606821
83.02638;1.0331318864377694;0.9255736853720932;0.8960377801196672;-0.005145822973781246;-0.0049809648668427756;1.0338012268251566;1.00997274237021;9.99909303316841;0.8335695234265369;0.015561028015994998;0.015562462294533376;0.8062277817754052;-0.013547977095705354;0.8062980807044986;1.0100045732125762
83.03638;1.033131607511784;0.9255720884923687;0.8960390340163196;-0.00514582313952495;-0.004980964605936676;1.0338031740481226;1.0099732141973037;9.99910984165828;0.8335698519817244;0.015561009172124555;0.015562496657669699;0.8062283831361186;-0.013547977062682329;0.8063003538854455;1.010003944699523
83.04638;1.0331313287745019;0.9255704802208202;0.8960403370307658;-0.005145823294117015;-0.004980964360130969;1.033805202689324;1.0099736989950532;9.999126969032618;0.8335700933253595;0.015560989670399806;0.01556253056705873;0.80622891775815;-0.013547977035689475;0.8063026413084171;1.0100031910681326
83.05638;1.0331310539209912;0.9255688626323363;0.8960416871227047;-0.005145823437580127;-0.0049809641289206095;1.03380730989125;1.0099741960146866;9.999144372746999;0.8335702504502362;0.015560969507719498;0.015562563873410361;0.8062293867161111;-0.013547977015066598;0.8063049377048215;1.0100023134791019
83.06638;1.033130787414001;0.9255672374477555;0.8960430824773377;-0.005145823570382079;-0.004980963911786581;1.0338094925778867;1.0099747037849498;9.99916201915309;0.8335703264857793;0.015560948696650699;0.015562596436061808;0.8062297918472762;-0.013547977001188923;0.8063072382949948;1.0100013151222793
83.07638;1.0331305343075754;0.9255656072358966;0.8960445214409356;-0.00514582369310967;-0.004980963708208572;1.0338117466618149;1.0099752207938577;9.999179883569047;0.8335703240643606;0.015560927273698106;0.015562628125310646;0.8062301359013141;-0.013547976994445534;0.8063095391475249;1.0100002004916782
83.08638;1.0331302998874166;0.9255639760886882;0.8960460022368486;-0.005145823806338734;-0.004980963517871957;1.0338140659786943;1.0099757452923939;9.999197939444224;0.8335702450878364;0.015560905288818334;0.01556265881867856;0.8062304224491647;-0.013547976995370335;0.806311837353457;1.0099989745918359
83.09638;1.0331300896388564;0.9255623492091775;0.8960475231244808;-0.005145823910765635;-0.0049809633407373035;1.033816442263764;1.0099762739907368;9.999216153918384;0.8335700904115438;0.015560882790839406;0.015562688402244763;0.8062306552706016;-0.013547977004699407;0.8063141305246947;1.0099976426900101
83.10638;1.0331299095516362;0.9255607322743873;0.8960490827208232;-0.005145824007432334;-0.004980963176897161;1.0338188667924408;1.0099768013708308;9.999234495847;0.8335698594084208;0.01556085982868138;0.015562716788473954;0.8062308377599666;-0.013547977023293944;0.8063164162714717;1.009996210448929
83.11638;1.033129766150153;0.9255591318194263;0.8960506801196937;-0.005145824097867015;-0.004980963026510991;1.0338213315993101;1.0099773207804457;9.999252938719867;0.8335695499658115;0.015560836468324327;0.01556274393493508;0.8062309722876527;-0.013547977052233515;0.8063186919458766;1.0099946842060772
83.12638;1.0331296660055374;0.9255575561707612;0.8960523149115232;-0.005145824184007109;-0.00498096288974874;1.0338238287754973;1.0099778261949184;9.999271452919857;0.8335691592699138;0.015560812798522452;0.015562769838530248;0.8062310598527438;-0.013547977092973555;0.8063209544361437;1.0099930709454132
83.13638;1.0331296152560223;0.9255560152222052;0.8960539870342211;-0.005145824267865316;-0.004980962766597587;1.0338263495327573;1.0099783126838278;9.999290002081205;0.8335686848326735;0.01556078891232867;0.015562794513970532;0.8062311008615831;-0.013547977147121231;0.8063232005869012;1.0099913779272511
83.14638;1.0331296192722346;0.9255545189467766;0.896055696417241;-0.00514582435112548;-0.004980962656750634;1.0338288842574712;1.0099787757702057;9.999308549309294;0.8335681249984762;0.015560764895653126;0.015562817984003703;0.806231096253064;-0.01354797721593716;0.8063254281102596;1.009989612187448
83.15638;1.0331296816640898;0.9255530764124391;0.8960574423673023;-0.005145824434932462;-0.0049809625596310735;1.0338314230901051;1.0099792114794766;9.999327062937382;0.833567478922821;0.015560740842143839;0.015562840273328783;0.8062310478911131;-0.013547977300072369;0.806327635919311;1.0099877799787902
83.16638;1.0331298030159883;0.9255516955530285;0.8960592227452143;-0.005145824519955624;-0.004980962474475744;1.0338339569066386;1.0099796170457398;9.999345514974152;0.8335667467283971;0.015560716861330636;0.015562861394224747;0.8062309583831535;-0.013547977399677101;0.8063298238732195;1.0099858867969043
83.17638;1.0331299810079237;0.925550382566314;0.8960610335376873;-0.005145824606591846;-0.004980962400486895;1.0338364780293399;1.0099799908861862;9.999363875431243;0.8335659299831916;0.015560693065094496;0.01556288134077696;0.8062308304881215;-0.01354797751462621;0.8063319924148523;1.0099839379735285
83.18638;1.0331302118762833;0.9255491417924823;0.8960628693503837;-0.0051458246950567095;-0.004980962336970635;1.0338389797742085;1.009980332280871;9.999382107795377;0.8335650319117677;0.015560669557374122;0.01556290009173789;0.8062306664401957;-0.013547977644751751;0.8063341422076618;1.0099819390095612
83.19638;1.0331304918746527;0.9255479766699355;0.896064724450915;-0.005145824785373338;-0.0049809622834072285;1.0338414556685698;1.009980642176442;9.99940016967032;0.8335640571449506;0.01556064643186561;0.015562917609459591;0.8062304679103672;-0.013547977790063509;0.8063362740031174;1.0099798956961754
83.20638;1.0331308180449856;0.9255468902235489;0.8960665935533373;-0.0051458248775667174;-0.004980962239336314;1.0338438993134014;1.0099809239188402;9.999418020349376;0.8335630111130208;0.0155606237659469;0.015562933846683046;0.8062302366383186;-0.013547977950693464;0.8063383887439071;1.0099778143555636
83.21638;1.0331311877616203;0.9255458848595561;0.8960684719830083;-0.005145824972073745;-0.0049809622040999455;1.0338463045739075;1.0099811819406148;9.999435628251879;0.8335618990317392;0.015560601612220486;0.01556294876291833;0.8062299750114214;-0.013547978126504844;0.8063404875381327;1.0099757021191305
83.22638;1.0331315974931636;0.9255449629528231;0.8960703553681689;-0.00514582507005593;-0.004980962176861193;1.0338486657277448;1.0099814202563877;9.999452969562636;0.833560724827989;0.015560580000533347;0.01556296232732311;0.8062296860806143;-0.013547978316744603;0.8063425715950925;1.009973566889699
83.23638;1.033132042209865;0.9255441281975797;0.8960722393375162;-0.005145825173293741;-0.00498096215693136;1.033850977615907;1.0099816430333914;9.999470020929532;0.8335594910816209;0.015560558952057449;0.01556297450969512;0.8062293731035514;-0.01354797851998088;0.8063446422291572;1.0099714164004767
83.24638;1.0331325155314581;0.9255433858523808;0.8960741195951332;-0.005145825283618728;-0.004980962143955154;1.0338532359537616;1.0099818553139424;9.999486755166112;0.8335582000801874;0.015560538487215302;0.015562985282995271;0.8062290386834778;-0.01354797873420147;0.8063467006908696;1.0099692567459202
83.25638;1.033133010069894;0.9255427411169782;0.8960759920298665;-0.005145825402375132;-0.0049809621378246165;1.033855437567377;1.0099820622191265;9.999503145962713;0.8335568546055563;0.015560518624231563;0.015562994634054668;0.8062286839250036;-0.013547978956946512;0.8063487480693696;1.0099670921229842
83.26638;1.033133517893809;0.9255421975302608;0.8960778524413875;-0.005145825530339124;-0.004980962138608081;1.0338575798831466;1.0099822681303432;9.99951917828695;0.8335554580383969;0.01556049938052776;0.015563002566772047;0.8062283086131904;-0.013547979185632414;0.8063507855972221;1.0099649263819677
83.27638;1.033134030934656;0.9255417574576241;0.8960796962714225;-0.005145825667957632;-0.004980962146635355;1.0338596597737304;1.0099824765293302;9.999534854633417;0.8335540144204941;0.015560480776563563;0.015563009102668826;0.8062279122760009;-0.013547979417963645;0.8063528150760464;1.0099627642313127
83.28638;1.0331345415136073;0.9255414236358253;0.8960815189054587;-0.005145825815536178;-0.004980962162525377;1.0338616730233954;1.0099826897630366;9.999550191890823;0.8335525286263089;0.015560462834756495;0.015563014280436403;0.8062274950110986;-0.013547979651940462;0.8063548385995878;1.0099606102786658
83.29638;1.0331350430875683;0.9255411992570408;0.896083316291098;-0.005145825973223884;-0.00498096218708291;1.0338636154828127;1.0099829091571233;9.999565213320906;0.8335510063692096;0.015560445573818702;0.015563018147265352;0.8062270576593669;-0.01354797988569695;0.8063568575581429;1.0099584673771924
83.30638;1.0331355308042582;0.9255410866507077;0.896085085210694;-0.005145826141002371;-0.004980962221324069;1.033865485123237;1.009983135788337;9.999579945254142;0.8335494536838582;0.01556042900526686;0.01556302074724282;0.8062266014175322;-0.013547980117644149;0.8063588723023294;1.0099563366992903
83.31638;1.033136001879424;0.9255410864937166;0.8960868229529549;-0.005145826318802342;-0.004980962266652112;1.0338672829094115;1.0099833708081234;9.999594417254078;0.8335478762418227;0.015560413132531137;0.015563022111797699;0.8062261273976732;-0.013547980346534318;0.8063608826340734;1.00995421934325
83.32638;1.0331364554830744;0.9255411982477699;0.8960885267460565;-0.005145826506548685;-0.004980962324913756;1.0338690116178493;1.0099836149160313;9.99960865692496;0.8335462789563586;0.015560397951694373;0.015563022251037974;0.806225636818822;-0.013547980571228494;0.8063628879547745;1.0099521174029689
83.33638;1.0331368915712007;0.9255414208430559;0.8960901938163877;-0.0051458267040967835;-0.004980962398297521;1.0338706735234975;1.0099838678790198;9.999622679320455;0.833544665397797;0.01556038345400275;0.015563021153180848;0.8062251316166466;-0.013547980790516142;0.8063648871207748;1.0099500337154528
83.34638;1.0331373094363023;0.9255417525053976;0.8960918217819838;-0.005145826911291376;-0.004980962489135464;1.033872268456468;1.0099841283610977;9.999636480938992;0.8335430374048498;0.015560369621434094;0.01556301879894611;0.8062246150202739;-0.013547981003092815;0.8063668786045053;1.0099479709573904
83.35638;1.0331377069197112;0.9255421898698007;0.896093408217587;-0.005145827128133334;-0.004980962599546825;1.0338737932201283;1.0099843936085182;9.99965004902124;0.833541395755193;0.015560356419009021;0.01556301518168628;0.8062240920076069;-0.013547981207604278;0.8063688606338546;1.0099459309643182
83.36638;1.03313808043471;0.92554272750107;0.8960949500819001;-0.005145827354855123;-0.004980962731114094;1.033875242131625;1.0099846594259931;9.999663376068355;0.8335397412871096;0.015560343801509878;0.015563010322266466;0.8062235690024098;-0.013547981402670455;0.8063708310101734;1.0099439149676106
83.37638;1.0331384259720342;0.9255433585179077;0.8960964438646701;-0.005145827591921793;-0.004980962884842612;1.0338766077699897;1.0099849211368137;9.99967646236422;0.833538075707022;0.0155603317292003;0.015563004277180792;0.8062230524542704;-0.013547981586791663;0.8063727870088667;1.0099419244629844
83.38638;1.0331387401455414;0.9255440758199637;0.8960978859289258;-0.005145827840054244;-0.004980963061236017;1.0338778817453143;1.0099851747185384;9.999689314926975;0.8335364019727493;0.01556032017158492;0.015562997136197548;0.8062225476564795;-0.013547981758214901;0.8063747254508695;1.0099399620880607
83.39638;1.033139019962345;0.9255448731685777;0.8960992728866619;-0.005145828100203204;-0.0049809632602860485;1.033879056009906;1.0099854169021443;9.999701954739619;0.8335347242408835;0.015560309096268153;0.01556298900890953;0.8062220587701342;-0.013547981915022843;0.8063766427331934;1.0099380320362727
83.40638;1.0331392620303;0.9255457455807663;0.8961006016008024;-0.00514582837344154;-0.004980963481441059;1.0338801242728557;1.0099856444416166;9.999714425028497;0.8335330476910074;0.015560298461938661;0.01556298000845634;0.8062215890471747;-0.013547982055410994;0.8063785352245995;1.0099361391368138
83.41638;1.0331394618810057;0.9255466885852252;0.896101868526493;-0.005145828660933786;-0.0049809637236456665;1.0338810821916793;1.009985853812923;9.999726790576792;0.8335313783680118;0.015560288234897468;0.015562970237958006;0.806221140880991;-0.013547982177775844;0.8063803999780245;1.0099342869077084
83.42638;1.0331396131369281;0.9255476971880102;0.8961030695790806;-0.005145828963909864;-0.004980963985567472;1.0338819264051995;1.0099860422049838;9.999739128190575;0.8335297225307643;0.015560278413594945;0.015562959785515905;0.8062207162794334;-0.01354798228060618;0.806382234629612;1.0099324766620852
83.43638;1.033139707072105;0.9255487658167545;0.8961042010432396;-0.005145829283490759;-0.004980964265978771;1.033882653526179;1.0099862085915796;9.99975151366843;0.8335280853664309;0.015560269027748576;0.015562948738112956;0.8062203173204592;-0.01354798236250431;0.8063840363565414;1.0099307085103826
83.44638;1.033139733064071;0.9255498890164415;0.8961052601492578;-0.005145829620565677;-0.00498096456395954;1.0338832594927503;1.009986352820787;9.99976401069882;0.8335264700736613;0.015560260115741294;0.015562937206037008;0.8062199461681249;-0.013547982422291854;0.806385801227994;1.0099289824569557
83.45638;1.0331396797718848;0.9255510622148723;0.8961062445481942;-0.005145829975835135;-0.004980964878800281;1.0338837399078789;1.0099864736518407;9.999776669670627;0.8335248785614728;0.015560251706557346;0.01556292533035262;0.8062196047693453;-0.013547982458916781;0.8063875245999093;1.0099272983819112
83.46638;1.0331395365510885;0.925552282193329;0.8961071518990872;-0.00514583034991298;-0.004980965209820126;1.0338840916272554;1.0099865683171203;9.999789536345125;0.8335233130990756;0.015560243819022757;0.015562913269387241;0.8062192943482102;-0.013547982471270694;0.8063892017824668;1.0099256555336897
83.47638;1.0331392944338857;0.9255535467384698;0.8961079802275759;-0.005145830743452135;-0.004980965556248727;1.033884313890222;1.0099866335621508;9.999802658515504;0.8335217768601016;0.015560236476397982;0.015562901187436638;0.8062190157762522;-0.013547982458218966;0.8063908282080001;1.0099240518899149
83.48638;1.0331389466281709;0.925554853721144;0.8961087279104898;-0.005145831157235293;-0.0049809659172030795;1.0338844082157723;1.0099866667341144;9.999816083730023;0.8335202735214878;0.015560229713448974;0.015562889255868675;0.8062187712897135;-0.013547982418811111;0.8063923997600525;1.0099224836131937
83.49638;1.0331384886452575;0.9255562008037737;0.8961093928661733;-0.00514583159212418;-0.0049809662916755005;1.0338843780834377;1.009986666309655;9.999829851669105;0.8335188073872684;0.015560223553682516;0.015562877652963518;0.8062185657794236;-0.013547982352463227;0.8063939140462075;1.0099209455316367
83.50638;1.0331379175275028;0.9255575859134595;0.8961099718903549;-0.005145832048904816;-0.004980966678432322;1.03388422826223;1.0099866314214865;9.999843990292218;0.833517383665842;0.015560217980609026;0.015562866559015027;0.8062184061699845;-0.013547982259007035;0.8063953712615591;1.0099194330267396
83.51638;1.0331372302780297;0.9255590074513641;0.8961104608530501;-0.0051458325281133165;-0.004980967075989957;1.0338839634532793;1.0099865609817678;9.999858520045484;0.8335160082010051;0.015560212941751144;0.01556285615915163;0.8062182992877003;-0.013547982138655344;0.8063967731029696;1.0099179436239056
83.52638;1.0331364229701252;0.9255604640465322;0.89611085558508;-0.005145833029873446;-0.0049809674827127745;1.0338835873414784;1.0099864540410004;9.99987345480837;0.8335146870224409;0.01556020837353956;0.015562846640902303;0.8062182498800842;-0.01354798199211255;0.8063981211250965;1.009916476562525
83.53638;1.03313549136986;0.9255619543296827;0.8961111525270985;-0.005145833553960635;-0.004980967896805477;1.0338831030129054;1.0099863111684644;9.999888791943977;0.8335134260352455;0.015560204212164043;0.015562838174208218;0.806218260334739;-0.013547981820845323;0.8063994165737042;1.0099150314375775
83.54638;1.0331344320761187;0.9255634769677188;0.8961113487727319;-0.005145834100063432;-0.004980968316356759;1.033882514164558;1.0099861348219923;9.999904508854648;0.8335122307084784;0.015560200392300006;0.015562830903614717;0.8062183315635949;-0.013547981627024698;0.8064006609776753;1.0099136075690138
83.55638;1.033133243016144;0.9255650309160481;0.8961114418719978;-0.005145834667714592;-0.004980968739555571;1.0338818256019953;1.0099859280989805;9.999920576503332;0.8335111056747295;0.015560196857467018;0.01556282496118495;0.8062184636589248;-0.01354798141295176;0.8064018563197847;1.0099122038822876
83.56638;1.0331319231235292;0.9255666153113237;0.8961114294417085;-0.005145835255931613;-0.0049809691647295685;1.0338810425163611;1.009985693167394;9.99993697085332;0.8335100547529617;0.015560193577394807;0.015562820469852832;0.8062186562451994;-0.013547981180585589;0.806403005187671;1.0099108188244053
83.57638;1.0331304718013827;0.9255682289524984;0.8961113089223219;-0.005145835863099109;-0.004980969590240941;1.0338801695011963;1.0099854307139526;9.999953671189523;0.8335090816287372;0.015560190548107724;0.01556281753631318;0.8062189086901932;-0.013547980931544837;0.8064041108601707;1.0099094505721835
83.58638;1.0331288889941057;0.9255698701801011;0.8961110779499176;-0.0051458364870836815;-0.0049809700146527065;1.0338792104780592;1.0099851407287388;9.999970659112666;0.8335081903722154;0.015560187775046835;0.015562816249440769;0.8062192203020959;-0.013547980667196766;0.806405177048348;1.0099080973260124
83.59638;1.0331271759931924;0.9255715371781724;0.8961107348736604;-0.0051458371253401795;-0.004980970437057263;1.0338781696749115;1.0099848235398103;9.999987921879173;0.8335073852139259;0.015560185258847812;0.015562816682481745;0.8062195908880804;-0.013547980388522634;0.8064062076947024;1.009906757389373
83.60638;1.033125336505632;0.9255732281928343;0.896110278889986;-0.005145837774960431;-0.004980970856956236;1.033877052584525;1.0099844801474132;10.000005445730432;0.8335066700295054;0.015560182994818766;0.01556281889582783;0.806220021103795;-0.013547980095945359;0.8064072069038077;1.0099054293967529
83.61638;1.0331233772989088;0.9255749416492501;0.89610970974862;-0.005145838432751372;-0.004980971273668591;1.0338758660316287;1.0099841122544961;10.000023200839124;0.8335060482469239;0.015560180981642316;0.015562822932822594;0.8062205119523909;-0.013547979789510193;0.8064081788592453;1.0099041125764663
83.62638;1.0331213075986643;0.9255766760305489;0.8961090269497631;-0.0051458390954834945;-0.004980971686107781;1.0338746176684603;1.0099837220821761;10.000041133035118;0.8335055231646078;0.015560179230447505;0.015562828808651882;0.8062210638952871;-0.013547979469452668;0.8064091274154493;1.0099028066930968
83.63638;1.033119137650528;0.9255784292269663;0.8961082290754344;-0.005145839760109159;-0.00498097209317872;1.033873315207156;1.009983311773941;10.000059164319998;0.8335050981405344;0.015560177769818382;0.015562836513518393;0.8062216761130866;-0.013547979136531413;0.8064100553700778;1.0099015119827253
83.64638;1.0331168777348363;0.9255801976875832;0.8961073143999584;-0.0051458404237728515;-0.004980972494128301;1.0338719652915027;1.0099828830226016;10.000077200451084;0.8335047764779434;0.015560176637392965;0.015562846032733904;0.8062223463382229;-0.01354797879167267;0.8064109643599694;1.0099002292107986
83.65638;1.033114537795194;0.9255819762705135;0.8961062822119644;-0.005145841083893272;-0.004980972888603014;1.0338705728437327;1.0099824369782182;10.000095147059616;0.8335045610462838;0.015560175859355862;0.015562857359710523;0.8062230716909992;-0.013547978435564908;0.8064118553840594;1.0098989592247005
83.66638;1.033112127382909;0.9255837590267236;0.8961051332263081;-0.005145841738230601;-0.004980973276625257;1.0338691417017363;1.0099819740782656;10.000112926296831;0.833504453735709;0.015560175440117273;0.015562870492431716;0.8062238497669181;-0.013547978068893273;0.806412728785527;1.0098977018790332
83.67638;1.0331096560403497;0.9255855400334813;0.8961038691737573;-0.005145842384658231;-0.004980973658452071;1.033867675760518;1.0099814943765097;10.000130484315774;0.8335044550453087;0.015560175366432314;0.015562885427357571;0.8062246790574633;-0.01354797769271961;0.8064135837742612;1.0098964555139125
83.68638;1.0331071337299125;0.9255873139031552;0.8961024926202685;-0.005145843020989413;-0.004980974034420395;1.0338661793167736;1.0099809982842984;10.00014778987121;0.8335045641552189;0.01556017561088411;0.015562902157206588;0.8062255590924884;-0.013547977308498868;0.8064144185549814;1.0098952176870937
83.69638;1.0331045706546147;0.9255890763436616;0.8961010070718202;-0.005145843645207154;-0.0049809744050170485;1.0338646567916332;1.0099804864675666;10.00016482867848;0.8335047795063896;0.015560176134224946;0.01556292066085191;0.8062264902743573;-0.013547976918072328;0.8064152308934088;1.009893986648753
83.70638;1.0331019767941538;0.9255908243805556;0.8960994170459677;-0.005145844255860308;-0.004980974771012919;1.0338631127991837;1.0099799586444946;10.00018159480829;0.8335050994483945;0.015560176889114794;0.01556294088623822;0.8062274730351192;-0.013547976523783293;0.8064160182367225;1.0098927624742648
83.71638;1.033099361908927;0.9255925558980892;0.8960977281149523;-0.00514584485216111;-0.004980975133505329;1.0338615520887966;1.009979412667696;10.000198080198539;0.833505522555078;0.015560177818295877;0.01556296274581921;0.8062285072947006;-0.013547976128420684;0.8064167776210811;1.0098915467937288
83.72638;1.0330967358028025;0.9255942692632356;0.8960959466761081;-0.005145845433765047;-0.00498097549384515;1.0338599788229272;1.0099788450844687;10.000214269438732;0.8335060476028439;0.015560178853837125;0.015562986128028266;0.8062295928282871;-0.013547975735002863;0.8064175059780916;1.0098903416292595
83.73638;1.0330941079852978;0.9255959632153653;0.8960940792345062;-0.005145846000601286;-0.004980975853357646;1.0338583960137937;1.0099782524922047;10.000230143541973;0.8335066736770409;0.015560179929033911;0.015563010912819008;0.8062307293831433;-0.013547975346617272;0.8064182005215781;1.0098891485616925
83.74638;1.0330914869027763;0.9255976365640038;0.8960921317126787;-0.005145846552731315;-0.004980976213078487;1.033856805733484;1.0099776323056395;10.000245686524318;0.8335074004555477;0.015560180989881529;0.015563036986380764;0.8062319160280828;-0.013547974966259984;0.8064188588484953;1.0098879683439677
83.75638;1.0330888798894284;0.925599287986387;0.8960901093543872;-0.005145847090077226;-0.00498097657378049;1.0338552096284186;1.0099769829847616;10.000260890453115;0.833508228168406;0.015560181995915787;0.015563064245190683;0.8062331508752854;-0.013547974596650237;0.8064194790151133;1.009886800716744
83.76638;1.033086294002492;0.9256009158677022;0.8960880171639317;-0.005145847612258812;-0.004980976936138731;1.03385360897023;1.009976304427046;10.000275759967495;0.83350915740022;0.015560182919032568;0.015563092580804258;0.806234431596327;-0.013547974240247193;0.8064200595669155;1.0098856443474151
83.77638;1.0330837367469823;0.925602517964763;0.8960858606378347;-0.0051458481186358665;-0.004980977300759476;1.0338520045103576;1.0099755984124201;10.000290312123973;0.833510188951941;0.015560183739469964;0.015563121862804343;0.8062357560616186;-0.013547973899421435;0.806420599208708;1.0098844967723866
83.78638;1.0330812161536762;0.925604091207113;0.89608364638374;-0.005145848608363483;-0.004980977668093395;1.033850396893326;1.0099748688150079;10.000304570312808;0.833511323229808;0.015560184440896328;0.015563151937421579;0.806237122582529;-0.013547973576417401;0.8064210962993036;1.0098833545626982
83.79638;1.033078740610827;0.9256056315333465;0.8960813819476492;-0.005145849080470844;-0.004980978038559857;1.0338487875218538;1.0099741214265825;10.000318562313353;0.8335125591378849;0.015560185013489379;0.015563182636212052;0.8062385293773245;-0.013547973273079616;0.8064215488173055;1.0098822137431793
83.80638;1.0330763185216132;0.9256071343726197;0.8960790749589229;-0.0051458495340219864;-0.0049809784128639935;1.0338471794505468;1.0099733630185872;10.000332324184349;0.8335138935619465;0.015560185455158287;0.015563213786249728;0.8062399737646567;-0.013547972990587574;0.806421955004517;1.0098810700680116
83.81638;1.0330739575689778;0.9256085964001086;0.8960767325764163;-0.005145849968278862;-0.004980978792002003;1.0338455779152351;1.0099726000051088;10.00034590333185;0.8335153221192328;0.015560185764715621;0.015563245215751014;0.8062414522496345;-0.013547972729291096;0.8064223138040459;1.009879919493806
83.82638;1.0330716644887457;0.9256100170376447;0.8960743615798995;-0.005145850382787662;-0.004980979176972419;1.033843989727879;1.0099718377046638;10.000359359635366;0.8335168405873428;0.015560185941886554;0.015563276749927217;0.8062429612545436;-0.01354797248866609;0.806422624539597;1.0098787588657485
83.83638;1.033069445926309;0.925611398532482;0.8960719684761644;-0.0051458507773983605;-0.004980979568682519;1.0338424217704705;1.0099710802332553;10.000372760078946;0.8335184457967131;0.015560185996626983;0.015563308212492152;0.8062444975385159;-0.013547972267366384;0.8064228864425262;1.0098775859964746
83.84638;1.0330673090537323;0.9256127453444917;0.8960695591444212;-0.0051458511523023885;-0.004980979968106669;1.0338408800454122;1.0099703305557273;10.000386161931175;0.8335201352188613;0.015560185954782141;0.015563339443521788;0.8062460582969783;-0.013547972063358827;0.8064230984919741;1.0098763993637239
83.85638;1.0330652606228092;0.9256140633992135;0.8960671382138893;-0.00514585150800976;-0.0049809803764487735;1.033839369389712;1.0099695906859862;10.000399597456607;0.8335219060324384;0.015560185858378334;0.015563370307365392;0.8062476410414676;-0.013547971874199854;0.8064232595096824;1.0098751978595868
83.86638;1.0330633052881275;0.9256153593605545;0.896064708603184;-0.0051458518451503515;-0.004980980795027487;1.033837893404993;1.0099688621968241;10.000413076294903;0.8335237545377199;0.015560185765303705;0.015563400678659902;0.8062492433619166;-0.013547971697395298;0.8064233685400891;1.0098739802388217
83.87638;1.0330614451934714;0.9256166401392888;0.8960622716742079;-0.005145852164185636;-0.004980981224845443;1.0338364547893384;1.009968146899328;10.000426597067012;0.8335256754051013;0.015560185748163625;0.015563430433938255;0.8062508631198981;-0.013547971530607649;0.8064234257231051;1.0098727444857767
83.88638;1.0330596809978732;0.9256179126209226;0.8960598280559616;-0.005145852465168972;-0.004980981666299537;1.033835055432226;1.0099674470082827;10.000440151736512;0.8335276611576403;0.015560185890581274;0.015563459462300859;0.8062524988178755;-0.013547971371567455;0.8064234331585087;1.0098714879368573
83.89638;1.0330580129430416;0.925619183585649;0.8960573783322775;-0.0051458527476749985;-0.0049809821192165335;1.0338336964035673;1.0099667647887889;10.000453722827979;0.8335297028198114;0.01556018627813387;0.01556348766953113;0.8062541492016033;-0.013547971217972632;0.8064233947582062;1.0098702081747868
83.90638;1.0330564409830798;0.9256204595017677;0.8960549230276332;-0.005145853010986993;-0.004980982582901122;1.033832378770985;1.0099661025579894;10.000467281146372;0.8335317906694856;0.015560186986433475;0.015563514956954872;0.8062558124102053;-0.013547971067596781;0.8064233152978816;1.0098689035748238
83.91638;1.0330549638523798;0.9256217459908507;0.8960524624879268;-0.005145853254424073;-0.004980983056184337;1.033831104365421;1.0099654629383064;10.0004807870423;0.833533914594408;0.015560188075960735;0.015563541204035686;0.8062574855802738;-0.01354797091839477;0.8064231996607566;1.0098675730435986
83.92638;1.0330535784491524;0.9256230476750157;0.8960499970534864;-0.005145853477508788;-0.004980983537637888;1.0338298755426798;1.0099648486292734;10.000494195200996;0.8335360648769649;0.015560189593471458;0.015563566280374424;0.8062591648452521;-0.013547970768612966;0.8064230522777021;1.009866216007178
83.93638;1.033052280724118;0.9256243685329552;0.8960475271029428;-0.00514585368001824;-0.004980984025841431;1.0338286948037936;1.0099642619035722;10.000507460446732;0.833538232946506;0.015560191573778448;0.015563590065273865;0.8062608455867175;-0.013547970616905736;0.8064228761648415;1.0098648330200823
83.94638;1.0330510669571276;0.9256257119517048;0.8960450532157317;-0.00514585386213843;-0.004980984519542935;1.033827565095772;1.0099637044854493;10.000520540939565;0.8335404114757028;0.015560194041349338;0.015563612457039641;0.8062625229480987;-0.013547970462131251;0.8064226721682027;1.009863426248623
83.95638;1.0330499340251338;0.9256270805746274;0.8960425768819266;-0.005145854024506782;-0.004980985017603878;1.0338264901677958;1.0099631779148621;10.00053339866239;0.833542594184884;0.015560197013524136;0.015563633375936615;0.8062641922832241;-0.013547970303013584;0.8064224397269766;1.0098619994603566
83.96638;1.0330488787693912;0.9256284758993326;0.8960401007873461;-0.005145854168073748;-0.004980985518813361;1.0338254741149469;1.0099626839125195;10.00054599586623;0.8335447757316676;0.015560200507917015;0.015563652757826243;0.8062658495114055;-0.013547970138140228;0.8064221785635685;1.0098605573526873
83.97638;1.0330478976047495;0.9256298970230433;0.8960376280542244;-0.005145854294077738;-0.004980986021867447;1.033824520290106;1.0099622242087016;10.000558288278107;0.8335469517148578;0.015560204547504087;0.01556367054599652;0.8062674916711093;-0.01354796996615747;0.8064218894182039;1.009859104721802
