time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.98638;1.0330469871630596;0.9256313401695865;0.8960351614758111;-0.005145854404128454;-0.004980986525552767;1.033823630167549;1.0099617999988753;10.000570225600754;0.8335491188366502;0.015560209160908734;0.015563686697940834;0.8062691172655165;-0.013547969785836654;0.8064215734514958;1.0098576464466302
83.99638;1.0330461452981292;0.9256328002208332;0.8960327033655017;-0.005145854500276478;-0.0049809870288928075;1.033822802870466;1.0099614114053765;10.000581762907128;0.8335512751222407;0.01556021438891923;0.015563701200032755;0.8062707256053844;-0.01354796959605098;0.806421231439369;1.0098561879666372
84.00638;1.0330453716091759;0.9256342720460123;0.8960302556635766;-0.00514585458497767;-0.004980987531120643;1.0338220362384016;1.009961056862202;10.00059287123109;0.8335534198270182;0.015560220292577342;0.015563714064612728;0.8062723155787008;-0.013547969395795747;0.8064208636856253;1.0098547351709972
84.01638;1.0330446673637788;0.9256357503996603;0.8960278200976002;-0.005145854660722433;-0.0049809880315435495;1.033821328742434;1.0099607330178757;10.000603538155051;0.8335555532076028;0.01556022695130819;0.015563725308945548;0.8062738852520467;-0.013547969184299386;0.8064204704377064;1.009853293644136
84.02638;1.0330440348206265;0.9256372297259657;0.8960253981351648;-0.005145854729487325;-0.004980988529372046;1.0338206801609997;1.0099604358699465;10.000613761748697;0.8335576762205151;0.015560234457259106;0.015563734948694456;0.8062754327197333;-0.01354796896118514;0.8064200520540532;1.0098518681414788
84.03638;1.0330434763356802;0.9256387045421851;0.8960229906699805;-0.005145854792476638;-0.004980989023679478;1.0338200908587365;1.0099601618892744;10.000623548741252;0.8335597898173378;0.015560242916604858;0.015563743009734255;0.8062769568138777;-0.013547968726514434;0.8064196087433241;1.0098504628642275
84.04638;1.033042993844676;0.9256401696467911;0.8960205979910931;-0.005145854850189815;-0.004980989513624779;1.033819561243127;1.0099599077687704;10.000632919507149;0.8335618943058277;0.015560252454895387;0.015563749528398107;0.8062784566534141;-0.013547968480752133;0.8064191400459741;1.0098490822484425
84.05638;1.033042588967848;0.9256416196179004;0.8960182201328554;-0.005145854902607619;-0.004980989998612686;1.033819091657003;1.0099596696030677;10.000641907353504;0.8335639894790532;0.015560263212465475;0.015563754539183136;0.8062799310806613;-0.01354796822476712;0.8064186442429813;1.0098477309528382
84.06638;1.033042263513691;0.9256430483109553;0.8960158570838715;-0.005145854949483879;-0.004980990478242754;1.033818682097937;1.0099594424362275;10.000650547743026;0.8335660753421017;0.015560275327221816;0.01556375806919391;0.8062813787092826;-0.013547967959671595;0.8064181181311568;1.009846412351891
84.07638;1.0330420196761942;0.9256444490213257;0.8960135087418544;-0.005145854990653295;-0.004980990952334053;1.0338183317644345;1.0099592202655052;10.000658872537935;0.8335681524947163;0.015560288917573394;0.01556376013910445;0.80628279795769;-0.013547967686551275;0.8064175574675297;1.0098451274783322
84.08638;1.033041859512473;0.9256458148075045;0.8960111750584274;-0.00514585502609389;-0.004980991420912559;1.0338180390931793;1.0099589972197154;10.000666916488072;0.8335702215740496;0.015560304073403213;0.015563760761594539;0.8062841868202335;-0.013547967406434816;0.8064169577580369;1.0098438757076005
84.09638;1.0330417839602035;0.9256471384178967;0.8960088565486459;-0.005145855055779804;-0.00498099188394439;1.0338178027296487;1.0099587694448766;10.00067472008919;0.8335722823235274;0.015560320851423679;0.01556375993910225;0.8062855427537627;-0.013547967120412594;0.8064163148577205;1.0098426556228264
84.10638;1.0330417922325668;0.9256484120847046;0.89600655480672;-0.005145855079598571;-0.004980992341089541;1.0338176222849056;1.0099585351623819;10.000682319339202;0.8335743332562563;0.015560339274860243;0.015563757664398572;0.8062868632138043;-0.013547966829633032;0.8064156253552281;1.009841465424758
84.11638;1.0330418824062761;0.9256496277033377;0.8960042726364762;-0.005145855097413318;-0.004980992791742713;1.0338174978749926;1.0099582929021609;10.00068973706496;0.833576372158167;0.015560359337625188;0.015563753917677068;0.8062881467480268;-0.013547966535257996;0.8064148867765549;1.009840303426047
84.12638;1.033042052502795;0.9256507772588173;0.8960020136683113;-0.005145855109192555;-0.004980993235275004;1.0338174296848042;1.0099580405850155;10.000696989956728;0.8335783967107518;0.015560381005794285;0.015563748665650821;0.8062893936518156;-0.013547966238440288;0.8064140971096807;1.0098391682471586
84.13638;1.0330423011138923;0.9256518529204583;0.8959997817810574;-0.005145855115117585;-0.00498099367122782;1.0338174182326187;1.0099577760165372;10.000704105952131;0.8335804042732173;0.015560404221777107;0.015563741878122294;0.8062906054478888;-0.01354796594022286;0.8064132537881973;1.0098380587531037
84.14638;1.0330426278850684;0.9256528471259927;0.895997580633034;-0.0051458551155972865;-0.0049809940993131305;1.0338174638992534;1.00995749749795;10.000711132376477;0.8335823908702905;0.015560428913630702;0.015563733545724337;0.8062917838215571;-0.013547965641454237;0.8064123532329898;1.0098369738281183
84.15638;1.0330430336510308;0.9256537533528195;0.8959954131899058;-0.0051458551111418175;-0.00498099451929329;1.0338175659152211;1.0099572038633904;10.000718125604926;0.8335843504576967;0.015560454999712566;0.01556372368050882;0.8062929304071704;-0.01354796534276383;0.8064113914714628;1.009835911892153
84.16638;1.033043519825891;0.9256545669644065;0.8959932814945591;-0.005145855102143272;-0.004980994930937988;1.0338177226396268;1.0099568943431565;10.000725140013198;0.8335862751556904;0.015560482395432215;0.01556371231581564;0.8062940472292103;-0.013547965044478652;0.8064103652533047;1.0098348712609273
84.17638;1.033044087820549;0.9256552851635077;0.8959911872370708;-0.005145855088843137;-0.004980995334144147;1.0338179325602828;1.009956568768616;10.000732230024893;0.833588156186226;0.015560511023259943;0.015563699508188991;0.8062951365881573;-0.013547964746563038;0.8064092726316465;1.0098338511348455
84.18638;1.0330447390630144;0.9256559062602975;0.8959891326920625;-0.005145855071579395;-0.004980995728951121;1.0338181943125335;1.0099562276537242;10.000739455353228;0.8335899847357955;0.0155605408076711;0.01556368532745983;0.8062962008636123;-0.013547964448675258;0.8064081125948778;1.0098328516068724
84.19638;1.0330454749612372;0.9256564288920371;0.8959871209829907;-0.005145855050911647;-0.004980996115283906;1.0338185060247873;1.009955871980487;10.000746882546224;0.8335917523715651;0.015560571657272095;0.015563669844721127;0.8062972428165267;-0.01354796415033161;0.8064068843492632;1.0098318732758278
84.20638;1.0330462959734372;0.9256568518563927;0.8959851555096956;-0.005145855027505137;-0.004980996492817699;1.0338188650051758;1.0099555034350771;10.000754583865437;0.8335934513920796;0.015560603456328176;0.01556365312670771;0.8062982654512737;-0.013547963851140474;0.8064055870431958;1.0098309174090125
84.21638;1.0330472007430358;0.9256571750511399;0.8959832390293888;-0.005145855002077728;-0.004980996861204574;1.0338192678541644;1.0099551250358911;10.000762633358049;0.8335950752254968;0.015560636065629126;0.015563635225906439;0.8062992713648385;-0.01354796355091742;0.8064042201728436;1.009829985947826
84.22638;1.0330481867792534;0.9256574006549315;0.8959813729935004;-0.005145854975481976;-0.004980997220246698;1.033819711033849;1.0099547411959584;10.00077110045789;0.8335966184027988;0.0155606693214384;0.015563616170701117;0.8063002627119485;-0.013547963249696988;0.8064027840779175;1.0098290811457367
84.23638;1.0330492517441854;0.9256575333059954;0.8959795575304222;-0.005145854948842918;-0.004980997569774699;1.0338201919982901;1.0099543569175091;10.000780042143534;0.83359807604661;0.015560703043618012;0.015563595970117057;0.8063012421108118;-0.013547962947868426;0.8064012798692228;1.0098282051457392
84.24638;1.0330503936088766;0.9256575790820726;0.8959777920040692;-0.005145854923542607;-0.0049809979095885885;1.0338207099597154;1.0099539766900196;10.000789503545167;0.8335994434188236;0.015560737053338707;0.015563574627700402;0.8063022136359467;-0.013547962646332345;0.8063997090456676;1.0098273595453717
84.25638;1.03305160977848;0.9256575440797264;0.8959760757531805;-0.005145854900772931;-0.004980998239544819;1.0338212651703254;1.0099536038799137;10.000799527931676;0.8336007156414507;0.015560771179385586;0.015563552151292258;0.8063031827381072;-0.013547962346429998;0.8063980734932483;1.0098265455828292
84.26638;1.033052896369295;0.9256574341330686;0.8959744085370801;-0.005145854880937342;-0.004980998559436823;1.0338218570594866;1.0099532409959884;10.000810158155303;0.8336018872035139;0.015560805258660921;0.0155635285500212;0.806304154924975;-0.013547962049632031;0.8063963759539252;1.0098257649005415
84.27638;1.0330542481687097;0.9256572558059938;0.8959727911947722;-0.0051458548635026765;-0.004980998868705309;1.0338224827445284;1.0099528900901746;10.000821430003693;0.8336029515049975;0.015560839146012286;0.015563503817265345;0.8063051343368443;-0.013547961757208014;0.8063946201660789;1.0098250199258738
84.28638;1.0330556587882662;0.9256570169731952;0.8959712266830024;-0.005145854847390438;-0.004980999166326458;1.0338231375785383;1.009952552212596;10.000833370805916;0.8336039012612364;0.015560872719878495;0.015563477921114142;0.8063061235403635;-0.013547961470143952;0.8063928102665139;1.0098243142934777
84.29638;1.033057120555444;0.9256567265307828;0.8959697198290973;-0.005145854831550052;-0.004980999450931568;1.0338238177567303;1.0099522266324277;10.000845997448298;0.8336047295504466;0.015560905876117456;0.015563450823355465;0.8063071246004717;-0.013547961189312665;0.8063909502722802;1.0098236533755505
84.30638;1.033058624253668;0.9256563941576853;0.8959682754270154;-0.005145854815287622;-0.004980999720940543;1.0338245221674434;1.0099519114907278;10.000859311131487;0.8336054303753399;0.015560938523806961;0.015563422507134573;0.8063081402268355;-0.013547960915738518;0.8063890441407389;1.0098230436122635
84.31638;1.0330601591506359;0.9256560302178656;0.8959668967448432;-0.0051458547982398805;-0.004980999974583639;1.0338252516236235;1.0099516050904902;10.000873302287125;0.8336059986557777;0.015560970584441875;0.01556339298453101;0.8063091742407809;-0.013547960650837597;0.806387095881436;1.0098224910558418
84.32638;1.0330617137451164;0.9256556453652718;0.8959655855273478;-0.005145854780305923;-0.004981000209957229;1.033826007190035;1.0099513059930612;10.000887962145681;0.8336064303451942;0.015561001987432802;0.015563362290262579;0.8063102313921794;-0.013547960396523989;0.8063851093004051;1.0098220006753946
84.33638;1.0330632769198396;0.9256552504571807;0.8959643425680558;-0.0051458547616917965;-0.004981000425213472;1.0338267892251156;1.009951012601735;10.000903285543844;0.8336067225860542;0.015561032670202403;0.015563330478522071;0.8063113166965186;-0.013547960155117094;0.8063830875856955;1.0098215764640355
84.34638;1.0330648386337966;0.9256548571805826;0.895963168087954;-0.005145854742997278;-0.004981000618727122;1.033827597133645;1.0099507230043503;10.000919268650975;0.8336068734590887;0.015561062587938367;0.015563297624978607;0.8063124348548606;-0.01354795992901786;0.8063810334397756;1.0098212212985347
84.35638;1.0330663898387786;0.9256544777972259;0.8959620618605043;-0.0051458547252279455;-0.004981000789133865;1.0338284300068754;1.0099504345986123;10.000935904838624;0.8336068816495886;0.015561091718674817;0.01556326382164502;0.8063135901274008;-0.013547959720229404;0.8063789502699026;1.0098209367175888
84.36638;1.0330679223882668;0.9256541231904801;0.8959610232956949;-0.005145854709617313;-0.0049810009352799995;1.0338292877181656;1.0099501444682577;10.000953170712334;0.8336067467903882;0.015561120058571751;0.015563229155008658;0.8063147861411362;-0.013547959529990522;0.8063768435738947;1.0098207238266763
84.37638;1.0330694295530622;0.9256538013157334;0.8959600517538829;-0.005145854697351987;-0.004981001056205108;1.0338301708157325;1.0099498510156997;10.000971011547453;0.8336064702356794;0.015561147619514977;0.01556319368339048;0.8063160253863275;-0.013547959358807836;0.8063747210572477;1.0098205844732064
84.38638;1.0330709060121153;0.9256535175239197;0.8959591466089735;-0.005145854689389852;-0.004981001151298887;1.0338310791775616;1.0099495548686679;10.00098934420661;0.8336060550349133;0.015561174429120146;0.01556315743206204;0.8063173090677307;-0.013547959206827265;0.8063725915895211;1.0098205206602593
84.39638;1.0330723465941472;0.9256532755528915;0.8959583067042398;-0.005145854686412842;-0.004981001220501788;1.0338320116476756;1.0099492584101064;10.00100807443689;0.8336055052433594;0.015561200525108568;0.015563120405533726;0.8063186376381026;-0.013547959074129631;0.8063704641746396;1.0098205328771277
84.40638;1.0330737455770385;0.9256530779808406;0.8959575297866603;-0.005145854688770604;-0.004981001264256735;1.0338329670141047;1.0099489655302152;10.001027113016058;0.8336048259907587;0.015561225944674793;0.015563082609931419;0.8063200113538899;-0.01354795896074559;0.8063683476327959;1.0098206196259818
84.41638;1.033075097327373;0.9256529264395936;0.8959568122234347;-0.005145854696490886;-0.004981001283248859;1.03383394423356;1.0099486816421759;10.001046383481036;0.8336040240038145;0.01556125070981239;0.015563044071453123;0.8063214302904432;-0.013547958866596654;0.8063662511022268;1.009820778274143
84.42638;1.0330763965296867;0.9256528221817094;0.8959561492375474;-0.005145854709506601;-0.004981001278213007;1.033834941556523;1.0099484131190126;10.001065816538516;0.8336031072930554;0.015561274819900967;0.015563004837018222;0.8063228942918852;-0.01354795879162448;0.8063641846671628;1.0098210058229546
84.43638;1.0330776378296163;0.925652766749217;0.8959555359421759;-0.005145854727749619;-0.004981001249909463;1.0338359562659536;1.0099481668054067;10.001085332441061;0.8336020841366654;0.01556129826277426;0.015562964962845519;0.8063244034135396;-0.013547958736003464;0.8063621592027495;1.0098212993149773
84.44638;1.0330788162269062;0.9256527618560955;0.8959549682543719;-0.00514585475093364;-0.004981001199176732;1.0338369854631837;1.009947949898498;10.001104829686286;0.8336009621240963;0.015561321024566416;0.015562924511617865;0.8063259583076843;-0.01354795870000843;0.8063601855078859;1.009821656358357
84.45638;1.0330799278375313;0.9256528082563428;0.8959544424568908;-0.005145854778419388;-0.004981001126956563;1.033838026803117;1.009947769715505;10.001124190816364;0.8335997477677785;0.015561343082642303;0.015562883558761266;0.8063275597375043;-0.013547958683614563;0.8063582735662322;1.0098220755180716
84.46638;1.0330809699771892;0.9256529047926335;0.8959539535942783;-0.0051458548093130715;-0.004981001034284437;1.0338390785689398;1.0099476336513047;10.001143295892604;0.8335984469311201;0.015561364393571083;0.015562842191653997;0.8063292076066776;-0.013547958686406283;0.8063564322813204;1.0098225562976542
84.47638;1.0330819407342895;0.9256530487808599;0.8959534945893431;-0.005145854842691662;-0.004981000922228873;1.0338401395314956;1.0099475490738254;10.001162031460648;0.8335970656080851;0.015561384889836657;0.015562800508724568;0.8063309006397875;-0.01354795870784929;0.8063546691243044;1.0098230990313684
84.48638;1.033082838753248;0.9256532367835703;0.8959530571349884;-0.005145854877936279;-0.004981000791695955;1.033841209014813;1.0099475223211583;10.001180292921667;0.8335956101983599;0.015561404493857412;0.015562758620716191;0.8063326366665672;-0.013547958747492943;0.8063529896166683;1.0098237044783676
84.49638;1.0330836632693143;0.9256534643197376;0.895952632654723;-0.0051458549148401;-0.0049810006432898886;1.0338422867398285;1.0099475577498065;10.001197986448652;0.8335940870837527;0.015561423140812401;0.015562716641070746;0.8063344125031511;-0.013547958804842872;0.8063513974923736;1.0098243728718213
84.50638;1.0330844137042738;0.9256537253569664;0.8959522124516779;-0.005145854953229488;-0.0049810004774696855;1.0338433722940004;1.0099476577043442;10.00121503197144;0.8335925020057082;0.015561440789733677;0.015562674675497871;0.8063362235666939;-0.013547958879080592;0.8063498955402618;1.0098251031776477
84.51638;1.0330850888123273;0.925654013030893;0.8959517883784017;-0.005145854992575119;-0.004981000294838115;1.033844464887462;1.009947822592945;10.001231368562529;0.833590859868852;0.015561457423601733;0.015562632822870731;0.806338064204976;-0.013547958969084641;0.8063484861501213;1.0098258929874848
84.52638;1.033085686447856;0.925654321052225;0.8959513539544458;-0.005145855032018345;-0.004981000096304739;1.0338455635456585;1.0099480508797223;10.001246961912631;0.8335891648827369;0.015561473050744857;0.015562591182743123;0.8063399285509486;-0.013547959073807063;0.8063471713736019;1.009826738671815
84.53638;1.0330862039703919;0.9256546442225134;0.8959509044468807;-0.005145855070662565;-0.004980999883029415;1.0338466674269364;1.0099483393276871;10.001261802420235;0.8335874201790872;0.01556148770329854;0.01556254985969813;0.8063418105307852;-0.013547959192538065;0.806345953036121;1.0098276356384455
84.54638;1.0330866381498964;0.9256549777976875;0.8959504358986943;-0.005145855107887174;-0.004980999656250179;1.0338477766758232;1.0099486835252844;10.001275893825007;0.8335856274041135;0.01556150142122405;0.015562508957660013;0.8063437030434865;-0.013547959324827066;0.8063448329091626;1.0098285785807661
84.55638;1.033086984950637;0.9256553172152355;0.8959499445838321;-0.005145855143456427;-0.004980999417177809;1.0338488938500787;1.0099490784524245;10.001289246136581;0.8335837874998925;0.015561514227116088;0.015562468570824344;0.8063455979213235;-0.013547959470403187;0.8063438124789327;1.0098295615865984
84.56638;1.0330872400881346;0.9256556589331258;0.8959494272725311;-0.0051458551773525445;-0.004980999166941872;1.0338500242731083;1.0099495183001712;10.001301872289536;0.8335819017895261;0.015561526115858863;0.015562428783597076;0.8063474868549301;-0.013547959629290706;0.8063428923687839;1.0098305785076283
84.57638;1.0330873997187127;0.9256560011793034;0.8959488814449152;-0.0051458552095676804;-0.00498099890647536;1.0338511745988923;1.0099499958135738;10.001313782309213;0.8335799720287086;0.015561537074065863;0.015562389677017854;0.8063493623723164;-0.013547959801746164;0.8063420720520114;1.0098316237529557
84.58638;1.0330874606388118;0.9256563438029407;0.895948305413864;-0.005145855240064872;-0.0049809986364112505;1.0338523511887339;1.0099505024820579;10.001324980839088;0.833577999795688;0.015561547107470394;0.015562351330160136;0.8063512183958703;-0.013547959987989239;0.8063413501108404;1.0098326930384958
84.59638;1.033087420242275;0.9256566877134793;0.8959476983942004;-0.005145855268856558;-0.00498099835722674;1.0338535591817193;1.0099510296713523;10.001335470193508;0.8335759860718336;0.015561556249395323;0.015562313823971538;0.8063530498923892;-0.013547960188191563;0.8063407248175989;1.009833783682189
84.60638;1.0330872766597403;0.9256570344784537;0.8959470601101291;-0.005145855295918192;-0.004980998069596544;1.0338548021269334;1.0099515697488095;10.00134525099046;0.8335739313570565;0.015561564557196499;0.01556227725086666;0.8063548520279064;-0.013547960402649602;0.8063401946388036;1.0098348941613158
84.61638;1.033087029177574;0.9256573863013051;0.8959463903027457;-0.005145855320893528;-0.004980997774584892;1.033856082199811;1.0099521167263361;10.001354320038484;0.8335718364991027;0.015561572102408465;0.015562241709188141;0.8063566199352106;-0.013547960631729175;0.8063397580972446;1.0098360231927406
84.62638;1.033086678389916;0.9256577461771497;0.8959456890226062;-0.005145855343064005;-0.004980997473542;1.0338574001731822;1.0099526662449096;10.001362670697594;0.8335697036765372;0.0155615789531637;0.015562207282778741;0.8063583491002476;-0.01354796087564403;0.8063394133060756;1.0098371694237807
84.63638;1.0330862259749243;0.92565811776564;0.8959449576593845;-0.005145855361753333;-0.004980997167907323;1.0338587553215803;1.0099532147654162;10.001370293527227;0.8335675360941459;0.01556158516474927;0.015562174033807268;0.8063600355635908;-0.013547961134397872;0.8063391581979624;1.009838332098259
84.64638;1.0330856747101107;0.9256585048030161;0.89594419928399;-0.005145855376640231;-0.004980996859059104;1.0338601464946189;1.0099537586442955;10.00137717609752;0.8335653367260253;0.015561590776659055;0.015562142020291776;0.8063616757724263;-0.013547961407931838;0.8063389909574996;1.009839511683258
84.65638;1.0330850285995656;0.9256589104416009;0.8959434178856702;-0.005145855387667548;-0.0049809965481263044;1.0338615728057152;1.0099542937744759;10.001383305226868;0.8335631079429147;0.015561595803115643;0.01556211131413061;0.806363266471456;-0.013547961696240987;0.8063389096079644;1.0098407098656526
84.66638;1.0330842926715758;0.925659336601117;0.8959426177207491;-0.005145855394829448;-0.004980996235802472;1.0338630325145652;1.0099548153252491;10.001388671028025;0.833560852118011;0.015561600227251475;0.015562081995932689;0.806364804618907;-0.013547961999336581;0.8063389113026095;1.0098419290656624
84.67638;1.0330834727233296;0.9256597831391926;0.8959418030926833;-0.005145855398094814;-0.004980995922495172;1.0338645222742033;1.0099553171258213;10.001393269070169;0.8335585722883622;0.015561604007783341;0.01556205413777964;0.806366287666119;-0.013547962317163528;0.8063389919972327;1.0098431716875629
84.68638;1.0330825750312849;0.9256602481586143;0.8959409779257498;-0.005145855397402895;-0.004980995608739857;1.0338660378855538;1.0099557910482395;10.001397099032364;0.8335562721176565;0.015561607086327225;0.015562027794963048;0.8063677143943382;-0.013547962649580043;0.8063391463647805;1.0098444399204365
84.69638;1.0330816055345413;0.9256607299079539;0.8959401452058955;-0.005145855392666841;-0.004980995295395025;1.0338675750311472;1.0099562271891902;10.001400163283078;0.8335539549833054;0.015561609385166424;0.015562003012768163;0.8063690852413252;-0.01354796299638885;0.8063393680611716;1.0098457361713016
84.70638;1.033080568979777;0.9256612278356942;0.8959393070686854;-0.005145855383838423;-0.004980994983577053;1.0338691290615156;1.0099566151830524;10.001402471525738;0.8335516234647788;0.015561610812270735;0.015561979841192826;0.8063704018580118;-0.013547963357390292;0.8063396506546101;1.0098470628941716
84.71638;1.0330794692640006;0.9256617422068585;0.8959384655961976;-0.005145855370960431;-0.004980994674546509;1.0338706943209452;1.0099569457562816;10.001404048392358;0.833549279880289;0.015561611285403544;0.015561958342003527;0.8063716666991098;-0.013547963732367259;0.806339988792429;1.0098484218817978
84.72638;1.0330783105223995;0.9256622738484968;0.8959376234003489;-0.005145855354168849;-0.004980994369602579;1.0338722641942575;1.0099572115023536;10.001404933010711;0.8335469268059819;0.015561610753175022;0.015561938584404413;0.806372882935993;-0.013547964120994247;0.8063403784586278;1.0098498143633134
84.73638;1.0330770973424368;0.9256628236327051;0.8959367835541282;-0.005145855333712066;-0.004980994070026869;1.0338738321694028;1.009957406661584;10.001405169613303;0.8335445669440728;0.01556160919658135;0.015561920638355433;0.8063740544999507;-0.01354796452288737;0.8063408160249079;1.0098512415773155
84.74638;1.0330758343724753;0.9256633911749731;0.8959359492137461;-0.005145855309879111;-0.004980993777100138;1.0338753925040836;1.0099575263344236;10.00140479834993;0.8335422028665018;0.015561606615953398;0.015561904566412387;0.8063751858255679;-0.013547964937770387;0.8063412973867782;1.0098527044751535
84.75638;1.0330745264312367;0.9256639738781078;0.895935123376275;-0.005145855282862083;-0.004980993492101011;1.033876939641944;1.0099575660506526;10.001403853402037;0.8335398372253748;0.015561603014617032;0.015561890419556032;0.8063762813725139;-0.013547965365484896;0.8063418180430864;1.009854203145091
84.76638;1.0330731788191048;0.9256645673430036;0.8959343090805131;-0.005145855252806461;-0.004980993216054251;1.0338784673757506;1.0099575224195407;10.001402364416146;0.8335374731196976;0.015561598389601056;0.015561878239836967;0.8063773455155981;-0.01354796580589243;0.806342373435014;1.0098557370467447
84.77638;1.0330717973318162;0.9256651666767518;0.8959335097980881;-0.005145855219975656;-0.004980992949430736;1.033879968559287;1.009957394202091;10.001400353917688;0.8335351137329023;0.015561592732643601;0.01556186805599864;0.8063783827110064;-0.013547966258845948;0.8063429591777567;1.0098573053266402
84.78638;1.0330703876074914;0.925665767095875;0.8959327292468992;-0.005145855184784223;-0.004980992692361243;1.0338814351354233;1.0099571823376488;10.001397835326216;0.8335327615717837;0.015561586039378173;0.01556185987464283;0.806379397174271;-0.013547966724179902;0.806343571334797;1.009858906605854
84.79638;1.0330689538118982;0.9256663634040703;0.8959319704744555;-0.005145855147712394;-0.004980992445112711;1.0338828587190814;1.0099568890689556;10.001394816325256;0.8335304184797541;0.015561578312386281;0.015561853676699497;0.8063803921151342;-0.013547967201697564;0.8063442065901452;1.009860538879976
84.80638;1.0330674980679577;0.9256669494370459;0.895931235031151;-0.00514585510918938;-0.004980992208184133;1.0338842317457637;1.0099565172992637;10.001391301096207;0.8335280861435593;0.01556156954920874;0.015561849417470922;0.8063813696123151;-0.013547967691201177;0.8063448627602604;1.0098622001222048
84.81638;1.0330660212738232;0.925667518242816;0.8959305229732839;-0.005145855069506209;-0.00498099198208968;1.033885548224768;1.0099560701957304;10.0013872889711;0.8335257663061804;0.015561559732432322;0.015561847031293435;0.8063823313661107;-0.013547968192570795;0.8063455397125149;1.009863889263652
84.82638;1.033064524078003;0.9256680629397256;0.8959298337967075;-0.005145855028785275;-0.004980991767209551;1.0338868037202695;1.0099555508151101;10.00138277634082;0.8335234608861879;0.01556154883525737;0.015561846439229575;0.8063832793417666;-0.01354796870591923;0.8063462393817615;1.0098656063674627
84.83638;1.0330630072026832;0.9256685780091818;0.895929167489352;-0.005145854986988899;-0.00498099156380578;1.0338879947591046;1.0099549618377979;10.001377762043301;0.8335211721563688;0.015561536833477599;0.015561847562924206;0.8063842157345729;-0.013547969231615739;0.8063469647011537;1.0098673519065697
84.84638;1.0330614715049098;0.9256690605540078;0.8959285246414634;-0.005145854944046387;-0.004980991372062545;1.0338891182261478;1.0099543056382474;10.001372248966808;0.8335189028536351;0.015561523708615316;0.01556185033800755;0.8063851426931999;-0.013547969769927509;0.8063477187427971;1.009869126438634
84.85638;1.033059917926463;0.9256695105951703;0.8959279062666707;-0.005145854900008335;-0.004980991192144171;1.033890171347408;1.009953585174262;10.001366241478207;0.8335166563775009;0.015561509445671915;0.015561854706656443;0.8063860620935104;-0.013547970320633;0.8063485042341717;1.009870930667118
84.86638;1.0330583473366708;0.9256699303622403;0.89592731429544;-0.005145854854961251;-0.004980991024390859;1.0338911518276561;1.0099528050523252;10.001359744982171;0.8335144369759784;0.015561494042248115;0.015561860607533944;0.8063869753104087;-0.013547970883020254;0.8063493232897893;1.0098727653220207
84.87638;1.0330567606887013;0.9256703234876726;0.895926751719109;-0.005145854808809557;-0.0049809908694313995;1.0338920581002464;1.0099519712390308;10.001352766682462;0.8335122493089151;0.01556147752211667;0.015561867987344317;0.8063878833566764;-0.013547971456018855;0.8063501775047437;1.0098746311581082
84.88638;1.0330551590500174;0.9256706943363878;0.8959262218554078;-0.005145854761228558;-0.004980990728014761;1.0338928901185207;1.0099510895588164;10.001345312533406;0.8335100975288495;0.015561459932707569;0.015561876811947298;0.8063887873330179;-0.013547972038264354;0.8063510677039621;1.0098765285916116
84.89638;1.0330535432226535;0.9256710474699966;0.8959257280187821;-0.005145854711809312;-0.004980990600786313;1.0338936498093636;1.009950164690648;10.00133738337451;0.8335079848859568;0.015561441327030247;0.015561887057875463;0.8063896885312679;-0.013547972628286373;0.8063519934139368;1.0098784568120962
84.90638;1.0330519139104077;0.9256713875944695;0.8959252740699576;-0.005145854660270111;-0.004980990488185685;1.033894340560654;1.009949200231506;10.001328976049452;0.8335059140828031;0.015561421748933987;0.015561898694798954;0.8063905880965014;-0.013547973224735242;0.806352953222061;1.0098804135739692
84.91638;1.033050272616998;0.9256717196004944;0.8959248648120852;-0.005145854606665405;-0.0049809903905294155;1.033894966705344;1.0099481991551535;10.001320093325981;0.8335038875580861;0.015561401232878904;0.01556191167985005;0.8063914865501107;-0.013547973826362799;0.8063539459052884;1.009882396096609
84.92638;1.0330486222633866;0.9256720480075217;0.8959245054765251;-0.005145854551448319;-0.004980990308220235;1.0338955332809296;1.0099471644867448;10.001310753166235;0.8335019070111064;0.015561379806000822;0.015561925974105289;0.8063923834168197;-0.013547974431870667;0.8063549707891453;1.009884402341961
84.93638;1.033046966750961;0.9256723762853643;0.8959242009304854;-0.005145854495276991;-0.004980990241756051;1.0338960452138966;1.0099460999555343;10.00130098332608;0.8334999725780904;0.015561357487522083;0.015561941555418365;0.8063932770989483;-0.013547975039880044;0.806356027027398;1.0098864315648368
84.94638;1.0330453099824166;0.9256727068874714;0.8959239555451117;-0.0051458544387606355;-0.004980990191460013;1.0338965062905672;1.0099450099955112;10.001290812503834;0.8334980828204999;0.015561334298138704;0.015561958406281785;0.8063941649319912;-0.013547975648974435;0.8063571132612953;1.009888483582376
84.95638;1.0330436552240156;0.9256730418757345;0.895923773384691;-0.005145854382429885;-0.0049809901572800625;1.0338969187971176;1.0099438991501326;10.001280271217906;0.8334962356519481;0.015561310269613283;0.015561976502045901;0.8063950436166228;-0.013547976257732583;0.806358228080818;1.0098905578477686
84.96638;1.0330420046629973;0.925673383481104;0.8959236581346114;-0.005145854326887889;-0.004980990138860833;1.0338972835850715;1.0099427716195373;10.001269396421758;0.8334944289587223;0.015561285443206712;0.01556199582018602;0.8063959101295982;-0.013547976864771095;0.8063593702764013;1.0098926535288677
84.97638;1.0330403590158421;0.9256737341151678;0.8959236129773388;-0.005145854272741792;-0.004980990135656305;1.0338976000948235;1.0099416314123202;10.001258235864581;0.833492660341846;0.015561259872248824;0.015562016349421682;0.8063967622408905;-0.013547977468891338;0.8063605385007192;1.0098947700693064
84.98638;1.0330387175498985;0.9256740959325919;0.8959236403252053;-0.005145854220314172;-0.004980990146854704;1.0338978664949316;1.0099404827014211;10.00124684924765;0.8334909268438045;0.015561233632050128;0.015562038075745877;0.8063975981716048;-0.013547978069341243;0.8063617306683164;1.0098969072847404
84.99638;1.033037078688858;0.9256744704510779;0.8959237411688449;-0.005145854169599704;-0.00498099017131655;1.033898080374549;1.0099393296309964;10.001235299531672;0.8334892254716518;0.015561206821121082;0.015562060964959714;0.8063984163691388;-0.013547978665816293;0.8063629434247683;1.0098990653195117
85.00638;1.03303544120975;0.9256748584756926;0.895923914557118;-0.005145854120483536;-0.004980990207749126;1.0338982394882419;1.009938175687415;10.00122363739654;0.8334875541793447;0.015561179546070147;0.015562084965904728;0.8063992158780828;-0.013547979258147035;0.8063641720744849;1.0099012448540747
85.01638;1.0330338057805033;0.9256752604309196;0.8959241576986148;-0.005145854073017221;-0.00498099025488086;1.0338983418446306;1.0099370233758551;10.001211890909516;0.8334859122737717;0.01556115190344711;0.01556211001689219;0.8063999965181254;-0.013547979846192645;0.8063654108717914;1.009903446997559
85.02638;1.0330321761789398;0.9256756768920157;0.8959244664732006;-0.005145854027510651;-0.004980990311466268;1.033898385988971;1.0099358740877282;10.001200070196848;0.8334842999828703;0.015561123977580566;0.015562136042506728;0.8064007585458752;-0.013547980430010428;0.8063666534894354;1.0099056727449478
85.03638;1.033030559255304;0.9256761088358775;0.895924836042869;-0.005145853984135563;-0.004980990376385542;1.0338983717791002;1.0099347279285098;10.001188183169734;0.8334827180458478;0.015561095847359853;0.015562162951434075;0.8064015024573473;-0.013547981009901783;0.8063678940621961;1.0099079224783227
85.04638;1.033028963337989;0.9256765578820274;0.8959252613399964;-0.00514585394253439;-0.004980990448764911;1.0338983003394968;1.0099335839100274;10.001176246137828;0.8334811677324805;0.015561067587038993;0.01556219063710935;0.8064022293570208;-0.013547981586181103;0.8063691283356361;1.0099101959054801
85.05638;1.0330273963741499;0.9256770264945359;0.8959257372290813;-0.005145853902064454;-0.004980990527747156;1.0338981729953003;1.0099324404732997;10.0011642855273;0.833479650928903;0.015561039267865638;0.01556221898670407;0.8064029410544514;-0.013547982158879469;0.8063703539285104;1.009912492314484
85.06638;1.0330258653715898;0.9256775172298317;0.8959262584053855;-0.00514585386217579;-0.00498099061218034;1.0338979901955805;1.0099312957289441;10.001152336217727;0.8334781704088275;0.015561010964449819;0.015562247902073304;0.8064036389660681;-0.013547982727657781;0.8063715699234633;1.0099148104318119
85.07638;1.0330243767451206;0.9256780316140286;0.8959268191562167;-0.005145853822409456;-0.004980990700737806;1.0338977511806118;1.009930147372718;10.001140434043744;0.8334767301665222;0.015560982755738586;0.015562277304900611;0.8064043230121439;-0.013547983291980443;0.8063727764872257;1.0099171481591196
85.08638;1.0330229362697887;0.9256785701621009;0.8959274135504275;-0.005145853782469971;-0.004980990792298216;1.033897454559817;1.0099289933249471;10.001128609774584;0.833475335176371;0.015560954721447822;0.01556230711231751;0.806404992012058;-0.01354798385130623;0.8063739745205785;1.0099195029227532
85.09638;1.0330215489809786;0.9256791331852147;0.8959280364546877;-0.005145853742477749;-0.004980990886065826;1.0338970986945706;1.0099278329882087;10.001116891441002;0.8334739909488594;0.015560926943638505;0.01556233722288869;0.8064056447634766;-0.01354798440503527;0.8063751649078431;1.009921871947688
85.10638;1.0330202196249594;0.9256797209287089;0.8959286842867269;-0.005145853702887064;-0.0049809909813787676;1.033896681039308;1.00992666784486;10.001105302998097;0.833472703246269;0.015560899511634549;0.015562367534797448;0.8064062805955138;-0.013547984952404639;0.8063763480002085;1.009924251720857
85.11638;1.0330189532683645;0.9256803330538912;0.8959293549985873;-0.005145853664251841;-0.0049809910774850285;1.0338961978138386;1.0099255013325632;10.001093859041848;0.8334714776575156;0.01556087252306073;0.01556239796115104;0.8064068995046357;-0.013547985492581823;0.8063775239704178;1.0099266374977585
85.12638;1.0330177557435787;0.9256809685389256;0.8959300481374501;-0.00514585362728154;-0.004980991173529116;1.0338956452418318;1.0099243380897074;10.001082565300534;0.8334703191680183;0.015560846080505782;0.015562428427415015;0.8064075021695207;-0.013547986024744893;0.8063786929059291;1.009929024005892
85.13638;1.033016633417056;0.9256816259270066;0.8959307650128636;-0.005145853592998367;-0.004980991268792958;1.0338950210279854;1.0099231824489177;10.00107142030825;0.8334692319572534;0.015560820287766806;0.015562458874798507;0.8064080896861073;-0.013547986548024693;0.8063798543939056;1.0099314071024406
85.14638;1.033015592418047;0.9256823032413012;0.8959315082763112;-0.005145853562771595;-0.004980991362713221;1.0338943242172725;1.0099220370016995;10.001060418248304;0.8334682194023828;0.015560795247602505;0.015562489265665202;0.8064086630421785;-0.013547987061482527;0.8063810077070269;1.0099337849508134
85.15638;1.0330146383591177;0.9256829975966532;0.8959322807334721;-0.005145853538244545;-0.004980991454511879;1.0338935539184984;1.0099209022176883;10.001049557308198;0.8334672839844761;0.01556077105750665;0.015562519573908891;0.8064092230327701;-0.01354798756416454;0.8063821523493419;1.0099361574907453
85.16638;1.0330137764739555;0.9256837051236111;0.895933084548163;-0.005145853521157641;-0.004980991543138788;1.033892708676723;1.009919776935328;10.001038841339662;0.8334664271063216;0.015560747803022534;0.015562549773831478;0.8064097709577814;-0.013547988055142133;0.8063832879714562;1.009938524915103
85.17638;1.033013011415491;0.9256844215195404;0.8959339216676943;-0.005145853513075783;-0.004980991627687132;1.0338917870995992;1.0099186590156513;10.001028269677919;0.8334656493196536;0.015560725554660378;0.015562579835534327;0.80641030913143;-0.013547988533535386;0.8063844139022285;1.0099408870254982
85.18638;1.0330123463825573;0.9256851427452208;0.895934794270672;-0.005145853515174704;-0.00498099170761757;1.0338907893891003;1.0099175460758874;10.001017833797523;0.8334649506316504;0.015560704371537034;0.015562609722013284;0.8064108405407072;-0.013547988998557364;0.8063855294240497;1.0099432435765534
85.19638;1.0330117820188003;0.9256858654130634;0.8959357044613674;-0.00514585352826318;-0.004980991782641454;1.033889718795843;1.0099164358158284;10.001007529068378;0.8334643305127504;0.015560684309794974;0.015562639393244005;0.8064113683047082;-0.013547989449595031;0.8063866344696882;1.0099455944902065
85.20638;1.0330113168114778;0.925686586615549;0.8959366538490807;-0.005145853552808907;-0.004980991852704005;1.0338885815748546;1.0099153255718096;10.000997362664581;0.8334637882068067;0.015560665424463915;0.015562668809926563;0.8064118952723267;-0.013547989886263139;0.8063877294675045;1.0099479395880044
85.21638;1.0330109493411672;0.9256873033971444;0.8959376435435197;-0.005145853588723768;-0.004980991918099128;1.033887385481839;1.0099142118503444;10.000987345527179;0.8334633231651193;0.015560647756241075;0.015562697923255599;0.8064124235871841;-0.013547990308332465;0.8063888148527448;1.0099502782759378
85.22638;1.0330106798978804;0.9256880125996665;0.8959386744246095;-0.005145853635264205;-0.004980991979438984;1.0338861383563245;1.0099130899455675;10.000977483702531;0.833462934965876;0.015560631324563607;0.015562726665626091;0.8064129546900127;-0.013547990715633194;0.8063898912809635;1.009952609917123
85.23638;1.033010510242083;0.9256887111968698;0.8959397471957171;-0.005145853691405817;-0.004980992037505336;1.0338848475786633;1.0099119535627414;10.000967780384514;0.8334626232545801;0.01556061614640455;0.015562754964906247;0.8064134898066774;-0.013547991107997958;0.8063909597267074;1.009954934745456
85.24638;1.0330104427655415;0.925689396628473;0.8959408622031451;-0.005145853756361385;-0.004980992093122107;1.0338835196806118;1.0099107953512865;10.0009582370549;0.833462387764047;0.015560602257110968;0.015562782763483557;0.806414030021337;-0.013547991485175064;0.806392020580993;1.0099572539832526
85.25638;1.033010479888269;0.9256900668122416;0.8959420193149188;-0.005145853829728853;-0.004980992147070526;1.033882159920086;1.0099096083241061;10.000948846958892;0.8334622278174318;0.015560589707818323;0.015562810009673883;0.8064145758845053;-0.013547991846801796;0.8063930729163216;1.0099595687982388
85.26638;1.033010623582501;0.925690720052953;0.8959432179494528;-0.005145853911386124;-0.004980992199958903;1.0338807725973722;1.0099083873120631;10.000939588091299;0.833462141543205;0.01556057855456039;0.015562836635521373;0.8064151273839306;-0.013547992192511554;0.806394115186373;1.0099618793319147
85.27638;1.033010874976152;0.9256913552525401;0.8959444571769282;-0.005145854001461783;-0.004980992252108955;1.0338793616335138;1.0099071299816935;10.000930421221945;0.8334621250992633;0.01556056885635265;0.015562862551791215;0.8064156844471164;-0.01354799252210535;0.80639514632049;1.0099641844818605
85.28638;1.0330112342223952;0.9256919720615684;0.8959457358087626;-0.005145854100285845;-0.004980992303679157;1.0338779304516408;1.0099058365186249;10.000921298007194;0.8334621722150675;0.015560560672919497;0.01556288766277159;0.8064162471088229;-0.013547992835682272;0.8063961656161163;1.0099664825331052
85.29638;1.033011700485043;0.9256925705052678;0.8959470528397471;-0.005145854208250169;-0.00498099235478071;1.033876481464856;1.0099045077781486;10.000912177818474;0.8334622746651711;0.015560554054490774;0.015562911885928774;0.8064168146572341;-0.01354799313362798;0.8063971720167808;1.009968772241288
85.30638;1.0330122718166745;0.9256931505725792;0.8959484082991876;-0.0051458543256956285;-0.004980992405345817;1.0338750158403358;1.0099031438429014;10.000903036169385;0.833462423664287;0.015560549031718773;0.015562935160387826;0.8064173849386433;-0.013547993416456974;0.8063981640951297;1.0099710527758188
85.31638;1.0330129451504866;0.9256937120423431;0.895949803523373;-0.005145854452762463;-0.004980992455104342;1.0338735338901759;1.0099017446457845;10.000893857212992;0.8334626112465519;0.015560545624324287;0.015562957439817966;0.8064179549581467;-0.013547993684717496;0.8063991402412959;1.0099733224256102
85.32638;1.033013716418266;0.9256942542856194;0.8959512402452873;-0.005145854589183502;-0.004980992503746016;1.033872035897548;1.0099003112501974;10.000884627670327;0.8334628306450094;0.01556054386722547;0.015562978682691258;0.8064185213965086;-0.013547993939122203;0.8064000983510451;1.0099755780112223
85.33638;1.0330145806956188;0.9256947762377914;0.8959527193960681;-0.005145854734275681;-0.0049809925510377745;1.0338705227114577;1.0098988454285664;10.00087533800054;0.8334630758282846;0.015560543818742405;0.015562998849688701;0.8064190802056042;-0.013547994180564713;0.806401035887281;1.0099778155071253
85.34638;1.0330155324179275;0.9256952762916602;0.8959542407541111;-0.005145854887278583;-0.0049809925969826;1.0338689958890503;1.009897348283171;10.000865975942169;0.8334633413361565;0.015560545539757897;0.015563017899512007;0.8064196267050312;-0.013547994409817774;0.8064019506995814;1.0099800305791073
85.35638;1.0330165655248074;0.9256957515765124;0.8959558030995891;-0.005145855047726585;-0.004980992641979748;1.033867457733551;1.0098958202994015;10.000856516462132;0.8334636227083546;0.015560549070638065;0.015563035781614646;0.8064201564687833;-0.01354799462736468;0.8064028414657463;1.0099822186064835
85.36638;1.0330176738322638;0.9256961975866275;0.8959574041885326;-0.005145855215412074;-0.004980992686691929;1.0338659112676032;1.0098942625730283;10.000846926352995;0.8334639163981118;0.015560554424494026;0.015563052440413085;0.8064206657107297;-0.013547994833553156;0.8064037072768562;1.009984375199816
85.37638;1.033018851978836;0.9256966090513881;0.8959590411506134;-0.005145855390017449;-0.004980992731645448;1.0338643598040986;1.0098926770240448;10.000837178838138;0.8334642186840493;0.015560561595990915;0.015563067827679435;0.8064211511069322;-0.01354799502873333;0.8064045470489658;1.0099864975340584
85.38638;1.0330200961170375;0.9256969811536572;0.8959607115493798;-0.005145855570913018;-0.004980992776921949;1.033862806252055;1.0098910652041975;10.00082725815059;0.8334645245769143;0.015560570573442218;0.015563081904061797;0.806421610024983;-0.013547995213198702;0.8064053592245687;1.0099885851133554
85.39638;1.0330214037794114;0.9256973103074637;0.8959624142697711;-0.005145855757182862;-0.004980992822218871;1.0338612527447812;1.0098894274970074;10.000817150832592;0.8334648275921438;0.015560581342677933;0.015563094628964805;0.8064220410000194;-0.013547995387111569;0.8064061417209495;1.0099906391076572
85.40638;1.0330227737057966;0.9256975944954648;0.8959641498655223;-0.005145855947517589;-0.004980992867259313;1.0338597007731556;1.0098877636773442;10.000806838655436;0.8334651202867438;0.01556059388645547;0.015563105954057346;0.8064224436896453;-0.013547995550637001;0.8064068918941714;1.0099926612777648
85.41638;1.0330242057179673;0.9256978331767788;0.8959659200189262;-0.005145856140104228;-0.004980992912156445;1.0338581514208969;1.0098860737957247;10.000796303839635;0.8334653951981772;0.015560608188247733;0.015563115828124141;0.806422818500271;-0.013547995704259286;0.8064076067458426;1.0099946532368311
85.42638;1.033025699710275;0.9256980268223517;0.8959677259287663;-0.005145856332833452;-0.0049809929574818074;1.0338566055582075;1.0098843588793684;10.00078553995282;0.8334656456109798;0.015560624235418277;0.015563124204910081;0.8064231662598672;-0.013547995849054102;0.8064082835058893;1.009996615846898
85.43638;1.033027254026342;0.9256981762712247;0.8959695669646871;-0.0051458565236038424;-0.004980993004260641;1.0338550643500166;1.0098826218282793;10.00077455723271;0.8334658654137758;0.015560642015189842;0.015563131041902798;0.806423487858477;-0.013547995986666513;0.806408919859001;1.0099985491079748
85.44638;1.0330288648999888;0.9256982822899807;0.8959714409127894;-0.005145856710544228;-0.004980993053899614;1.0338535297410463;1.0098808675005324;10.00076338423956;0.8334660483250438;0.015560661509561582;0.015563136295490828;0.8064237837496303;-0.013547996119024913;0.8064095140373427;1.010000452486673
85.45638;1.0330305276720269;0.9256983455361917;0.8959733453324942;-0.005145856892352966;-0.004980993107846874;1.03385200395812;1.0098791014175184;10.000752068429287;0.8334661873195934;0.015560682694754167;0.015563139927181571;0.8064240533375985;-0.013547996248136816;0.8064100657079436;1.010002324673745
85.46638;1.033032238335218;0.925698366765049;0.8959752782466978;-0.005145857068706004;-0.004980993167171617;1.0338504882542672;1.0098773286991665;10.000740670627811;0.8334662746121928;0.015560705542354076;0.015563141918729137;0.8064242949317224;-0.013547996376116447;0.8064105767105728;1.0100041629217897
85.47638;1.0330339940116409;0.9256983468507106;0.8959772370698522;-0.0051458572403460905;-0.00498099323246085;1.0338489825253787;1.0098755540860427;10.000729254440316;0.8334663023192758;0.015560730017879965;0.015563142278881519;0.806424506794571;-0.013547996505221748;0.8064110503080132;1.010005962995661
85.48638;1.03303579228098;0.9256982863708269;0.8959792172588825;-0.0051458574086731285;-0.004980993304132453;1.0338474864042813;1.009873782497517;10.00071787729321;0.8334662631722736;0.015560756078556217;0.015563141033789947;0.8064246884476578;-0.013547996637745956;0.8064114896584819;1.0100077197653852
85.49638;1.0330376300440356;0.9256981852779242;0.89598121278996;-0.005145857575006274;-0.0049809933827679;1.033846000083784;1.009872019491516;10.000706588330567;0.833466150617831;0.015560783676054561;0.015563138215583418;0.8064248412715416;-0.013547996775877574;0.8064118969027788;1.0100094277771756
85.50638;1.0330395032452708;0.9256980430929742;0.8959832176209636;-0.00514585774001585;-0.0049809934691207565;1.0338445239234684;1.00987027104979;10.000695430733368;0.8334659589331913;0.015560812761575876;0.015563133865965962;0.8064249681911568;-0.013547996921559977;0.8064122732287236;1.0100110814505692
85.51638;1.0330414077390697;0.9256978589716957;0.8959852261856628;-0.005145857903813449;-0.004980993563951059;1.0338430580538047;1.0098685433252026;10.000684439120743;0.8334656836785641;0.015560843284831264;0.015563128046264335;0.8064250726144523;-0.01354799707634389;0.8064126192280279;1.0100126750479579
85.52638;1.0330433401153816;0.925697631254429;0.8959872335174854;-0.005145858066360684;-0.0049809936678769815;1.0338416022553714;1.0098668431281197;10.000673634069821;0.8334653216521917;0.015560875190297042;0.015563120831736645;0.8064251574110336;-0.013547997241412086;0.8064129348079166;1.0100142030912476
85.53638;1.033045297708108;0.9256973577063364;0.8959892357691722;-0.005145858227581773;-0.004980993781317236;1.0338401558620518;1.0098651778225307;10.000663024662925;0.8334648704465991;0.01556090841947051;0.015563112298638895;0.8064252245346394;-0.01354799741770312;0.8064132189594924;1.0100156613965259
85.54638;1.0330472779980036;0.9256970366767633;0.895991229785414;-0.005145858387264917;-0.004980993904636712;1.0338387180741138;1.0098635540094736;10.000652616941966;0.8334643288156575;0.015560942914455065;0.01556310253059973;0.8064252749510267;-0.013547997605899545;0.8064134699057661;1.0100170471511363
