time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.55638;1.0330492783784142;0.9256966673016572;0.89599321168439;-0.005145858544999624;-0.0049809940383950925;1.0338372883113474;1.009861976729408;10.00064242045201;0.8334636974426481;0.0155609786157329;0.015563091629803646;0.8064253087653886;-0.013547997806402232;0.8064136855900536;1.010018357656627
85.56638;1.0330512968435042;0.9256962483831495;0.8959951761346934;-0.005145858700159331;-0.0049809941834368515;1.0338358662094824;1.0098604496214034;10.000632454750688;0.8334629786893534;0.015561015457886756;0.015563079709780072;0.8064253257046361;-0.013547998019438609;0.8064138644401675;1.010019590106652
85.57638;1.033053332555671;0.9256957775548853;0.8959971164851714;-0.005145858851906869;-0.004980994340760959;1.0338344514001996;1.0098589750003244;10.000622757271438;0.8334621758510831;0.015561053367325271;0.01556306688854723;0.8064253255705772;-0.013547998245176126;0.8064140057997737;1.0100207426402519
85.58638;1.0330553851924413;0.9256952513971044;0.895999025015667;-0.00514585899926911;-0.004980994511269864;1.0338330434078635;1.0098575541807389;10.000613383539598;0.8334612928448394;0.015561092260634622;0.015563053292599608;0.8064253082317142;-0.013547998483742392;0.8064141093791124;1.01002181435042
85.59638;1.0330574538649815;0.9256946658136597;0.8960008933792528;-0.005145859141321303;-0.004980994695562359;1.033831641883481;1.0098561885617936;10.00060439401805;0.8334603339685522;0.015561132044248896;0.015563039057267773;0.8064252734399193;-0.013547998735260011;0.8064141744823344;1.010022804336827
85.60638;1.0330595370469569;0.9256940161649125;0.8960027131102914;-0.0051458592771692095;-0.004980994893946591;1.0338302465611673;1.0098548801903189;10.00059583807852;0.8334593037229424;0.015561172618354548;0.015563024324465904;0.8064252210999295;-0.013547998999863524;0.8064141998657108;1.010023711597323
85.61638;1.0330616333433036;0.925693297415628;0.8960044759532345;-0.0051458594055994915;-0.004980995106494118;1.0338288567227898;1.0098536308680877;10.000587748593414;0.8334582070506628;0.015561213879534849;0.01556300924198378;0.8064251516976141;-0.013547999277560755;0.8064141840866702;1.010024535710543
85.62638;1.033063742209824;0.9256925046332317;0.8960061744749948;-0.0051458595250114285;-0.004980995332921469;1.0338274707784778;1.0098524411421388;10.000580147285634;0.8334570495742151;0.015561255714886845;0.015562993955929286;0.8064250664831506;-0.013547999568161093;0.8064141261485055;1.010025277417332
85.63638;1.0330658645219495;0.9256916336161891;0.8960078026274131;-0.005145859633886693;-0.0049809955725692665;1.03382608617066;1.009851310569957;10.000573051700187;0.833455837470209;0.015561297997143373;0.015562978594002378;0.8064249678096053;-0.013547999871383665;0.8064140263166504;1.0100259391467734
85.64638;1.0330680026146075;0.9256906810317198;0.8960093554977917;-0.005145859731235166;-0.004980995824531917;1.0338246998056553;1.009850238487047;10.000566481211058;0.8334545773394021;0.015561340591875953;0.015562963253769626;0.8064248592481797;-0.013548000186928817;0.8064138864931703;1.0100265253414142
85.65638;1.0330701594459073;0.9256896440728971;0.8960108289522293;-0.005145859816660241;-0.00498099608768381;1.0338233090060092;1.0098492238764558;10.000560467358207;0.8334532761646916;0.015561383368043753;0.015562948007992699;0.8064247446945766;-0.013548000514500997;0.8064137097003562;1.0100270417961095
85.66638;1.033072337773474;0.9256885203210207;0.8960122198169328;-0.005145859890202215;-0.004980996360710785;1.033821912129218;1.0098482647399403;10.000555062920641;0.8334519411965544;0.015561426200109434;0.015562932920150317;0.8064246274029855;-0.013548000853724831;0.8064134992875099;1.0100274943104002
85.67638;1.0330745399063364;0.9256873081045118;0.8960135260280446;-0.005145859952175558;-0.004980996642269108;1.033820508272866;1.0098473579925191;10.00055033833325;0.8334505797588097;0.015561468968808792;0.01556291805824397;0.806424510241243;-0.013548001203873781;0.8064132584774029;1.01002788793297
85.68638;1.0330767674028247;0.925686007051581;0.8960147462630107;-0.005145860003062935;-0.00498099693118391;1.0338190966655791;1.0098464999437635;10.000546370584189;0.8334491987783592;0.015561511570125856;0.015562903495869444;0.8064243965191813;-0.013548001563732308;0.8064129901985687;1.0100282268340048
85.69638;1.0330790204767049;0.9256846184282992;0.8960158793491004;-0.005145860043455703;-0.004980997226655095;1.0338176766699743;1.0098456873270563;10.000543236072328;0.8334478040727212;0.015561553921372038;0.015562889299735207;0.8064242902387213;-0.013548001931764489;0.8064126973473363;1.0100285142377396
85.70638;1.0330812979822057;0.9256831450707944;0.8960169237518162;-0.005145860073981377;-0.0049809975283038295;1.0338162480292785;1.0098449180365234;10.000541007076064;0.833446399740349;0.015561595959224687;0.01556287552599658;0.8064241956748913;-0.013548002306332995;0.8064123832735258;1.0100287526405447
85.71638;1.0330835982558149;0.9256815906897582;0.8960178771298363;-0.005145860095105826;-0.0049809978359552625;1.033814810639718;1.009844190535555;10.000539745515034;0.8334449880210666;0.015561637641501485;0.015562862233033133;0.8064241163423658;-0.013548002685826177;0.8064120515048938;1.0100289441005965
85.72638;1.0330859194200803;0.9256799588550619;0.8960187365380508;-0.005145860106918164;-0.004980998149501986;1.033813364597484;1.009843503152849;10.000539495733502;0.8334435699530185;0.015561678948185205;0.015562849482145941;0.8064240538227498;-0.013548003068811576;0.8064117048724774;1.0100290902247757
85.73638;1.033088258703343;0.9256782528765395;0.8960194993648307;-0.005145860109291643;-0.004980998469005834;1.033811910847566;1.0098428541183655;10.000540283954654;0.8334421461603223;0.0155617198708421;0.015562837312137128;0.8064240078238832;-0.013548003454278805;0.8064113454686881;1.0100291920166726
85.74638;1.0330906124727302;0.9256764765594363;0.8960201637369497;-0.005145860102394777;-0.004980998794753775;1.033810451277634;1.0098422415371455;10.00054212289643;0.8334407166858796;0.015561760395007796;0.015562825713157568;0.8064239774218729;-0.013548003841753682;0.8064109751756093;1.010029249436423
85.75638;1.0330929773374788;0.9256746342508458;0.8960207281706636;-0.005145860086863513;-0.0049809991271990975;1.0338089880318504;1.0098416636859675;10.000545014557808;0.8334392807230798;0.015561800487470974;0.0155628146277995;0.806423962009511;-0.013548004231143523;0.8064105951533841;1.010029260926351
85.76638;1.0330953507014369;0.9256727300999669;0.8960211916074914;-0.005145860063456654;-0.004980999466852447;1.0338075231099584;1.0098411197405261;10.000548949898015;0.833437837483647;0.015561840101869107;0.015562803978446282;0.8064239613646;-0.013548004622637586;0.8064102047514289;1.010029223701722
85.77638;1.033097730374121;0.9256707678140257;0.896021554029277;-0.005145860032912638;-0.0049809998140955564;1.0338060585270934;1.00984060964673;10.00055390900559;0.8334363872165845;0.015561879201101744;0.015562793697275723;0.8064239751967852;-0.013548005016857278;0.8064098016539717;1.010029134592681
85.78638;1.0331001143678997;0.9256687508097846;0.8960218167016157;-0.005145859996243012;-0.004981000169086259;1.0338045963590963;1.0098401332475793;10.00055986674114;0.8334349313350318;0.015561917775745128;0.015562783740621844;0.8064240030458821;-0.01354800541494379;0.8064093831771529;1.010028990690126
85.79638;1.033102501435363;0.9256666820638513;0.8960219816972373;-0.005145859954858475;-0.004981000531807048;1.0338031382104464;1.0098396899209867;10.000566801430084;0.8334334720031943;0.015561955842149101;0.01556277408407983;0.8064240447948751;-0.013548005818324127;0.8064089471721543;1.010028789986935
85.80638;1.0331048916176195;0.925664563798072;0.8960220515083888;-0.005145859910313899;-0.00498100090203937;1.033801684389365;1.0098392786963613;10.000574696323202;0.8334320117170375;0.01556199342362532;0.015562764704498055;0.806424100998858;-0.013548006228334032;0.8064084921137279;1.0100285319575983
85.81638;1.0331072858426205;0.9256623971560141;0.8960220291324186;-0.005145859864094818;-0.004981001279425013;1.033800233954054;1.0098388981021071;10.000583530730182;0.8334305532749315;0.015562030534349385;0.015562755564849965;0.8064241729220215;-0.01354800664611255;0.8064080170881933;1.0100282169721357
85.82638;1.0331096845687158;0.9256601820762885;0.896021918222062;-0.005145859817679723;-0.004981001663762773;1.0337987856519222;1.0098385458890706;10.000593272405894;0.8334290998032163;0.015562067178434493;0.015562746617271783;0.8064242629951441;-0.013548007072741284;0.8064075219781596;1.0100278451400115
85.83638;1.0331120868696602;0.9256579178283463;0.8960217231848587;-0.005145859772713701;-0.004981002055090803;1.033797338087143;1.00983821949531;10.000603880765613;0.8334276541577726;0.015562103359708342;0.015562737819452499;0.806424375305859;-0.013548007509099218;0.8064070074506794;1.0100274165793748
85.84638;1.033114491365887;0.9256556041779951;0.8960214491237721;-0.0051458597309506126;-0.004981002453462947;1.0337958890184644;1.009837917319621;10.00061531241118;0.8334262184984079;0.015562139091821534;0.0155627291417286;0.8064245149499155;-0.01354800795552153;0.8064064742132627;1.0100269324714986
85.85638;1.0331168978355927;0.9256532425208482;0.8960211012233709;-0.005145859693845061;-0.004981002858852758;1.0337944346587074;1.0098376394498707;10.000627519039853;0.8334247948989663;0.01556217439719619;0.015562720558375244;0.8064246867014063;-0.013548008411882195;0.8064059219721571;1.0100263947535668
85.86638;1.033119307301178;0.9256508359376189;0.8960206837504714;-0.005145859662252124;-0.004981003271193156;1.0337929690059926;1.0098373871816952;10.000640441470711;0.8334233859111376;0.015562209302773286;0.015562712040152901;0.8064248943679154;-0.013548008877926022;0.8064053493711978;1.0100258048949358
85.87638;1.0331217208071082;0.9256483878855876;0.8960201995917475;-0.005145859636545179;-0.004981003690361853;1.0337914840911973;1.009837162212198;10.000654007131429;0.8334219941488007;0.015562243849951297;0.015562703555446929;0.8064251411190276;-0.013548009353293432;0.8064047548521;1.0100251636209303
85.88638;1.033124138529446;0.9256459009627755;0.8960196506977721;-0.005145859616809091;-0.004981004116206487;1.033789971665989;1.0098369662698958;10.000668133769421;0.8334206216537158;0.015562278106057403;0.015562695071331714;0.8064254301957327;-0.013548009837372608;0.8064041372587418;1.0100244715837794
85.89638;1.0331265598949477;0.9256433769030179;0.8960190385067871;-0.005145859602952225;-0.004981004548596724;1.0337884249056992;1.0098368011165457;10.000682736871536;0.8334192698567882;0.015562312156649431;0.015562686551986097;0.80642576508326;-0.013548010329305082;0.8064034960999897;1.0100237299258994
85.90638;1.0331289840824796;0.9256408171772424;0.8960183636499081;-0.005145859594911518;-0.004981004987357606;1.0337868392305223;1.009836668470602;10.000697735147972;0.8334179396883024;0.015562346084705843;0.015562677959001087;0.8064261488396606;-0.013548010828085525;0.8064028318264141;1.0100229404024281
85.91638;1.033131410101109;0.9256382232920959;0.8960176255636725;-0.005145859592842597;-0.004981005432154469;1.0337852124248674;1.0098365696835683;10.000713051135522;0.8334166312683617;0.015562379955984773;0.01556266925545427;0.8064265833427079;-0.013548011332665833;0.806402145710531;1.0100221055105616
85.92638;1.0331338368101168;0.9256355969548423;0.8960168226328191;-0.0051458595970928205;-0.004981005882414464;1.0337835441470156;1.0098365056426424;10.000728609151947;0.8334153437965257;0.015562413812465798;0.015562660410771381;0.8064270690658938;-0.013548011842036441;0.8064014393226029;1.0100212287426122
85.93638;1.0331362635281864;0.925632940515463;0.896015952765035;-0.005145859608017634;-0.004981006337248253;1.0337818352397317;1.0098364772618849;10.000744335164393;0.8334140761040669;0.015562447667265862;0.015562651393913076;0.8064276053658362;-0.013548012355217274;0.8064007142883869;1.0100203138697794
85.94638;1.033138690465541;0.9256302571932287;0.8960150142998531;-0.0051458596259509465;-0.004981006795353126;1.0337800870238434;1.0098364857356235;10.0007601589933;0.8334128272566836;0.015562481510125145;0.015562642157449607;0.8064281911147169;-0.013548012871248499;0.8063999726375909;1.0100193635332995
85.95638;1.0331411182452;0.9256275508228744;0.8960140070806607;-0.00514585965146757;-0.0049810072548851165;1.033778300453709;1.0098365320761844;10.00077601201044;0.8334115967919753;0.015562515321300818;0.015562632642971015;0.8064288249548263;-0.013548013389203022;0.8063992173607133;1.0100183788781865
85.96638;1.0331435473105497;0.925624825523546;0.896012932823753;-0.005145859685574322;-0.0049810077133948544;1.033776475669655;1.0098366169828472;10.000791823340386;0.8334103849258203;0.015562549076379831;0.015562622807149045;0.8064295045686085;-0.01354801390810182;0.8063984523833232;1.010017359721658
85.97638;1.0331459779425733;0.9256220853640845;0.8960117940386783;-0.005145859729494517;-0.004981008167967722;1.0337746123009919;1.0098367415275682;10.0008075261825;0.8334091928612326;0.015562582738592656;0.015562612629155634;0.8064302254863399;-0.013548014426786142;0.8063976817756675;1.0100163043143122
85.98638;1.0331484107443505;0.925619334119613;0.8960105923368641;-0.005145859784242835;-0.004981008615490609;1.033772710053178;1.0098369079753096;10.0008230657147;0.833408022597799;0.015562616248274446;0.015562602093430845;0.8064309804357984;-0.013548014943806731;0.8063969089266324;1.0100152097601487
85.99638;1.0331508471137087;0.9256165752905237;0.8960093277057625;-0.005145859850349204;-0.0049810090528713945;1.0337707692856075;1.009837119810569;10.00083839710872;0.8334068760910331;0.015562649523241538;0.015562591174516603;0.8064317602093217;-0.013548015457445791;0.8063961363394655;1.0100140731035006
86.00638;1.033153289056661;0.9256138124037566;0.8960079991932088;-0.005145859927742152;-0.004981009477213124;1.0337687914434575;1.009837380904214;10.000853480446954;0.8334057547095118;0.015562682472316125;0.015562579832855212;0.8064325554886473;-0.01354801596594769;0.806395366177585;1.0100128918825564
86.01638;1.0331557380466683;0.9256110492600471;0.8960066057959819;-0.005145860015760322;-0.004981009885994699;1.0337667790572402;1.0098376947420298;10.000868277375952;0.8334046594469129;0.01556271500903445;0.015562568019449633;0.8064333576361625;-0.013548016467637656;0.806394600736325;1.010011664595933
86.02638;1.0331581937186591;0.9256082895710024;0.8960051462293198;-0.0051458601133950845;-0.004981010277171628;1.033764735813569;1.0098380637394178;10.000882750247063;0.8334035909535642;0.015562747058280087;0.015562555690038376;0.8064341584225527;-0.013548016960790627;0.8063938421282668;1.0100103914818175
86.03638;1.0331606534765472;0.9256055365984955;0.896003618158568;-0.005145860219550989;-0.004981010649137348;1.0337626668353523;1.009838488573086;10.000896865098724;0.8334025487477049;0.015562778559351963;0.015562542811680432;0.8064349498824391;-0.013548017443549734;0.8063930920052819;1.0100090746768533
86.04638;1.0331631127635443;0.925602793491411;0.896002018360474;-0.005145860333148689;-0.0049810110006551275;1.0337605782559893;1.009838968686406;10.000910594357526;0.8334015305732959;0.015562809466788443;0.01556252934607783;0.8064357243098047;-0.013548017914122882;0.8063923517379696;1.0100077177989506
86.05638;1.0331655655997372;0.9256000634660143;0.8960003440935399;-0.0051458604533504565;-0.00498101133086054;1.033758476641317;1.0098395040242116;10.000923917210836;0.8334005327041957;0.01556283974656662;0.015562515229424301;0.8064364744193452;-0.013548018371203148;0.8063916224190479;1.0100063254503124
86.06638;1.0331680055989612;0.9255973493600611;0.8959985944132783;-0.005145860579916793;-0.004981011639284078;1.033756369143017;1.0098400962354361;10.000936818600415;0.8333995502752352;0.015562869376744087;0.015562500366775148;0.8064371935563747;-0.013548018814174867;0.8063909047514662;1.0100049022475313
86.07638;1.0331704266893862;0.9255946530912185;0.8959967701692849;-0.005145860713273867;-0.0049810119259332;1.0337542635132067;1.0098407483429928;10.000949283884209;0.8333985771600161;0.01556289835941743;0.015562484634026354;0.8064378754670078;-0.013548019242804086;0.8063901992380427;1.010003451781232
86.08638;1.0331728228254093;0.925591975200902;0.8959948734590039;-0.005145860854230737;-0.004981012191470024;1.033752167663283;1.0098414634017756;10.000961292128343;0.8333976064032719;0.015562926723192327;0.015562467891584783;0.8064385140858863;-0.013548019656871545;0.8063895067052989;1.0100019765186046
86.09638;1.0331751875181439;0.9255893150722451;0.8959929076913541;-0.0051458610036072844;-0.004981012437225805;1.0337500894485518;1.0098422432284238;10.000972814028021;0.8333966314614631;0.015562954507769143;0.01556245001309861;0.8064391036901086;-0.013548020056139174;0.8063888286236963;1.010000478261307
86.10638;1.0331775139037804;0.9255866724097568;0.8959908775445944;-0.005145861161908703;-0.004981012664988555;1.0337480365976919;1.0098430877783289;10.000983811624621;0.8333956471370831;0.015562981754867894;0.015562430903508472;0.806439638983352;-0.013548020440392099;0.8063881667109005;1.0099989586092377
86.11638;1.033179794772034;0.9255840489073863;0.8959887882273414;-0.005145861329179826;-0.004981012876809163;1.0337460161191514;1.0098439948429807;10.00099424007183;0.8333946493251996;0.015563008507428635;0.0155624104917098;0.8064401152792003;-0.013548020809430737;0.8063875224853078;1.0099974200341377
86.12638;1.0331820221318726;0.9255814488065087;0.8959866448819771;-0.005145861505114437;-0.004981013074876777;1.033744033293991;1.0098449603491066;10.00100405531549;0.833393634367313;0.01556303480176459;0.015562388719787457;0.8064405289858037;-0.013548021163116365;0.8063868973581023;1.0099958671231597
86.13638;1.033184186987756;0.9255788782718839;0.8959844527462847;-0.005145861689182149;-0.0049810132614814635;1.0337420915567561;1.0098459796045147;10.001013219408325;0.8333925991698401;0.01556306066080877;0.015562365546929472;0.8064408776397506;-0.01354802150132828;0.8063862929019101;1.0099943065007209
86.14638;1.0331862796675828;0.9255763440242109;0.8959822177616747;-0.00514586188058534;-0.00498101343903998;1.0337401939941595;1.0098470487563702;10.001021693750678;0.8333915415990084;0.015563086099091619;0.01556234096354566;0.8064411593358264;-0.013548021823784059;0.8063857109750309;1.0099927458865534
86.15638;1.0331882902109502;0.925573851851679;0.8959799467863393;-0.005145862078293503;-0.004981013609906115;1.033738344972907;1.0098481658138525;10.001029430502362;0.833390460359103;0.015563111133612919;0.015562315004528282;0.8064413722287045;-0.013548022129958122;0.8063851534739037;1.009991193597709
86.16638;1.033190208629831;0.9255714061330016;0.8959776470585593;-0.005145862281306024;-0.004981013775992487;1.0337365500041638;1.0098493308412706;10.001036377780057;0.8333893545154839;0.015563135789023396;0.015562287748078343;0.8064415143500125;-0.0135480224191382;0.8063846218944168;1.0099896580852243
86.17638;1.0331920251259854;0.9255690108156404;0.8959753256618195;-0.005145862488848486;-0.004981013938554413;1.0337348145778995;1.0098505450277138;10.001042493505192;0.8333882232326376;0.015563160090720606;0.01556225929534639;0.8064415835947235;-0.013548022690524181;0.8063841173408756;1.0099881469250485
86.18638;1.0331937303268002;0.9255666701009233;0.8959729892008295;-0.005145862700324907;-0.004981014098214471;1.0337331436951942;1.009851809216786;10.00104775346794;0.8333870657463661;0.015563184049751788;0.015562229745764893;0.8064415776722359;-0.013548022943445755;0.8063836409693821;1.009986666012249
86.19638;1.033195315989745;0.9255643876485558;0.8959706433035839;-0.005145862915220846;-0.004981014255187886;1.0337315419321196;1.0098531231534214;10.001052148949398;0.8333858811280864;0.015563207654712556;0.015562199185968276;0.8064414944165569;-0.013548023177624675;0.8063831942962627;1.009985219608994
86.20638;1.0331967759922545;0.9255621660325443;0.8959682925291644;-0.005145863133184829;-0.004981014409707317;1.033730013291289;1.0098544855195488;10.00105567395182;0.833384668360347;0.015563230882583368;0.01556216769067763;0.8064413326872633;-0.013548023393242896;0.8063827791327555;1.009983810534659
86.21638;1.0331981062992062;0.925560007481418;0.8959659410589076;-0.005145863354182949;-0.004981014562299578;1.033728561027885;1.009855893840569;10.001058308384922;0.8333834273500378;0.015563253708185457;0.015562135324498193;0.8064410927259916;-0.013548023590850024;0.8063823974528855;1.009982439984172
86.22638;1.0331993039485439;0.9255579144948524;0.8959635936401518;-0.005145863578498297;-0.0049810147135113305;1.0337271877215863;1.0098573446070134;10.001060016732264;0.8333821598905727;0.015563276092778718;0.015562102149009284;0.8064407756260209;-0.013548023771283672;0.8063820516267816;1.0099811076287175
86.23638;1.033200366744463;0.925555889789477;0.8959612562098987;-0.005145863806638183;-0.004981014863472981;1.033725895416832;1.0098588337501793;10.001060768113785;0.8333808693764114;0.015563297976805616;0.015562068237908615;0.8064403831598882;-0.013548023935536831;0.8063817448278865;1.0099798121088783
86.24638;1.0332012937216304;0.9255539362168013;0.8959589356047925;-0.005145864039244379;-0.004981015011798984;1.0337246860946296;1.0098603563230135;10.00106055260864;0.8333795597766557;0.015563319290691255;0.015562033683373697;0.8064399178426271;-0.013548024084505396;0.8063814811546385;1.0099785517463422
86.25638;1.0332020848147316;0.9255520565009533;0.8959566388581827;-0.005145864277091843;-0.004981015157646197;1.033723562278991;1.009861906002688;10.001059378278406;0.8333782345925683;0.015563339961416841;0.01556199858514869;0.8064393820415221;-0.013548024218840837;0.8063812654560822;1.009977325683248
86.26638;1.0332027398292274;0.9255502527177274;0.8959543733182924;-0.005145864521222292;-0.0049810152999171945;1.0337225268302899;1.0098634758309823;10.001057261247423;0.8333768959077174;0.015563359911417631;0.015561963040330256;0.8064387767881672;-0.013548024339032202;0.8063811028162126;1.0099761349541525
86.27638;1.033203258232561;0.9255485262783141;0.895952147167378;-0.005145864772860301;-0.004981015437663596;1.033721582461614;1.0098650592189036;10.001054217201025;0.833375544693861;0.015563379061838013;0.015561927146045491;0.806438101657901;-0.013548024445516735;0.8063809976850757;1.0099749829443854
86.28638;1.0332036400368083;0.9255468787280686;0.8959499693375075;-0.005145865032999232;-0.004981015570356785;1.0337207314771408;1.009866650175593;10.001050254249504;0.8333741824634868;0.015563397334969656;0.015561891002090064;0.8064373556416947;-0.013548024538705208;0.806380953096361;1.0099738749842524
86.29638;1.0332038869317395;0.9255453123476752;0.8959478486960586;-0.005145865302144457;-0.0049810156979029985;1.0337199748566952;1.009868243480761;10.001045372060927;0.8333728120604312;0.015563414651437799;0.015561854710299522;0.806436537827425;-0.013548024619038384;0.8063809705896663;1.0099728171397875
86.30638;1.0332040027915597;0.9255438299705173;0.8959457927723293;-0.0051458655804069;-0.0049810158204766876;1.0337193110054925;1.009869834859563;10.001039569747842;0.8333714373199401;0.01556343092938399;0.01556181838019131;0.8064356471050109;-0.013548024687120757;0.8063810507811355;1.009971815493939
86.31638;1.0332039930055543;0.9255424349455873;0.8959438070351211;-0.005145865867668586;-0.004981015938286306;1.0337187357454019;1.0098714205711805;10.001032855094829;0.8333700631746415;0.015563446089832303;0.015561782132099576;0.8064346816343371;-0.013548024743880652;0.8063811934445125;1.0099708762951904
86.32638;1.033203863201;0.9255411313417026;0.8959418955069327;-0.005145866163643815;-0.004981016051565518;1.0337182439238481;1.0098729967614102;10.001025247894262;0.8333686959033506;0.01556346006333695;0.015561746090733717;0.8064336386636178;-0.013548024790753128;0.8063813972202848;1.0099700055663388
86.33638;1.0332036184850673;0.9255399234902522;0.8959400617500127;-0.005145866467930775;-0.0049810161608102145;1.0337178310455652;1.0098745590437876;10.001016780167577;0.8333673424231913;0.0155634727886573;0.015561710380548394;0.806432514423556;-0.013548024829749525;0.8063816603854407;1.009969208014154
86.34638;1.033203263756865;0.9255388148293021;0.895938309058326;-0.005145866780161578;-0.0049810162668665;1.0337174933125186;1.0098761028103884;10.001007496631052;0.8333660092511639;0.015563484208832787;0.015561675122647877;0.8064313044185615;-0.01354802486325136;0.806381981881843;1.0099684865102552
86.35638;1.033202804591876;0.9255378069829273;0.8959366402486242;-0.0051458671000916695;-0.0049810163706892115;1.033717226836323;1.0098776244387786;10.000997453644892;0.8333647023943072;0.015563494280767086;0.01556164042513502;0.8064300042579496;-0.013548024893673027;0.8063823608726958;1.0099678424060696
86.36638;1.033202247349601;0.9255369000815111;0.8959350577941981;-0.005145867427590076;-0.004981016473042973;1.0337170278986332;1.0098791220800034;10.00098671644701;0.8333634280028795;0.015563502987178096;0.015561606375790599;0.8064286106266865;-0.013548024923131952;0.8063827954735371;1.009967275859892
86.37638;1.0332015983044636;0.9255360937201924;0.895933564131093;-0.00514586776276798;-0.00498101657432877;1.0337168937999859;1.0098805953175158;10.000975354172281;0.8333621927931403;0.015563510326738902;0.015561573046546885;0.8064271219556027;-0.013548024953182492;0.8063832822537772;1.0099667860676704
86.38638;1.0332008629094456;0.9255353872021337;0.8959321618584047;-0.005145868106147653;-0.004981016674512391;1.0337168227117108;1.009882044597958;10.000963430350216;0.8333610037700705;0.015563516298382873;0.015561540502053333;0.8064255383375711;-0.013548024984826905;0.8063838167972937;1.009966371628573
86.39638;1.0332000456365453;0.9255347794654777;0.8959308541582964;-0.005145868458615612;-0.004981016773296768;1.0337168130075418;1.0098834708250868;10.000950991581112;0.8333598674022362;0.015563520907139429;0.015561508802878786;0.8064238612704364;-0.013548025018758878;0.8063843942985818;1.0099660309560672
86.40638;1.033199150400589;0.9255342696008859;0.8959296453780315;-0.005145868821189263;-0.004981016870559832;1.0337168627446582;1.0098848749903773;10.000938062990686;0.8333587889843679;0.01556352417828506;0.015561478006160982;0.8064220938101213;-0.013548025055560733;0.806385009380112;1.009965762989074
86.41638;1.0331981814698041;0.9255338573585592;0.8959285409472546;-0.005145869194601651;-0.00498101696678624;1.0337169688538703;1.0098862578277934;10.000924654017082;0.8333577727646979;0.015563526158725376;0.0155614481650911;0.8064202404265295;-0.013548025095861227;0.8063856558447637;1.0099655674880188
86.42638;1.0331971440222203;0.9255335428101832;0.8959275465780124;-0.005145869578909234;-0.0049810170632390805;1.0337171264518;1.009887619421629;10.000910766631488;0.8333568224986607;0.015563526910919182;0.015561419324571047;0.8064183064829429;-0.01354802514046331;0.8063863272518449;1.0099654440450663
86.43638;1.0331960437833805;0.9255333257574359;0.8959266676232679;-0.0051458699737513105;-0.004981017161839536;1.0337173289507242;1.0098889591633387;10.000896400296432;0.8333559419272366;0.015563526510808532;0.015561391520432464;0.8064162979130101;-0.01354802519018439;0.8063870179059826;1.0099653911121043
86.44638;1.0331948867237393;0.9255332057071238;0.8959259089872509;-0.005145870379172017;-0.0049810172649847875;1.033717568840539;1.0098902762312054;10.00088155387021;0.8333551350554801;0.015563525048803095;0.015561364787293759;0.8064142206801798;-0.013548025245468462;0.8063877235697982;1.0099654059524648
86.45638;1.033193679810156;0.9255331820594986;0.895925275341413;-0.005145870796058281;-0.004981017375414833;1.0337178385322583;1.0098915701189422;10.00086622141278;0.8333544060582686;0.015563522626923574;0.015561339166916705;0.8064120800341279;-0.013548025306319563;0.8063884416914175;1.0099654850345001
86.46638;1.0331924316436223;0.9255332540048352;0.8959247711751733;-0.005145871225979359;-0.004981017496007592;1.0337181305348906;1.0098928409197288;10.000850386781144;0.8333537585846934;0.015563519352029435;0.015561314710375146;0.8064098804750561;-0.013548025372668202;0.8063891710429882;1.0099656248774682
86.47638;1.033191151725389;0.9255334201931884;0.895924400342324;-0.00514587167094119;-0.004981017629605508;1.0337184371573498;1.0098940890700105;10.00083402743298;0.8333531951390577;0.015563515334685259;0.01556129147133325;0.8064076262933195;-0.013548025444630638;0.806389910726485;1.0099658227524195
86.48638;1.0331898491988862;0.9255336785296566;0.8959241653779091;-0.005145872133112153;-0.00498101777905037;1.0337187503257592;1.0098953145443643;10.00081712253853;0.8333527177275806;0.015563510696362845;0.01556126949355109;0.8064053219605105;-0.013548025522429126;0.8063906590288789;1.0099660765050034
86.49638;1.0331885317745222;0.9255340263437041;0.8959240670928195;-0.005145872614384135;-0.00498101794720165;1.0337190615498237;1.0098965163505982;10.000799659164215;0.8333523290890379;0.015563505572235674;0.015561248806357564;0.8064029719971287;-0.013548025606121873;0.8063914129341831;1.0099663841045008
86.50638;1.0331872049205608;0.9255344606315559;0.8959241046178079;-0.0051458731161042985;-0.0049810181367467895;1.0337193623811094;1.009897692866702;10.000781636418148;0.8333520326215865;0.015563500106200952;0.015561229433921396;0.8064005802236761;-0.013548025695259605;0.806392168317854;1.0099667436578101
86.51638;1.0331858720141995;0.9255349783385571;0.8959242761332666;-0.0051458736392411926;-0.004981018350047826;1.0337196453646755;1.0098988422860746;10.000763059404894;0.8333518312560821;0.015563494447897858;0.015561211409604718;0.8063981492647869;-0.013548025788814961;0.8063929203437891;1.009967153801659
86.52638;1.033184535595173;0.925535576909205;0.8959245801301295;-0.005145874184549069;-0.004981018589168404;1.0337199043043435;1.0098999626342426;10.000743930199715;0.8333517269798791;0.015563488747695172;0.015561194778128198;0.8063956813596558;-0.013548025885645559;0.8063936638945381;1.0099676135962898
86.53638;1.0331831986966382;0.925536254491799;0.8959250155540638;-0.00514587475244001;-0.004981018855922839;1.0337201337320747;1.0099010521658318;10.00072425241058;0.8333517211826166;0.015563483148101118;0.015561179573441055;0.8063931797631536;-0.013548025984934285;0.806394393875643;1.0099681216027467
86.54638;1.03318186499471;0.9255370095252563;0.8959255803154809;-0.005145875342970945;-0.0049810191518987355;1.0337203289198604;1.0099021103523056;10.000704037221086;0.8333518150221558;0.015563477785755647;0.015561165787805127;0.8063906490857347;-0.01354802608597813;0.8063951053774306;1.0099686750874124
86.55638;1.0331805379333987;0.9255378404901063;0.8959262705439069;-0.005145875955980976;-0.004981019478545446;1.0337204866943137;1.0099031383419432;10.000683300339022;0.8333520095761877;0.01556347279713079;0.015561153358982565;0.8063880946704166;-0.013548026187759995;0.8063957936782935;1.0099692699230596
86.56638;1.0331792203739285;0.9255387461143149;0.8959270815193026;-0.005145876590972641;-0.0049810198372271875;1.0337206061628044;1.0099041382902285;10.000662060728006;0.8333523057654776;0.015563468310553663;0.015561142180983062;0.8063855220457316;-0.01354802628895728;0.806396453980127;1.009969900787626
86.57638;1.03317791495159;0.9255397255580206;0.895928008454062;-0.005145877246876778;-0.004981020228976965;1.0337206885997166;1.009905112315701;10.000640342989302;0.8333527043646086;0.015563464433984871;0.015561132124247399;0.8063829363498989;-0.013548026388282133;0.80639708139305;1.0099705614165195
86.58638;1.033176623881884;0.9255407782292344;0.8959290463972723;-0.005145877922107258;-0.004981020654140786;1.0337207362836938;1.0099060619169822;10.000618176845574;0.8333532063846483;0.015563461255711182;0.015561123054809639;0.8063803421040333;-0.013548026484830155;0.8063976713197373;1.0099712449683005
86.59638;1.0331753483709094;0.9255419033400243;0.895930190396374;-0.005145878614853857;-0.004981021112450525;1.0337207510762014;1.009906987496767;10.000595593702247;0.8333538130456011;0.015563458853745526;0.015561114844112631;0.8063777442391398;-0.013548026578272308;0.8063982194726046;1.009971944321105
86.60638;1.0331740891021008;0.9255430995000895;0.8959314362587351;-0.005145879323319627;-0.004981021603416209;1.0337207338983954;1.0099078881850547;10.000572625095302;0.8333545249571016;0.015563457295096202;0.015561107365582017;0.806375149168984;-0.01354802666879268;0.8063987215848111;1.0099726523383716
86.61638;1.0331728479321787;0.9255443644482104;0.8959327808880257;-0.005145880045840295;-0.004981022126477287;1.0337206850190614;1.0099087627485566;10.000549301504234;0.8333553415096856;0.01556345662136774;0.015561100491510639;0.8063725640658645;-0.01354802675677256;0.8063991735348888;1.0099733622682219
86.62638;1.0331716289353974;0.9255456949642045;0.8959342218521504;-0.005145880780938198;-0.004981022680912787;1.0337206042200893;1.0099096105800167;10.000525647095557;0.8333562608476629;0.015563456842342433;0.01556109409283904;0.806369994985445;-0.013548026842405882;0.8063995718191102;1.009974068138615
86.63638;1.0331704373411583;0.9255470869894864;0.8959357566838188;-0.00514588152734335;-0.004981023265922945;1.0337204906564441;1.0099104316149452;10.000501678289051;0.8333572800968866;0.015563457948925736;0.015561088036997345;0.8063674459288847;-0.013548026925545542;0.8063999138897708;1.0099747650095294
86.64638;1.0331692775073267;0.9255485358343394;0.8959373823625182;-0.005145882284054589;-0.004981023880890693;1.0337203429405528;1.0099112258458132;10.000477410807004;0.8333583960304297;0.015563459926970356;0.015561082187599707;0.8063649193194361;-0.013548027005827598;0.8064001981495786;1.00997544888103
86.65638;1.0331681522014478;0.9255500365935524;0.8959390951160833;-0.005145883050240558;-0.004981024525454795;1.03372015964578;1.00991199338237;10.000452866018898;0.8333596055811571;0.015563462756558141;0.015561076400250035;0.8063624168012549;-0.013548027082697506;0.806400423765359;1.0099761162810834
86.66638;1.03316706370499;0.9255515845867816;0.8959408903641435;-0.005145883824757495;-0.004981025199370352;1.033719939552444;1.0099127349657988;10.000428075326365;0.833360905523369;0.015563466403436822;0.01556107052378343;0.8063599397548705;-0.013548027155079963;0.8064005907400492;1.0099767639661594
86.67638;1.0331660151915294;0.9255531749264847;0.8959427631005873;-0.00514588460577593;-0.0049810259024159345;1.033719681364951;1.0099134522883482;10.00040308373139;0.8333622921004066;0.015563470814599297;0.015561064416769979;0.8063574895364481;-0.01354802722108976;0.8064007003864981;1.009977389031749
86.68638;1.033165010898932;0.9255548015726776;0.8959447086814138;-0.005145885390982328;-0.004981026634289487;1.0337193838904033;1.0099141480169482;10.000377944191799;0.833363760966237;0.015563475920884806;0.015561057956772748;0.8063550676168297;-0.013548027278216567;0.806400755582383;1.0099779892801912
86.69638;1.0331640555367256;0.9255564571421786;0.8959467227563871;-0.005145886177920246;-0.004981027394410873;1.0337190471274447;1.0099148260165336;10.00035270770391;0.8333653071507369;0.015563481641278949;0.015561051038653361;0.8063526756340749;-0.013548027323771073;0.8064007602238003;1.0099785636923537
86.70638;1.0331631541087132;0.9255581335768119;0.8959487998695929;-0.005145886964036012;-0.004981028181922898;1.0337186731910173;1.0099154915823954;10.00032741982464;0.8333669252232019;0.015563487889282884;0.015561043574312374;0.8063503150067393;-0.01354802735520088;0.806400718294073;1.009979113169553
86.71638;1.0331623118925006;0.9255598233424981;0.8959509322913377;-0.0051458877466055535;-0.004981028996010673;1.033718265960437;1.0099161511750008;10.000302120458311;0.8333686095807482;0.015563494582414765;0.015561035483217746;0.8063479864441863;-0.013548027370203126;0.8064006331812391;1.009979641027435
86.72638;1.0331615337910367;0.9255615204294365;0.8959531104548589;-0.005145888522791879;-0.004981029836161329;1.0337178301285805;1.0099168119808095;10.000276845366221;0.8333703546197452;0.015563501643471967;0.015561026673834577;0.8063456898471012;-0.013548027366713313;0.8064005073067828;1.009980152531808
86.73638;1.0331608232916394;0.9255632201309559;0.8959553241977456;-0.005145889289896638;-0.004981030702001352;1.0337173707441205;1.009917481371051;10.000251631343417;0.8333721549588342;0.01556350899333763;0.015561017041952282;0.8063434241726706;-0.013548027342834034;0.8064003421765407;1.0099806541270848
86.74638;1.033160181539464;0.9255649181204517;0.8959575633191094;-0.005145890045714644;-0.004981031592898834;1.0337168927711073;1.0099181665245176;10.00022652183503;0.8333740057118275;0.015563516550388753;0.015561006496551401;0.8063411873453143;-0.013548027296850307;0.8064001388980833;1.009981152817817
86.75638;1.0331596069930504;0.9255666103095487;0.8959598176217576;-0.005145890788734943;-0.004981032507824382;1.033716400660024;1.009918874913532;10.000201568573948;0.8333759026450511;0.015563524240629512;0.015560994983161458;0.8063389765609259;-0.013548027227427714;0.8063998983982452;1.009981655431018
86.76638;1.0331590959917218;0.9255682936454437;0.8959620777524588;-0.005145891517952287;-0.004981033445500645;1.0337158987205606;1.0099196146449874;10.000176831275175;0.8333778423380849;0.015563532010791;0.015560982479405561;0.8063367884166333;-0.013548027133813197;0.8063996208875985;1.0099821685865658
86.77638;1.033158643714927;0.9255699665725817;0.8959643363024031;-0.005145892232361418;-0.004981034404553531;1.0337153917181008;1.009920393746302;10.000152376123292;0.8333798221429807;0.01556353983058016;0.015560968979950936;0.8063346190268909;-0.013548027015814956;0.8063993056424036;1.0099826993976957
86.78638;1.033158245005797;0.925571628617693;0.8959665872985919;-0.005145892930593509;-0.004981035383553577;1.033714884707732;1.009921219152006;10.000128265822434;0.8333818399325006;0.015563547677740213;0.015560954488516684;0.8063324649058675;-0.013548026873630688;0.8063989516487753;1.0099832552128993
86.79638;1.0331578950315818;0.9255732800250427;0.8959688246645949;-0.0051458936110190855;-0.0049810363809165295;1.0337143822905501;1.0099220960708073;10.000104548416155;0.8333838940328371;0.015563555521347855;0.015560939013422304;0.8063303239274069;-0.01354802670775803;0.8063985580570511;1.0099838426516743
86.80638;1.0331575898646344;0.9255749218786887;0.895971041627682;-0.005145894271987221;-0.004981037394781038;1.0337138878761098;1.0099230281248261;10.000081259940638;0.8333859829094221;0.015563563320014379;0.015560922564990627;0.8063281954003948;-0.013548026519047976;0.8063981242053523;1.0099844672118987
86.81638;1.0331573271478363;0.9255765559925091;0.8959732314350249;-0.00514589491189095;-0.004981038422967764;1.033713403108955;1.0099240178393616;10.000058433812383;0.8333881044780399;0.015563571028317158;0.015560905154433782;0.8063260797998562;-0.013548026308746667;0.8063976494860859;1.0099851330582987
86.82638;1.033157106407781;0.9255781844555213;0.8959753884241438;-0.0051458955292533635;-0.004981039462979474;1.0337129276402877;1.009925066712703;10.000036102421634;0.8333902559679949;0.015563578596035226;0.01556088679251786;0.8063239786516648;-0.01354802607833515;0.8063971326982518;1.009985843007534
86.83638;1.0331569283242996;0.925579809452807;0.8959775082448871;-0.005145896122864844;-0.00498104051210237;1.0337124596087728;1.0099261751189563;10.00001429478278;0.8333924343273371;0.015563585963926162;0.015560867493642067;0.8063218941453706;-0.013548025829220685;0.8063965717632421;1.009986599058395
86.84638;1.0331567933240502;0.9255814333535819;0.8959795871881022;-0.0051458966918151595;-0.0049810415676014505;1.033711996496485;1.0099273423822104;9.999993039499595;0.8333946363267022;0.015563593067980067;0.015560847284015482;0.8063198285291935;-0.013548025562547547;0.8063959649957594;1.0099874026299975
86.85638;1.0331567003415718;0.9255830585867874;0.8959816219315885;-0.005145897235485513;-0.00498104262692596;1.0337115356785536;1.0099285670589437;9.999972368092106;0.8333968586686664;0.015563599848519405;0.015560826204802444;0.8063177837846852;-0.013548025279203952;0.8063953128031469;1.0099882542376581
86.86638;1.0331566461694124;0.9255846871138654;0.8959836100856262;-0.005145897753548799;-0.004981043687902577;1.0337110747265004;1.0099298474604692;9.999952312228805;0.8333990986521319;0.015563606258757929;0.015560804308896652;0.8063157615282618;-0.013548024979928991;0.8063946180661401;1.0099891534568477
86.87638;1.0331566257175213;0.9255863199146961;0.895985550609407;-0.005145898245904903;-0.0049810447487360675;1.0337106114836758;1.0099311821285561;9.999932897055334;0.8334013545714003;0.0155636122732769;0.015560781651184128;0.8063137627243;-0.013548024665419586;0.8063938851829326;1.0099900993443744
86.88638;1.0331566327898312;0.925587957006788;0.8959874434846178;-0.005145898712631183;-0.00498104580781462;1.0337101437280767;1.00993256989444;9.999914132446678;0.8334036252497942;0.01556361788478065;0.015560758281366115;0.8063117874102605;-0.013548024336316147;0.806393118749611;1.0099910909300873
86.89638;1.0331566602260374;0.9255895978584546;0.8959892887910934;-0.0051458991540392395;-0.004981046863648979;1.0337096685864056;1.009934009512752;9.999896008223077;0.83340590949677;0.015563623085156651;0.015560734248358393;0.8063098353641377;-0.013548023993049158;0.806392322633022;1.009992127933395
86.90638;1.0331566996636832;0.9255912415644837;0.8959910863167168;-0.00514589957065988;-0.004981047914882701;1.0337091821169466;1.0099354993494503;9.999878502219959;0.8334082061221053;0.015563627846113124;0.015560709602430696;0.8063079074574823;-0.013548023635743384;0.80639149946171;1.0099932112084493
86.91638;1.0331567417634058;0.9255928867729443;0.8959928365632126;-0.005145899963078792;-0.004981048960183841;1.0337086796947854;1.0099370376808077;9.999861595519157;0.8334105143474418;0.015563632108797307;0.01556068438967192;0.8063060058872511;-0.013548023264412434;0.8063906502548787;1.009994342325057
86.92638;1.0331567763163507;0.9255945320105319;0.8959945415846335;-0.005145900331797069;-0.004981049998256177;1.0337081568157596;1.009938623398234;9.999845280305134;0.8334128340218313;0.015563635791582073;0.01556065865051957;0.8063041327531558;-0.01354802287929357;0.8063897745647416;1.0099955229608768
86.93638;1.0331567924024205;0.9255961758952376;0.8959962040262384;-0.005145900677233252;-0.004981051027882679;1.0337076093777962;1.0099402564337074;9.999829554549581;0.8334151649609983;0.015563638814999045;0.015560632422423407;0.8063022887619614;-0.013548022480945283;0.8063888715644415;1.0099967544626984
86.94638;1.0331567794475662;0.9255978164514638;0.8959978256842862;-0.005145900999842105;-0.004981052047618726;1.03370703359715;1.009941937602049;9.999814408998418;0.833417506106148;0.015563641121016016;0.015560605740818287;0.8063004735411147;-0.013548022070056164;0.8063879412216999;1.0099980375718767
86.95638;1.033156728112855;0.9255994503679462;0.8959994072769142;-0.005145901300119906;-0.004981053055521734;1.0337064260846123;1.0099436679773672;9.999799819370415;0.8334198557897402;0.015563642675278846;0.015560578639067653;0.8062986866539579;-0.013548021647212027;0.8063869844071208;1.009999372538654
86.96638;1.0331566302441046;0.9256010731210934;0.896000948961568;-0.005145901578365951;-0.004981054049483991;1.0337057846385045;1.0099454484797845;9.999785752643104;0.8334222122826997;0.015563643460298574;0.015560551147055334;0.806296927907906;-0.013548021212869481;0.8063860025580453;1.010000759339188
86.97638;1.0331564790758532;0.9256026794381481;0.8960024506125606;-0.005145901834559973;-0.0049810550278309666;1.0337051093678478;1.009947280174065;9.999772179233835;0.8334245735779947;0.015563643472579129;0.01556052328726683;0.80629519733656;-0.013548020767443344;0.806384997805089;1.0100021973915396
86.98638;1.0331562699974968;0.9256042631459459;0.8960039113241085;-0.005145902068585107;-0.004981055989600423;1.0337044023225175;1.009949164574176;9.999759078218831;0.8334269372557228;0.015563642724975199;0.015560495076835955;0.8062934958388728;-0.013548020311240501;0.8063839728170684;1.010003684752597
86.99638;1.033156001451784;0.9256058168189958;0.8960053283173284;-0.0051459022804594065;-0.00498105693440634;1.0337036656949508;1.009951103346009;9.999746434090937;0.8334293007582927;0.015563641242810032;0.015560466539092108;0.8062918261237949;-0.013548019844445947;0.8063829300687656;1.0100052179300518
87.00638;1.0331556755654911;0.9256073323693419;0.8960066964732015;-0.005145902470455863;-0.004981057862188118;1.0337029006402512;1.0099530978066367;9.99973422789796;0.8334316616926213;0.015563639053740235;0.015560437713616903;0.8062901927105691;-0.013548019367391338;0.8063818716261921;1.0100067929472467
87.01638;1.0331552969425049;0.925608802465946;0.8960080090138755;-0.005145902639243702;-0.0049810587731714045;1.0337021074128219;1.0099551484721083;9.999722431706271;0.8334340183028109;0.015563636177714406;0.015560408659598816;0.8062886009149911;-0.01354801888082123;0.8063807996487011;1.0100084063836212
87.02638;1.0331548701304882;0.9256102214923346;0.8960092586363021;-0.005145902787857446;-0.004981059667942604;1.033701286208553;1.0099572547827447;9.999711015314412;0.8334363700528657;0.0155636326240128;0.015560379449790175;0.8062870558413674;-0.013548018385943982;0.8063797164870626;1.0100100553528057
87.03638;1.0331543986110865;0.9256115852395244;0.896010438173323;-0.005145902917471107;-0.0049810605473726505;1.0337004376728107;1.0099594155961156;9.999699955868008;0.8334387179263801;0.015563628401442745;0.01556035015752118;0.8062855615849154;-0.013548017884207323;0.8063786242415664;1.0100117371577948
87.04638;1.0331538853910258;0.9256128901643832;0.896011540300171;-0.005145903029215297;-0.00498106141235295;1.0336995624138334;1.0099616301987953;9.999689237269893;0.8334410640885518;0.015563623526225895;0.015560320856010824;0.8062841205218003;-0.013548017376780653;0.8063775248685344;1.010013449058948
87.05638;1.0331533334445988;0.9256141331807363;0.8960125572161344;-0.005145903124119875;-0.004981062263510736;1.0336986604299458;1.0099638984575474;9.999678842115934;0.8334434112642776;0.015563618012693778;0.015560291632289211;0.8062827334261968;-0.013548016864190267;0.8063764206683783;1.0100151875323238
87.06638;1.0331527458859093;0.9256153116561929;0.8960134814174225;-0.005145903203201115;-0.0049810631012136225;1.0336977314339624;1.0099662199886494;9.99966874924257;0.833445762508863;0.0155636118615033;0.01556026259268928;0.8062814006207432;-0.013548016346485071;0.806375314458806;1.0100169477168561
87.07638;1.0331521261461005;0.9256164231020843;0.8960143069085637;-0.005145903267634716;-0.004981063925899715;1.0336967756035107;1.009968593636879;9.999658941258925;0.8334481211852137;0.015563605063817881;0.015560233854097882;0.8062801228772791;-0.013548015823628533;0.8063742099256093;1.0100187242820295
87.08638;1.0331514779157331;0.9256174645807544;0.8960150297301553;-0.005145903318977772;-0.004981064738361959;1.0336957936529823;1.0099710175945449;9.999649410182995;0.8334504908032916;0.015563597615906298;0.0155602055362491;0.8062789013082702;-0.013548015295746613;0.8063731119707234;1.0100205127648687
87.09638;1.0331508051286515;0.9256184322330527;0.8960156479157834;-0.005145903359283883;-0.004981065539731939;1.0336947860559318;1.0099734895612087;9.999640150049242;0.8334528744902485;0.015563589529089584;0.015560177760034117;0.8062777369582858;-0.01354801476315943;0.8063720262417197;1.0100223100090897
87.10638;1.0331501121615698;0.9256193212421331;0.8960161610321895;-0.0051459033908399215;-0.004981066331165895;1.033693752865692;1.0099760066748396;9.999631144687672;0.8334552741712808;0.015563580832666266;0.015560150647860175;0.8062766306750782;-0.01354801422624769;0.8063709585694273;1.0100241139077792
87.11638;1.033149403936939;0.925620126249337;0.8960165692133053;-0.005145903415817674;-0.004981067113398312;1.0336926948432028;1.0099785653862245;9.999622368570805;0.8334576904780163;0.015563571570681348;0.015560124328484484;0.8062755829984045;-0.013548013685325986;0.8063699148968382;1.0100259228766464
