time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.12638;1.0331486857278378;0.9256208420930578;0.8960168727054849;-0.005145903436228388;-0.004981067886538038;1.0336916139595953;1.009981161330976;9.99961380006419;0.8334601233770194;0.015563561788828076;0.015560098945742664;0.8062745938839636;-0.013548013140611116;0.8063689003321435;1.010027735381807
87.13638;1.033147962607709;0.925621464281829;0.8960170721223227;-0.005145903453931969;-0.004981068650298812;1.0336905123181388;1.009983789079278;9.999605432175018;0.8334625722806785;0.01556355152120729;0.015560074654880674;0.8062736627061101;-0.013548012592236655;0.8063679173903131;1.010029549920239
87.14638;1.0331472388727942;0.9256219891661903;0.8960171682468655;-0.005145903470496868;-0.004981069404357098;1.0336893915554894;1.0099864422616003;9.999597274639129;0.8334650356340744;0.015563540795941464;0.015560051596678927;0.8062727887333835;-0.013548012040319786;0.8063669657955668;1.0100313651890405
87.15638;1.033146517726251;0.9256224144027876;0.8960171617843512;-0.005145903487028857;-0.004981070148431909;1.0336882535793963;1.009989114424382;9.99958935215314;0.8334675108257422;0.015563529651734687;0.01556002987520604;0.8062719717104975;-0.013548011484974615;0.8063660442963033;1.010033180189195
87.16638;1.0331458010607386;0.9256227390220753;0.8960170536231256;-0.005145903504006346;-0.004981070882021282;1.0336871012061382;1.0099917999259194;9.999581708380918;0.8334699947017353;0.015563518138493207;0.01556000956407027;0.8062712122152406;-0.01354801092626805;0.8063651527175727;1.0100349943040727
87.17638;1.033145089691567;0.9256229629522862;0.8960168448883309;-0.005145903521184034;-0.004981071604133301;1.0336859382142776;1.009994494390077;9.99957441390814;0.8334724842484947;0.015563506302155805;0.01555999072506101;0.8062705113645295;-0.013548010364430802;0.8063642927073122;1.0100368069821717
87.18638;1.0331443843842205;0.9256230873538953;0.8960165368680105;-0.005145903537633291;-0.004981072313325797;1.0336847692932867;1.0099971951227567;9.999567560736155;0.8334749766357815;0.015563494175919245;0.015559973417659372;0.8062698701414494;-0.013548009800211832;0.8063634669114564;1.0100386171238926
87.19638;1.0331436866916477;0.9256231150349141;0.8960161309801863;-0.005145903551823358;-0.004981073007874567;1.0336835997432574;1.0099999017182397;9.99956124351222;0.8334774687549388;0.01556348179132819;0.015559957699996973;0.8062692893781916;-0.01354800923491791;0.8063626777423086;1.0100404230165387
87.20638;1.0331429989493424;0.9256230497299814;0.8960156284520412;-0.005145903561694697;-0.004981073685864871;1.0336824348835583;1.0100026161483762;9.999555550583052;0.8334799571188346;0.01556346919669274;0.01555994362457374;0.8062687700207339;-0.013548008670203589;0.8063619266474825;1.010042222652263
87.21638;1.0331423241852837;0.9256228955568869;0.8960150297923142;-0.005145903564879252;-0.004981074345293599;1.0336812797278487;1.0100053417396524;9.99955057020131;0.8334824377786582;0.015563456455855999;0.015559931232465313;0.8062683127596185;-0.013548008107882505;0.8063612138890224;1.0100440138096862
87.22638;1.0331416663062158;0.9256226572643432;0.8960143343743866;-0.005145903559153342;-0.004981074984177842;1.0336801389337036;1.0100080816037744;9.999546394533464;0.8334849057846717;0.015563443635116005;0.015559920553126683;0.8062679176739337;-0.013548007549755393;0.8063605389738527;1.0100457943061274
87.23638;1.0331410301189254;0.925622340310882;0.8960135409587845;-0.005145903542777002;-0.0049810756006986485;1.0336790162665912;1.0100108375208796;9.999543112292507;0.8334873552327954;0.015563430801593775;0.015559911611354423;0.8062675844942427;-0.01354800699746655;0.8063599015574316;1.0100475620484275
87.24638;1.033140421059703;0.9256219508043478;0.8960126490584464;-0.005145903514456577;-0.004981076193513618;1.0336779135364018;1.0100136097116401;9.99954079725383;0.8334897802719111;0.015563418024157463;0.01555990443769336;0.8062673129041009;-0.01354800645243576;0.806359302063787;1.0100493141081464
87.25638;1.0331398448939262;0.9256214955653099;0.8960116595549013;-0.005145903473205394;-0.004981076762133514;1.0336768302456805;1.0100163974252032;9.999539503712764;0.8334921755240109;0.015563405370527784;0.015559899068175866;0.8062671025256659;-0.013548005915750025;0.8063587416894817;1.0100510457602343
87.26638;1.0331393074178081;0.9256209819375135;0.8960105743629978;-0.005145903418237585;-0.004981077306942;1.0336757648633919;1.010019199965564;9.999539269180522;0.8334945352584708;0.01556339290567362;0.015559895535931161;0.806266952960859;-0.013548005388052746;0.8063582221595845;1.0100527503757766
87.27638;1.033138813893681;0.925620417539361;0.8960093960748718;-0.005145903348857772;-0.004981077828571902;1.033674716861031;1.0100220172016499;9.999540115133343;0.8334968528791554;0.015563380683353813;0.015559893878980857;0.8062668639806558;-0.013548004869622113;0.806357745548598;1.0100544201755246
87.28638;1.0331383683181887;0.9256198103291127;0.8960081277879497;-0.005145903264538377;-0.004981078327087231;1.033673687706678;1.0100248491513928;9.99954204421596;0.8334991217729463;0.015563368733337822;0.015559894148477832;0.8062668355205868;-0.013548004360527836;0.8063573139476433;1.0100560476853528
87.29638;1.0331379729918704;0.9256191686845954;0.8960067733781739;-0.005145903165185087;-0.0049810788017385175;1.0336726803469372;1.0100276958600813;9.999545040847876;0.8335013365800391;0.015563357061893318;0.015559896390544205;0.8062668675481798;-0.013548003860670059;0.8063569289187641;1.0100576269346442
87.30638;1.0331376285584497;0.9256185012535183;0.8960053381165439;-0.00514590305125152;-0.0049810792512676285;1.0336716984105405;1.010030558257608;9.999549076390137;0.8335034936721192;0.01556334566476727;0.015559900624109837;0.8062669600900015;-0.013548003369771728;0.806356591234199;1.0100591535981427
87.31638;1.0331373344698969;0.9256178168249631;0.8960038285393946;-0.005145902923546848;-0.004981079674133981;1.0336707461648316;1.0100334387482657;9.999554111853822;0.8335055907147805;0.015563334536417983;0.015559906837648829;0.8062671132819208;-0.013548002887487464;0.8063563010947846;1.0100606245520842
87.32638;1.0331370893365666;0.9256171241624646;0.8960022512629205;-0.005145902783017304;-0.004981080068543941;1.0336698287536832;1.0100363403567603;9.99956009800945;0.8335076258829892;0.015563323673174992;0.015559914997360499;0.8062673273144468;-0.013548002413579919;0.806356058364555;1.010062037404165
87.33638;1.033136890836055;0.9256164312392146;0.8960006120109151;-0.005145902630667864;-0.004981080432569093;1.033668951586189;1.010039264608229;9.999566980677585;0.8335095971190973;0.015563313074504207;0.015559925061137216;0.8062676024852844;-0.01354800194802401;0.8063558623990812;1.0100633900767662
87.34638;1.0331367362578983;0.9256157440914456;0.8959989159289469;-0.005145902467489636;-0.004981080764444868;1.0336681192987573;1.0100422095333772;9.999574707908389;0.8335115015494704;0.015563302736726516;0.015559936991335952;0.8062679393541742;-0.01354800149105674;0.8063557117107838;1.0100646807209113
87.35638;1.0331366235905028;0.9256150663316653;0.8959971684749491;-0.005145902294423382;-0.004981081062910883;1.0336673357996204;1.0100451697485726;9.9995832292003;0.8335133350978128;0.015563292642532513;0.015559950749232858;0.8062683388967604;-0.013548001043123854;0.8063556039679751;1.0100659082479726
87.36638;1.033136551355455;0.925614399511464;0.89599537554925;-0.005145902112416848;-0.0049810813273078345;1.0336666054345354;1.0100481386339877;9.999592487507055;0.8335150926081544;0.01556328276325371;0.015559966278664008;0.8062688027417059;-0.013548000604639236;0.8063555362560634;1.0100670732582588
87.37638;1.0331365173875926;0.9256137435405258;0.8959935426980581;-0.0051459019224695465;-0.004981081557417079;1.0336659340027723;1.0100511100379865;9.999602411871747;0.8335167689861873;0.015563273074453815;0.015559983504749745;0.8062693332397557;-0.01354800017575341;0.80635550548334;1.0100681784804915
87.38638;1.0331365184258265;0.9256130971137304;0.8959916743192766;-0.005145901725579817;-0.004981081753276061;1.0336653286550215;1.010054078024885;9.999612916506072;0.8335183605532641;0.015563263567040872;0.015560002349291871;0.8062699330032039;-0.013547999756355365;0.8063555088863766;1.0100692278157306
87.39638;1.0331365505555665;0.9256124586052059;0.895989773732171;-0.00514590152266697;-0.004981081914937607;1.0336647968492068;1.0100570361008443;9.999623906799929;0.8335198650417915;0.015563254248893108;0.01556002275238279;0.8062706041714289;-0.013547999346199147;0.8063555439783685;1.0100702248335434
87.40638;1.0331366090633824;0.9256118270260867;0.8959878435526062;-0.005145901314667824;-0.004981082042135753;1.033664345400475;1.0100599774861534;9.999635284550543;0.8335212803543441;0.015563245143097032;0.015560044690183081;0.8062713481465854;-0.013547998945067643;0.8063556079213933;1.0100711724621367
87.41638;1.0331366879539616;0.9256112024104134;0.8959858856229861;-0.00514590110274652;-0.004981082134143318;1.0336639801023597;1.0100628957967543;9.99964694471147;0.8335226032828927;0.015563236281500933;0.015560068172895125;0.8062721658795731;-0.013547998553012459;0.8063556972564793;1.0100720738147109
87.42638;1.0331367802877456;0.9256105854375807;0.8959839012589659;-0.005145900888210452;-0.004981082190032916;1.033663705371554;1.0100657848354653;9.999658773579483;0.8335238288036316;0.01556322769106693;0.015560093228055454;0.8062730580361346;-0.013547998170435387;0.806355808044558;1.010072932762464
87.43638;1.033136878808853;0.925609976974992;0.895981891939341;-0.005145900672090219;-0.004981082209108019;1.0336635235576224;1.0100686381801618;9.99967066350278;0.8335249502480594;0.015563219378403688;0.015560119890455556;0.8062740248780991;-0.013547997797951431;0.8063559361164196;1.0100737533565587
87.44638;1.0331369763514608;0.9256093786504968;0.8959798595041738;-0.00514590045495493;-0.004981082191084914;1.033663434680901;1.0100714497335581;9.999682532814026;0.8335259603949379;0.015563211326884433;0.015560148200937554;0.8062750658267949;-0.013547997436356832;0.8063560777475468;1.0100745386230492
87.45638;1.0331370666183912;0.9256087938403587;0.8959778057914083;-0.00514590023724076;-0.004981082135992147;1.0336634374032987;1.010074214183996;9.99969432752498;0.8335268528165098;0.015563203513307748;0.015560178205545038;0.8062761787727407;-0.013547997086723733;0.8063562301718337;1.010075290263596
87.46638;1.0331371448813902;0.925608227791094;0.8959757321984868;-0.005145900019632225;-0.004981082044092018;1.0336635308466808;1.0100769266415142;9.999706007341628;0.8335276225789332;0.015563195926937081;0.01556020994847317;0.8062773600627311;-0.013547996750382192;0.8063563908487399;1.010076009614846
87.47638;1.03313720770643;0.9256076871258906;0.8959736397462932;-0.005145899803010637;-0.004981081915897104;1.0336637161552586;1.010079582481959;9.999717535005065;0.8335282660337872;0.015563188574998917;0.015560243453107993;0.8062786052721251;-0.013547996428857928;0.8063565561075889;1.0100766982865304
87.48638;1.0331372524097662;0.9256071788409621;0.8959715297021222;-0.005145899588100288;-0.004981081752152297;1.0336639966570882;1.0100821774048128;9.999728874106689;0.8335287802481588;0.01556318147852209;0.015560278698673819;0.8062799094275356;-0.013547996123954294;0.8063567207500398;1.010077357728587
87.49638;1.0331372771950555;0.9256067086616488;0.8959694040136705;-0.005145899375261159;-0.004981081553762834;1.033664376541104;1.0100847070882566;9.99973999241917;0.8335291628349745;0.015563174662218689;0.015560315610713932;0.8062812665495945;-0.013547995837820395;0.806356878852348;1.01007798914239
87.50638;1.0331372815373796;0.9256062801067371;0.8959672652175076;-0.005145899164503218;-0.0049810813216635925;1.033664859381764;1.0100871669508393;9.999750868564783;0.8335294119490655;0.01556316814219151;0.015560354067967101;0.80628266972056;-0.013547995572793724;0.8063570246950517;1.0100785942900523
87.51638;1.0331372662602623;0.9256058953934464;0.8959651159768888;-0.0051458989555383285;-0.004981081056640572;1.0336654473745257;1.0100895528328857;9.99976149352587;0.833529525883476;0.015563161919296539;0.015560393912746811;0.8062841116191207;-0.013547995331053882;0.8063571532254056;1.0100791761423022
87.52638;1.0331372336631839;0.9256055572706952;0.895962958566031;-0.00514589874782144;-0.004981080759228079;1.033666141155227;1.0100918619075798;9.99977186555221;0.8335295031774684;0.01556315597902578;0.015560434964570304;0.8062855843674416;-0.013547995114315836;0.8063572601885968;1.0100797390810834
87.53638;1.0331371877143782;0.9256052698175293;0.8959607948320776;-0.005145898540572944;-0.004981080429796214;1.0336669399125573;1.0100940922640387;9.999781987991646;0.8335293435615814;0.015563150299246629;0.015560477040355673;0.8062870784947203;-0.013547994923802244;0.806357342067478;1.0100802889857143
87.54638;1.0331371335314252;0.9256050374685566;0.8959586265869176;-0.005145898332880591;-0.004981080068743373;1.0336678416053855;1.0100962415364743;9.999791871491627;0.8335290482563484;0.015563144864347256;0.015560519966714202;0.8062885824655319;-0.013547994760348963;0.8063573961395584;1.0100808331509994
87.55638;1.0331370763251801;0.9256048636981502;0.8959564559514852;-0.0051458981240009;-0.004981079676527589;1.0336688437178512;1.0100983061387794;9.99980153736905;0.833528619431175;0.015563139678206326;0.015560563576292081;0.8062900837895165;-0.013547994624394795;0.8063574209444412;1.010081379903767
87.56638;1.033137021015998;0.925604750922094;0.8959542855687765;-0.005145897913551797;-0.004981079253514772;1.0336699445762223;1.010100281666091;9.999811018564584;0.833528059981336;0.01556313476958973;0.015560607703920726;0.8062915703507768;-0.013547994516044586;0.8063574168542982;1.010081937899225
87.57638;1.0331369726858555;0.9256047012753723;0.8959521183815482;-0.005145897701280395;-0.004981078800006259;1.0336711440238102;1.0101021636599106;9.999820352040999;0.8335273736484573;0.015563130180649403;0.015560652193278738;0.8062930307796884;-0.013547994435330581;0.8063573860320506;1.0100825152782305
87.58638;1.0331369366305958;0.9256047168506794;0.8959499568834426;-0.005145897486794297;-0.004981078316587201;1.0336724426155566;1.0101039476276708;9.999829565407563;0.8335265648156625;0.015563125946270793;0.01556069690119199;0.8062944545946578;-0.013547994382252567;0.8063573316347341;1.0100831192908604
87.59638;1.0331369174253937;0.9256047991149299;0.8959478028404239;-0.005145897269612568;-0.004981077804398054;1.0336738401972794;1.010105628720814;9.999838669621722;0.833525637965783;0.015563122085914228;0.015560741693013606;0.8062958325413441;-0.01354799435647803;0.8063572570247091;1.0100837564498037
87.60638;1.0331369184059003;0.9256049487010702;0.8959456578604659;-0.005145897049191562;-0.004981077265042567;1.033675336062483;1.0101072020449895;9.999847664173421;0.8335245972832571;0.015563118606515467;0.01556078644059176;0.806297156767153;-0.01354799435732639;0.8063571656235746;1.010084432032977
87.61638;1.0331369424938044;0.9256051657829651;0.8959435241179696;-0.005145896824648546;-0.004981076700352979;1.0336769307757863;1.0101086634315388;9.999856543999162;0.8335234466486072;0.015563115501566615;0.01556083102118865;0.8062984207114693;-0.0135479943842576;0.8063570610813027;1.0100851489986027
87.62638;1.0331369927794432;0.9256054497882888;0.8959414047469031;-0.005145896594489487;-0.004981076112158844;1.0336786272205827;1.0101100098882532;9.999865298424762;0.8335221898571079;0.01556311274639582;0.015560875310641703;0.8062996188988625;-0.013547994437217978;0.8063569471782759;1.0100859079340236
87.63638;1.033137071861413;0.9256057988004663;0.8959393037670851;-0.005145896356716569;-0.00498107550205532;1.0336804301022646;1.0101112394041012;9.999873912091573;0.8335208311353522;0.015563110300684527;0.015560919181212322;0.8063007470418959;-0.01354799451644708;0.8063568274832653;1.0100867078877445
87.64638;1.0331371811340389;0.925606210201801;0.8959372259265111;-0.005145896109182284;-0.004981074871383177;1.0336823446756298;1.010112350661599;9.999882371430974;0.8335193758253621;0.015563108113742459;0.015560962509165086;0.8063018024334473;-0.013547994622098162;0.8063567051443917;1.0100875467651935
87.65638;1.033137321030642;0.925606681752004;0.8959351768215277;-0.005145895849908347;-0.00498107422137122;1.0336843757551608;1.0101133430097724;9.999890667985177;0.8335178303423639;0.015563106121931675;0.015561005185275454;0.8063027838520315;-0.013547994754083479;0.8063565829897317;1.010088421462257
87.66638;1.0331374922209768;0.9256072113632152;0.8959331628876843;-0.005145895577326177;-0.004981073553052423;1.0336865275337097;1.010114216578524;9.999898797688921;0.8335162015894154;0.015563104247594908;0.015561047121702597;0.806303691085889;-0.013547994912226255;0.8063564634276578;1.0100893283826693
87.67638;1.0331376965461436;0.9256077961694713;0.8959311907896554;-0.005145895290382571;-0.004981072867009787;1.0336888029880578;1.0101149728434775;9.999906757298632;0.8335144968368078;0.0155631024070626;0.015561088248806325;0.806304525053412;-0.013547995096458607;0.8063563479033373;1.0100902639096843
87.68638;1.0331379363265025;0.9256084321530743;0.8959292663768454;-0.00514589498856568;-0.004981072163366888;1.0336912027546161;1.0101156149460238;9.999914539204312;0.8335127238193331;0.015563100521192167;0.015561128505269528;0.8063052880447622;-0.013547995306730152;0.8063562366907657;1.0100912243920104
87.69638;1.0331382129959723;0.9256091146191291;0.8959273938852378;-0.0051458946720284475;-0.0049810714421023175;1.0336937248200302;1.010116146530907;9.999922130147343;0.8335108907004734;0.015563098522365796;0.015561167828548807;0.8063059830830597;-0.013547995542736302;0.8063561291963882;1.0100922059383888
87.70638;1.0331385265546025;0.9256098391692739;0.8959255758405527;-0.005145894341684611;-0.004981070703389096;1.0336963651566;1.0101165700562704;9.99992951354095;0.8335090061574788;0.01556309635329463;0.015561206146346377;0.806306612962389;-0.01354799580382163;0.8063560242442256;1.0100932042885549
87.71638;1.0331388754633053;0.925610601987075;0.8959238134764611;-0.005145893998937466;-0.004981069947629889;1.0336991187678182;1.0101168859698928;9.999936670256787;0.8335070791322752;0.015563093960772536;0.015561243373509698;0.8063071798948358;-0.013547996089191836;0.8063559202440993;1.010094214773409
87.72638;1.0331392563057153;0.9256113990395282;0.8959221070268834;-0.005145893645099913;-0.004981069175224553;1.0337019804796734;1.0101170925481735;9.999943579215026;0.8335051178971549;0.015563091295602965;0.015561279415919817;0.8063076856513695;-0.01354799639828792;0.8063558152089567;1.010095232432061
87.73638;1.0331396637202899;0.9256122254340171;0.8959204555898338;-0.005145893281088904;-0.004981068386456008;1.0337049449323161;1.0101171858573736;9.999950219953382;0.8335031292352815;0.01556308831986431;0.015561314177190371;0.8063081318241906;-0.013547996731039978;0.8063557068298034;1.0100962523347854
87.74638;1.0331400912696935;0.925613075762813;0.8959188572929281;-0.00514589290776291;-0.004981067581642773;1.0337080065891135;1.0101171598401606;9.999956573522113;0.8335011184137998;0.015563085011706444;0.015561347566553052;0.8063085202349574;-0.013547997087832393;0.8063555931151645;1.0100972696627104
87.75638;1.0331405325225909;0.925613944998461;0.895917309987278;-0.005145892526525353;-0.004981066761384027;1.0337111602532605;1.0101170070129226;9.99996262097946;0.8334990896418396;0.015563081359646168;0.01556137950575294;0.8063088531201431;-0.013547997469180968;0.8063554732379757;1.0100982793728697
87.76638;1.0331409811291246;0.9256148288912194;0.895915811501923;-0.0051458921394651105;-0.004981065926704451;1.0337144008005246;1.0101167197516423;9.999968344276269;0.8334970464198997;0.015563077350076745;0.015561409932576136;0.806309132874558;-0.013547997875345089;0.8063553476362147;1.0100992763013221
87.77638;1.0331414300451356;0.9256157232939962;0.8959143596049334;-0.005145891748865703;-0.004981065078894214;1.033717722057837;1.0101162912024861;9.99997372943913;0.8334949917669221;0.015563072962328128;0.015561438800727348;0.8063093621425329;-0.013547998306285194;0.8063552172912449;1.0101002559972727
87.78638;1.0331418711889753;0.9256166232212362;0.8959129527320985;-0.005145891356788749;-0.004981064219170694;1.033721116625202;1.0101157153962008;9.999978765595207;0.8334929286290577;0.015563068177779965;0.015561466079291842;0.8063095443203887;-0.013547998761952437;0.8063550831270313;1.01010121545275
87.79638;1.0331422964407104;0.9256175228614432;0.8959115907935702;-0.005145890965092372;-0.004981063348634165;1.03372457661032;1.0101149873971447;9.999983440267865;0.8334908600095186;0.015563062991946918;0.015561491753368059;0.8063096833787845;-0.013547999242405368;0.8063549463493963;1.010102152886085
87.80638;1.033142699169515;0.9256184164971287;0.8959102746530818;-0.005145890575327297;-0.0049810624685004915;1.03372809391742;1.010114104234596;9.99998773813595;0.8334887881478499;0.015563057414059571;0.015561515821509952;0.8063097830433669;-0.013547999747612645;0.8063548090705754;1.0101030666833297
87.81638;1.0331430743370698;0.9256192991125968;0.8959090048621776;-0.0051458901884718754;-0.00498106158019524;1.0337316606228317;1.0101130660855504;9.999991645376538;0.8334867136621394;0.015563051456478643;0.015561538289841992;0.8063098464197507;-0.013548000277296178;0.8063546737824572;1.0101039547725263
87.82638;1.0331434170808547;0.9256201660084802;0.8959077812046329;-0.005145889805036052;-0.004981060685209635;1.0337352697064026;1.0101118763352792;9.99999515795139;0.8334846362803863;0.015563045135221056;0.015561559168772235;0.8063098762078138;-0.013548000830954128;0.8063545421136646;1.0101048149261218
87.83638;1.0331437221854656;0.9256210121133372;0.8959066032404808;-0.00514588942534834;-0.004981059784864886;1.0337389148993188;1.0101105401577977;9.999998286125766;0.8334825565524687;0.01556303848388099;0.015561578475852881;0.8063098749537342;-0.013548001407881422;0.8063544143887523;1.0101056449110568
87.84638;1.0331439852883237;0.9256218318974277;0.8959054708555227;-0.005145889049711507;-0.004981058880170815;1.0337425899871493;1.0101090632924543;10.000001046677067;0.8334804764270619;0.015563031558886385;0.015561596240300712;0.806309845246419;-0.013548002007139591;0.8063542900124202;1.0101064421786803
87.85638;1.0331442035919862;0.9256226198225215;0.8959043841404071;-0.005145888678586936;-0.004981057971830844;1.0337462885672626;1.0101074522515558;10.00000345298782;0.8334783987599527;0.01556302443338718;0.015561612501042628;0.8063097900726324;-0.013548002627563742;0.8063541682313884;1.0101072038718684
87.86638;1.033144375095064;0.9256233708061179;0.8959033430522606;-0.005145888312723569;-0.004981057060230648;1.033750004049019;1.0101057147164334;10.000005513601993;0.8334763273816086;0.015563017190089875;0.01556162729801972;0.8063097130193577;-0.013548003267894574;0.8063540489391929;1.0101079272004572
87.87638;1.0331444980030022;0.9256240808473208;0.8959023475366565;-0.00514588795313638;-0.004981056145449323;1.033753729657459;1.0101038591169686;10.000007229598998;0.8334742677122575;0.015563009914905914;0.015561640665093147;0.806309617820269;-0.01354800392703514;0.8063539327506212;1.0101086098161798
87.88638;1.033144571014831;0.925624747916477;0.8959013976383916;-0.00514588760108867;-0.004981055227475221;1.033757458145288;1.0101018943607758;10.000008587540744;0.833472226873148;0.015563002695185553;0.015561652632813974;0.8063095076969508;-0.013548004604124763;0.8063538204308348;1.0101092501808384
87.89638;1.033144593454599;0.9256253722456611;0.8959004930129857;-0.005145887257976158;-0.004981054306505475;1.0337611814335488;1.0100998302529889;10.000009560245575;0.8334702126823526;0.015562995620433291;0.015561663237322467;0.8063093851150883;-0.013548005298242564;0.8063537124168404;1.0101098476361556
87.90638;1.0331445647933168;0.9256259556512947;0.8958996325155356;-0.005145886925078994;-0.004981053383090903;1.0337648910352726;1.0100976778962634;10.00001011764008;0.8334682319074359;0.015562988777998764;0.01556167252565688;0.8063092518466338;-0.013548006008049378;0.8063536087155935;1.0101104020241778
87.91638;1.033144484299553;0.9256265004924711;0.8958988144257101;-0.005145886603367983;-0.00498105245805998;1.033768578856913;1.0100954491835856;10.000010234842621;0.8334662893031642;0.015562982247238144;0.015561680558125736;0.8063091091822903;-0.013548006731658475;0.806353509037619;1.0101109133045132
87.92638;1.033144351489079;0.9256270089741493;0.895898036600278;-0.005145886293385981;-0.004981051532349934;1.0337722378857006;1.010093155257678;10.000009891453633;0.8334643879812904;0.01556297609869389;0.015561687408439733;0.806308958177753;-0.013548007466772781;0.8063534127766222;1.0101113809975855
87.93638;1.0331441670916435;0.9256274831689046;0.89589729632992;-0.005145885995256121;-0.0049810506069281795;1.0337758628375409;1.0100908056198767;10.000009071854068;0.8334625300525823;0.01556297039282251;0.015561693160144333;0.8063087996411641;-0.01354800821104994;0.8063533189549545;1.01011180339949
87.94638;1.033143933856341;0.9256279250858984;0.8958965906099077;-0.005145885708924985;-0.0049810496828377755;1.0337794500555066;1.0100884088956918;10.000007769676396;0.8334607166867032;0.015562965173427772;0.01556169790797706;0.8063086337824834;-0.013548008962411737;0.8063532266790384;1.010112177655369
87.95638;1.033143656331283;0.925628336325908;0.895895916493406;-0.005145885434486118;-0.004981048761308641;1.0337829963027523;1.010085973332433;10.000005986220922;0.8334589476039058;0.015562960463808981;0.01556170176440907;0.8063084598742053;-0.01354800971899972;0.8063531358064235;1.0101125009931873
87.96638;1.0331433393423086;0.925628717819005;0.8958952710075923;-0.005145885172299453;-0.004981047843900171;1.0337864972709216;1.010083506301086;10.000003725969677;0.833457221006306;0.015562956269936824;0.01556170485424406;0.8063082762459796;-0.013548010479016435;0.80635304684209;1.0101127721513112
87.97638;1.0331429866959425;0.9256290695618258;0.895894651001989;-0.005145884922787027;-0.004981046932613826;1.0337899470881993;1.0100810145697745;10.000001000358454;0.8334555348373855;0.015562952584902421;0.01556170729419066;0.8063080806271955;-0.013548011240841821;0.8063529601743633;1.0101129920487508
87.98638;1.0331426014391347;0.9256293900837178;0.895894053174959;-0.005145884686071613;-0.004981046029885855;1.0337933390869207;1.0100785053219394;9.999997827614433;0.8334538882102762;0.015562949388045508;0.015561709174230103;0.8063078706187252;-0.013548012003287795;0.8063528758281754;1.010113163222087
87.99638;1.0331421868149375;0.9256296764334053;0.8958934747738018;-0.005145884461775034;-0.004981045138412439;1.0337966667868446;1.0100759865533078;9.999994217445858;0.8334522814342824;0.015562946640689702;0.015561710553441539;0.8063076438267491;-0.013548012765586826;0.8063527938717753;1.0101132889210473
88.00638;1.0331417465272126;0.9256299252677384;0.895892914619038;-0.005145884249120199;-0.004981044260808762;1.0337999243691485;1.0100734664376183;9.999990162819406;0.8334507153642439;0.015562944287199214;0.015561711472774506;0.8063073977487775;-0.013548013527158606;0.8063527146525042;1.0101133731185883
88.01638;1.0331412842843755;0.9256301339037902;0.8958923727318935;-0.0051458840472069405;-0.0049810433993064665;1.0338031064135869;1.0100709519630262;9.999985654824608;0.8334491911358538;0.015562942264242902;0.015561711973294423;0.8063071300889487;-0.013548014287541073;0.8063526387628671;1.0101134208201892
88.02638;1.0331408033028402;0.9256303002591778;0.8958918486631153;-0.005145883855130362;-0.004981042555766779;1.0338062074546857;1.0100684483838327;9.999980703419507;0.8334477099902965;0.015562940517727154;0.01556171209950634;0.8063068397313674;-0.013548015046452314;0.8063525671544295;1.0101134376286283
88.03638;1.033140306176417;0.9256304219752732;0.8958913405101361;-0.0051458836718879155;-0.004981041731789527;1.0338092224485362;1.0100659603557625;9.999975342633775;0.8334462736418459;0.015562939015706604;0.01556171188646611;0.8063065277734583;-0.013548015803706312;0.8063525014608547;1.0101134286915334
88.04638;1.0331397951542476;0.9256304955227226;0.8958908453310853;-0.00514588349643317;-0.004981040928624044;1.0338121478641098;1.0100634929376737;9.999969615926416;0.8334448853659919;0.01556293774011552;0.015561711351753731;0.8063061973539842;-0.01354801655914865;0.8063524442547163;1.0101133975944745
88.05638;1.0331392722814892;0.9256305161667546;0.8958903599510754;-0.005145883327899233;-0.004981040147092405;1.0338149822385636;1.0100610513066117;9.999963562920373;0.8334435498159093;0.015562936667893318;0.015561710501470918;0.8063058523479637;-0.01354801731274576;0.8063523990003248;1.0101133459884473
88.06638;1.0331387390586881;0.9256304787078065;0.8958898815566768;-0.005145883165724967;-0.0049810393876191395;1.0338177257985188;1.0100586404210135;9.99995722399666;0.8334422712296884;0.015562935765499442;0.015561709340274494;0.8063054964836375;-0.013548018064545479;0.8063523696625582;1.0101132741770387
88.07638;1.033138196067731;0.9256303781480453;0.8958894083470172;-0.00514588300959825;-0.004981038650284653;1.0338203794650258;1.0100562651956113;9.999950643131303;0.8334410524338691;0.015562934996698766;0.015561707875489945;0.8063051331163709;-0.013548018814528632;0.8063523599956878;1.0101131818112816
88.08638;1.0331376426682557;0.9256302100077363;0.895888939809738;-0.005145882859229283;-0.004981037934960607;1.0338229440287139;1.010053930507926;9.999943860486601;0.8334398951029237;0.015562934325671848;0.015561706113723138;0.8063047653292059;-0.013548019562625507;0.8063523730016153;1.0101130681977124
88.09638;1.0331370769067294;0.9256299703943567;0.8958884759775438;-0.005145882714153116;-0.004981037241429312;1.0338254201129005;1.010051640853657;9.999936910427156;0.8334387998018857;0.015562933714948613;0.015561704067061219;0.8063043967287581;-0.013548020308769667;0.8063524112150705;1.0101129322978886
88.10638;1.0331364965366152;0.9256296559724233;0.8958880164109955;-0.005145882573807273;-0.004981036569391286;1.0338278083604586;1.0100493999639892;9.999929823143956;0.8334377659277247;0.015562933132426408;0.01556170177736989;0.8063040322727819;-0.013548021052798986;0.8063524773801238;1.0101127725064962
88.11638;1.0331359008447913;0.9256292638647734;0.8958875602168568;-0.005145882437798287;-0.0049810359184409465;1.0338301091928221;1.010047210533315;9.999922627298014;0.833436792165312;0.015562932562686585;0.015561699329037072;0.8063036780569003;-0.013548021794279044;0.8063525744714485;1.0101125866670682
88.12638;1.0331352915494034;0.9256287915655562;0.8958871068958546;-0.005145882306058675;-0.004981035288027722;1.0338323225900516;1.0100450740853122;9.999915357882715;0.8334358766511297;0.015562932009966446;0.01556169683455589;0.8063033403649359;-0.01354802253226252;0.8063527050459162;1.0101123726193395
88.13638;1.0331346722963681;0.9256282371236096;0.8958866566577074;-0.005145882178741614;-0.004981034677523042;1.0338344480736243;1.0100429913436473;9.999908056289769;0.8334350166166241;0.015562931492821007;0.01556169441680453;0.8063030245803551;-0.013548023265152333;0.8063528707510482;1.0101121290662014
88.14638;1.0331340479569902;0.9256275994511525;0.8958862102998442;-0.005145882056020958;-0.004981034086606681;1.0338364846459924;1.0100409628213791;9.999900755372275;0.8334342085120149;0.015562931032398123;0.015561692201144518;0.8063027344563026;-0.013548023990924857;0.80635307226354;1.0101118560992008
88.15638;1.0331334245549053;0.9256268784412556;0.8958857695457325;-0.005145881937928603;-0.004981033515679393;1.0338384311569777;1.010038988901216;9.999893465234157;0.8334334485607651;0.015562930637868205;0.015561690309473545;0.8063024723889927;-0.013548024707432773;0.8063533093811596;1.0101115544227621
88.16638;1.0331328092512393;0.9256260749364432;0.8958853373455197;-0.005145881824135396;-0.004981032965818914;1.0338402871128394;1.0100370699840973;9.999886173982823;0.8334327330159178;0.015562930296485856;0.015561688855031104;0.8063022401122272;-0.013548025412493328;0.8063535812360483;1.0101112239189804
88.17638;1.0331322098578064;0.9256251906186662;0.895884917428333;-0.005145881713922128;-0.004981032438458915;1.0338420529129444;1.0100352072861252;9.999878862114603;0.8334320584051919;0.01556292996849671;0.015561687944614712;0.8063020389842656;-0.013548026103975935;0.8063538867091268;1.0101108634108895
88.18638;1.0331316345567352;0.9256242277538442;0.8958845135282392;-0.005145881606554429;-0.004981031935148832;1.0338437292485236;1.0100334035690257;9.999871519615226;0.833431422047045;0.01556292959034765;0.015561687684579465;0.8063018703051187;-0.013548026779978128;0.8063542247084229;1.0101104713464506
88.19638;1.0331310918372374;0.9256231891303713;0.895884129037976;-0.005145881501587429;-0.004981031457354551;1.0338453164610066;1.010031662857624;9.999864155985017;0.8334308221727768;0.015562929097052576;0.015561688182843014;0.8063017356132003;-0.013548027438848842;0.8063545942989219;1.010110045844405
88.20638;1.0331305899845975;0.9256220785885454;0.895883767017093;-0.005145881398897305;-0.004981031006277849;1.033846814276578;1.0100299889710378;9.999856798358202;0.8334302573598459;0.015562928447197148;0.015561689547796596;0.806301636382543;-0.0135480280790524;0.806354995182885;1.0101095842546688
88.21638;1.0331301366606636;0.9256209016312749;0.8958834302819201;-0.005145881298742039;-0.00498103058283064;1.0338482219960234;1.010028383989511;9.999849480500485;0.8334297259982354;0.015562927623134744;0.015561691879440042;0.8063015736696999;-0.01354802869905537;0.8063554280067559;1.0101090830837793
88.22638;1.0331297386806422;0.925619665206474;0.8958831215685751;-0.0051458812017274955;-0.0049810301877764385;1.0338495390169489;1.0100268481083954;9.9998422332045;0.8334292261777266;0.015562926619765617;0.015561695250718967;0.8063015482197322;-0.013548029297256445;0.8063558938589531;1.0101085383897412
88.23638;1.0331294017946246;0.9256183765080614;0.89588284331624;-0.0051458811084938594;-0.004981029821844773;1.033850765140781;1.0100253807275952;9.999835078753224;0.8334287554707052;0.015562925444367102;0.015561699695907219;0.8063015605460623;-0.01354802987201835;0.8063563939953504;1.0101079464432337
88.24638;1.0331291311987176;0.9256170417974661;0.8958825976509597;-0.0051458810194496985;-0.004981029485724389;1.0338519007626996;1.0100239812795688;9.999828025563987;0.8334283107415389;0.015562924119377479;0.015561705216244441;0.8063016105740541;-0.013548030421837873;0.8063569302074657;1.010107304383513
88.25638;1.0331289321441846;0.9256156660355778;0.8958823876512227;-0.005145880934811644;-0.0049810291801122;1.0338529469758926;1.0100226492175373;9.999821066828078;0.8334278889076701;0.015562922676211722;0.015561711789837118;0.8063016971451379;-0.013548030945501614;0.8063575043641127;1.0101066105383654
88.26638;1.0331288094813977;0.925614252899974;0.8958822184789887;-0.005145880854766415;-0.004981028905674588;1.0338539052044053;1.010021383986331;9.999814188446091;0.8334274880874949;0.015562921139135186;0.015561719375023113;0.8063018181478697;-0.013548031442074254;0.8063581173363707;1.0101058640872445
88.27638;1.0331287668319413;0.9256128051656923;0.8958820966402173;-0.005145880779490643;-0.004981028662643746;1.0338547768934818;1.0100201850684065;9.999807382153524;0.833427107828358;0.015562919509919202;0.015561727912808089;0.806301971506346;-0.013548031910697181;0.8063587690881258;1.0101050643435223
88.28638;1.0331288063084418;0.9256113256370656;0.8958820283661295;-0.0051458807089408915;-0.004981028450518265;1.033855563627083;1.0100190515694558;9.999800654468228;0.8334267486866676;0.015562917771898036;0.015561737333130982;0.8063021561184681;-0.01354803235039099;0.8063594594971987;1.0101042107154885
88.29638;1.03312892834521;0.9256098176941642;0.8958820185268933;-0.0051458806425616135;-0.00498102826832541;1.033856267100555;1.0100179820001405;9.999794030325175;0.8334264117429935;0.015562915907545914;0.01556174756020242;0.8063023719265385;-0.013548032760015032;0.8063601885697231;1.0101033034158693
88.30638;1.033129131635013;0.9256082850858841;0.8958820701112731;-0.005145880579222271;-0.004981028115047566;1.0338568887020174;1.010016974759225;9.999787554150823;0.833426097816209;0.015562913903946174;0.01556175851482966;0.8063026196575488;-0.013548033138314484;0.8063609563495978;1.0101023437625583
88.31638;1.0331294137880336;0.9256067318469648;0.8958821845545879;-0.005145880517453438;-0.004981027989757546;1.0338574292912142;1.010016028843929;9.999781283959125;0.8334258064907736;0.015562911744446795;0.015561770116959693;0.8063029009041501;-0.013548033484080898;0.8063617633407674;1.010101334060251
88.32638;1.0331297719301693;0.9256051624970065;0.8958823628241811;-0.005145880455719478;-0.0049810278915902425;1.033857889502403;1.0100151443412602;9.999775280426745;0.833425535844324;0.01556290940298779;0.015561782289663406;0.806303218059368;-0.013548033796389941;0.8063626111092735;1.0101002776224188
88.33638;1.0331302026318798;0.9256035816328437;0.8958826055630812;-0.005145880392647089;-0.0049810278197756925;1.0338582701089736;1.010014322326632;9.999769604595421;0.8334252831746086;0.015562906845344936;0.015561794966296155;0.80630357389899;-0.013548034074654287;0.8063635020577751;1.0100991786818434
88.34638;1.0331307017299247;0.925601992949967;0.8958829119544368;-0.005145880327243469;-0.004981027773639875;1.0338585721314228;1.0100135643948247;9.999764321769971;0.8334250454350621;0.015562904034751692;0.015561808098158715;0.8063039710479643;-0.013548034318558224;0.806364438665352;1.0100980421827184
88.35638;1.033131264316093;0.9256003989774592;0.8958832794379401;-0.005145880258851731;-0.0049810277524845285;1.0338587965162491;1.0100128720858135;9.999759494805433;0.8334248186196354;0.015562900939452715;0.01556182166017397;0.8063044111126154;-0.013548034528140056;0.8063654232590429;1.0100968737129943
88.36638;1.033131885063988;0.9255988018680396;0.8958837051870969;-0.005145880186849289;-0.0049810277554031826;1.0338589436146013;1.0100122462830516;9.999755171301612;0.8334245972320165;0.015562897536037562;0.015561835661971186;0.8063048939670295;-0.013548034703842452;0.8063664582650445;1.0100956797797531
88.37638;1.0331325588227709;0.9255972039035902;0.8958841874379146;-0.005145880110532218;-0.0049810277811259155;1.0338590132171082;1.010011687703214;9.999751381818816;0.8334243745826081;0.015562893804933715;0.015561850158664191;0.8063054179253711;-0.013548034846335455;0.806367546383397;1.0100944683100657
88.38638;1.033133280945302;0.9255956067575317;0.8958847252400508;-0.005145880029260614;-0.004981027828053929;1.0338590048518852;1.0100111981684932;9.999748148071172;0.8334241433319961;0.01556288972313495;0.01556186524113168;0.8063059802705199;-0.01354803495631413;0.8063686901870825;1.010093248430329
88.39638;1.0331340473347375;0.9255940106013563;0.8958853177515792;-0.005145879942599207;-0.004981027894531694;1.0338589179957265;1.0100107803364187;9.999745486433435;0.8334238958219788;0.015562885265564102;0.015561881006564107;0.806306577324842;-0.013548035034375513;0.8063698909316881;1.0100920292092512
88.40638;1.033134854734249;0.9255924142910422;0.8958859641112976;-0.005145879850325657;-0.004981027979171375;1.0338587524575755;1.0100104359126514;9.999743403582706;0.8334236245868059;0.015562880420961527;0.015561897531415068;0.8063072041939382;-0.013548035080965859;0.8063711476607388;1.0100908184410096
88.41638;1.0331357010299214;0.9255908161028565;0.8958866638087559;-0.005145879752283661;-0.004981028080945016;1.033858508046599;1.0100101644906163;9.999741895512493;0.8334233233334719;0.015562875210603807;0.01556191486297347;0.8063078546612734;-0.013548035096405517;0.8063724575039964;1.010089622044481
88.42638;1.0331365845470617;0.9255892143364937;0.8958874175122129;-0.005145879648312466;-0.004981028198891206;1.0338581835472826;1.010009963676311;9.9997409525627;0.8334229876316477;0.015562869689987498;0.015561933028729805;0.8063085214440496;-0.013548035080872036;0.8063738165302884;1.0100884440915485
88.43638;1.0331375025248541;0.9255876076473083;0.8958882275486312;-0.005145879538453265;-0.004981028331634603;1.033857776806107;1.0100098296619668;9.999740561882666;0.8334226148163366;0.015562863934074493;0.015561952044705233;0.8063091969745562;-0.013548035034454823;0.806375220516202;1.0100872878938552
88.44638;1.0331384505406505;0.9255859946840128;0.8958890973484779;-0.005145879423095724;-0.004981028477122904;1.0338572859298147;1.0100097580072716;9.99974070499974;0.8334222037651482;0.015562858022787528;0.015561971908386363;0.8063098744296113;-0.013548034957450378;0.8063766650480062;1.0100861573956703
88.45638;1.0331394233672806;0.9255843731683044;0.8958900306224002;-0.005145879302761271;-0.004981028632870747;1.0338567101424876;1.0100097449172494;9.999741358574479;0.8334217548251667;0.015562852030320812;0.015561992593746235;0.8063105482674775;-0.01354803485056393;0.8063781447112;1.010085057182908
88.46638;1.0331404156954076;0.9255827391892713;0.8958910307244141;-0.005145879177773125;-0.004981028796509209;1.0338560500969276;1.0100097884917807;9.999742504053229;0.8334212693984087;0.01556284601239009;0.015562014064529265;0.8063112141664757;-0.013548034714744672;0.8063796527697448;1.010083991321786
88.47638;1.0331414222558049;0.9255810869137324;0.8958921001861617;-0.005145879048106612;-0.004981028966101756;1.0338553079687547;1.010009889250084;9.999744137861658;0.8334207491512187;0.015562839992450795;0.0155620362881251;0.8063118688560821;-0.013548034551029894;0.806381182027326;1.0100829625116978
88.48638;1.033142438037994;0.9255794087652759;0.8958932410011462;-0.005145878913396498;-0.00498102914018118;1.0338544871277389;1.0100100496118614;9.999746270012725;0.8334201954846872;0.015562833957938612;0.015562059235626513;0.806312509844991;-0.013548034360732946;0.8063827257701921;1.0100819718611045
88.49638;1.0331434584456591;0.9255776963314577;0.8958944553424669;-0.005145878773058702;-0.0049810293177413026;1.0338535912974371;1.0100102725439843;9.99974891231825;0.8334196095774409;0.015562827873792538;0.015562082880156512;0.8063131347982353;-0.013548034145593362;0.8063842780310659;1.0100810189999112
88.50638;1.0331444792899611;0.9255759415857927;0.8958957455342503;-0.005145878626489749;-0.00498102949811814;1.0338526240506507;1.0100105604461906;9.999752067844216;0.8334189925310176;0.015562821694183843;0.015562107207167036;0.8063137409080134;-0.013548033907600508;0.8063858332101572;1.010080102474608
88.51638;1.0331454966718832;0.9255741372935244;0.8958971137180705;-0.005145878473302881;-0.004981029680779858;1.0338515891050568;1.0100109148667906;9.99975572941872;0.8334183454022881;0.015562815357855411;0.015562132225185083;0.8063143247116761;-0.013548033648909974;0.8063873857832842;1.0100792202694586
88.52638;1.0331465065369345;0.9255722762276992;0.8958985621665593;-0.005145878313584432;-0.004981029865209176;1.0338504902716763;1.0100113366205523;9.999759885051331;0.8334176689675812;0.01556280879492007;0.01556215795319771;0.8063148821910958;-0.013548033372007133;0.8063889306492211;1.0100783700909137
88.53638;1.0331475043847338;0.9255703506952037;0.8959000934375515;-0.005145878147897339;-0.004981030050866709;1.033849330852789;1.0100118260672468;9.999764522310914;0.8334169630027439;0.015562801954149299;0.015562184395085683;0.8063154088593383;-0.013548033079712625;0.8063904635430883;1.010077548812826
88.54638;1.0331484854854471;0.9255683533665374;0.8959017098854025;-0.005145877976952219;-0.0049810302371186685;1.0338481135089737;1.0100123838285846;9.999769625135071;0.8334162259541253;0.015562794815850595;0.015562211529996354;0.806315899820559;-0.013548032774892057;0.8063919810153142;1.0100767516870832
88.55638;1.033149445358361;0.9255662780887051;0.8959034130958816;-0.005145877801348448;-0.0049810304232088785;1.033846840396401;1.0100130114835013;9.999775165462996;0.8334154555448687;0.015562787386620081;0.015562239320853025;0.8063163497199126;-0.013548032460150374;0.8063934803268659;1.0100759726021649
88.56638;1.0331503803796656;0.9255641198892092;0.8959052031248037;-0.005145877621552536;-0.004981030608326184;1.033845513397545;1.0100137111243126;9.999781100029749;0.8334146495883862;0.0155627796974185;0.015562267725185965;0.8063167528156577;-0.013548032137772215;0.8063949594609605;1.0100752048545278
88.57638;1.0331512877617897;0.9255618748914118;0.8959070777843507;-0.005145877437974504;-0.004981030791561606;1.033844134781311;1.0100144842618524;9.999787377335773;0.8334138065164475;0.01556277180087487;0.0155622966949875;0.806317103482343;-0.013548031809798924;0.8063964169527076;1.0100744416515772
88.58638;1.0331521644677997;0.9255595404345952;0.8959090326957798;-0.0051458772510481615;-0.004981030971816354;1.0338427077191548;1.0100153313980078;9.999793949509868;0.8334129257309542;0.015562763758451057;0.015562326173972438;0.8063173964540304;-0.013548031477991423;0.8063978516318666;1.0100736765624057
88.59638;1.0331530063338588;0.9255571153489179;0.8959110618420252;-0.005145877061263527;-0.0049810311479807105;1.033841236676171;1.0100162520769829;9.999800781401564;0.8334120078291399;0.015562755625128374;0.015562356105856988;0.8063176264911996;-0.013548031143784283;0.806399262698847;1.0100729037007827
88.60638;1.0331538084653098;0.9255546004729667;0.8959131579759176;-0.005145876869167125;-0.004981031319204275;1.0338397278663791;1.0100172447675446;9.999807853295446;0.8334110544141156;0.01556274744573266;0.015562386441255703;0.8063177883236128;-0.013548030808428502;0.806400650130263;1.0100721176391987
88.61638;1.0331545667883615;0.9255519989712298;0.8959153125684194;-0.005145876675400553;-0.004981031484814685;1.033838188673267;1.0100183066080255;9.999815157229166;0.8334100676104904;0.015562739264605944;0.015562417134992323;0.8063178767562195;-0.013548030473168939;0.8064020149701372;1.0100713139227173
88.62638;1.0331552798341388;0.9255493157867629;0.8959175157135798;-0.005145876480787164;-0.004981031644046311;1.0338366262647765;1.010019433393697;9.999822687133541;0.8334090498399285;0.015562731136409927;0.015562448141824694;0.8063178863526653;-0.013548030139221052;0.8064033594907303;1.0100704901799074
88.63638;1.0331559489446631;0.9255465565616027;0.8959197567800975;-0.0051458762862603554;-0.004981031796023855;1.0338350467327793;1.010020620069357;9.99983042877398;0.8334080037853592;0.015562723128583447;0.015562479412354021;0.8063178116277856;-0.013548029807556334;0.806404687460471;1.0100696467615213
88.64638;1.0331565768682682;0.9255437270817131;0.8959220253054712;-0.005145876092541648;-0.004981031939847177;1.0338334546979504;1.0100218611946077;9.999838355928574;0.8334069321005296;0.015562715313872228;0.015562510889678707;0.8063176482086721;-0.013548029478672683;0.8064060038983122;1.0100687867125095
88.65638;1.0331571668342943;0.9255408335980486;0.895924311363178;-0.0051458758999411575;-0.004981032074500844;1.0338318531882003;1.0100231509373228;9.999846430122941;0.8334058368274258;0.015562707759745218;0.015562542507460928;0.8063173936705895;-0.013548029152641814;0.8064073142891013;1.010067915132026
88.66638;1.0331577223804667;0.9255378831869299;0.8959266059733921;-0.005145875708545788;-0.004981032198807068;1.0338302443542675;1.0100244829660734;9.999854605471455;0.8334047191032091;0.01556270052477696;0.015562574189878548;0.8063170473660497;-0.013548028829429768;0.8064086240987355;1.0100670379111452
88.67638;1.0331582468942615;0.9255348834408555;0.8959289015595099;-0.005145875518536371;-0.004981032311499681;1.0338286305202318;1.0100258507388211;9.999862839693378;0.8334035795820122;0.015562693663558112;0.015562605855181537;0.8063166098795087;-0.01354802850901735;0.8064099382509029;1.0100661609625832
88.68638;1.03315874300856;0.9255318421026282;0.8959311917160543;-0.0051458753303374035;-0.004981032411297509;1.0338270143290862;1.010027248338507;9.999871099952392;0.8334024189354281;0.015562687235913981;0.01556263741816116;0.8063160827283555;-0.013548028191335507;0.8064112602994459;1.010065290089765
