time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.69638;1.0331592123780413;0.9255287672704147;0.8959334705029436;-0.005145875144670099;-0.004981032497045992;1.0338253986760961;1.010028670984339;9.999879358031581;0.8334012378311069;0.015562681313726482;0.015562668791879057;0.8063154678925614;-0.013548027876342983;0.80641259209839;1.0100644305067152
88.70638;1.0331596556954827;0.9255256676504863;0.8959357316033598;-0.005145874962563048;-0.004981032567874574;1.0338237873798628;1.0100301145595818;9.99988758343621;0.8334000369888513;0.015562675977211853;0.015562699893082609;0.806314766764405;-0.013548027563976803;0.8064139340355435;1.010063586322782
88.71638;1.0331600728054235;0.9255225524952102;0.8959379678466394;-0.00514587478516315;-0.004981032623298393;1.0338221855392078;1.0100315749021387;9.999895744394689;0.8333988178237912;0.015562671300941541;0.015562730645856806;0.8063139798137238;-0.01354802725384745;0.8064152851854992;1.010062760782619
88.72638;1.0331604633467273;0.9255194315675196;0.8959401717051824;-0.0051458746134437185;-0.004981032663298051;1.03382059891939;1.01003304757299;9.999903816511782;0.833397582753205;0.015562667341409516;0.015562760981790836;0.806313107419981;-0.013548026945090977;0.8064166434929959;1.0100619571903184
88.73638;1.0331608275369182;0.925516314964153;0.895942335824612;-0.005145874448095291;-0.004981032688207818;1.0338190328400638;1.010034528491148;9.999911789087179;0.8333963345462536;0.015562664136827806;0.015562790838175999;0.8063121501085192;-0.01354802663649386;0.806418006287938;1.010061179363778
88.74638;1.0331611662227962;0.9255132125942971;0.8959444530268249;-0.005145874289644558;-0.0049810326983471005;1.0338174913259635;1.0100360151314374;9.999919662369857;0.8333950758890524;0.015562661713399036;0.015562820151664485;0.8063111078342264;-0.01354802632660198;0.8064193708777729;1.0100604307290677
88.75638;1.033161480551638;0.925510133828385;0.8959465167669703;-0.005145874138639151;-0.0049810326937789326;1.0338159773240905;1.0100375067987122;9.999927437788168;0.83339380996574;0.015562660087405523;0.015562848855493963;0.8063099799179729;-0.013548026013760798;0.8064207350012186;1.0100597136747063
88.76638;1.033161771518182;0.9255070875323211;0.8959485217803135;-0.005145873995733728;-0.0049810326744462625;1.033814493566076;1.0100390035776206;9.999935110752428;0.8333925410125186;0.015562659269196196;0.015562876890125388;0.8063087660308759;-0.0135480256962003;0.8064220967806035;1.0100590308233175
88.77638;1.033162039139955;0.9255040823264769;0.8959504640226249;-0.005145873861667919;-0.00498103264030208;1.0338130429847119;1.0100405052142232;9.999942675761018;0.833391273771725;0.015562659275052524;0.015562904213414332;0.8063074668973556;-0.013548025372136598;0.8064234544146132;1.0100583864483494
88.78638;1.0331622821649753;0.925501126760992;0.8959523403578924;-0.005145873737258277;-0.004981032591251897;1.0338116282732204;1.0100420107095063;9.999950137794508;0.833390012482674;0.015562660134071784;0.015562930792190352;0.8063060841185279;-0.013548025039979194;0.8064248063305989;1.0100577861285762
88.79638;1.033162499138127;0.9254982290390751;0.8959541485921761;-0.0051458736234418915;-0.004981032527353525;1.0338102510838887;1.01004351846572;9.999957514691747;0.8333887608047674;0.015562661880931545;0.015562956592528132;0.8063046199697365;-0.013548024698519253;0.8064261513069955;1.0100572357885125
88.80638;1.0331626896116703;0.9254953968554585;0.8959558878303316;-0.005145873521250562;-0.004981032449194265;1.0338089120393688;1.0100450264553507;9.999964831357511;0.8333875224524364;0.015562664540748311;0.015562981592157021;0.8063030776499917;-0.013548024346736966;0.8064274883482385;1.010056741438609
88.81638;1.0331628540690552;0.9254926373691938;0.8959575587433325;-0.005145873431665249;-0.004981032357800343;1.0338076115829498;1.010046532034245;9.999972116790511;0.8333863011616136;0.01556266811459806;0.015563005793345987;0.8063014617114362;-0.013548023983538977;0.8064288166888168;1.0100563091362733
88.82638;1.0331629931653639;0.9254899563757507;0.8959591631603809;-0.005145873355456876;-0.0049810322541116924;1.0338063502673;1.010048031520751;9.999979403128066;0.833385100016716;0.01556267257489019;0.015563029212617471;0.8062997782617812;-0.013548023607868396;0.8064301356673667;1.0100559444536357
88.83638;1.0331631072702565;0.925487357780701;0.8959607034714949;-0.005145873293060655;-0.004981032138738516;1.033805128006493;1.010049519907152;9.999986724220513;0.8333839210516326;0.015562677875019753;0.015563051867362787;0.8062980342859092;-0.013548023218960096;0.8064314446922946;1.0100556519930954
88.84638;1.0331631962950507;0.925484844515017;0.8959621827200926;-0.005145873244573998;-0.0049810320122045185;1.0338039432087291;1.0100509912964297;9.99999411822658;0.833382765401313;0.01556268397124773;0.015563073771815705;0.8062962362938009;-0.013548022816527784;0.8064327436426874;1.0100554356036224
88.85638;1.0331632597578646;0.9254824192944167;0.8959636045817857;-0.005145873209959164;-0.004981031875160211;1.0338027926261835;1.0100524401343658;10.000001632712017;0.8333816339726353;0.015562690846942154;0.015563094930453325;0.8062943896454561;-0.013548022400845091;0.8064340332349904;1.0100552985194695
88.86638;1.0331632968537996;0.9254800841254919;0.8959649725194245;-0.005145873189192034;-0.004981031728423606;1.0338016717964318;1.010053862164865;10.000009322901683;0.8333805280919799;0.015562698516141204;0.015563115334379067;0.8062924988998801;-0.01354802197261281;0.8064353148095248;1.0100552432703964
88.87638;1.0331633063294725;0.9254778395480183;0.895966289010914;-0.005145873182187439;-0.004981031573020259;1.0338005756317943;1.0100552546641122;10.000017242075621;0.8333794493436891;0.015562707004725637;0.015563134966032193;0.8062905683344957;-0.013548021532700445;0.8064365895642687;1.0100552722023979
88.88638;1.0331632865129847;0.9254756845530486;0.8959675554792952;-0.005145873188700042;-0.004981031410070646;1.033799499110181;1.0100566168587324;10.000025435254495;0.8333783987132751;0.015562716336342191;0.01556315379850526;0.8062886022839895;-0.01354802108205861;0.8064378579262644;1.0100553880232428
88.89638;1.0331632354874605;0.9254736174119725;0.8959687728204165;-0.0051458732082685;-0.004981031240546924;1.0337984378324403;1.0100579501413955;10.00003393983244;0.833377375912314;0.015562726530906238;0.015563171791969985;0.8062866053925066;-0.01354802062191733;0.8064391193688;1.010055593577907
88.90638;1.033163151409106;0.9254716368256644;0.8959699421019406;-0.005145873240096858;-0.004981031065180674;1.0337973881051679;1.0100592567922146;10.000042788858117;0.8333763794389268;0.015562737606660947;0.015563188900781268;0.8062845826407367;-0.01354802015396471;0.8064403723466919;1.0100558913727027
88.91638;1.0331630333553121;0.9254697420796818;0.895971064791994;-0.0051458732828758855;-0.004981030884626368;1.0337963467196396;1.0100605386737649;10.00005201694694;0.8333754071001609;0.015562749586319487;0.015563205078659714;0.8062825392441372;-0.013548019680263097;0.8064416143613604;1.0100562830885564
88.92638;1.0331628819978;0.9254679324811311;0.8959721426254332;-0.005145873334648106;-0.0049810306997561445;1.0337953109370173;1.0100617973930155;10.0000616644993;0.8333744565047256;0.015562762504362124;0.015563220271631335;0.8062804806931134;-0.013548019203007826;0.8064428420671517;1.0100567690137716
88.93638;1.0331626987475093;0.9254662075143031;0.8959731773408275;-0.005145873392819864;-0.004981030511737114;1.033794278792496;1.010063034308828;10.000071771843421;0.8333735255101948;0.01556277640556965;0.015563234423292941;0.8062784126509598;-0.01354801872422522;0.8064440512570331;1.010057348129536
88.94638;1.0331624840562446;0.9254645671712627;0.8959741699510181;-0.005145873454265349;-0.004981030321760723;1.0337932488802737;1.0100642498598722;10.000082367260717;0.8333726129412876;0.01556279133394158;0.015563247499853666;0.8062763404855203;-0.013548018245583725;0.8064452368301459;1.0100580187535841
88.95638;1.0331622367269737;0.9254630113751555;0.8959751203815709;-0.005145873515381106;-0.004981030130822278;1.033792219585322;1.010065443302038;10.000093462628575;0.8333717190376683;0.015562807324868826;0.015563259503506522;0.8062742687929212;-0.013548017768578766;0.8064463928156458;1.010058778525775
88.96638;1.0331619542347314;0.925461539340601;0.8959760281718054;-0.005145873572221324;-0.0049810299397868105;1.0337911891151552;1.010066612764577;10.000105062662131;0.833370844745033;0.015562824411315911;0.015563270464872353;0.8062722010324038;-0.013548017294902135;0.8064475128590214;1.0100596238843698
88.97638;1.033161633557074;0.9254601497227021;0.8959768927902065;-0.005145873620893553;-0.0049810297496035915;1.0337901563035645;1.0100677552686268;10.000117176204718;0.8333699907312766;0.015562842632221121;0.015563280436376508;0.8062701392905007;-0.013548016826497478;0.8064485911537855;1.0100605498403592
88.98638;1.0331612722975099;0.9254588407640097;0.8959777131946572;-0.005145873657991341;-0.004981029561558689;1.0337891210509438;1.0100688668186597;10.000129811734068;0.8333691573511282;0.015562862027304397;0.015563289491185184;0.806268084636613;-0.0135480163652644;0.8064496231422361;1.0100615499595698
88.99638;1.033160868802025;0.9254576097512506;0.8959784879218976;-0.00514587368082525;-0.004981029377311552;1.0337880842968614;1.0100699430522144;10.000142963857165;0.8333683451756939;0.015562882626232382;0.015563297716097541;0.8062660382188768;-0.013548015912799036;0.8064506055819581;1.010062616872208
89.00638;1.0331604211047272;0.9254564527956631;0.8959792157134141;-0.00514587368746775;-0.0049810291985829865;1.033787047704782;1.0100709804422496;10.000156612024377;0.8333675553502834;0.015562904446449363;0.015563305198413072;0.8062640023479155;-0.013548015470386315;0.8064515362385732;1.010063743650476
89.01638;1.0331599263083018;0.9254553658386583;0.8959798959062308;-0.005145873676639409;-0.004981029026923499;1.0337860130508447;1.0100719769861395;10.000170728274668;0.8333667892363261;0.015562927499376144;0.0155633120169629;0.8062619806537774;-0.013548015039120082;0.8064524140615494;1.0100649247170532
89.02638;1.0331593810153576;0.9254543458344259;0.895980528184912;-0.005145873647521987;-0.004981028863820488;1.0337849819625455;1.0100729318161334;10.000185283501803;0.8333660475297879;0.015562951796479926;0.015563318243826538;0.8062599775606754;-0.013548014619898338;0.8064532393670034;1.0100661550981929
89.03638;1.0331587820825392;0.925453390906928;0.895981111970905;-0.0051458735997039805;-0.004981028710762359;1.0337839563811428;1.0100738442040444;10.000200253991704;0.8333653301829747;0.015562977349446325;0.015563323945054193;0.8062579978026522;-0.013548014213324085;0.806454012647081;1.0100674291380238
89.04638;1.0331581270288845;0.9254524995767368;0.8959816460492859;-0.005145873533339605;-0.0049810285690414305;1.0337829388446993;1.010074712534444;10.000215623138091;0.833364637039612;0.015563004162644466;0.015563329170251404;0.8062560459671337;-0.013548013819742454;0.8064547330280307;1.0100687400021382
89.05638;1.033157414157993;0.9254516698504567;0.8959821282577504;-0.005145873449236205;-0.00498102843961987;1.0337819319232762;1.0100755336208869;10.00023137218341;0.833363967854594;0.015563032223257695;0.015563333950528663;0.8062541262842167;-0.013548013439337868;0.8064553983919985;1.0100700800041633
89.06638;1.033156642348487;0.9254508990402328;0.8959825552736295;-0.00514587334867697;-0.004981028323247265;1.0337809373807454;1.010076302680747;10.000247469596648;0.8333633219002873;0.015563061503067082;0.015563338312476664;0.8062522429152045;-0.01354801307213605;0.8064560068320774;1.0100714416135603
89.07638;1.0331558100688398;0.9254501841970608;0.8959829229582436;-0.005145873233255081;-0.004981028220574438;1.0337799556142666;1.0100770137530615;10.000263870918985;0.8333626979189075;0.015563091970035586;0.015563342287490399;0.8062504002671705;-0.013548012718017467;0.8064565574245786;1.0100728188592
89.08638;1.0331549145757681;0.9254495224587717;0.8959832269084707;-0.005145873104892076;-0.004981028132027312;1.0337789853062538;1.0100776598468602;10.000280526563936;0.8333620944421016;0.015563123592146837;0.015563345909937753;0.8062486029739535;-0.013548012376784175;0.8064570497925468;1.0100742084895669
89.09638;1.0331539528293352;0.9254489115230182;0.8959834629900225;-0.005145872965911887;-0.00498102805762394;1.033778023641148;1.0100782332131042;10.000297389916547;0.8333615101508975;0.015563156335104526;0.015563349204352898;0.8062468556463711;-0.013548012048236895;0.8064574839121668;1.0100756100010424
89.10638;1.0331529233163521;0.925448350497812;0.8959836280612921;-0.005145872818926846;-0.00498102799712988;1.033777067237088;1.010078726289684;10.000314423852535;0.8333609437863028;0.015563190164832439;0.01556335216543796;0.8062451626259902;-0.0135480117322591;0.80645786029401;1.0100770242813053
89.11638;1.0331518267909183;0.9254478402234859;0.8959837204705394;-0.0051458726663686834;-0.004981027950521115;1.0337761127629532;1.010079132397304;10.000331602761591;0.8333603939132457;0.015563225050437696;0.015563354756719695;0.8062435278781027;-0.01354801142872017;0.8064581798169903;1.0100784525061983
89.12638;1.0331506657765621;0.9254473825573721;0.8959837400783601;-0.0051458725100525194;-0.004981027918219767;1.033775156933304;1.0100794460158886;10.000348909118634;0.8333598593346826;0.01556326095955157;0.015563356930130442;0.8062419552100129;-0.013548011137276024;0.8064584437095632;1.0100798964736206
89.13638;1.0331494438768036;0.9254469795966018;0.895983688044688;-0.0051458723513173096;-0.004981027900912113;1.0337741967810605;1.0100796629481203;10.000366331952085;0.8333593397397573;0.015563297851032184;0.01556335863410003;0.8062404487038617;-0.013548010857485793;0.8064586535587306;1.0100813590058728
89.14638;1.0331481647197875;0.9254466334472266;0.895983566169801;-0.005145872191550255;-0.004981027899300917;1.033773230237962;1.0100797802435282;10.00038387103119;0.8333588356482705;0.01556333567885127;0.01556335980844005;0.8062390126929695;-0.013548010589024976;0.8064588108715337;1.0100828433039861
89.15638;1.033146830166888;0.9254463463851993;0.8959833759219005;-0.0051458720324394245;-0.004981027913953765;1.0337722562133398;1.0100797964661141;10.00040154268963;0.8333583478931125;0.015563374407021359;0.015563360387459577;0.8062376513213879;-0.01354801033158863;0.8064589166789016;1.0100843518499538
89.16638;1.033145439083198;0.9254461211563595;0.8959831177384562;-0.0051458718757545025;-0.004981027945302049;1.0337712742141445;1.0100797118695204;10.0004193780668;0.8333578774958993;0.015563414016894952;0.015563360306625649;0.8062363687825401;-0.013548010084784816;0.8064589715528561;1.010085885455755
89.17638;1.0331439878434305;0.9254459607538101;0.8959827908156947;-0.0051458717229625325;-0.0049810279938255365;1.0337702841780338;1.0100795278596235;10.000437404444524;0.8333574259727371;0.015563454495059768;0.015563359504943076;0.8062351701560678;-0.01354800984823098;0.8064589759620138;1.0100874425534596
89.18638;1.0331424723309959;0.9254458676560803;0.8959823935138941;-0.005145871574976537;-0.004981028060012488;1.0337692864044687;1.0100792467002744;10.000455620596785;0.8333569954739799;0.015563495807961885;0.015563357930941631;0.8062340609034967;-0.013548009621602087;0.8064589305821253;1.0100890190418548
89.19638;1.0331408904421355;0.9254458433897946;0.8959819241099753;-0.005145871432260783;-0.004981028143986657;1.0337682812285685;1.0100788715589437;10.00047399238523;0.8333565885268239;0.01556353788020865;0.015563355551591213;0.8062330448883902;-0.013548009404519109;0.8064588362889372;1.0100906092034792
89.20638;1.0331392432727038;0.92544588885416;0.895981381286166;-0.0051458712952516085;-0.004981028245405112;1.0337672685540455;1.0100784060413275;10.000492472136683;0.8333562075388219;0.01556358059814812;0.015563352352416694;0.8062321234307726;-0.01354800919635479;0.8064586941167199;1.0100922072250678
89.21638;1.0331375340416535;0.9254460049301811;0.8959807641211636;-0.005145871164645873;-0.00498102836376375;1.0337662472708857;1.0100778534150365;10.00051101793856;0.833355854321564;0.015563623837643164;0.015563348329380486;0.8062312961238988;-0.01354800899604079;0.8064585053230785;1.0100938083871256
89.22638;1.0331357663222636;0.9254461923898399;0.8959800718652703;-0.005145871041385589;-0.004981028498609953;1.0337652149156185;1.0100772162882985;10.000529596419074;0.833355529797813;0.015563667490096767;0.015563343487623461;0.8062305616057841;-0.01354800880198889;0.8064582714829278;1.0100954095365238
89.23638;1.033133943227305;0.925446451142268;0.8959793040022909;-0.0051458709265255935;-0.004981028649433903;1.0337641680521894;1.0100764970536902;10.000548176325653;0.833355233825325;0.015563711472260221;0.015563337848737221;0.8062299175113798;-0.01354800861228528;0.8064579946215107;1.0100970082224487
89.24638;1.0331320676321831;0.9254467799331051;0.8959784605561733;-0.005145870820921979;-0.004981028815317955;1.0337631029683243;1.0100756986409645;10.000566724436396;0.8333549653927815;0.015563755723072318;0.015563331449350976;0.8062293606365689;-0.01354800842514486;0.8064576773003218;1.010098601106715
89.25638;1.0331301428540507;0.925447176523467;0.8959775420277767;-0.005145870724860844;-0.004981028994593651;1.0337620161325891;1.0100748245703;10.000585205077725;0.8333547233544745;0.015563800197091937;0.015563324322266509;0.8062288876874351;-0.013548008239232955;0.8064573226900723;1.0101001840609258
89.26638;1.0331281731099486;0.9254476377429152;0.8959765490333805;-0.005145870638110491;-0.004981029184812105;1.0337609044495941;1.0100738781497325;10.000603582457616;0.8333545068706143;0.01556384485847099;0.015563316472341793;0.8062284955258223;-0.013548008053639172;0.8064569347357081;1.0101017538171344
89.27638;1.0331261635167623;0.9254481596108813;0.8959754821936932;-0.005145870560368745;-0.004981029383005951;1.0337597654417645;1.0100728615510477;10.000621824475221;0.8333543149309707;0.015563889671382957;0.01556330786396522;0.8062281803360974;-0.013548007867682198;0.8064565182014841;1.0101033086263973
89.28638;1.0331241200018915;0.9254487375589175;0.8959743418320651;-0.00514587049164096;-0.004981029585953996;1.0337585970957612;1.0100717752062216;10.000639906565146;0.8333541456149658;0.015563934591746289;0.015563298424522615;0.8062279368616376;-0.013548007680695353;0.8064560785302884;1.0101048477063568
89.29638;1.0331220492919249;0.9254493662585299;0.8959731275942072;-0.0051458704322952815;-0.004981029790352044;1.033757397302581;1.0100706183240116;10.000657816445342;0.833353995803026;0.015563979571759038;0.015563288059804817;0.8062277588667679;-0.013548007492051924;0.8064556216483887;1.0101063707451567
89.30638;1.0331199583825224;0.9254500391698335;0.8959718389154067;-0.005145870382850487;-0.004981029993096868;1.033756163521282;1.0100693903784481;10.000675554109119;0.8333538611127455;0.015564024573782765;0.015563276676669091;0.8062276399243241;-0.013548007301469251;0.8064551533632817;1.0101078778552885
89.31638;1.0331178535255519;0.9254507484854579;0.895970475749865;-0.005145870343835086;-0.004981030191556198;1.0337548931168636;1.010068091588279;10.000693125198897;0.8333537359435187;0.015564069576222198;0.015563264205910107;0.8062275734198854;-0.013548007109156998;0.8064546785116703;1.0101093700415789
89.32638;1.0331157398924267;0.9254514853219007;0.8959690390607501;-0.005145870315908655;-0.004981030383489316;1.033753584331155;1.010066722317019;10.000710537890134;0.8333536141002493;0.015564114565858144;0.015563250612605058;0.8062275526712913;-0.013548006915641985;0.8064542007928764;1.0101108495943236
89.33638;1.0331136220461146;0.9254522400850382;0.8959675309567802;-0.005145870300045998;-0.004981030566848968;1.0337522373684636;1.0100652830256915;10.000727800793447;0.8333534897154048;0.015564159531428147;0.015563235882526933;0.8062275715834165;-0.01354800672153806;0.806453723177871;1.0101123193712012
89.34638;1.0331115040810546;0.9254530038000717;0.89596595368556;-0.005145870297563217;-0.0049810307398236425;1.03375085460457;1.0100637749792918;10.000744911340428;0.8333533576655543;0.015564204465282961;0.015563219992558403;0.8062276248559356;-0.013548006527558838;0.8064532481137077;1.010113781266266
89.35638;1.0331093889928054;0.9254537693581009;0.8959643086144082;-0.005145870309908632;-0.00498103090102639;1.0337494398958889;1.0100622010540816;10.00076184715469;0.8333532135819043;0.015564249354286517;0.015563202889436712;0.8062277077437413;-0.013548006334621195;0.8064527775356635;1.0101152353618374
89.36638;1.0331072783348065;0.925454530734445;0.8959625967629814;-0.005145870338425382;-0.00498103104956391;1.0337479977350867;1.0100605660800457;10.00077857437367;0.8333530542721069;0.015564294157662277;0.01556318449400898;0.8062278158751496;-0.013548006143633159;0.8064523131575633;1.0101166801288246
89.37638;1.0331051729328646;0.9254552813872209;0.8959608197661382;-0.005145870384267317;-0.004981031185051022;1.0337465325801107;1.0100588765299998;10.00079505800215;0.8333528783714175;0.015564338804493694;0.015563164720282584;0.8062279453547839;-0.013548005955270866;0.8064518572669784;1.0101181128689938
89.38638;1.0331030735673763;0.925456013941539;0.8959589801449439;-0.005145870448222237;-0.004981031307781007;1.0337450487576951;1.0100571397873535;10.000811260709309;0.8333526859363798;0.015564383213706295;0.01556314348677084;0.8062280933290787;-0.01354800577015991;0.8064514133310342;1.010119530123483
89.39638;1.033100980356844;0.9254567208783063;0.8959570813354532;-0.005145870530396173;-0.004981031418758413;1.0337435505697332;1.0100553632884333;10.000827139376497;0.8333524770355264;0.015564427305059551;0.015563120723655106;0.8062282584238873;-0.013548005589022348;0.8064509855191697;1.0101209277340175
89.40638;1.0330988916669723;0.9254573955287461;0.8959551277650559;-0.005145870630121719;-0.004981031519318081;1.0337420415393717;1.010053553772493;10.000842646932279;0.8333522508133823;0.01556447100077684;0.01556309638521269;0.8062284406562341;-0.013548005412543465;0.8064505780231198;1.0101223005638211
89.41638;1.0330968042702648;0.9254580329052376;0.8959531246424718;-0.005145870746175619;-0.0049810316107170806;1.0337405234662234;1.0100517167585923;10.00085773447562;0.8333520058419719;0.015564514230142601;0.015563070457852535;0.8062286411988017;-0.013548005241347909;0.8064501950426841;1.0101236429752745
89.42638;1.0330947145760137;0.92545862939773;0.8959510770841154;-0.0051458708770044815;-0.004981031693993481;1.0337389967816744;1.0100498564249563;10.000872352076849;0.8333517411665757;0.015564556932098138;0.015563042956223785;0.8062288620000873;-0.013548005076068645;0.8064498405019241;1.0101249500951068
89.43638;1.0330926199626798;0.9254591818564517;0.8959489893832643;-0.005145871020717187;-0.004981031769881894;1.033737461551381;1.0100479758918144;10.00088645135957;0.8333514566257822;0.015564599059461193;0.015563013913648508;0.8062291054121242;-0.013548004917248446;0.8064495173892725;1.01012621861424
89.44638;1.0330905198779508;0.9254596876957485;0.8959468656021657;-0.005145871174977314;-0.004981031838724802;1.0337359175993819;1.0100460777304605;10.000899986896668;0.8333511521098338;0.015564640582070601;0.01556298337699721;0.8062293742722012;-0.013548004765299106;0.8064492274034277;1.0101274464825032
89.45638;1.0330884159978675;0.9254601454740057;0.8959447105543471;-0.005145871337088204;-0.00498103190052073;1.0337343644431172;1.0100441645003189;10.000912917192366;0.8333508269361228;0.015564681472860003;0.015562951401850206;0.8062296719652325;-0.013548004620651912;0.8064489706922239;1.0101286321611054
89.46638;1.0330863114476059;0.9254605547059243;0.8959425298781887;-0.005145871504190553;-0.0049810319550519086;1.0337328019559788;1.0100422390268469;10.00092521123541;0.8333504799366314;0.015564721686214363;0.015562918038365308;0.8062300018462675;-0.01354800448390084;0.8064487457654099;1.010129774618888
89.47638;1.0330842100433988;0.9254609157299268;0.8959403296827251;-0.005145871673427417;-0.00498103200204467;1.0337312304909214;1.0100403045800932;10.000936854899727;0.8333501098513908;0.015564761149758178;0.01556288331828283;0.8062303667370265;-0.013548004355913223;0.8064485499867252;1.0101308735213201
89.48638;1.0330821159023273;0.9254612301877827;0.8959381162152394;-0.00514587184217975;-0.004981032041347143;1.03372965009973;1.0100383650903488;10.000947847436487;0.8333497156729643;0.01556479976878862;0.015562847254316852;0.8062307693522562;-0.013548004237826431;0.8064483803113618;1.0101319286108257
89.49638;1.0330800330749716;0.9254615011828307;0.8959358952985439;-0.005145872008231451;-0.004981032073019023;1.0337280603123853;1.0100364251483755;10.000958190689202;0.8333492965972733;0.015564837437368523;0.015562809849033923;0.8062312128435288;-0.013548004130857381;0.8064482336153088;1.0101329395486818
89.50638;1.0330779649907107;0.925461732645493;0.8959336718847125;-0.00514587216974802;-0.004981032097444086;1.0337264605402423;1.0100344898968692;10.00096788109541;0.8333488516703276;0.015564874057187018;0.015562771114316445;0.806231700608978;-0.013548004036069053;0.8064481066338357;1.0101339066580461
89.51638;1.033075914352914;0.9254619285979797;0.8959314503301185;-0.005145872325240873;-0.004981032115415114;1.033724850619876;1.0100325647559087;10.000976907301528;0.8333483798739167;0.015564909553306716;0.015562731092565826;0.8062322359801954;-0.01354800395415277;0.8064479961029088;1.0101348308172529
89.52638;1.033073883859716;0.9254620931165888;0.8959292351659973;-0.005145872473523113;-0.004981032127804366;1.033723231797783;1.0100306551009173;10.000985246799113;0.8333478805005023;0.015564943873417914;0.01556268985843001;0.8062328222147847;-0.013548003885395657;0.806447899280091;1.0101357121415506
89.53638;1.0330718770042355;0.9254622307275738;0.8959270315335103;-0.005145872613694581;-0.004981032135138035;1.0337216070040836;1.0100287663797214;10.000992861517851;0.8333473530393449;0.015564976979093164;0.015562647503352641;0.8062334626130342;-0.013548003829965988;0.8064478144120348;1.0101365489210719
89.54638;1.0330698983215099;0.925462346692385;0.8959248449543578;-0.005145872745218022;-0.004981032137681088;1.0337199798854073;1.0100269040728138;10.000999703813646;0.8333467968462356;0.015565008838936857;0.015562604125730819;0.8062341605815253;-0.013548003788146664;0.8064477407942064;1.0101373379146803
89.55638;1.0330679531360418;0.9254624471121031;0.8959226809408102;-0.005145872867896974;-0.004981032135687026;1.0337183545718542;1.01002507301563;10.001005733384577;0.8333462111728642;0.015565039417466165;0.015562559829429598;0.8062349194364173;-0.013548003760214178;0.8064476785732543;1.0101380755963887
89.56638;1.0330660473508144;0.9254625386960191;0.8959205448581938;-0.005145872981718329;-0.004981032129393643;1.033716736400016;1.0100232765280661;10.00101092572241;0.8333455955020674;0.015565068657457158;0.015562514711866688;0.8062357421792612;-0.01354800374630069;0.8064476284218611;1.0101387591904978
89.57638;1.0330641873814106;0.925462628231696;0.8959184418150302;-0.005145873086720577;-0.004981032119012234;1.0337151317867135;1.0100215156947796;10.001015267085958;0.833344949822013;0.015565096470616598;0.015562468850851238;0.8062366313871353;-0.013548003746580765;0.8064475908866686;1.0101393869603623
89.58638;1.0330623794073093;0.9254627222920591;0.8959163759805838;-0.005145873182955394;-0.004981032104864873;1.0337135469992689;1.0100197894657064;10.001018751076705;0.8333442746254351;0.015565122750451167;0.015562422313169974;0.8062375889015648;-0.013548003761469134;0.8064475657072803;1.0101399578064856
89.59638;1.0330606282286043;0.9254628276498881;0.8959143496575692;-0.005145873270485141;-0.004981032087521419;1.0337119869711588;1.0100180957622582;10.001021375230863;0.8333435708048453;0.015565147392212817;0.01556237517172085;0.806238615367286;-0.013548003791425484;0.8064475517950601;1.0101404704791048
89.60638;1.033058937356415;0.9254629518550422;0.8959123634115284;-0.005145873349353928;-0.0049810320677570775;1.0337104549798397;1.0100164325578034;10.001023133710353;0.8333428394943743;0.015565170291680275;0.015562327515965707;0.8062397099182623;-0.013548003836540796;0.8064475475761358;1.0101409232391194
89.61638;1.0330573100752676;0.9254631029999636;0.8959104169927231;-0.005145873419569911;-0.004981032046348186;1.033708953060707;1.0100147981553087;10.001024017290064;0.8333420819746284;0.015565191329645352;0.015562279456048867;0.8062408704988999;-0.01354800389638442;0.8064475509450107;1.010141314384852
89.62638;1.0330557495614847;0.9254632890207131;0.8959085096492609;-0.005145873481131141;-0.004981032024027444;1.0337074825142918;1.0100131910161678;10.001024020943925;0.8333412999585712;0.015565210373563012;0.015562231113411559;0.8062420951744593;-0.013548003970258373;0.8064475591768921;1.0101416427488135
89.63638;1.0330542580148374;0.9254635172984861;0.8959066399120278;-0.005145873534089437;-0.004981032001658444;1.0337060439221435;1.010011609835719;10.00102315152612;0.8333404958266871;0.015565227296732138;0.015562182602917264;0.8062433832259468;-0.013548004057508485;0.8064475692633284;1.0101419077135416
89.64638;1.033052836385957;0.925463794560202;0.8959048057461072;-0.005145873578544801;-0.004981031980299649;1.033704636708155;1.0100100536461976;10.001021430490669;0.8333396721558702;0.015565241991293909;0.015562134025530373;0.8062447345158318;-0.013548004157531109;0.8064475783832933;1.010142109271718
89.65638;1.033051485082591;0.9254641268933066;0.8959030050586334;-0.005145873614470892;-0.004981031961117758;1.033703259112701;1.0100085216057608;10.001018885967792;0.8333388310460232;0.015565254367323447;0.015562085474951491;0.8062461480303165;-0.013548004269558237;0.8064475843092056;1.0101422481955145
89.66638;1.0330502045923458;0.9254645194726323;0.8959012359800773;-0.005145873641617755;-0.004981031945337114;1.0337019090332356;1.0100070130043535;10.001015542159237;0.8333379741350844;0.015565264343676102;0.015562037047955578;0.8062476214222383;-0.013548004392634545;0.8064475854298201;1.0101423262231248
89.67638;1.0330489955588635;0.9254649758504264;0.8958994969506905;-0.005145873659730078;-0.00498103193419406;1.0337005850050751;1.01000552760322;10.001011421042197;0.8333371030296818;0.015565271838224;0.015561988850199349;0.8062491516292221;-0.013548004525927743;0.8064475802323288;1.0101423462263084
89.68638;1.0330478587836105;0.9254654975052675;0.8958977870755885;-0.005145873668873234;-0.00498103192885281;1.0336992864461407;1.01000406579111;10.00100655057563;0.8333362194597309;0.015565276766047792;0.015561940993992886;0.8062507355866387;-0.013548004669077613;0.8064475668505527;1.0101423118423267
89.69638;1.0330467951524995;0.9254660842382761;0.8958961062815912;-0.005145873669570035;-0.0049810319303826905;1.0336980131866613;1.0100026284565229;10.001000963788485;0.8333353253306566;0.015565279048135896;0.015561893589381266;0.8062523702111387;-0.013548004822295253;0.8064475430775726;1.010142226597818
89.70638;1.0330458053743192;0.9254667350647071;0.8958944545767643;-0.005145873662640506;-0.004981031939802929;1.033696765014784;1.0100012166623487;10.000994692727481;0.8333344229301656;0.015565278621828289;0.015561846735152901;0.8062540516875509;-0.013548004986067183;0.8064475065912431;1.0101420934649854
89.71638;1.0330448899051423;0.925467448832786;0.8958928311960942;-0.005145873648791005;-0.004981031958072271;1.0336955418233578;1.0099998311394933;10.000987768812404;0.8333335150751454;0.015565275441775212;0.0155618005229716;0.8062557755688576;-0.013548005160657458;0.8064474549147922;1.0101419149662354
89.72638;1.033044048967253;0.9254682242137855;0.8958912346978335;-0.005145873628305417;-0.004981031986040445;1.033694344077904;1.0099984720536057;10.000980223677825;0.8333326050510013;0.01556526947498081;0.015561755052011782;0.8062575382378657;-0.013548005345920933;0.8064473850102812;1.0101416930961051
89.73638;1.033043282493046;0.9254690594899133;0.8958896637851805;-0.005145873601133324;-0.004981032024497355;1.03369317283436;1.009997139616436;10.000972079618089;0.8333316963294028;0.015565260700393792;0.01556171043109713;0.8062593377249877;-0.013548005541500378;0.8064472932412594;1.0101414288170505
89.74638;1.0330425904330032;0.9254699528314788;0.8958881179674058;-0.005145873567045386;-0.004981032074245705;1.0336920294450231;1.009995834768847;10.000963338416172;0.8333307922324762;0.015565249114401101;0.015561666769254433;0.8062611731017858;-0.013548005746953314;0.8064471761999722;1.0101411215131513
89.75638;1.0330419729412077;0.925470902764196;0.8958865972797728;-0.005145873525576534;-0.00498103213604406;1.0336909153880063;1.009994558915525;10.000953986055157;0.8333298957611907;0.015565234743626123;0.01556162417157972;0.8062630437840039;-0.013548005961594741;0.8064470315744352;1.0101407692427034
89.76638;1.033041429475227;0.9254719081802044;0.8958851012729319;-0.005145873476011215;-0.0049810322105047124;1.0336898320089818;1.0099933134405485;10.000944007426183;0.8333290097577611;0.015565217652851012;0.015561582737196634;0.8062649490904849;-0.013548006184278233;0.80644685837903;1.0101403699721223
89.77638;1.0330409578461945;0.9254729683193593;0.8958836287302142;-0.005145873417538057;-0.004981032298058679;1.0336887804110606;1.0099920995239346;10.000933391365109;0.8333281375442498;0.01556519792709559;0.015561542556109866;0.8062668877364145;-0.013548006413332732;0.8064466568990143;1.0101399229190697
89.78638;1.0330405545363803;0.925474083101287;0.895882178654916;-0.005145873349508961;-0.004981032398908088;1.0336877617192348;1.0099909180641524;10.000922128373334;0.8333272836021521;0.01556517564757397;0.015561503711777459;0.8062688575572154;-0.013548006646737032;0.8064464283867522;1.0101394295193393
89.79638;1.0330402153869918;0.9254752532087172;0.8958807511335729;-0.005145873271644114;-0.004981032512926964;1.0336867771639897;1.0099897699178026;10.000910213002586;0.83332645358473;0.01556515089285518;0.015561466283807104;0.8062708559058673;-0.013548006882559013;0.8064461744015979;1.010138893799649
89.80638;1.0330399359212428;0.9254764798303579;0.8958793470213565;-0.005145873183810161;-0.004981032639609353;1.0336858275640701;1.0099886561459952;10.000897646702763;0.8333256536996643;0.01556512375334213;0.015561430341468332;0.8062728805161192;-0.013548007119381361;0.8064458962418045;1.010138321826673
89.81638;1.0330397117319146;0.9254777645514073;0.8958779670939985;-0.005145873085511861;-0.0049810327781040584;1.0336849129417938;1.0099875780748149;10.000884436806688;0.8333248899061374;0.01556509433550368;0.015561395933043171;0.8062749298921335;-0.013548007356287821;0.8064455948356413;1.0101377204057147
89.82638;1.03303953864004;0.9254791089090799;0.8958766116968337;-0.005145872975806493;-0.0049810329272871046;1.0336840334405486;1.0099865374692258;10.000870596226275;0.8333241670664117;0.015565062759320921;0.015561363084087702;0.8062770030038249;-0.013548007592517189;0.8064452707299299;1.0101370954610838
89.83638;1.033039412736311;0.9254805135589647;0.8958752811903721;-0.005145872853683181;-0.004981033085846144;1.0336831906572084;1.0099855365613153;10.00085614442299;0.8333234883352962;0.015565029158836674;0.015561331810920426;0.8062790990887337;-0.013548007827211252;0.8064449237146597;1.0101364506222523
89.84638;1.0330393306022665;0.9254819784383622;0.8958739769431485;-0.0051458727183364625;-0.004981033252412709;1.0336823877274057;1.009984577596324;10.000841105802479;0.8333228553818797;0.015564993676503935;0.01556130213434999;0.8062812177806418;-0.013548008059241579;0.8064445528824654;1.0101357865418048
89.85638;1.0330392886973803;0.9254835039748169;0.8958727021485763;-0.005145872569172366;-0.0049810334256826655;1.033681628688813;1.0099836622145808;10.000825504177051;0.8333222696904071;0.01556495644993366;0.015561274076823709;0.8062833589604997;-0.013548008287023402;0.806444157750584;1.0101351011987716
89.86638;1.03303928236208;0.9254850915259852;0.8958714616535024;-0.005145872405632032;-0.004981033604393575;1.033680918138178;1.0099827910789423;10.000809357799538;0.8333217340448735;0.015564917610932788;0.015561247649923468;0.8062855222363011;-0.013548008508539244;0.8064437390975164;1.010134391193292
89.87638;1.033039305750775;0.9254867424983042;0.8958702609960275;-0.005145872226933759;-0.00498103378731636;1.0336802609050961;1.009981963974878;10.000792680801062;0.8333212528014746;0.015564877297440242;0.015561222847687295;0.8062877068599065;-0.013548008721446785;0.8064432983486333;1.01013365327585
89.88638;1.0330393519552181;0.9254884576230084;0.8958691054504369;-0.0051458720320036715;-0.004981033973432013;1.0336796613999084;1.0099811806914725;10.000775490176455;0.8333208311825481;0.0155648356575794;0.015561199651841395;0.8062899120958488;-0.013548008923009117;0.8064428364673014;1.010132884900504
89.89638;1.033039413332534;0.9254902370369582;0.8958679995789447;-0.005145871819681201;-0.004981034162052205;1.0336791228898021;1.009980442031785;10.000757810744348;0.8333204747983931;0.015564792845060396;0.015561178043416071;0.8062921370303303;-0.013548009110196104;0.8064423535261094;1.010132083732739
89.90638;1.03303948270219;0.9254920802370867;0.8958669476350354;-0.005145871588976828;-0.004981034352739035;1.033678647140101;1.0099797498472363;10.000739673014213;0.833320189345339;0.0155647490176438;0.015561158010345879;0.8062943798852138;-0.013548009280144078;0.8064418486154153;1.0101312467356731
89.91638;1.033039554158625;0.9254939858331324;0.8958659545114461;-0.005145871339147279;-0.004981034545225975;1.033678234543914;1.0099791062897745;10.000721107463798;0.833319980108345;0.015564704335369599;0.015561139545063234;0.8062966377177168;-0.013548009430418687;0.8064413198263807;1.0101303694686068
89.92638;1.033039623074482;0.9254959516125161;0.8958650261945144;-0.0051458710696063075;-0.004981034739452998;1.033677884165618;1.0099785127798635;10.000702140806549;0.833319851762433;0.01556465895766615;0.015561122631510427;0.8062989066725923;-0.013548009558897145;0.806440764587383;1.0101294466515542
89.93638;1.0330396861913278;0.9254979747727774;0.8958641689750487;-0.005145870779916657;-0.004981034935596496;1.0336775936044;1.0099779692982416;10.00068279676078;0.8333198085888792;0.01556461304241293;0.01556110723106455;0.8063011823425685;-0.013548009663757379;0.8064401800138297;1.0101284736112834
89.94638;1.0330397417798978;0.9255000524447738;0.8958633878387186;-0.005145870469983904;-0.00498103513396509;1.03367735954899;1.0099774749595887;10.000663101179423;0.833319854665386;0.015564566743253086;0.015561093286062708;0.8063034599168297;-0.013548009743712817;0.8064395631853841;1.010127447067048
89.95638;1.0330397897378962;0.9255021823113022;0.8958626855189338;-0.0051458701403398355;-0.0049810353348070735;1.0336771789503532;1.0099770293306523;10.000643089487438;0.8333199939460023;0.015564520205432255;0.01556108074242691;0.8063057343042547;-0.01354800979816572;0.8064389117426627;1.0101263650149237
89.96638;1.0330398319103145;0.9255043624063948;0.8958620630624166;-0.005145869792305145;-0.004981035538203124;1.0336770497272978;1.0099766331828557;10.000622809239475;0.8333202301455245;0.015564473562052986;0.015561069566390603;0.8063080003457436;-0.013548009827033258;0.8064382245911135;1.0101252259068858
89.97638;1.033039872366425;0.9255065900317849;0.8958615212186554;-0.005145869427809102;-0.004981035744196308;1.0336769706061346;1.0099762884596222;10.000602312568294;0.8333205664760691;0.01556442693613011;0.015561059739681067;0.8063102529322463;-0.013548009830508159;0.8064375020813351;1.0101240280410966
89.98638;1.0330399168765363;0.9255088609080669;0.8958610612472023;-0.005145869048882035;-0.0049810359530536984;1.0336769404299708;1.009975997710845;10.000581649401628;0.8333210057566869;0.015564380448092096;0.015561051248421522;0.8063124871338572;-0.013548009809143316;0.8064367457090839;1.0101227705496427
89.99638;1.0330399714946985;0.9255111696579419;0.8958606846292948;-0.0051458686572592865;-0.00498103616533095;1.033676957451871;1.0099757634386035;10.00056086879909;0.8333215508009499;0.015564334215671525;0.01556104408101454;0.8063146984107543;-0.01354800976392464;0.8064359578250357;1.0101214544069137
90.00638;1.0330400412119431;0.9255135112186874;0.8958603926893247;-0.00514586825438451;-0.004981036381700549;1.0336770191719218;1.0099755878375598;10.000540019857858;0.8333222045391077;0.015564288346565482;0.015561038227388005;0.8063168827536868;-0.013548009695987248;0.8064351411292745;1.010120081621612
90.01638;1.033040129860714;0.9255158817522793;0.8958601864739157;-0.005145867841550807;-0.0049810366028011244;1.0336771225625334;1.009975472753126;10.000519148461079;0.8333229701121866;0.0155642429351842;0.01556103367413218;0.806319036892265;-0.01354800960627928;0.8064342978845338;1.0101186542430978
90.02638;1.0330402411415913;0.9255182784667916;0.8958600665373437;-0.0051458674200450735;-0.004981036829161963;1.0336772639478269;1.009975419513035;10.00049829452207;0.8333238509606831;0.015564198065140217;0.015561030405495347;0.8063211584530035;-0.013548009495414305;0.806433429719201;1.0101171744700377
90.03638;1.0330403790654688;0.9255206988549485;0.8958600333406134;-0.005145866991347121;-0.004981037061189218;1.0336774387553351;1.0099754286563276;10.000477492023563;0.8333248502327903;0.015564153812929284;0.015561028411469295;0.806323245772112;-0.013548009363733281;0.8064325384169763;1.0101156453472842
90.04638;1.0330405473697224;0.9255231400276375;0.8958600878959797;-0.005145866557174634;-0.0049810372993184865;1.0336776417286382;1.0099755000135398;10.000456770305028;0.8333259697864847;0.015564110250924435;0.015561027693186364;0.8063252977401532;-0.01354800921147244;0.8064316269125864;1.010114071593836
90.05638;1.0330407495916563;0.9255255983497754;0.8958602312711427;-0.00514586611931638;-0.004981037544219947;1.0336778671411415;1.0099756333381953;10.000436157829322;0.833327210021719;0.01556406745394775;0.015561028263512711;0.8063273137727837;-0.013548009038794974;0.8064306994546048;1.0101124597161228
90.06638;1.0330409900235606;0.9255280696347065;0.8958604636643905;-0.005145865679454725;-0.004981037796864049;1.03367810876931;1.009975828819719;10.000415687730163;0.8333285705072083;0.015564025507273779;0.01556103014343228;0.8063292934664438;-0.013548008845700772;0.8064297609654659;1.010110816935758
90.07638;1.0330412737344215;0.9255305499669256;0.8958607841433398;-0.005145865239130973;-0.004981038058444728;1.033678360256699;1.0099760871180932;10.00039539817472;0.8333300498548138;0.015563984502160347;0.015561033355930938;0.8063312360220201;-0.013548008632066462;0.8064288165015457;1.01010914973006
90.08638;1.0330416054124565;0.9255330360748677;0.8958611905922842;-0.0051458647999038844;-0.004981038330196102;1.0336786157413136;1.0099764089745802;10.00037532791619;0.8333316448839722;0.01556394451935396;0.0155610379253386;0.8063331397707226;-0.013548008397810327;0.8064278711426318;1.0101074630393272
90.09638;1.033041988875411;0.925535524750105;0.8958616796294682;-0.005145864363507789;-0.004981038613228682;1.03367886984677;1.009976794386761;10.000355514366793;0.8333333506078995;0.015563905618284402;0.015561043882726312;0.8063350021033713;-0.013548008142968871;0.8064269301611818;1.0101057606436146
90.10638;1.0330424278578183;0.9255380125229737;0.8958622467244698;-0.0051458639317526235;-0.004981038908453498;1.033679117025394;1.0099772418177184;10.000335997465019;0.8333351609899883;0.015563867840318189;0.015561051268114252;0.8063368200740086;-0.013548007867679717;0.8064259990897077;1.0101040461227582
90.11638;1.0330429265345122;0.925540496188438;0.8958628864911362;-0.005145863506240833;-0.004981039216442036;1.033679351408725;1.0099777479146343;10.000316824770431;0.833337069476424;0.015563831220081818;0.015561060127298765;0.8063385913002721;-0.013548007572074664;0.8064250831996457;1.0101023231497845
90.12638;1.0330434889348405;0.9255429732163163;0.8958635931717225;-0.005145863088146396;-0.004981039537207551;1.0336795679254884;1.0099783082722906;10.000298049475134;0.8333390692962649;0.015563795796336027;0.015561070508274578;0.8063403141938945;-0.013548007256127;0.8064241866834553;1.0101005950881494
90.13638;1.033044117859462;0.9255454415073863;0.8958643607376263;-0.005145862678154757;-0.004981039870146141;1.0336797638077648;1.0099789189709583;10.00027972439585;0.8333411540712135;0.015563761616979529;0.01556108245618392;0.8063419870986815;-0.013548006919727433;0.8064233122396144;1.0100988649176517
90.14638;1.033044814179901;0.9255478992299582;0.8958651821214366;-0.005145862276613997;-0.004981040214316904;1.0336799390331124;1.0099795770897861;10.000261899740888;0.8333433185745057;0.015563728733523975;0.015561096005757346;0.8063436073701883;-0.013548006562981059;0.8064224614118448;1.0100971356692479
90.15638;1.0330455776215257;0.9255503454187838;0.8958660487241309;-0.005145861883791402;-0.004981040568809885;1.0336800954246579;1.0099802799915005;10.000244621224732;0.8333455588574082;0.015563697187034327;0.015561111176146314;0.8063451715441834;-0.013548006186513757;0.8064216352807836;1.010095410980628
90.16638;1.0330464086037217;0.9255527804385786;0.895866950862884;-0.00514586149991973;-0.004981040932791672;1.033680235355894;1.0099810248550056;10.000227925051973;0.8333478713954444;0.015563667001386342;0.015561127968496435;0.806346676174539;-0.01354800579163687;0.8064208346359213;1.0100936954226931
90.17638;1.033047308838552;0.9255552051503539;0.8958678783913235;-0.005145861125089127;-0.004981041305322461;1.0336803611336927;1.0099818084811598;10.000211835916152;0.8333502518831978;0.015563638193590735;0.015561146361834992;0.8063481184691929;-0.013548005380206219;0.8064200597322878;1.0100919941969229
90.18638;1.0330482801616334;0.9255576196354256;0.8958688211705259;-0.005145860759310063;-0.004981041685312435;1.0336804750958841;1.0099826268600374;10.000196376764897;0.8333526947033733;0.015563610785410345;0.015561166304884475;0.8063494965322894;-0.013548004954326705;0.8064193103332913;1.0100903124785228
90.19638;1.0330493235956344;0.9255600226068891;0.8958697693721969;-0.005145860402713099;-0.004981042071620773;1.033680579622494;1.0099834750466015;10.000181584006485;0.8333551933773183;0.015563584801947585;0.015561187709360002;0.8063508094348643;-0.013548004516167389;0.8064185855264756;1.0100886552182449
90.20638;1.0330504398547014;0.9255624113831077;0.8958707135742331;-0.005145860055652506;-0.00498104246312687;1.033680676873776;1.0099843478415733;10.000167509643099;0.8333577416897617;0.015563560266665923;0.015561210457907896;0.806352057299859;-0.013548004067768401;0.8064178830873436;1.0100870274516023
90.21638;1.03305162989379;0.925564782136775;0.895871644790434;-0.005145859718537786;-0.004981042858789847;1.033680768703787;1.0099852409937846;10.000154211671711;0.8333603346665788;0.01556353720165475;0.015561234425346633;0.8063532410912595;-0.013548003610719535;0.80641719989534;1.0100854343463357
90.22638;1.0330528941751522;0.9255671302224995;0.8958725544871213;-0.0051458593914900505;-0.004981043257624903;1.0336808569627887;1.009986151934339;10.000141749541145;0.8333629683481643;0.01556351563206784;0.015561259492330596;0.8063543618696756;-0.013548003146036708;0.8064165334756166;1.0100838807734993
90.23638;1.0330542320175995;0.9255694506102238;0.8958734348215516;-0.005145859074232322;-0.0049810436585742916;1.0336809435918362;1.0099870795899029;10.000130185055733;0.8333656387240549;0.015563495591342257;0.015561285541996402;0.8063554202330976;-0.013548002674551208;0.8064158826711411;1.010082371017333
90.24638;1.0330556424036286;0.9255717385246902;0.8958742791200351;-0.005145858766202719;-0.0049810440604661785;1.0336810298884445;1.009988024204511;10.000119578473651;0.8333683411755053;0.015563477115828001;0.015561312449307198;0.8063564165166456;-0.013548002197495381;0.8064152468751138;1.0100809091830611
90.25638;1.0330571251227332;0.9255739899662414;0.8958750818886939;-0.005145858466545381;-0.004981044462065476;1.033681115985287;1.0099889871106449;10.000109981056271;0.8333710707099897;0.015563460224004542;0.015561340072870515;0.806357350802267;-0.01354800171672421;0.8064146249885394;1.0100795000390745
