time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.26638;1.0330586807485533;0.9255762019473752;0.8958758381828131;-0.005145858174083785;-0.004981044862112564;1.0336812013350931;1.0099899697339585;10.000101428385058;0.8333738223690804;0.01556344489852861;0.01556136825312075;0.8063582222421171;-0.013548001234620374;0.8064140148649949;1.010078149213707
90.27638;1.0330603097656088;0.9255783725365189;0.8958765432581678;-0.005145857887459192;-0.00498104525933556;1.0336812851611612;1.0099909727503065;10.000093932606385;0.833376591377689;0.015563431091744458;0.015561396816893376;0.806359028896932;-0.013548000754089807;0.8064134134254844;1.0100768624765728
90.28638;1.0330620120571508;0.9255805006556153;0.8958771930292927;-0.005145857605307552;-0.0049810456524947986;1.0336813662507263;1.0099919961088877;10.000087479739863;0.8333793729299641;0.01556341874790713;0.015561425585496272;0.8063597685030693;-0.013548000278579905;0.8064128175889915;1.0100756450051067
90.29638;1.0330637868614758;0.9255825858865214;0.8958777850422358;-0.0051458573264541365;-0.004981046040484672;1.0336814428111538;1.0099930395055263;10.000082036992138;0.8333821619194782;0.01556340781642901;0.015561454385702342;0.8063604391099787;-0.013547999811896881;0.8064122254481287;1.010074501069558
90.30638;1.0330656323929388;0.9255846285397493;0.8958783191698896;-0.00514585705006703;-0.004981046422294024;1.0336815132147332;1.009994102887868;10.00007756000787;0.8333849532408847;0.015563398250344888;0.015561483065130218;0.8063610390524732;-0.013547999357954;0.8064116366379027;1.010073434173374
90.31638;1.0330675451110396;0.9255866295510354;0.8958787971067876;-0.0051458567755783245;-0.004981046796763823;1.0336815768919212;1.0099951864398864;10.000073995791727;0.8333877425248086;0.015563390006786273;0.015561511499042235;0.8063615670200187;-0.013547998920593551;0.8064110516824917;1.0100724477860417
90.32638;1.0330695193866388;0.9255885900473415;0.8958792213374623;-0.005145856502531815;-0.004981047162448471;1.0336816343325126;1.009996289906112;10.000071287570306;0.8333905264377306;0.015563383050806888;0.015561539578142604;0.8063620225980792;-0.013547998503501621;0.8064104710704012;1.010071545728266
90.33638;1.0330715479450534;0.92559051092693;0.8958795948906358;-0.0051458562305009385;-0.004981047517803952;1.0336816868095395;1.0099974122314739;10.000069382099724;0.8333933023957057;0.01556337734764807;0.015561567195083495;0.8063624062335272;-0.013547998110118314;0.8064098950460147;1.0100707312510109
90.34638;1.0330736228061441;0.9255923926368161;0.8958799214179031;-0.005145855958985213;-0.004981047861538547;1.0336817360417165;1.0099985520842982;10.000068233592433;0.8333960680174299;0.015563372851845617;0.015561594238966258;0.806362718349431;-0.013547997743488135;0.8064093241235826;1.0100700061002748
90.35638;1.0330757359256288;0.9255942354188618;0.895880204812138;-0.005145855687373809;-0.0049810481927399205;1.0336817835732408;1.0099997082097705;10.000067800458668;0.8333988206092652;0.015563369511216289;0.015561620589965014;0.8063629590084742;-0.013547997406162011;0.8064087593937823;1.0100693707561994
90.36638;1.03307787951364;0.9255960396209616;0.8958804486557381;-0.005145855415056028;-0.0049810485106634855;1.0336818306476263;1.010000878834013;10.00006803796753;0.8334015572748544;0.015563367275743782;0.015561646116750358;0.8063631285438275;-0.013547997100097554;0.8064082025293874;1.0100688249961616
90.37638;1.0330800466068264;0.9255978053799535;0.8958806560032703;-0.005145855141628623;-0.004981048814577529;1.0336818789953612;1.010002061161436;10.00006889088027;0.8334042754176416;0.015563366098814712;0.015561670679244318;0.8063632279618851;-0.013547996826602526;0.8064076559469168;1.0100683679227687
90.38638;1.033082231199412;0.9255995324609951;0.8958808297299217;-0.005145854867008092;-0.004981049103999909;1.0336819316331167;1.0100032518376183;10.000070290741359;0.8334069725235244;0.015563365933335429;0.015561694138122086;0.806363258492671;-0.013547996586544122;0.8064071230581238;1.010067997632358
90.39638;1.03308442753965;0.9256012208880391;0.895880973165261;-0.005145854591208102;-0.004981049378965865;1.0336819922829164;1.010004447712918;10.000072163201745;0.8334096454834827;0.01556336672888112;0.015561716368597697;0.8063632207108767;-0.013547996380625267;0.8064066084350392;1.0100677114671854
90.40638;1.0330866294074386;0.9256028712918041;0.8958810903510603;-0.005145854314033332;-0.00498104963988067;1.0336820642684332;1.0100056464245617;10.00007443952222;0.833412290791951;0.015563368434905342;0.015561737264153526;0.8063631139466683;-0.013547996209460816;0.8064061176297982;1.0100675070739515
90.41638;1.033088829899304;0.9256044844354242;0.8958811855192991;-0.005145854035109121;-0.004981049887249678;1.033682150743116;1.010006846815618;10.000077063824667;0.8334149054254958;0.015563371001201087;0.015561756733702673;0.8063629363404986;-0.013547996073638094;0.8064056564039477;1.010067382912785
90.42638;1.0330910217603002;0.9256060609875858;0.8958812620265788;-0.005145853754080827;-0.0049810501216370736;1.03368225505517;1.0100080490292607;10.000079994227498;0.8334174870034521;0.015563374370130908;0.0155617747065986;0.8063626852258752;-0.013547995973749068;0.8064052297249302;1.010067337432136
90.43638;1.0330931974594748;0.9256076018655336;0.895881321646637;-0.005145853470644249;-0.0049810503437636485;1.0336823799711377;1.0100092544763393;10.00008319723478;0.8334200331440886;0.015563378474827737;0.015561791139032829;0.8063623577292157;-0.013547995910093391;0.8064048412320789;1.0100673677800993
90.44638;1.033095348472824;0.9256091081640241;0.895881364744468;-0.005145853184467672;-0.004981050554634148;1.033682526899621;1.010010465749985;10.00008664227577;0.8334225412681512;0.015563383250549222;0.015561806011377632;0.8063619516751644;-0.013547995882277758;0.8064044931781642;1.0100674694472684
90.45638;1.0330974649268174;0.9256105806492558;0.8958813909683399;-0.005145852895221678;-0.004981050755520985;1.0336826958185732;1.0100116860246555;10.00009030306872;0.8334250092015868;0.015563388648757821;0.015561819319421534;0.8063614660796334;-0.013547995889111208;0.806404186412836;1.0100676371288961
90.46638;1.033099536737908;0.9256120194607985;0.8958813999056064;-0.005145852602723287;-0.004981050947783771;1.033682885584318;1.0100129178627621;10.000094159534548;0.8334274355393629;0.015563394638087938;0.01556183106685099;0.8063609005973581;-0.013547995928726728;0.8064039206408825;1.0100678654671118
90.47638;1.0331015556470033;0.9256134242375925;0.8958813912613094;-0.005145852307045506;-0.004981051132729567;1.0336830945457975;1.0100141623951995;10.000098194692661;0.8334298191648782;0.015563401189345967;0.015561841262947938;0.8063602547779911;-0.013547995998750818;0.8064036950000794;1.0100681490650103
90.48638;1.0331035163333078;0.9256147950205182;0.8958813647356131;-0.005145852008593167;-0.004981051311498687;1.0336833213769425;1.0100154197006328;10.000102390741308;0.833432158460409;0.015563408263812745;0.015561849929673037;0.806359528218025;-0.01354799609646675;0.8064035083074128;1.0100684825560486
90.49638;1.0331054158222253;0.9256161332222884;0.8958813198220452;-0.005145851708094018;-0.004981051485072832;1.0336835653642955;1.010016689809022;10.000106729318476;0.8334344508049268;0.015563415816510266;0.015561857114282191;0.8063587211540938;-0.013547996219027076;0.806403358859449;1.0100688608366137
90.50638;1.033107252161057;0.9256174414127029;0.8958812552682828;-0.005145851406407851;-0.004981051654455396;1.033683825988219;1.010017973334074;10.00011119561264;0.8334366927452924;0.0155634238074353;0.01556186289161323;0.8063578345708656;-0.01354799636378851;0.8064032442423802;1.0100692793837482
90.51638;1.0331090235124545;0.9256187226126275;0.8958811686678733;-0.005145851104366264;-0.004981051820712381;1.03368410300534;1.0100192714773513;10.000115784910266;0.8334388808868705;0.015563432213164924;0.015561867352742;0.8063568702029396;-0.013547996528567934;0.8064031614581658;1.0100697346664522
90.52638;1.0331107282818937;0.9256199801274779;0.8958810570401134;-0.005145850802716455;-0.0049810519849190936;1.0336843971911667;1.010020585923489;10.000120508043434;0.8334410124815893;0.015563441027360937;0.015561870590860075;0.8063558309521708;-0.013547996711511667;0.8064031072298488;1.0100702236476131
90.53638;1.0331123654421563;0.9256212176206579;0.8958809180380727;-0.005145850501994483;-0.00498105214823191;1.0336847100844453;1.0100219186173742;10.000125388153002;0.8334430852231414;0.015563450249815612;0.015561872691316458;0.8063547211163976;-0.01354799691070011;0.8064030782410604;1.0100707422557502
90.54638;1.033113933836082;0.9256224391337282;0.8958807505487368;-0.005145850202393098;-0.004981052311917826;1.0336850424151667;1.0100232709388461;10.000130449790195;0.8334450973894895;0.015563459884979364;0.015561873729472217;0.8063535460659053;-0.013547997123991077;0.806403071210462;1.0100712845179303
90.55638;1.0331154315791846;0.9256236490796915;0.8958805541711684;-0.005145849903879241;-0.004981052477207391;1.0336853930387748;1.0100246430233126;10.000135710547477;0.8334470486774105;0.015563469950503844;0.015561873777503727;0.8063523116655323;-0.013547997349259872;0.8064030826451797;1.0100718433017941
90.56638;1.0331168563912805;0.9256248518434036;0.8958803283409937;-0.005145849606511949;-0.004981052645060035;1.0336857590887252;1.0100260340381928;10.000141183525427;0.8334489408284528;0.015563480474492523;0.015561872912333066;0.8063510238640231;-0.01354799758470876;0.80640310878751;1.010072411510488
90.57638;1.0331182056095194;0.9256260508142098;0.8958800721042547;-0.005145849310642011;-0.004981052815942781;1.033686136235842;1.0100274428136078;10.000146888375559;0.8334507774822171;0.015563491483414744;0.015561871217236569;0.8063496888548358;-0.013547997829025195;0.8064031460145543;1.0100729823333092
90.58638;1.0331194757988926;0.9256272477243884;0.8958797844391503;-0.005145849016931437;-0.004981052989795756;1.0336865187366537;1.0100288681545633;10.000152854879701;0.8334525633671263;0.01556350299365662;0.015561868779722784;0.8063483134611767;-0.013547998081438105;0.8064031910017234;1.0100735490251578
90.59638;1.0331206626384923;0.9256284429619399;0.8958794645181438;-0.005145848726263396;-0.004981053166289725;1.0336869000168434;1.0100303089641542;10.0001591130375;0.8334543036841523;0.015563515003656655;0.015561865691152752;0.8063469050097687;-0.013547998341754542;0.8064032409233408;1.0100741052338764
90.60638;1.0331217610114793;0.925629636198897;0.8958791118600327;-0.005145848439550463;-0.004981053345124376;1.0336872736020455;1.0100317643381305;10.00016568866557;0.8334560040730453;0.015563527489221346;0.01556186205319844;0.8063454705283841;-0.013547998610364043;0.8064032938990615;1.0100746455410625
90.61638;1.033122765398255;0.9256308265179177;0.8958787264761144;-0.0051458481575354315;-0.004981053526067602;1.0336876333639875;1.0100332334198758;10.000172613911353;0.8334576705605676;0.01556354041334282;0.015561857985122489;0.80634401586563;-0.013547998888137427;0.8064033486842134;1.0100751656077904
90.62638;1.0331236703867248;0.9256320122507457;0.8958783088662364;-0.005145847880809272;-0.0049810537087393875;1.0336879730800863;1.0100347146732056;10.000179930661975;0.833459309527127;0.015563553742623056;0.015561853619867741;0.8063425455421532;-0.013547999176285784;0.8064034035142498;1.0100756621088496
90.63638;1.0331244711369516;0.9256331913310749;0.8958778598948692;-0.005145847610069937;-0.004981053892355222;1.0336882866494315;1.0100362049092695;10.00018767749879;0.8334609276135173;0.015563567451477594;0.015561849092982334;0.8063410633132185;-0.01354799947629182;0.8064034551580045;1.0100761324919951
90.64638;1.0331251642315997;0.9256343621653569;0.8958773810190734;-0.005145847346224017;-0.004981054075731711;1.0336885693632114;1.010037698973795;10.00019588336604;0.8334625308649757;0.015563581515394392;0.015561844533330843;0.8063395729258662;-0.013547999789809128;0.806403498843491;1.0100765744082658
90.65638;1.033125748638605;0.9256355239163856;0.8958768747295611;-0.005145847090143387;-0.0049810542576564166;1.033688818645533;1.0100391901376096;10.00020457554471;0.8334641239886156;0.015563595905498516;0.015561840059403665;0.8063380784572137;-0.013548000118511063;0.8064035289568646;1.010076985355388
90.66638;1.0331262258625629;0.9256366756806942;0.8958763442442681;-0.005145846842381847;-0.004981054437115688;1.0336890335473181;1.0100406706601146;10.000213784961588;0.8334657106429185;0.01556361058861678;0.015561835777197644;0.8063365837582416;-0.01354800046403748;0.80640353993086;1.0100773628059567
90.67638;1.0331265992310779;0.9256378158343296;0.89587579260831;-0.005145846603104929;-0.004981054612952199;1.033689214137195;1.010042132564391;10.000223543149538;0.8334672938456872;0.015563625539456751;0.015561831769747788;0.8063350917695488;-0.013548000828002787;0.8064035269335917;1.0100777045288887
90.68638;1.0331268730959224;0.9256389424929251;0.8958752225787101;-0.005145846372228986;-0.004981054783561676;1.0336893612769869;1.0100435685778522;10.000233877506226;0.8334688760832433;0.015563640758968282;0.015561828086691072;0.8063336046247838;-0.013548001211957662;0.8064034864227019;1.0100780092801542
90.69638;1.033127052318821;0.9256400541588161;0.895874637504194;-0.005145846149746097;-0.004981054947194871;1.0336894765730409;1.0100449723536649;10.000244806178157;0.8334704595875826;0.015563656271760807;0.015561824750639407;0.8063321240490274;-0.013548001617279117;0.80640341634737;1.010078277721342
90.70638;1.0331271417011232;0.9256411494922074;0.8958740421155802;-0.005145845936108084;-0.004981055102403303;1.033689562525554;1.010046337835345;10.000256333369627;0.8334720466268367;0.015563672099844062;0.015561821770542836;0.8063306515088413;-0.013548002044942444;0.8064033159124591;1.0100785129098335
90.71638;1.0331271453285549;0.9256422261577019;0.8958734426682267;-0.005145845732364899;-0.004981055248174073;1.0336896224783143;1.0100476587953846;10.000268448417442;0.8334736393128344;0.015563688242478856;0.015561819142150905;0.8063291883877263;-0.013548002495247957;0.8064031852684547;1.0100787204546346
90.72638;1.0331270665580772;0.9256432799876712;0.8958728463292629;-0.005145845539923173;-0.004981055383867799;1.0336896600193066;1.0100489286740948;10.000281125948279;0.8334752390621507;0.015563704679053554;0.015561816846323337;0.8063277361978153;-0.01354800296781613;0.8064030250600506;1.010078908209442
90.73638;1.0331269085668442;0.9256443054840875;0.8958722600017653;-0.005145845360060937;-0.004981055509131234;1.03368967793305;1.0100501401671396;10.000294327698606;0.8334768465725126;0.015563721382290643;0.01556181486116574;0.8063262963892256;-0.013548003461894506;0.8064028358463523;1.0100790848149166
90.74638;1.0331266743326453;0.925645296601313;0.8958716897039353;-0.005145845193594314;-0.004981055623791854;1.0336896776864128;1.0100512848697074;10.000308009477056;0.8334784626121646;0.015563738325951492;0.015561813171374691;0.806324869838777;-0.013548003976604302;0.8064026177900594;1.0100792583081661
90.75638;1.0331263663863464;0.9256462469985095;0.8958711410892107;-0.005145845041067398;-0.004981055727795465;1.0336896603855077;1.010052353591645;10.000322127764857;0.8334800886610652;0.015563755484320764;0.015561811766530468;0.8063234566762919;-0.01354800451100135;0.8064023707199034;1.0100794363210597
90.76638;1.0331259876435068;0.925647150220848;0.895870620161206;-0.005145844903073875;-0.004981055821250949;1.0336896278175267;1.0100533370734113;10.000336640591694;0.8334817266196111;0.015563772825193988;0.015561810641460123;0.8063220565539891;-0.013548005064072688;0.8064020943211714;1.010079626412016
90.77638;1.0331255424349832;0.925647999907963;0.895870133586551;-0.005145844780094373;-0.004981055904398136;1.0336895824873868;1.0100542263606778;10.000351505282644;0.8334833779048875;0.0155637903026142;0.01556180979413586;0.8063206690592584;-0.013548005634556956;0.8064017881199913;1.0100798353314564
90.78638;1.0331250362251427;0.9256487903462001;0.8958696888000592;-0.005145844672150357;-0.004981055977465873;1.0336895275636602;1.010055012941544;10.000366680029293;0.833485042905843;0.01556380785644892;0.01556180921793318;0.8063192943038112;-0.013548006220619198;0.8064014515630137;1.0100800686926188
90.79638;1.03312447489922;0.925649517489294;0.8958692936952495;-0.0051458445788363895;-0.004981056040650125;1.0336894667837015;1.010055689312231;10.00038213015443;0.8334867212068344;0.015563825417198387;0.01556180889409259;0.8063179331658548;-0.013548006819829168;0.8064010845378553;1.0100803316981453
90.80638;1.0331238648152792;0.9256501794083257;0.8958689558351876;-0.005145844499630607;-0.004981056094147727;1.0336894038915225;1.0100562499932018;10.000397832956791;0.8334884118331551;0.015563842913308208;0.015561808780621415;0.8063165867666465;-0.013548007429459911;0.8064006876123587;1.0100806295689713
90.81638;1.0331232127660188;0.9256507756261276;0.8958686813780573;-0.005145844434178494;-0.00498105613810805;1.0336893422150235;1.0100566925205565;10.000413779640265;0.8334901133759157;0.015563860276626889;0.015561808809176;0.8063152559451606;-0.013548008046677423;0.8064002614941479;1.0100809668501418
90.82638;1.0331225250956195;0.9256513060208443;0.8958684740729564;-0.005145844382353083;-0.004981056172708791;1.0336892847467745;1.0100570176718078;10.00042997338728;0.8334918243429077;0.015563877435356144;0.01556180890409914;0.8063139408936361;-0.013548008668609918;0.8063998062704486;1.0100813465886662
90.83638;1.0331218069203572;0.9256517700607902;0.8958683353441954;-0.005145844343942645;-0.004981056198362095;1.0336892340946877;1.010057228566836;10.000446420733516;0.8334935433382618;0.015563894303666195;0.015561809005829444;0.8063126406713673;-0.013548009292414535;0.8063993211258427;1.0100817706941343
90.84638;1.0331210621304632;0.9256521668499197;0.8958682656615052;-0.005145844318164727;-0.00498105621567689;1.0336891919418338;1.0100573296045208;10.00046312106891;0.8334952689777612;0.01556391079015128;0.015561809078412096;0.8063113533129269;-0.013548009915288884;0.8063988044562179;1.0100822410402135
90.85638;1.0331202940188744;0.9256524959975047;0.8958682660236946;-0.005145844303489265;-0.004981056225136507;1.0336891588917687;1.0100573258341285;10.000480061859959;0.8334969997322137;0.015563926812187575;0.015561809107837844;0.8063100766261663;-0.013548010534505025;0.8063982537204235;1.0100827599926885
90.86638;1.033119506115163;0.9256527582739773;0.8958683385366926;-0.005145844297979355;-0.004981056226811567;1.0336891352682926;1.0100572220371626;10.000497219684949;0.8334987337674071;0.015563942293650946;0.015561809100349851;0.8063088085901641;-0.013548011147478844;0.8063976653898013;1.0100833302873253
90.87638;1.033118702441277;0.9256529553542899;0.895868485892883;-0.005145844299674445;-0.004981056220307378;1.0336891218917375;1.0100570216203615;10.000514563437964;0.8335004687854779;0.015563957153482078;0.01556180907822431;0.8063075473436978;-0.013548011751781393;0.8063970357426937;1.0100839547481704
90.88638;1.0331178874012468;0.9256530895162954;0.8958687104403003;-0.005145844306544708;-0.004981056204907164;1.033689119898299;1.0100567265361093;10.000532056257144;0.8335022018537593;0.015563971295417915;0.015561809075934185;0.8063062916304775;-0.01354801234512881;0.806396361808785;1.0100846357977311
90.89638;1.0331170659485127;0.9256531636733594;0.8958690138270337;-0.0051458443164747675;-0.004981056179731942;1.0336891297569695;1.0100563382633587;10.000549652838178;0.8335039297449106;0.015563984605637978;0.015561809137274342;0.8063050409413812;-0.013548012925454054;0.8063956416897076;1.0100853752124705
90.90638;1.0331162435185401;0.9256531810817242;0.8958693974163207;-0.00514584432765213;-0.004981056143843361;1.033689150262863;1.0100558587417046;10.00056729583715;0.8335056498145531;0.015563996963659406;0.015561809309098694;0.8063037944701572;-0.013548013491090766;0.8063948745144416;1.0100861745015433
90.91638;1.033115425292031;0.9256531447838929;0.8958698627894398;-0.005145844338885297;-0.00498105609620849;1.0336891784862716;1.0100552905097415;10.000584918472233;0.8335073604239486;0.015564008259404417;0.015561809639327238;0.8063025503867977;-0.013548014040869338;0.8063940601914602;1.0100870352263218
90.92638;1.0331146153592101;0.9256530570898768;0.8958704118444554;-0.005145844349567132;-0.004981056035453839;1.0336892108428677;1.010054636066571;10.000602450058416;0.8335090605051869;0.01556401841319863;0.015561810182930933;0.8063013064699638;-0.01354801457396306;0.806393199127843;1.0100879590092775
90.93638;1.0331138164804967;0.9256529191513034;0.8958710464384931;-0.005145844359547146;-0.0049810559597872174;1.033689244324783;1.0100538973757103;10.00061981756746;0.8335107489081361;0.015564027386259265;0.015561811000184372;0.8063000605822493;-0.01354801508963413;0.8063922922918327;1.0100889474162367
90.94638;1.0331130303270413;0.9256527313492177;0.8958717673645078;-0.005145844369079213;-0.004981055867410172;1.0336892770475505;1.0100530758714317;10.000636944625004;0.8335124239210424;0.015564035160734225;0.015561812141873837;0.806298810100822;-0.013548015587056109;0.8063913409768192;1.0100900015219312
90.95638;1.0331122579721237;0.925652494586275;0.8958725733707423;-0.005145844378633442;-0.004981055756961864;1.033689308134894;1.0100521724517173;10.000653753544876;0.8335140829296093;0.015564041711088635;0.015561813644103141;0.8062975516945017;-0.013548016065336163;0.8063903458218241;1.0100911212074297
90.96638;1.0331115005468263;0.9256522108193173;0.8958734616567784;-0.005145844388537112;-0.004981055627497573;1.0336893372762974;1.0100511876041987;10.000670171823543;0.8335157228586741;0.015564046999428746;0.015561815537567511;0.8062962822256394;-0.01354801652370959;0.8063893062791936;1.0100923042348229
90.97638;1.0331107593418367;0.925651882157112;0.8958744293439247;-0.005145844398829273;-0.004981055478201929;1.0336893640591158;1.0100501215273878;10.000686135746014;0.8335173411975914;0.015564050984935537;0.015561817846269048;0.8062949994841667;-0.01354801696175208;0.8063882210179206;1.010093545431996
90.98638;1.0331100354486313;0.925651509988972;0.8958754744225059;-0.005145844409436941;-0.0049810553082288945;1.0336893873086133;1.010048974011551;10.000701583770228;0.8335189357045024;0.01556405362934243;0.015561820578454325;0.8062937020758497;-0.013548017379572033;0.806387088468827;1.0100948371747756
90.99638;1.033109329771908;0.9256510950075659;0.8958765958508793;-0.005145844420367866;-0.0049810551167173275;1.0336894048544663;1.0100477445065716;10.00071644498425;0.8335205029552419;0.015564054893628386;0.015561823732649669;0.8062923894622099;-0.013548017777827737;0.8063859072193017;1.010096170873919
91.00638;1.0331086429704577;0.9256506376006471;0.8958777929419254;-0.00514584443165589;-0.004981054902816447;1.0336894135936119;1.0100464320352474;10.000730635553175;0.8335220379363198;0.015564054734945315;0.015561827310627406;0.8062910623695168;-0.013548018157452074;0.8063846765030045;1.0100975379192527
91.01638;1.0331079749290977;0.925650138196389;0.8958790646074137;-0.005145844443075144;-0.004981054665772684;1.033689409532386;1.0100450353515038;10.000744066572896;0.8335235347792923;0.015564053116269742;0.015561831317014715;0.8062897226767161;-0.013548018519254617;0.8063833968550461;1.0100989301856294
91.02638;1.0331073246298386;0.9256495975084698;0.8958804092306516;-0.005145844453915797;-0.004981054405128849;1.0336893881601894;1.0100435543469317;10.00075665386996;0.8335249876476214;0.015564050013306109;0.015561835749619241;0.8062883727719096;-0.013548018863592312;0.8063820704125714;1.0101003401604902
91.03638;1.0331066906678397;0.9256490169201492;0.8958818251832026;-0.005145844463094744;-0.004981054120802555;1.0336893450477964;1.0100419911694978;10.0007683243186;0.8335263917063715;0.0155640454092418;0.01556184059863933;0.8062870149842402;-0.013548019190352907;0.8063807006938392;1.0101017603317717
91.04638;1.0331060715033047;0.9256483993877288;0.895883311471236;-0.005145844469554062;-0.00498105381297646;1.0336892758553409;1.010040349416623;10.000779020310068;0.8335277438447638;0.015564039295630671;0.01556184585332048;0.8062856513254669;-0.01354801949923789;0.8063792923264438;1.0101031830818266
91.05638;1.0331054651969742;0.9256477499319383;0.895884867580999;-0.005145844472519493;-0.004981053481927534;1.0336891760922984;1.0100386325803268;10.000788700787549;0.8335290426767401;0.015564031680227547;0.015561851500120176;0.8062842837209131;-0.013548019789883962;0.8063778504403127;1.0101046012843964
91.06638;1.0331048694363756;0.9256470747097886;0.8958864923710226;-0.00514584447128473;-0.004981053127927634;1.0336890415995674;1.0100368434833655;10.000797338136579;0.8335302880713575;0.015564022591516968;0.015561857519798135;0.80628291450329;-0.013548020061734127;0.8063763796344762;1.0101060083614812
91.07638;1.0331042821847278;0.925646379848384;0.8958881833978319;-0.005145844464846534;-0.004981052751337646;1.0336888696245508;1.0100349849143289;10.00080491457559;0.8335314807055257;0.015564012079284317;0.015561863894459856;0.8062815467389011;-0.013548020314067943;0.8063748835777158;1.0101073982774358
91.08638;1.0331037019831273;0.925645671136951;0.8958899371708077;-0.005145844451882762;-0.004981052352754206;1.033688659482558;1.0100330606554873;10.000811423040115;0.8335326217960257;0.015564000209953764;0.015561870611407342;0.8062801844893228;-0.013548020546299503;0.8063733653263977;1.0101087657764563
91.09638;1.0331031272002762;0.9256449542099855;0.8958917495875737;-0.005145844431020775;-0.004981051932925518;1.0336884120137626;1.0100310760203821;10.000816872169041;0.8335337130253185;0.015563987059156322;0.015561877656615535;0.8062788327546706;-0.013548020758243268;0.8063718273731286;1.0101101057451372
91.10638;1.0331025550887576;0.9256442346055126;0.8958936165738355;-0.005145844401051659;-0.0049810514924845655;1.0336881280503005;1.0100290372687768;10.000821286459082;0.8335347564960139;0.01556397270545081;0.015561885006426619;0.8062774967316683;-0.01354802095013737;0.8063702716891026;1.0101114122755588
91.11638;1.033101981416339;0.9256435171674666;0.8958955348742997;-0.005145844360889308;-0.004981051031826032;1.033687807226501;1.010026950355035;10.00082470199184;0.8335357546284365;0.01556395722802439;0.01556189262559273;0.8062761811250696;-0.013548021122425135;0.806368700329773;1.0101126784422871
91.12638;1.0331014005549184;0.925642805309022;0.8958975021189072;-0.0051458443093289515;-0.004981050551145751;1.0336874484155758;1.0100248203534261;10.000827163655268;0.8335367102498666;0.01556394071205021;0.015561900469107274;0.8062748901422699;-0.013548021275378883;0.8063671160241354;1.0101138962032472
91.13638;1.0331008060092994;0.9256421013145059;0.8958995159345113;-0.005145844244840631;-0.004981050050399841;1.0336870513061025;1.0100226516116004;10.000828719350013;0.8335376266604748;0.015563923253147254;0.01556190847955922;0.8062736276224183;-0.01354802140881218;0.806365522229188;1.010115056742544
91.14638;1.0331001910995818;0.9256414076214154;0.8959015730386197;-0.005145844165672325;-0.004981049529313803;1.0336866173394823;1.0100204477557582;10.000829416806239;0.8335385072534732;0.01556390494923644;0.015561916584023424;0.8062723968607236;-0.013548021522098422;0.8063639225312407;1.0101161518037238
91.15638;1.0330995493910486;0.9256407277950117;0.8959036693759906;-0.00514584407030605;-0.00498104898753108;1.0336861490817884;1.0100182116192122;10.000829311435671;0.8335393547974715;0.015563885890648619;0.01556192469933274;0.8062712002758912;-0.013548021614427289;0.8063623195396548;1.0101171747713034
91.16638;1.033098875130805;0.9256400661839159;0.8959058012051448;-0.005145843957871472;-0.004981048424591464;1.0336856488644646;1.0100159453546185;10.000828473031401;0.833540170854942;0.015563866158430601;0.015561932746661612;0.8062700389869739;-0.013548021685175327;0.8063607140474076;1.0101181207284815
91.17638;1.0330981638200059;0.9256394270579595;0.8959079661654074;-0.005145843828280971;-0.004981047839874189;1.0336851180569344;1.0100136505915938;10.000826982659273;0.8335409557371222;0.015563845819144636;0.01556194066581573;0.8062689126836826;-0.013548021734166468;0.8063591050334397;1.01011898625672
91.18638;1.0330974125583674;0.9256388147493434;0.8959101635752145;-0.005145843682288864;-0.00498104723278865;1.0336845572146642;1.0100113286132497;10.000824925217001;0.8335417092315601;0.015563824922152093;0.01556194842147702;0.8062678201822772;-0.013548021761624562;0.8063574902949463;1.0101197694030366
91.19638;1.0330966200089438;0.9256382344339512;0.8959123937925779;-0.005145843521444869;-0.004981046602902139;1.0336839666041895;1.0100089805761403;10.000822381823266;0.8335424318838313;0.015563803509455132;0.01556195600668298;0.8062667600441459;-0.013548021768001222;0.8063558676901602;1.0101204692398642
91.20638;1.033095786118648;0.9256376922740286;0.89591465726505;-0.005145843347773137;-0.004981045949837103;1.0336833465010384;1.0100066077513283;10.000819421592622;0.8335431256160666;0.015563781618385111;0.015561963442482174;0.806265730503012;-0.013548021753836513;0.8063542367893196;1.0101210849836166
91.21638;1.0330949118602055;0.925637194942374;0.8959169542266963;-0.005145843163348737;-0.004981045273130823;1.0336826966250687;1.0100042120379957;10.000816092266936;0.8335437930655882;0.01556375927525285;0.015561970771554192;0.8062647289906323;-0.013548021719671371;0.8063525994200286;1.010121615833742
91.22638;1.033093999185248;0.9256367490769996;0.8959192850970645;-0.005145842970045017;-0.004981044572157475;1.0336820155953816;1.01000179689912;10.000812417365685;0.8335444368300972;0.015563736501273778;0.01556197805073841;0.8062637521092723;-0.01354802166602682;0.8063509586912749;1.0101220617248485
91.23638;1.03309305092317;0.9256363610073918;0.8959216506579467;-0.005145842769551;-0.0049810438462607924;1.033681301665892;1.0099993676458143;10.000808407118422;0.8335450595470364;0.015563713330032359;0.01556198534331489;0.8062627962026441;-0.013548021593363591;0.8063493181398608;1.0101224235091
91.24638;1.0330920703592112;0.9256360371196828;0.8959240516797059;-0.00514584256346825;-0.0049810430950771025;1.0336805535091496;1.0099969303345993;10.000804073766215;0.8335456640192476;0.015563689819086587;0.015561992718806626;0.8062618576594143;-0.013548021502053732;0.806347681495791;1.0101227022342865
91.25638;1.0330910608294972;0.9256357841817436;0.8959264885820453;-0.005145842353196153;-0.004981042318668226;1.0336797698742863;1.0099944904656735;10.000799437824915;0.8335462525815297;0.015563666044149011;0.01556200026216774;0.8062609326333363;-0.013548021392434367;0.80634605238174;1.0101228988318336
91.26638;1.0330900257426967;0.925635608608607;0.8959289613445162;-0.005145842139652584;-0.00498104151740856;1.03367894909478;1.0099920526361799;10.000794527365828;0.8335468261595312;0.015563642080874202;0.015562008072909837;0.8062600169989455;-0.013548021264823025;0.8063444338873831;1.0101230144344897
91.27638;1.0330889688324205;0.9256355155076128;0.8959314695692381;-0.005145841923128569;-0.00498104069201982;1.0336780890524822;1.0099896211471735;10.000789378421997;0.8335473836946068;0.015563617993789925;0.015562016248094675;0.8062591067926828;-0.013548021119438713;0.8063428283767508;1.0101230504225462
91.28638;1.033087894482761;0.925635508477768;0.8959340130146027;-0.005145841703397941;-0.004981039843802216;1.0336771872599964;1.0099872008619046;10.00078403558481;0.8335479224548012;0.015563593845163386;0.015562024870138169;0.8062581984997665;-0.01354802095638867;0.8063412378724533;1.0101230080209145
91.29638;1.033086808568564;0.9256355896293809;0.8959365926296525;-0.005145841479915423;-0.004981038974730405;1.0336762409725841;1.009984797666907;10.000778550322979;0.8335484390189508;0.015563569711297685;0.01556203401076407;0.8062572890381717;-0.013548020775836448;0.8063396645972869;1.0101228880902955
91.30638;1.033085719332136;0.9256357599820942;0.8959392109479627;-0.005145841251951572;-0.0049810380872894085;1.0336752474779216;1.0099824184906039;10.000772979662209;0.8335489296017493;0.015563545683096341;0.015562043742685685;0.8062563758527023;-0.013548020578210631;0.8063381109934536;1.0101226915166523
91.31638;1.0330846367124509;0.9256360203642313;0.89594187087635;-0.0051458410187172916;-0.004981037184168862;1.0336742045167466;1.0099800707556716;10.000767384744275;0.8335493895504441;0.015563521849580424;0.015562054148824788;0.8062554572455569;-0.01354802036418976;0.806336579500509;1.0101224195943568
91.32638;1.033083570418661;0.9256363715742809;0.8959445737459668;-0.005145840779474472;-0.0049810362680675745;1.0336731106734438;1.0099777616316568;10.000761828202199;0.8335498132868584;0.01556349828601576;0.015562065317728467;0.8062545327102526;-0.013548020134554651;0.806335072585949;1.0101220739810615
91.33638;1.0330825287617964;0.9256368136658619;0.8959473183092075;-0.0051458405334596675;-0.004981035341813037;1.0336719660981073;1.009975497899895;10.000756373583249;0.8335501949361418;0.015563475055116233;0.015562077321954491;0.8062536030145966;-0.013548019890311796;0.8063335930161308;1.0101216566140985
91.34638;1.0330815187917493;0.9256373453622627;0.8959501011539392;-0.005145840279671517;-0.00498103440850659;1.033670773646824;1.0099732860792798;10.000751086381786;0.833550528956544;0.015563452204289953;0.015562090196976503;0.8062526702509155;-0.013548019633000747;0.8063321440987167;1.0101211696738355
91.35638;1.0330805468315536;0.9256379643430618;0.8959529175061621;-0.005145840016772911;-0.004981033471383016;1.0336695392997006;1.0099711323942457;10.00074603338406;0.833550810674998;0.015563429758296818;0.015562103942522092;0.8062517381850599;-0.013548019364732978;0.8063307296448035;1.0101206156449487
91.36638;1.0330796183018642;0.9256386683148664;0.8959557618108244;-0.005145839743190076;-0.004981032533676827;1.0336682709961502;1.0099690431064376;10.000741279706173;0.8335510369519357;0.015563407722559253;0.015562118541957727;0.8062508122188893;-0.013548019088005868;0.8063293538192617;1.0101199973804322
91.37638;1.0330787368978296;0.9256394554464555;0.8959586285434842;-0.005145839457378922;-0.004981031598662803;1.0336669766397013;1.0099670252849884;10.00073688671132;0.8335512068347452;0.015563386086345991;0.015562133973037998;0.8062498982724982;-0.013548018805565245;0.8063280210922893;1.0101193176760248
91.38638;1.0330779045112526;0.9256403237076544;0.8959615129373455;-0.005145839158029932;-0.0049810306696109145;1.0336656629717857;1.00996508724251;10.00073291229328;0.8335513217691697;0.015563364819152681;0.015562150200426129;0.8062490017021513;-0.013548018520209232;0.8063267362180513;1.0101185786018754
91.39638;1.0330771216086096;0.9256412705467835;0.8959644109430015;-0.005145838844055919;-0.004981029749490474;1.0336643360410256;1.0099632381523602;10.000729407067855;0.8335513848095413;0.015563343880493978;0.015562167172985983;0.8062481274058438;-0.013548018234500473;0.806325504407738;1.0101177809669877
91.40638;1.0330763871695317;0.9256422931030059;0.8959673188822938;-0.0051458385145806565;-0.0049810288406274056;1.0336630022225481;1.0099614871610787;10.00072640802059;0.8335513991273203;0.015563323239815846;0.01556218484550567;0.8062472801865253;-0.013548017950647414;0.8063243313276391;1.0101169240001462
91.41638;1.033075699043083;0.925643387810322;0.8959702335564369;-0.005145838168930703;-0.004981027944772308;1.033661668959565;1.0099598424994103;10.000723939758656;0.8335513672435216;0.015563302881538534;0.015562203200304164;0.8062464644357891;-0.013548017670512382;0.8063232222227699;1.0101160057590457
91.42638;1.0330750547675362;0.9256445496126249;0.8959731526723673;-0.005145837806447043;-0.0049810270635100694;1.0336603453498316;1.0099583110481616;10.000722019727212;0.833551291282886;0.015563282795645268;0.015562222239129059;0.806245683885309;-0.013548017395584906;0.8063221807938976;1.010115023805908
91.43638;1.0330744520270747;0.925645771728946;0.8959760745970439;-0.005145837426263794;-0.00498102619855975;1.0336590420105711;1.009956898407112;10.000720661239196;0.8335511733505141;0.015563262969820685;0.015562241961370965;0.8062449420855301;-0.01354801712706717;0.8063212089181364;1.0101139753397081
91.44638;1.0330738889575855;0.9256470462493469;0.8959789973092785;-0.0051458370273305696;-0.004981025351849392;1.0336577697003786;1.0099556090772859;10.000719877367901;0.8335510158833395;0.015563243391313663;0.015562262350589787;0.8062442426318659;-0.01354801686605411;0.8063203072928351;1.0101128573114584
91.45638;1.0330733642260486;0.9256483652677575;0.8959819177296608;-0.005145836608680178;-0.0049810245253459106;1.033656537989326;1.0099544467053476;10.00071968206306;0.8335508216663269;0.015563224056197228;0.015562283368799596;0.8062435885510549;-0.013548016613618166;0.8063194760305706;1.0101116666284313
91.46638;1.0330728760905603;0.9256497219037495;0.8959848315739614;-0.005145836169700877;-0.004981023720730681;1.0336553551356233;1.0099534143880822;10.000720084122223;0.8335505932358803;0.015563204975378794;0.015562304959032276;0.8062429821378124;-0.013548016370846646;0.8063187145212422;1.0101104002797665
91.47638;1.0330724210480526;0.9256511111136788;0.8959877333005415;-0.005145835710262841;-0.0049810229391023956;1.0336542285139998;1.0099525147688118;10.00072108262354;0.8335503327825111;0.015563186174134326;0.015562327055879116;0.8062424255054836;-0.013548016138785262;0.8063180210413265;1.0101090556375627
91.48638;1.0330719937901813;0.9256525302526935;0.8959906168246448;-0.0051458352307497835;-0.00498102218084794;1.0336531649951082;1.0099517499471506;10.00072266954556;0.8335500425123695;0.015563167684581027;0.015562349594930669;0.8062419208175372;-0.01354801591820273;0.806317392439832;1.0101076306669383
91.49638;1.033071588430581;0.9256539787848629;0.8959934767530864;-0.0051458347320966005;-0.004981021445822543;1.0336521711645918;1.0099511217706396;10.000724834969715;0.8335497244135238;0.015563149524791943;0.015562372517287619;0.8062414702753562;-0.013548015709406435;0.8063168240502439;1.0101061240887883
91.50638;1.0330711996616488;0.9256554575046756;0.895996308500307;-0.005145834215847267;-0.004981020733595989;1.0336512531517257;1.00995063266399;10.000727574033725;0.833549379991533;0.015563131682334893;0.015562395773018906;0.8062410759320018;-0.013548015512265456;0.8063163102302031;1.0101045358314482
91.51638;1.033070823374278;0.9256569683083415;0.8959991073612884;-0.005145833684207436;-0.004981020043581718;1.033650416495277;1.009950285772452;10.000730889814742;0.8335490102510749;0.01556311412989681;0.0155624193226527;0.8062407390726392;-0.013548015326358308;0.8063158451999372;1.010102867462616
91.52638;1.0330704565851823;0.9256585142143975;0.8960018683327307;-0.005145833140065485;-0.004981019375327664;1.0336496664234267;1.0099500836490383;10.000734781390527;0.8335486156314473;0.015563096849104743;0.015562443130636027;0.8062404599542292;-0.013548015151171015;0.8063154235784348;1.010101122004011
91.53638;1.0330700966562056;0.9256600987780926;0.8960045868313153;-0.005145832586857378;-0.004981018728934839;1.0336490080517793;1.0099500268405301;10.000739228729417;0.833548196091805;0.015563079823077367;0.015562467152039537;0.8062402382388344;-0.013548014986269423;0.8063150405636058;1.0100993032535124
91.54638;1.0330697406969325;0.9256617254363858;0.8960072589879767;-0.005145832028204449;-0.0049810181052819345;1.0336484459747215;1.0099501136674185;10.00074419157985;0.8335477509176722;0.015563063016308599;0.015562491324006217;0.8062400731946103;-0.01354801483133074;0.8063146920766119;1.0100974155060585
91.55638;1.0330693858781126;0.9256633973560734;0.896009881066745;-0.005145831467584485;-0.004981017505909725;1.0336479833074705;1.0099503408417452;10.000749617916796;0.8335472783054652;0.015563046373328978;0.015562515568312636;0.8062399637040476;-0.01354801468605331;0.806314375040492;1.0100954637853539
91.56638;1.0330690301898977;0.9256651171046475;0.8960124485828211;-0.005145830908326862;-0.004981016932618138;1.033647620986718;1.0099507042399232;10.000755451406098;0.8335467755828976;0.015563029831820818;0.015562539802513839;0.8062399090036417;-0.013548014550153163;0.8063140873375133;1.0100934538235846
91.57638;1.0330686726796743;0.9256668862102223;0.8960149560169254;-0.005145830353684618;-0.004981016387106572;1.033647357926716;1.0099511994102326;10.000761635124;0.8335462399839902;0.01556301333671485;0.015562563957611504;0.8062399096986008;-0.013548014423517055;0.8063138273769267;1.0100913916416523
91.58638;1.0330683130942366;0.9256687053253272;0.8960173971934393;-0.0051458298066285975;-0.004981015870837467;1.0336471917203145;1.0099518214686047;10.000768115658458;0.8335456693022365;0.015562996844547329;0.015562587993109563;0.8062399679820401;-0.013548014306298478;0.8063135942050247;1.0100892830230317
91.59638;1.0330679518074193;0.9256705745410614;0.896019765541251;-0.005145829269569696;-0.00498101538504005;1.0336471194869967;1.0099525646847687;10.000774849920115;0.8335450620585215;0.015562980319164314;0.015562611900180818;0.8062400871478146;-0.013548014198804326;0.8063133882711488;1.0100871327968524
91.60638;1.0330675900463626;0.9256724933473254;0.8960220542737255;-0.005145828744265005;-0.004981014930805226;1.0336471382289545;1.0099534226065154;10.000781809636912;0.8335444169953456;0.015562963729108101;0.015562635694673655;0.8062402707674499;-0.013548014101188516;0.8063132114593633;1.0100849444027955
91.61638;1.0330672295780634;0.9256744606108601;0.8960242571173435;-0.0051458282319004015;-0.004981014509014075;1.0336472444136398;1.0099543889747788;10.000788979338171;0.8335437324536337;0.01556294704748276;0.015562659396867596;0.8062405217248578;-0.013548014013089377;0.8063130659685501;1.0100827207240948
91.62638;1.033066871866715;0.9256764746990953;0.8960263690969497;-0.00514582773335058;-0.004981014120147738;1.0336474337772963;1.0099554586210713;10.000796350170317;0.8335430067984977;0.015562930258177511;0.01556268300569452;0.8062408417411528;-0.013548013933469326;0.8063129534220153;1.010080465372175
91.63638;1.033066517111734;0.9256785332299371;0.896028386711019;-0.005145827249449731;-0.004981013764471363;1.0336477017166692;1.0099566273536789;10.000803913284184;0.8335422396282934;0.01556291336619468;0.015562706496457914;0.8062412314836049;-0.013548013860688102;0.8063128750607033;1.0100781826865213
91.64638;1.0330661637199052;0.9256806322691038;0.8960303080251709;-0.005145826781054914;-0.004981013442402645;1.0336480436618685;1.0099578911456006;10.000811653899195;0.8335414323203183;0.015562896395281096;0.01556272984070364;0.8062416908001689;-0.013548013792663804;0.8063128324113046;1.0100758769433866
91.65638;1.033065808996969;0.9256827659616117;0.8960321324410957;-0.005145826328986976;-0.004981013154597134;1.0336484553061356;1.0099592458179085;10.00081954937957;0.8335405875318609;0.015562879371701968;0.015562753016262615;0.806242219114706;-0.01354801372709581;0.8063128273945209;1.0100735522355062
91.66638;1.033065450139646;0.9256849273574418;0.896033859481459;-0.005145825894097453;-0.004981012901817351;1.0336489324315223;1.0099606872675893;10.00082757211863;0.8335397081893836;0.015562862306255847;0.015562776004502017;0.8062428155524446;-0.013548013661698863;0.806312861688488;1.0100712128965725
91.67638;1.0330650841797047;0.9256871094077074;0.8960354879832509;-0.005145825477556308;-0.004981012684807144;1.0336494702064665;1.009962211573174;10.000835688919093;0.8335387966164424;0.01556284518527879;0.015562798788980687;0.8062434784288847;-0.013548013594493325;0.8063129361877008;1.0100688638443551
91.68638;1.0330647076219617;0.925689305199589;0.8960370166874136;-0.005145825081023723;-0.004981012504307204;1.033650062952948;1.009963814811874;10.000843856692349;0.8335378545767779;0.015562827977215227;0.015562821352293008;0.8062442050624311;-0.013548013524226231;0.8063130509772212;1.010066511067415
91.69638;1.033064316407853;0.925691508051604;0.89603844493239;-0.005145824706350524;-0.004981012361068754;1.0336507048751753;1.009965492833919;10.000852027340448;0.8335368841052896;0.015562810645084848;0.015562843673504837;0.8062449922976592;-0.013548013450638873;0.8063132054752645;1.010064162227479
91.70638;1.0330639061252989;0.925693711905528;0.8960397723467447;-0.005145824355219876;-0.004981012255715128;1.0336513906020253;1.009967241359399;10.000860162275865;0.8335358881677503;0.015562793151544983;0.015562865735486098;0.8062458369013004;-0.013548013374259121;0.8063133986878223;1.0100618264071837
91.71638;1.0330634725142307;0.9256959118175958;0.8960409981051487;-0.005145824029210336;-0.004981012188638938;1.0336521149268438;1.0099690561082666;10.00086824161496;0.8335348705521289;0.015562775459986102;0.01556288753232893;0.8062467352752514;-0.013548013295898862;0.8063136295400045;1.0100595125789222
91.72638;1.0330630117123067;0.925698104128862;0.8960421209664633;-0.005145823729950221;-0.0049810121600427915;1.0336528728584835;1.0099709324911028;10.000876261865624;0.8335338347373036;0.015562757539438182;0.01556290906364078;0.8062476828759928;-0.013548013216400513;0.8063138970732608;1.0100572278761815
91.73638;1.0330625203305552;0.925700285501453;0.8960431397466655;-0.005145823459042796;-0.004981012170057109;1.033653660339099;1.0099728650986164;10.000884228931426;0.8335327824447121;0.015562739376932656;0.015562930320901586;0.8062486743672507;-0.013548013136767418;0.8063142007815975;1.0100549770417862
91.74638;1.0330619956682168;0.925702451524179;0.8960440532753527;-0.0051458232178932615;-0.00498101221881497;1.0336544741898088;1.0099748477216086;10.000892152776776;0.8335317133536344;0.015562720988907186;0.01556295127737897;0.8062497047950004;-0.013548013058237995;0.8063145408456963;1.0100527632147551
91.75638;1.033061435664599;0.9257045968579467;0.8960448603330963;-0.00514582300751366;-0.004981012306340994;1.0336553108863271;1.0099768743172215;10.000900044753093;0.8335306261040673;0.015562702413837556;0.015562971886046882;0.8062507707437975;-0.013548012982126165;0.8063149177347032;1.010050589104576
91.76638;1.0330608389683065;0.9257067165959217;0.8960455597270081;-0.005145822828425408;-0.004981012432416548;1.0336561657507521;1.009978939853726;10.000907915821076;0.8335295195363039;0.015562683695430977;0.015562992086722393;0.806251870452192;-0.013548012909662725;0.8063153319083333;1.0100484574519086
91.77638;1.0330602054306286;0.9257088069659566;0.8960461501367272;-0.005145822680827656;-0.0049810125966599245;1.0336570333677018;1.0099810399713371;10.000915776585966;0.833528393577774;0.015562664877403251;0.015563011822309736;0.8062530028133087;-0.01354801284192117;0.8063157840353691;1.0100463705998446
91.78638;1.033059536161783;0.9257108649100649;0.8960466301824844;-0.0051458225647315605;-0.00498101279855019;1.0336579085850146;1.0099831701718334;10.000923641747626;0.8335272493880383;0.01556264600532465;0.015563031054818837;0.8062541661051802;-0.013548012779840104;0.8063162749860733;1.0100443303250843
91.79638;1.0330588328377934;0.9257128870838801;0.8960469989506427;-0.0051458224797192925;-0.004981013037193307;1.0336587874527507;1.0099853255432079;10.000931534176857;0.8335260887596869;0.015562627125664906;0.015563049766894186;0.8062553575554541;-0.01354801272434613;0.8063168054208548;1.0100423383292005
91.80638;1.0330580972544894;0.9257148692422235;0.8960472564160071;-0.005145822424704707;-0.004981013311256642;1.0336596673241507;1.0099875012577393;10.000939482226196;0.833524913960266;0.015562608284452243;0.015563067951434136;0.8062565736057762;-0.01354801267629156;0.8063173750715737;1.0100403963482922
91.81638;1.0330573319071932;0.925716806736702;0.8960474033817518;-0.005145822398111625;-0.004981013619240482;1.033660545804998;1.0099896937066994;10.000947512092434;0.8335237285511915;0.015562589528598434;0.015563085605160893;0.8062578102500216;-0.013548012636169848;0.8063179817800702;1.010038505826539
91.82638;1.0330565411375545;0.9257186953714152;0.8960474412769535;-0.005145822398252304;-0.004981013959719005;1.033661419701758;1.0099919015538785;10.000955640177677;0.8335225377660123;0.015562570905882632;0.01556310273033896;0.8062590632523219;-0.013548012603981242;0.8063186212722532;1.010036667908134
