time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.83638;1.0330557314662765;0.9257205315904181;0.8960473720535018;-0.005145822423630572;-0.004981014331420701;1.0336622852637836;1.0099941259170844;10.000963871579293;0.8335213475406852;0.015562552461188763;0.015563119339839405;0.8062603276103033;-0.013548012579256235;0.8063192881374334;1.0100348833950112
91.84638;1.0330549102842428;0.925722312105693;0.8960471977405794;-0.0051458224731309715;-0.004981014733190238;1.0336631396224658;1.0099963699569159;10.000972206565454;0.8335201633148751;0.015562534236394669;0.015563135460410136;0.8062615966643384;-0.013548012561163034;0.8063199770758813;1.0100331522994794
91.85638;1.0330540844032043;0.9257240336538546;0.8960469195392808;-0.0051458225460017095;-0.004981015163874849;1.0336639820002769;1.0099986381721926;10.000980646548477;0.8335189897693808;0.015562516280405182;0.015563151132828384;0.8062628622663777;-0.013548012548846878;0.806320683712565;1.0100314736147407
91.86638;1.0330532604874456;0.925725693168084;0.89604653737081;-0.0051458226415726244;-0.004981015622314731;1.0336648132629385;1.0100009354329826;10.000989194334888;0.8335178312159042;0.015562498658330825;0.01556316641504386;0.8062641156465108;-0.01354801254174679;0.8063214048352357;1.0100298456906875
91.87638;1.0330524464032487;0.9257272879769333;0.8960460503744537;-0.005145822759039219;-0.004981016107363991;1.0336656343259987;1.0100032664219265;10.000997853133706;0.8335166918677235;0.015562481442828971;0.01556318138045555;0.8062653477149482;-0.013548012539556013;0.8063221382640993;1.010028267058039
91.88638;1.033051651091787;0.9257288158574274;0.8960454577152696;-0.005145822897650497;-0.004981016617780351;1.033666445429201;1.0100056353416178;10.001006625852774;0.8335155756043633;0.015562464696841348;0.01556319610349911;0.8062665493295408;-0.01354801254209495;0.8063228830024644;1.0100267371373852
91.89638;1.0330508831187137;0.9257302755181283;0.8960447592136844;-0.005145823056881504;-0.00498101715211843;1.0336672467686097;1.010008045155152;10.001015511979046;0.8335144853281539;0.015562448477737552;0.015563210653104599;0.8062677123107168;-0.013548012549430251;0.8063236393352428;1.01002525627842
91.90638;1.033050150024034;0.9257316675112842;0.8960439556237554;-0.005145823236166836;-0.004981017708725724;1.0336680389964916;1.0100104968510855;10.001024506161146;0.8335134226723825;0.015562432864682656;0.015563225097393213;0.8062688300829646;-0.013548012562035645;0.8063244081371216;1.0100238254269613
91.91638;1.0330494591781736;0.9257329944463892;0.8960430485896244;-0.005145823434739549;-0.004981018285802576;1.0336688224367574;1.0100129895545078;10.0010336037582;0.8335123884680541;0.015562417973363682;0.01556323949479731;0.8062698972065802;-0.013548012580727336;0.8063251900846347;1.0100224456829012
91.92638;1.0330488185757427;0.9257342597962326;0.8960420407346269;-0.005145823651930356;-0.0049810188815625845;1.0336695958354332;1.0100155211666835;10.001042806957063;0.8335113835647281;0.015562403941582505;0.0155632538735342;0.8062709084750591;-0.013548012606556557;0.8063259854045146;1.0100211176767204
91.93638;1.0330482361686264;0.9257354660056585;0.8960409357815872;-0.005145823887340881;-0.0049810194944829855;1.033670356220122;1.0100180882596441;10.001052123748373;0.8335104096426126;0.015562390911067557;0.01556326822380657;0.8062718583508145;-0.013548012640912582;0.8063267940126301;1.0100198412685917
91.94638;1.0330477184424527;0.9257366132212165;0.8960397383266964;-0.0051458241406946124;-0.004981020123338219;1.0336711000043912;1.010020684973602;10.001061565324537;0.8335094694295528;0.01556237902461667;0.015563282509376579;0.8062727415437774;-0.013548012685603723;0.8063276159241731;1.0100186161172038
91.95638;1.033047269835155;0.9257376991006059;0.8960384537135531;-0.00514582441172613;-0.004981020766794866;1.0336718246412657;1.0100233026708096;10.001071149868375;0.8335085660340112;0.015562368424840782;0.015563296685501335;0.8062735543370338;-0.013548012742561557;0.8063284514097458;1.0100174429922943
91.96638;1.0330468934851944;0.9257387195252244;0.8960370883300288;-0.005145824699962795;-0.004981021422970772;1.0336725297389526;1.0100259313840783;10.001080908397526;0.8335077020925391;0.015562359241480537;0.015563310712422567;0.8062742949236682;-0.01354801281335698;0.8063293006026394;1.0100163247406901
91.97638;1.0330465919484917;0.9257396698567301;0.8960356497834925;-0.005145825004328148;-0.0049810220895217475;1.0336732168124008;1.0100285617387752;10.001090881391923;0.8335068792028798;0.015562351575235639;0.015563324566591015;0.8062749624812434;-0.013548012898882337;0.8063301631814191;1.010015265666272
91.98638;1.033046366815163;0.9257405458498958;0.8960341463719101;-0.0051458253231027005;-0.004981022764149842;1.033673888242477;1.010031185957187;10.001101105898174;0.8335060978749537;0.015562345489674287;0.015563338250486636;0.8062755563740487;-0.01354801299924286;0.8063310385558912;1.0100142700772954
91.99638;1.0330462186441063;0.9257413439197525;0.8960325861135814;-0.005145825654298707;-0.004981023444979348;1.0336745461571788;1.0100337977904357;10.001111607329882;0.8335053584528105;0.01556234101618658;0.015563351788946361;0.8062760762377172;-0.01354801311375074;0.8063319258695899;1.0100133414250694
92.00638;1.0330461478968627;0.9257420614293509;0.8960309761040589;-0.005145825995894686;-0.004981024130491146;1.0336751917927944;1.0100363920207818;10.00112240173346;0.8335046621371753;0.015562338167016052;0.01556336521295077;0.8062765225983916;-0.01354801324088238;0.8063328233704123;1.0100124819293
92.01638;1.0330461554116437;0.925742697613058;0.8960293222458376;-0.005145826345818241;-0.004981024819243415;1.0336758257820038;1.0100389645133854;10.001133501348463;0.8335040103391704;0.015562336947370048;0.015563378550916185;0.8062768973220725;-0.013548013378310738;0.8063337281474925;1.0100116926162301
92.02638;1.03304624228535;0.9257432545950771;0.8960276290646455;-0.005145826701996386;-0.004981025509878735;1.0336764488211876;1.0100415123738915;10.0011449185338;0.8335034028544451;0.015562337356748493;0.01556339182755294;0.8062772035253915;-0.013548013523158611;0.8063346369352241;1.010010973674361
92.03638;1.0330464100199601;0.9257437369882838;0.8960258996313586;-0.005145827062526828;-0.004981026201410265;1.0336770620057503;1.010044033059857;10.001156664226539;0.8335028370776131;0.015562339376658905;0.01556340505998942;0.8062774449385379;-0.01354801367218861;0.8063355471054258;1.0100103246976937
92.04638;1.0330466607758964;0.925744150314211;0.8960241355285051;-0.005145827425698557;-0.004981026893392533;1.033677666934215;1.0100465234474327;10.001168741970728;0.8335023087406674;0.015562342962075218;0.01556341825409233;0.8062776248492785;-0.013548013821895178;0.8063364565736499;1.0100097451362464
92.05638;1.0330469971472278;0.9257444999156904;0.8960223372892385;-0.005145827789748176;-0.004981027585720289;1.0336782652801249;1.0100489800156036;10.001181145054032;0.8335018129480529;0.015562348046378863;0.01556343140147817;0.8062777454623822;-0.013548013968813966;0.8063373628612881;1.0100092344657159
92.06638;1.0330474211884964;0.9257447904127436;0.8960205054835074;-0.005145828152634129;-0.0049810282780975955;1.033678857616859;1.010051399366466;10.001193858395997;0.8335013446633643;0.015562354550859225;0.015563444484485638;0.8062778085228404;-0.01354801410987186;0.8063382627041106;1.010008791563547
92.07638;1.033047933159938;0.925745024975485;0.8960186411869128;-0.005145828512105997;-0.004981028969687499;1.0336794433254968;1.0100537781763772;10.001206860186246;0.8335008985950575;0.015562362390765486;0.015563457500243565;0.8062778164486343;-0.013548014242392296;0.8063391522838768;1.0100084146077333
92.08638;1.0330485311348445;0.925745204775256;0.8960167455016945;-0.005145828865990167;-0.004981029659208167;1.033680022257651;1.0100561123834912;10.001220122003902;0.833500468984762;0.015562371473012381;0.01556347048604014;0.8062777725089407;-0.013548014363872034;0.8063400274884932;1.0100081020832177
92.09638;1.0330492117817591;0.9257453291455747;0.8960148195567712;-0.005145829212364813;-0.004981030345153335;1.0336805959191586;1.0100583963743037;10.001233610843784;0.8335000497993577;0.015562381693775442;0.015563483520392645;0.806277680186585;-0.013548014471946652;0.8063408843456762;1.0100078536406445
92.10638;1.0330499711767127;0.9257453961038375;0.8960128649940237;-0.005145829549494725;-0.0049810310258684;1.0336811671229331;1.0100606231722171;10.001247289784102;0.8334996350329165;0.015562392953124617;0.01556349670740622;0.8062775429478264;-0.013548014564577125;0.8063417194330856;1.0100076700055511
92.11638;1.0330508050973362;0.925745402539978;0.8960108836088355;-0.005145829875865632;-0.004981031699445503;1.0336817391099489;1.0100627854760333;10.00126111454074;0.8334992189341899;0.015562405176794839;0.015563510159881761;0.8062773646101933;-0.013548014640044358;0.8063425299454636;1.0100075525522676
92.12638;1.0330517091660534;0.9257453442604905;0.8960088763937393;-0.0051458301905456605;-0.004981032363652461;1.0336823151790029;1.0100648768260607;10.001275033099569;0.8334987967924806;0.015562418313622194;0.015563523980531768;0.8062771496649696;-0.013548014696653421;0.8063433137820312;1.0100075031429327
92.13638;1.0330526788709036;0.9257452167790368;0.8960068433703738;-0.005145830493522641;-0.004981033016142705;1.0336828988797793;1.010066892140647;10.001288990838292;0.8334983661712041;0.015562432315983487;0.015563538250528896;0.8062769033996495;-0.013548014732550817;0.806344069924451;1.01000752390667
92.14638;1.0330537098569577;0.9257450164536634;0.8960047844052246;-0.00514583078557668;-0.0049810336547764155;1.0336834937232167;1.010068827294568;10.001302936890603;0.8334979271291092;0.015562447135960687;0.015563553033986485;0.8062766321721968;-0.013548014745899586;0.8063447987082432;1.0100076168073155
92.15638;1.033054798467841;0.9257447407029712;0.8960026998945299;-0.005145831067791179;-0.004981034277760764;1.0336841022447862;1.01007067836283;10.0013168278958;0.8334974808692641;0.015562462731286624;0.015563568383159107;0.8062763437375332;-0.013548014735208497;0.8063455014963588;1.0100077835096084
92.16638;1.0330559414200353;0.925744387423742;0.8960005906520083;-0.005145831341218517;-0.004981034883691359;1.033684725705133;1.0100724411730484;10.001330628702028;0.8334970284345509;0.015562479066299229;0.015563584329136978;0.8062760471360423;-0.013548014699528993;0.8063461801303413;1.0100080257358615
92.17638;1.033057134988576;0.9257439545473721;0.8959984575915159;-0.005145831606908509;-0.004981035471637702;1.0336853646735866;1.0100741112054459;10.001344313687746;0.8334965706477105;0.015562496113780584;0.015563600864943189;0.8062757522017662;-0.01354801463848513;0.8063468370476883;1.0100083452150412
92.18638;1.0330583750276396;0.9257434400732155;0.8959963017435648;-0.005145831866025426;-0.004981036041039702;1.0336860194136621;1.010075683548333;10.001357864990135;0.8334961085967423;0.015562513856166993;0.015563617942916058;0.8062754688003068;-0.013548014552172723;0.8063474755612248;1.0100087426515332
92.19638;1.0330596570880435;0.9257428424971094;0.8959941241822877;-0.005145832119772905;-0.004981036591310777;1.0336866900385036;1.0100771525268506;10.001371261637493;0.8334956440065595;0.015562532280991985;0.015563635495085675;0.8062752057103035;-0.01354801444098632;0.8063480991439718;1.010009217042836
92.20638;1.033060975645868;0.9257421610169753;0.8959919259181216;-0.005145832369212321;-0.004981037121560255;1.0336873769531967;1.0100785113918231;10.001384469216921;0.8334951793678405;0.015562551373206042;0.015563653459483923;0.8062749699057687;-0.013548014305562465;0.8063487105144309;1.0100097662589214
92.21638;1.0330623235361522;0.9257413948903819;0.8959897083935531;-0.005145832615192278;-0.004981037630728455;1.033688080875672;1.0100797529524461;10.001397443632685;0.8334947178979552;0.015562571109314065;0.015563671790012187;0.8062747667605774;-0.01354801414672863;0.8063493117172514;1.0100103878117146
92.22638;1.0330636924493732;0.9257405429583564;0.8959874743324306;-0.005145832858299165;-0.004981038117943765;1.033688802133386;1.0100808707229056;10.001410141108783;0.8334942637226285;0.015562591459216804;0.015563690445372995;0.8062746002864674;-0.013548013965210845;0.8063499047865331;1.010011079083353
92.23638;1.0330650735050693;0.9257396044921058;0.895985228308587;-0.005145833098750977;-0.0049810385827643525;1.0336895402638266;1.0100818596330898;10.001422514513536;0.8334938220151515;0.015562612393460365;0.015563709372018364;0.8062744728665551;-0.013548013761443422;0.8063504924273006;1.0100118372829234
92.24638;1.0330664572242694;0.9257385805040779;0.8959829765350991;-0.0051458333364348425;-0.004981039025226857;1.033690294783043;1.0100827166101105;10.001434496702014;0.8334933985951573;0.015562633886078559;0.015563728494814367;0.8062743851068634;-0.013548013535805243;0.8063510785792912;1.0100126588831564
92.25638;1.0330678336842485;0.9257374740221328;0.8959807260995549;-0.005145833571161055;-0.004981039445889672;1.0336910662359025;1.0100834412705428;10.001445993512595;0.8334929992680375;0.01556265591384156;0.015563747719301581;0.8062743363686997;-0.013548013288903817;0.8063516684555827;1.0100135386887763
92.26638;1.0330691933216372;0.9257362891752616;0.8959784846837084;-0.005145833802886165;-0.004981039845787364;1.0336918556068555;1.010084036045147;10.001456894985463;0.8334926292543607;0.015562678455039839;0.015563766944147725;0.8062743258390984;-0.013548013021606891;0.8063522680009482;1.010014469877572
92.27638;1.0330705277238033;0.9257350303624371;0.8959762604954428;-0.005145834031618462;-0.0049810402260964575;1.0336926628044925;1.010084505642581;10.001467089624658;0.8334922929860779;0.015562701486783277;0.01556378607372461;0.8062743533146989;-0.013548012734911725;0.8063528832540244;1.010015445224597
92.28638;1.0330718300300832;0.9257337023050953;0.895974061220381;-0.005145834257151128;-0.0049810405878701345;1.0336934864695249;1.010084856077592;10.001476474596469;0.8334919943662333;0.015562724984551607;0.015563805019169194;0.8062744190430204;-0.013548012429785828;0.8063535196499929;1.0100164583233964
92.29638;1.0330730952000196;0.925732310267105;0.8959718925963212;-0.005145834478978333;-0.004981040932204668;1.03369432475926;1.0100850936876624;10.0014849661418;0.8334917368587873;0.0155627489220419;0.015563823693697978;0.8062745230234012;-0.013548012107137406;0.8063541815909723;1.010017504198376
92.30638;1.0330743201859778;0.9257308597323948;0.895969758371988;-0.005145834696373562;-0.004981041260471099;1.0336951755457917;1.0100852254022892;10.001492504281748;0.83349152328134;0.01556277327087051;0.015563842015020205;0.8062746645977958;-0.01354801176788785;0.8063548730201834;1.010018579408794
92.31638;1.0330755039894723;0.9257293559984958;0.8959676615037293;-0.0051458349084957875;-0.004981041574244259;1.033696035973366;1.0100852597496428;10.001499044960195;0.8334913559531821;0.015562798003429476;0.015563859909581205;0.8062748426711447;-0.013548011412965086;0.8063555983146157;1.0100196818375142
92.32638;1.0330766477346904;0.9257278042606552;0.8959656049556121;-0.0051458351144642814;-0.004981041875188232;1.0336969024807057;1.010085206546171;10.001504549233092;0.8334912370635369;0.015562823087950893;0.015563877311399183;0.8062750558834335;-0.013548011043257157;0.806356362242688;1.0100208101757295
92.33638;1.0330777545300045;0.9257262101346706;0.8959635919873205;-0.00514583531339687;-0.004981042165054036;1.0336977714762126;1.010085075567214;10.001508980729716;0.8334911686811015;0.015562848474601881;0.015563894159645389;0.806275302086679;-0.01354801065966319;0.8063571692686126;1.0100219631556724
92.34638;1.0330788286497978;0.9257245800934102;0.8959616266481158;-0.005145835504620829;-0.004981042445536623;1.0336986394039858;1.0100848760614851;10.001512307299317;0.8334911525673959;0.015562874094549414;0.015563910395422953;0.8062755780882015;-0.01354801026312087;0.8063580233805432;1.0100231390006775
92.35638;1.0330798743116318;0.9257229211391411;0.8959597138565258;-0.005145835688051294;-0.0049810427180307405;1.0336995020558333;1.0100846173004028;10.001514500370435;0.8334911902952402;0.015562899876435414;0.015563925958631795;0.8062758802246277;-0.013548009854560332;0.8063589285020564;1.0100243354837952
92.36638;1.0330808949869408;0.9257212398965785;0.8959578584430782;-0.00514583586437504;-0.004981042983596451;1.0337003543958438;1.010084308504711;10.001515532154729;0.8334912835070897;0.015562925761980134;0.015563940788427556;0.8062762044909337;-0.013548009434929849;0.8063598884530931;1.0100255503764404
92.37638;1.0330818933636996;0.9257195418618283;0.8959560641319543;-0.005145836034889663;-0.004981043243072937;1.0337011910161968;1.010083957801841;10.001515371279876;0.8334914336542344;0.015562951710110432;0.015563954826541382;0.8062765459015844;-0.013548009005161843;0.8063609063405764;1.0100267815043207
92.38638;1.0330828711132378;0.9257178313206219;0.8959543336699451;-0.005145836201233926;-0.004981043497006157;1.0337020063346145;1.010083572049354;10.001513977285457;0.8334916411583772;0.015562977689206722;0.015563968018384645;0.8062768986545994;-0.013548008566028247;0.8063619842240675;1.010028026320904
92.39638;1.0330838286506205;0.9257161119505841;0.8959526697959395;-0.005145836365226947;-0.004981043745454349;1.0337027946530348;1.010083157273961;10.001511295321325;0.8334919048702096;0.015563003665082818;0.015563980306206187;0.8062772574280455;-0.013548008118140078;0.8063631232297085;1.0100292818032564
92.40638;1.033084765804489;0.9257143872675713;0.8959510756378622;-0.005145836528758959;-0.004981043988027425;1.0337035508282144;1.0100827179102572;10.001507254148876;0.8334922224959848;0.015563029595794448;0.015563991621186518;0.8062776183319925;-0.013548007662044947;0.8063643237146384;1.0100305444975737
92.41638;1.0330856825658545;0.9257126604397312;0.8959495539205318;-0.00514583669368672;-0.004981044224089636;1.0337042711856277;1.0100822559027003;10.001501773314681;0.8334925914267578;0.01556305543396462;0.015564001881915555;0.8062779792943613;-0.013548007198175433;0.8063655853968075;1.0100318107383943
92.42638;1.0330865791638995;0.9257109341184171;0.8959481059406863;-0.005145836861723962;-0.004981044452884945;1.0337049536555085;1.010081771004044;10.001494780983155;0.8334930091457846;0.015563081133117643;0.015564010994818094;0.8062783402024879;-0.013548006726757662;0.8063669076148235;1.010033077578942
92.43638;1.0330874563094186;0.9257092108899423;0.8959467314599369;-0.005145837034272212;-0.004981044673612197;1.0337055969556357;1.0100812612660315;10.001486233141756;0.8334934730928737;0.015563106658155496;0.015564018858695986;0.8062787020359449;-0.013548006247895384;0.8063682896768993;1.0100343431299035
92.44638;1.0330883151420214;0.9257074939877326;0.8959454295279005;-0.005145837212324825;-0.004981044885417351;1.0337061995046208;1.0100807234919968;10.001476120689794;0.8334939803883218;0.015563131991249436;0.015564025376863008;0.8062790655360955;-0.01354800576168613;0.806369730977711;1.0100356058043676
92.45638;1.0330891560801079;0.9257057873650152;0.8959441994456196;-0.005145837396568495;-0.004981045087278923;1.0337067587024642;1.010080154386909;10.001464459679545;0.8334945276884361;0.015563157122782697;0.015564030467910732;0.8062794307927809;-0.013548005268150167;0.8063712309436971;1.0100368640000854
92.46638;1.0330899781070724;0.9257040951558054;0.8959430413528543;-0.005145837587616257;-0.004981045277937447;1.0337072706083548;1.0100795516234495;10.00145127726241;0.8334951110575083;0.015563182036235933;0.015564034067903049;0.8062797975220803;-0.013548004767101919;0.8063727890658552;1.0100381163658585
92.47638;1.033090779550051;0.9257024213418606;0.8959419565272643;-0.005145837786171667;-0.0049810454559315155;1.033707729875592;1.0100789136125297;10.0014366061987;0.8334957261780723;0.015563206700946556;0.015564036129034313;0.8062801653889865;-0.01354800425830833;0.8063744046234965;1.0100393619851742
92.48638;1.0330915589012215;0.9257007694819954;0.8959409474763655;-0.005145837992950961;-0.004981045619702291;1.033708130059733;1.0100782384840652;10.00142048342277;0.8334963690110968;0.015563231071899412;0.015564036620919227;0.8062805342034468;-0.013548003741873394;0.8063760762879677;1.0100406004404645
92.49638;1.03309231455226;0.9256991422862271;0.895940017800196;-0.00514583820848708;-0.004981045767626584;1.033708464014291;1.0100775238339796;10.001402947433292;0.8334970361989134;0.015563255090642564;0.015564035528278872;0.806280903724993;-0.013548003218395948;0.8063778022520153;1.0100418314992983
92.50638;1.0330930441565427;0.9256975418794374;0.8959391719375117;-0.005145838433087326;-0.004981045897956863;1.0337087242013108;1.010076767409102;10.001384035245898;0.8334977249532399;0.015563278691784392;0.015564032838755624;0.8062812731016548;-0.013548002688836875;0.8063795801782502;1.0100430544710326
92.51638;1.0330937446492336;0.9256959706220543;0.8959384146771544;-0.005145838667035326;-0.004981046008964604;1.0337089037362037;1.0100759673514756;10.00136377925163;0.8334984327559659;0.015563301819270701;0.015564028537725098;0.8062816403268428;-0.013548002154331936;0.8063814068487063;1.0100442680721693
92.52638;1.0330944129919442;0.925694431301411;0.8959377506179846;-0.0051458389107465015;-0.004981046099286963;1.0337089980254042;1.010075121916601;10.001342210139333;0.8334991570896825;0.015563324442171999;0.015564022624518805;0.8062820018066874;-0.013548001616099335;0.8063832783487865;1.0100454710302287
92.53638;1.0330950466213504;0.9256929267114195;0.8959371842427748;-0.0051458391646400006;-0.004981046168196129;1.03370900495443;1.0100742294028686;10.001319365361791;0.833499895232222;0.015563346559840697;0.015564015128012044;0.8062823521640505;-0.013548001075492014;0.8063851903710811;1.0100466624098388
92.54638;1.0330956430802396;0.9256914592997917;0.8959367203894338;-0.005145839429004244;-0.004981046215742441;1.033708922985629;1.010073287590518;10.001295290437298;0.8335006440638367;0.01556336819494915;0.015564006098377698;0.8062826849111966;-0.013548000534027929;0.8063871384146463;1.0100478412898126
92.55638;1.0330961998858172;0.9256900312841758;0.895936364309575;-0.005145839704068109;-0.004981046242623595;1.033708749821701;1.0100722926533197;10.001270032484895;0.8335014000049116;0.015563389380577476;0.01556399558521005;0.8062829939579007;-0.013547999993296957;0.8063891183965638;1.0100490066272352
92.56638;1.0330967150415862;0.9256886451626318;0.8959361212701896;-0.005145839990102092;-0.0049810462496249755;1.0337084833121837;1.0100712389720143;10.001243634034601;0.8335021593145602;0.015563410152225145;0.015563983620913878;0.806283274688077;-0.013547999454846726;0.8063911272605901;1.0100501575106962
92.57638;1.0330971872439192;0.9256873036265417;0.8959359960194969;-0.005145840287426436;-0.004981046237051551;1.0337081226262324;1.0100701201478572;10.001216128215326;0.8335029183596547;0.01556343054315913;0.015563970217064477;0.8062835237675371;-0.013547998920068645;0.806393162862536;1.0100512934219077
92.58638;1.0330976157766718;0.9256860090611504;0.8959359924214574;-0.005145840596319992;-0.0049810462047417585;1.0337076681322992;1.0100689303200163;10.001187537989887;0.8335036732706459;0.015563450580242666;0.01556395537864506;0.8062837383567917;-0.01354799839008178;0.8063952233453073;1.0100524145400929
92.59638;1.0330980006306636;0.9256847638557423;0.8959361135944698;-0.005145840916820807;-0.004981046152538058;1.0337071209517124;1.0100676650075169;10.001157879196802;0.8335044195600511;0.015563470285427438;0.015563939127685797;0.8062839157746888;-0.013547997865685859;0.806397306669169;1.0100535217669677
92.60638;1.0330983426207476;0.9256835709263428;0.8959363621131035;-0.005145841248623504;-0.004981046080573965;1.0337064831002143;1.0100663212618892;10.001127159704733;0.8335051525879577;0.01556348968036027;0.015563921509967;0.8062840535377976;-0.013547997347334615;0.8063994103115752;1.010054615959445
92.61638;1.0330986435669465;0.9256824335205912;0.8959367396178427;-0.005145841591192151;-0.004981045989246238;1.0337057575609157;1.0100648974340083;10.001095379660464;0.8335058684253888;0.015563508789494272;0.015563902582000985;0.8062841489236652;-0.013547996835092429;0.80640153090845;1.0100556970400385
92.62638;1.033098906663016;0.9256813547831606;0.8959372461310031;-0.005145841943882144;-0.00498104587910429;1.0337049475564408;1.0100633928984806;10.001062541492658;0.8335065641883224;0.015563527637507185;0.015563882403292074;0.8062841982339075;-0.013547996328756723;0.806403664543651;1.0100567640757085
92.63638;1.0330991362163582;0.9256803375956512;0.8959378795449113;-0.005145842306080077;-0.0049810457505956775;1.0337040555795989;1.0100618079557493;10.001028657171423;0.8335072378482705;0.015563546243568272;0.015563861041061416;0.8062841969759422;-0.013547995828162596;0.8064058078384437;1.0100578162961873
92.64638;1.033099336676421;0.9256793847185961;0.8959386355035117;-0.005145842677394447;-0.004981045603839484;1.033703083144788;1.0100601434901904;10.00099374440216;0.8335078878177354;0.015563564623372168;0.015563838577927515;0.8062841408157411;-0.013547995333454983;0.8064079583566146;1.0100588539096913
92.65638;1.0330995121149924;0.9256784989939946;0.8959395080545087;-0.005145843057618541;-0.004981045438780152;1.033702031570385;1.010058400126903;10.00095782387764;0.8335085124402456;0.015563582797558607;0.015563815114294176;0.8062840260376943;-0.013547994845216023;0.8064101139007837;1.0100598778595526
92.66638;1.0330996662024745;0.9256776828745776;0.8959404907658486;-0.0051458434464578045;-0.004981045255445682;1.0337009031406554;1.0100565779493054;10.000920923840235;0.8335091099525919;0.015563600795403684;0.015563790757733238;0.8062838497100704;-0.013547994364423364;0.8064122720672023;1.0100608891819645
92.67638;1.0330998020368187;0.9256769370946838;0.8959415773599225;-0.005145843843393044;-0.004981045053913876;1.0336997016023348;1.0100546771386132;10.000883087396321;0.8335096791429765;0.01556361864547487;0.015563765606642582;0.8062836101109819;-0.013547993892278178;0.8064144306369813;1.0100618889404465
92.68638;1.033099922304021;0.925676259887337;0.8959427614871522;-0.005145844247802698;-0.004981044834211586;1.0336984317791003;1.0100526986316962;10.000844375976651;0.8335102198270057;0.01556363636025989;0.015563739738715148;0.8062833067048368;-0.013547993430001988;0.806416587931684;1.0100628785672974
92.69638;1.0331000299843938;0.925675647895844;0.8959440357393734;-0.005145844659145109;-0.004981044596465447;1.0336970990923746;1.010050644506584;10.000804864259447;0.8335107323880456;0.0155636539324041;0.01556371320237827;0.8062829395441392;-0.013547992978720802;0.8064187427728595;1.010063859887404
92.70638;1.033100128828365;0.9256750977561198;0.8959453905800876;-0.005145845077062233;-0.004981044341126869;1.0336957095658499;1.0100485183945505;10.000764633514425;0.8335112169653913;0.015563671337307045;0.015563686015557068;0.8062825090095938;-0.013547992539517975;0.8064208943684686;1.0100648344891707
92.71638;1.0331002233883533;0.9256746066407767;0.8959468142791733;-0.005145845501303156;-0.0049810440689998904;1.0336942701677683;1.0100463261725767;10.000723771938604;0.833511673323083;0.015563688525569606;0.015563658175622979;0.8062820160252576;-0.013547992113595548;0.8064230418957752;1.0100658031841185
92.72638;1.0331003188039707;0.9256741718924795;0.8959482937343531;-0.005145845931447103;-0.0049810437811518;1.033692788908027;1.0100440764325316;10.000682377005106;0.8335121013183214;0.015563705414842;0.015563629674065872;0.8062814621783747;-0.01354799170238049;0.8064251840727141;1.0100667664208605
92.73638;1.0331004200719855;0.9256737909421132;0.8959498154312443;-0.005145846366658173;-0.004981043478836008;1.0336912739355155;1.0100417797444434;10.000640552510022;0.8335125012780003;0.015563721897213096;0.015563600508519527;0.8062808496850518;-0.013547991307424968;0.8064273192053459;1.0100677246701102
92.74638;1.0331005314006818;0.9256734612895028;0.8959513666239508;-0.00514584680573831;-0.0049810431633805375;1.0336897321424736;1.0100394473444436;10.000598400827322;0.8335128742959251;0.015563737854665218;0.015563570685051688;0.806280181123243;-0.013547990930154507;0.8064294453316957;1.0100686776615422
92.75638;1.0331006565740843;0.9256731801554742;0.8959529364269193;-0.005145847247449487;-0.004981042836084361;1.0336881684545438;1.010037090683807;10.000556018809581;0.8335132228188382;0.015563753171360634;0.01556354021354471;0.806279458719829;-0.013547990571713752;0.8064315603159824;1.0100696235922302
92.76638;1.0331007994164283;0.9256729447629173;0.8959545160091685;-0.005145847690704444;-0.004981042498241741;1.0336865856848556;1.0100347215433054;10.00051350406351;0.8335135509433138;0.015563767749142308;0.015563509109011232;0.8062786840623595;-0.013547990233021567;0.8064336621187169;1.0100705593162078
92.77638;1.0331009635995796;0.9256727532865119;0.8959560981821283;-0.005145848134463053;-0.004981042151199938;1.0336849847700487;1.010032351414756;10.000470961045425;0.8335138636485955;0.015563781525592534;0.015563477399900834;0.806277858770013;-0.013547989914907355;0.8064357494722305;1.010071480838741
92.78638;1.0331011523589069;0.9256726053221827;0.89595767721196;-0.0051458485777205664;-0.004981041796268906;1.0336833660862996;1.0100299902219199;10.000428496296072;0.8335141655606356;0.01556379447845864;0.015563445130982779;0.8062769850502576;-0.01354798961823833;0.8064378226277558;1.010072383412428
92.79638;1.0331013682330634;0.9256725013520238;0.8959592487992978;-0.005145849019711463;-0.004981041434563012;1.0336817313610218;1.0100276462356312;10.000386210581294;0.8335144600770659;0.015563806616795716;0.015563412355204486;0.8062760655699417;-0.013547989344078974;0.8064398833152768;1.0100732609756895
92.80638;1.0331016128899635;0.92567244134608;0.8959608096064932;-0.005145849460025079;-0.004981041066960351;1.03368008470357;1.0100253274499735;10.000344195082809;0.8335147490438292;0.01556381797255551;0.01556337912152186;0.8062751032597759;-0.01354798909376647;0.8064419341047613;1.010074105666826
92.81638;1.0331018870736763;0.9256724234816892;0.8959623566739604;-0.005145849898568281;-0.004981040694156925;1.0336784331565059;1.0100230418766585;10.000302530168767;0.8335150331492674;0.015563828588634037;0.015563345467920483;0.8062741016338555;-0.013547988868743218;0.8064439779713097;1.0100749087098895
92.82638;1.0331021903455753;0.9256724441913393;0.8959638874065843;-0.0051458503356017855;-0.004981040316713797;1.0336767870996066;1.010020796020032;10.000261285338127;0.8335153126406616;0.015563838492509903;0.015563311422208487;0.8062730654709318;-0.01354798867033378;0.8064460179056674;1.0100756621811513
92.83638;1.0331025211398208;0.9256724992616954;0.8959653994494776;-0.0051458507718249395;-0.004981039935085432;1.0336751592776143;1.0100185934619317;10.000220518954107;0.8335155875267655;0.015563847671273388;0.015563277007352234;0.8062720010317314;-0.01354798849968994;0.8064480564562955;1.0100763598948619
92.84638;1.033102877366612;0.9256725848867361;0.8959668900683149;-0.005145851208224006;-0.004981039549673478;1.0336735631022296;1.0100164349402552;10.000180280180786;0.833515857290434;0.015563856072126762;0.01556324225076362;0.8062709153617673;-0.01354798835778234;0.8064500958447709;1.0100769968273167
92.85638;1.0331032568595382;0.9256726981726593;0.8959683558303991;-0.005145851645809282;-0.0049810391608558335;1.033672011299014;1.010014319708414;10.00014061717814;0.8335161206844818;0.015563863623941568;0.015563207194599311;0.8062698149846101;-0.013547988245351016;0.8064521383407999;1.0100775683047958
92.86638;1.0331036582160391;0.9256728370037829;0.8959697929964898;-0.005145852085556747;-0.004981038768899626;1.0336705146668301;1.0100122467491015;10.000101588716797;0.8335163757528385;0.015563870259769262;0.0155631718969288;0.8062687049431495;-0.0135479881629655;0.8064541857758645;1.0100780700916094
92.87638;1.0331040822341286;0.9256729997202392;0.8959711984411389;-0.005145852528500206;-0.0049810383738556115;1.0336690819722911;1.0100102151927053;10.000063267610223;0.8335166201359988;0.01556387592847193;0.015563136422085892;0.806267589074141;-0.013547988111213629;0.8064562384629173;1.0100784989266556
92.88638;1.0331045320759134;0.9256731851158171;0.89597257028949;-0.005145852975827732;-0.004981037975623187;1.0336677210996237;1.0100082243422412;10.000025726849866;0.8335168517778516;0.01556388059369922;0.015563100829281173;0.8062664707022081;-0.013547988090883702;0.8064582947965853;1.010078852793722
92.89638;1.0331050116588065;0.9256733922719517;0.8959739074317745;-0.00514585342898948;-0.004981037574232173;1.0336664392930532;1.0100062734443125;9.999989022760895;0.8335170694934739;0.015563884223312221;0.015563065167346605;0.8062653526426645;-0.013547988102967878;0.8064603515942222;1.010079130783016
92.90638;1.033105524277152;0.925673620052302;0.8959752082350996;-0.005145853889753434;-0.004981037170051208;1.0336652422666717;1.0100043616071852;9.999953194861595;0.8335172726574965;0.015563886777338299;0.015563029480821503;0.8062642372569938;-0.013547988148396998;0.8064624045042155;1.010079332454025
92.91638;1.0331060726314985;0.9256738669586685;0.8959764698515221;-0.005145854359988229;-0.004981036763655518;1.0336641337939887;1.010002487938631;9.999918275801202;0.833517460142535;0.015563888198973476;0.015562993822602166;0.8062631270163614;-0.013547988227867892;0.8064644486652836;1.0100794572552974
92.92638;1.0331066590282398;0.9256741315391194;0.8959776888212256;-0.005145854841254153;-0.004981036355652261;1.033663115971072;1.0100006516228188;9.999884298954287;0.8335176294564415;0.01556388841088261;0.015562958254525232;0.806262024628064;-0.013547988341994284;0.8064664796668584;1.0100795049219733
92.93638;1.0331072847843303;0.9256744126978624;0.8959788617189762;-0.0051458553346258;-0.004981035946759006;1.0336621896271865;1.009998852350471;9.999851299471429;0.8335177769353593;0.015563887329181328;0.015562922830578314;0.8062609325827628;-0.013547988491348056;0.8064684941378446;1.0100794760945302
92.94638;1.0331079494453959;0.925674709526609;0.8959799854543987;-0.00514585584079059;-0.004981035538000079;1.0336613550743161;1.0099970908846128;9.999819304168426;0.8335178986487135;0.01556388488379755;0.015562887579956197;0.8062598525635334;-0.01354798867627833;0.8064704896333618;1.0100793715214247
92.95638;1.0331086502457947;0.9256750214552326;0.8959810581992195;-0.0051458563600744744;-0.004981035130824196;1.0336606132729396;1.0099953688411982;9.99978832290238;0.8335179910912051;0.015563881016109574;0.015562852500439636;0.8062587850321989;-0.013547988896806756;0.8064724641182226;1.0100791904272381
92.96638;1.03310938235114;0.925675348688192;0.8959820797314807;-0.005145856892360271;-0.004981034726955585;1.0336599666163755;1.0099936878450044;9.999758356561674;0.8335180516847124;0.015563875667497704;0.015562817561573126;0.806257729556858;-0.013547989152610693;0.8064744157857993;1.0100789302661854
92.97638;1.0331101405906393;0.9256756917987813;0.8959830500411763;-0.00514585743709908;-0.004981034328013288;1.033659419096873;1.0099920490515095;9.999729406359124;0.8335180794348354;0.01556386878363778;0.015562782716794175;0.8062566853999884;-0.013547989443137325;0.8064763433833447;1.0100785880733514
92.98638;1.0331109214796201;0.9256760509643128;0.8959839682998385;-0.005145857993458931;-0.004981033935184974;1.0336589763073891;1.009990453544589;9.99970147118866;0.8335180751576572;0.015563860320104986;0.01556274791577375;0.8062556515666643;-0.013547989767809285;0.8064782462882756;1.0100781612287046
92.99638;1.0331117232769584;0.9256764258937271;0.8959848333754049;-0.005145858560564827;-0.004981033549088697;1.0336586448903593;1.0099889031594411;9.999674542490316;0.8335180407083029;0.015563850235312695;0.01556271310561183;0.8062546268190772;-0.013547990126030807;0.8064801242602291;1.0100776469061523
93.00638;1.0331125446463978;0.925676816478299;0.8959856444302775;-0.005145859137672998;-0.0049810331698789175;1.0336584317729396;1.0099874006943959;9.999648602462324;0.8335179782044635;0.015563838487789052;0.015562678227213179;0.8062536100345474;-0.013547990516986625;0.806481977456444;1.01007704204304
93.01638;1.033113384101106;0.9256772236243533;0.8959864011848991;-0.005145859724100754;-0.004981032797531786;1.0336583438713283;1.0099859492481715;9.999623627990356;0.8335178904440035;0.015563825050875075;0.015562643221540435;0.8062526004942624;-0.013547990939427823;0.8064838067128871;1.010076344563336
93.02638;1.0331142399357192;0.9256776497240732;0.8959871040012662;-0.0051458603190347235;-0.00498103243204059;1.0336583872075056;1.0099845517086203;9.999599599213846;0.8335177817485466;0.015563809931458162;0.015562608040404087;0.8062515978303989;-0.01354799139156584;0.8064856136795154;1.010075554167153
93.03638;1.0331151099261968;0.9256780990050237;0.8959877533233206;-0.005145860921543021;-0.004981032073453281;1.0336585654546928;1.0099832111314895;9.999576500391528;0.8335176579507615;0.01556379317438729;0.015562572650224845;0.8062506018253055;-0.013547991871175735;0.8064874004687956;1.010074671664979
93.04638;1.0331159912797407;0.9256785776818256;0.8959883490568118;-0.005145861530727454;-0.004981031721914957;1.033658879599521;1.0099819314391207;9.999554315005733;0.8335175257016744;0.015563774848425443;0.015562537029597005;0.806249612303993;-0.013547992375895289;0.8064891690707262;1.010073698315502
93.05638;1.033116880935364;0.9256790932246983;0.8959888905048466;-0.005145862145671718;-0.004981031377671666;1.0336593288620524;1.0099807171410065;9.999533028390914;0.8335173916706017;0.015563755025617429;0.015562501157188493;0.8062486289849264;-0.013547992903544998;0.8064909212322927;1.0100726364020036
93.06638;1.0331177762308479;0.9256796532454137;0.8959893765984973;-0.005145862765194117;-0.004981031040841441;1.0336599117883634;1.0099795719335973;9.999512629079739;0.8335172620642093;0.015563733769401716;0.015562464994847905;0.8062476514210288;-0.013547993452257578;0.8064926587133319;1.0100714899973775
93.07638;1.0331186753676054;0.9256802648590545;0.8959898063980055;-0.005145863387668759;-0.00498103071116722;1.0336606270739108;1.0099784977731947;9.999493100175162;0.8335171427686512;0.01556371113122169;0.015562428484822376;0.8062466793790688;-0.013547994020362473;0.8064943833341502;1.010070265131343
93.08638;1.0331195770761203;0.9256809345165774;0.8959901801462361;-0.005145864011092901;-0.004981030388130841;1.0336614740778116;1.009977495353924;9.999474414284533;0.8335170395217647;0.015563687147850076;0.015562391552119702;0.8062457131829058;-0.01354799460624673;0.8064960966653915;1.010068969699207
93.09638;1.0331204803085101;0.9256816682328556;0.8959905004879258;-0.005145864633302472;-0.004981030071303214;1.0336624526109457;1.0099765654373734;9.99945653724356;0.8335169577607799;0.015563661840180761;0.015562354097004452;0.8062447532698949;-0.013547995208360428;0.8064977996059399;1.0100676128480464
93.10638;1.0331213846213003;0.9256824718715583;0.8959907724055851;-0.005145865252099405;-0.004981029760512138;1.0336635618461574;1.009975709957985;9.999439430872433;0.8335169026445771;0.015563635216386906;0.015562316000494006;0.8062437993789175;-0.013547995825173272;0.8064994922550588;1.0100662037653436
93.11638;1.0331222904739363;0.9256833510197551;0.8959910018194095;-0.0051458658652352475;-0.0049810294556530774;1.0336647995474335;1.0099749319780558;9.999423053522108;0.8335168793514798;0.015563607282137112;0.01556227715734803;0.8062428504691878;-0.01354799645505486;0.8065011740748663;1.010064750685653
93.12638;1.033123198210889;0.9256843107635531;0.895991194760891;-0.0051458664702888355;-0.004981029156391807;1.0336661627702877;1.0099742346114877;9.999407363493082;0.8335168932895805;0.01556357805424266;0.015562237506476059;0.8062419052839851;-0.013547997096399764;0.8065028441233103;1.010063260506462
93.13638;1.0331241066830805;0.9256853557273736;0.8959913573110834;-0.005145867064571098;-0.00498102886211163;1.0336676490764984;1.009973619818457;9.999392323822313;0.8335169499334072;0.01556354756342135;0.015562197030047055;0.8062409626997188;-0.013547997747848749;0.8065045012606;1.0100617388296627
93.14638;1.0331250136319547;0.9256864900649321;0.8959914951522703;-0.005145867645370188;-0.004981028572102668;1.033669256715179;1.0099730880084783;9.999377905091983;0.8335170542496078;0.015563515849805191;0.015562155737541186;0.8062400217191906;-0.013547998408167611;0.8065061440925009;1.0100601903107733
93.15638;1.0331259166276596;0.9256877167854537;0.8959916131876577;-0.005145868210543315;-0.0049810282857347616;1.033670983824717;1.009972638627288;9.999364081019964;0.8335172100757859;0.015563482969206784;0.01556211366200102;0.8062390812030537;-0.01354799907592974;0.8065077707444517;1.0100586189759924
93.16638;1.0331268131392861;0.9256890365364293;0.8959917157047166;-0.005145868758880351;-0.004981028002434604;1.0336728277543616;1.0099722704787224;9.999350812475477;0.8335174198931267;0.015563449003098589;0.015562070858776575;0.8062381395543021;-0.013547999749338251;0.8065093791252065;1.0100570284576906
93.17638;1.0331277009897366;0.9256904472061952;0.8959918063438717;-0.005145869289859808;-0.004981027721554924;1.0336747850179675;1.009971981347232;9.999338034820969;0.8335176849806102;0.015563414056463505;0.015562027389351371;0.8062371947513449;-0.013548000426190396;0.8065109677118872;1.0100554223624452
93.18638;1.0331285787341802;0.9256919450562086;0.8959918880050406;-0.005145869803074741;-0.004981027442365641;1.0336768511099161;1.0099717683008695;9.999325666580813;0.8335180056445227;0.015563378244638375;0.015561983303323246;0.806236244642508;-0.013548001103929463;0.8065125357549973;1.010053804298028
93.19638;1.0331294450129178;0.9256935262102993;0.8959919632586396;-0.005145870297831571;-0.004981027164119756;1.0336790198141794;1.0099716288086003;9.99931362932108;0.8335183814341944;0.015563341679471928;0.015561938637794278;0.8062352873236002;-0.013548001779807282;0.8065140825492166;1.010052177265938
93.20638;1.033130297809199;0.9256951872960113;0.895992034564494;-0.005145870773261041;-0.0049810268861206364;1.0336812828799598;1.0099715614234785;9.99930185860957;0.8335188115534433;0.015563304462690329;0.015561893429260133;0.8062343213971825;-0.013548002451157655;0.8065156067894672;1.0100505428373487
93.21638;1.0331311339391456;0.9256969253087716;0.8959921041310746;-0.005145871228754372;-0.004981026607957633;1.0336836304120725;1.0099715656230388;9.999290303812753;0.8335192952835148;0.015563266677944434;0.015561847719241219;0.8062333459906228;-0.013548003115612568;0.8065171066216128;1.010048900863795
93.22638;1.0331319490197008;0.9256987372052599;0.8959921740908896;-0.0051458716641781576;-0.004981026329803069;1.0336860516857214;1.0099716410582;9.999278926492606;0.8335198320387301;0.01556322838069712;0.015561801547648423;0.8062323607903198;-0.013548003770979214;0.8065185800018847;1.0100472501013158
93.23638;1.0331327381705808;0.9257006192515806;0.895992246501642;-0.005145872079690797;-0.004981026052491485;1.0336885360808425;1.00997178675684;9.999267703202937;0.8335204214000627;0.015563189601068032;0.015561754945008785;0.806231366075477;-0.013548004414899631;0.8065200249439618;1.0100455888727131
93.24638;1.0331334964695247;0.9257025662110219;0.8959923229504979;-0.0051458724755220515;-0.004981025777343963;1.0336910739131304;1.0099720009390818;9.999256628893342;0.8335210633771866;0.015563150355659762;0.015561707933930986;0.8062303626106748;-0.01354800504472759;0.8065214397479441;1.0100439150739113
93.25638;1.0331342188473562;0.9257045711319086;0.8959924046124069;-0.005145872852042413;-0.004981025505864937;1.0336936571207107;1.009972281396032;9.999245714622948;0.833521758487853;0.015563110655654917;0.01556166054095173;0.8062293514565482;-0.013548005657655534;0.8065228231279866;1.0100422262343722
93.26638;1.0331349001128325;0.9257066260091718;0.8959924925090127;-0.005145873209888868;-0.004981025239507157;1.033696279142444;1.0099726256655421;9.999234978040114;0.8335225074269538;0.015563070510497847;0.015561612811273351;0.8062283338667221;-0.013548006250909312;0.8065241738322403;1.010040520361196
93.27638;1.0331355353188925;0.9257087227161109;0.8959925872176948;-0.005145873549861973;-0.004981024979588331;1.0336989340479819;1.0099730307166286;9.999224431309129;0.8335233105897639;0.015563029931270572;0.015561564812875288;0.8062273113893959;-0.013548006821931661;0.8065254901207631;1.010038796903654
93.28638;1.0331361203581118;0.9257108536139685;0.895992688648049;-0.005145873872743566;-0.004981024727365355;1.0337016160211694;1.0099734927186323;9.999214073997566;0.8335241676069601;0.01556298893555106;0.015561516629494525;0.8062262856196872;-0.013548007368395032;0.8065267698458461;1.0100370568060306
93.29638;1.0331366523457484;0.9257130114808464;0.8959927964343484;-0.005145874179152509;-0.004981024484200833;1.0337043190919457;1.009974007127114;9.999203892813409;0.8335250770320543;0.015562947549390334;0.015561468355144829;0.8062252573468559;-0.013548007888048715;0.8065280107387593;1.0100353019226158
93.30638;1.033137129553421;0.9257151889965926;0.8959929102061897;-0.005145874469500434;-0.0049810242515459175;1.0337070372766035;1.0099745688314807;9.999193866185061;0.8335260365773915;0.015562905800612599;0.01556142009370328;0.8062242263305179;-0.013548008378655016;0.8065292102501003;1.0100335343052527
93.31638;1.0331375513565653;0.9257173785878572;0.8959930293209747;-0.005145874744141705;-0.004981024030691572;1.0337097655733183;1.0099751722285655;9.999183969193037;0.8335270435182786;0.015562863708256956;0.015561371961280816;0.8062231923751513;-0.013548008838101293;0.8065303656582742;1.0100317554234373
93.32638;1.0331379182527385;0.9257195728752702;0.8959931524448165;-0.005145875003510549;-0.00498102382256493;1.0337125002772152;1.0099758111511579;9.999174169912239;0.8335280948186051;0.015562821281708803;0.01556132408844857;0.8062221561409076;-0.013548009264490696;0.806531474810615;1.010029965907317
93.33638;1.03313823156142;0.925721765187803;0.8959932773534548;-0.005145875248058452;-0.004981023627702473;1.0337152380932506;1.0099764788863697;9.999164419322906;0.8335291874748837;0.015562778530918997;0.0155612766197643;0.8062211188204746;-0.013548009656099388;0.8065325364019238;1.0100281662171824
93.34638;1.0331384926157228;0.9257239498228345;0.8959934012671698;-0.00514587547815578;-0.004981023446368694;1.0337179760327408;1.0099771688115067;9.999154645435178;0.8335303191464025;0.015562735473405167;0.015561229711431597;0.8062200819163619;-0.013548010011428474;0.806533549516983;1.0100263573320514
93.35638;1.0331387017178786;0.9257261220916864;0.8959935216654146;-0.005145875694018872;-0.00498102327868905;1.0337207125594092;1.0099778753645174;9.999144754216157;0.8335314885430691;0.01556269213310953;0.015561183523275485;0.8062190474056582;-0.013548010329454456;0.8065345132985695;1.0100245403656323
93.36638;1.0331388577940108;0.9257282781755339;0.8959936369621566;-0.005145875895587439;-0.004981023124695493;1.0337234478801534;1.009978594367331;9.999134640932821;0.833532695072307;0.015562648545181555;0.015561138209477776;0.8062180174731317;-0.013548010609630833;0.8065354268810894;1.0100227157793826
93.37638;1.0331389590885764;0.9257304147374518;0.8959937465686626;-0.005145876082521948;-0.004981022984427779;1.0337261823029034;1.0099793224710953;9.99912420875683;0.8335339379292735;0.015562604771868792;0.01556109392141175;0.8062169938577938;-0.013548010851425334;0.8065362891275146;1.0100208836700952
93.38638;1.033139003758503;0.9257325284169666;0.8959938503156536;-0.005145876254425562;-0.0049810228581197965;1.0337289145125892;1.00998005616525;9.999113380425086;0.8335352158949569;0.01556256091146863;0.015561050814826444;0.8062159775371124;-0.013548011054030537;0.806537098406899;1.0100190446192974
93.39638;1.0331389897352943;0.9257346156777831;0.895993947609879;-0.005145876411109698;-0.004981022746187028;1.033731641341371;1.0099807914512602;9.999102102939194;0.8335365277912411;0.015562517091928895;0.015561009044853679;0.8062149690434804;-0.01354801121670961;0.8065378528368771;1.0100171994921654
