time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.40638;1.033138914534727;0.9257366731296977;0.8959940371662607;-0.005145876552714281;-0.0049810226489902555;1.0337343583841598;1.0099815247167045;9.999090348294615;0.8335378721457949;0.015562473460178144;0.015560968755555503;0.8062139688537837;-0.013548011339290143;0.8065385504808212;1.010015348792073
93.41638;1.033138775348734;0.9257386979155384;0.8959941174321983;-0.0051458766795992135;-0.00498102256674748;1.033737060999712;1.0099822531702294;9.999078103739084;0.8335392466443324;0.01556243017253672;0.015560930074884266;0.8062129776909989;-0.013548011422220254;0.8065391890505521;1.0100134929919988
93.42638;1.0331385692830128;0.925740687611202;0.8959941870582607;-0.0051458767920628265;-0.0049810224996595254;1.0337397453836645;1.0099829743572148;9.999065358358699;0.8335406487613003;0.015562387389784695;0.015560893110821265;0.8062119970431529;-0.013548011466242939;0.8065397654381012;1.0100116331915807
93.43638;1.0331382936863627;0.9257426392220324;0.895994245146302;-0.005145876890146395;-0.004981022447940132;1.0337424086698928;1.0099836859972569;9.999052100085779;0.8335420765989257;0.015562345271698757;0.015560857947745692;0.8062110293144518;-0.01354801147208641;0.8065402755794224;1.0100097711086964
93.44638;1.0331379467021844;0.9257445477899026;0.8959942908766356;-0.005145876973666565;-0.00498102241171144;1.033745047903948;1.009984385981378;9.999038323864582;0.8335435284179797;0.01556230396220128;0.015560824645997824;0.8062100768883869;-0.013548011440420234;0.806540714912673;1.0100079087804354
93.45638;1.0331375279405368;0.9257464057108192;0.8959943227487913;-0.005145877042245771;-0.004981022390926084;1.0337476589678614;1.0099850724890362;9.99902404089117;0.8335450015577652;0.015562263582523467;0.015560793244296097;0.8062091409521538;-0.013548011371927763;0.8065410788758633;1.0100060487641127
93.46638;1.0331370384451142;0.9257482032653216;0.8959943385774218;-0.005145877095347825;-0.00498102238529939;1.0337502365850582;1.0099857443455844;9.999009276273595;0.8335464922307634;0.01556222423407701;0.015560763762164783;0.806208221495517;-0.013548011267379548;0.8065413628433277;1.0100041944532965
93.47638;1.0331364800510046;0.9257499302363695;0.8959943361804363;-0.00514587713250992;-0.004981022394282463;1.0337527752681632;1.0099864009238733;9.998994059856921;0.8335479961183124;0.015562185991075415;0.015560736200957671;0.8062073179126651;-0.013548011127893908;0.8065415619496713;1.0100023497064579
93.48638;1.0331358552353873;0.9257515774999906;0.895994313726867;-0.005145877153498678;-0.0049810224171398815;1.0337552698404733;1.0099870419145158;9.998978428903667;0.8335495089909034;0.0155621488907743;0.015560710551330102;0.8062064290069747;-0.013548010955216221;0.8065416713601211;1.0100005184922067
93.49638;1.0331351671388767;0.9257531372080976;0.8959942695210974;-0.005145877158185736;-0.00498102245298353;1.0337577151994446;1.00998766722553;9.99896243768573;0.8335510270296439;0.01556211293210484;0.015560686802494481;0.8062055532180675;-0.013548010751676361;0.8065416868162323;1.0099987050274677
93.50638;1.033134418811592;0.9257546022358859;0.8959942021788747;-0.005145877146344943;-0.004981022500759493;1.0337601063377362;1.009988276611108;9.99894615406852;0.8335525468623721;0.015562078082717711;0.015560664943815595;0.8062046899043204;-0.013548010519946634;0.806541605003415;1.0099969140043559
93.51638;1.0331336121140868;0.9257559663376397;0.8959941113882659;-0.005145877117595604;-0.00498102255932282;1.0337624385241353;1.0099888693247103;9.998929643293843;0.8335540655845018;0.015562044299385399;0.015560644971059004;0.8062038404816557;-0.013548010262862075;0.8065414236197469;1.0099951507206302
93.52638;1.0331327472735627;0.9257572244783558;0.8959939977784764;-0.005145877071469699;-0.004981022627549066;1.033764706694273;1.0099894442958057;9.998912956891754;0.8335555806547408;0.015562011551899584;0.015560626896747183;0.8062030083290733;-0.013548009983284728;0.8065411412530624;1.0099934204907453
93.53638;1.033131823168175;0.925758372489937;0.895993862133529;-0.005145877007361769;-0.004981022704534973;1.033766904531051;1.0099900006870803;9.99889613675276;0.8335570895811754;0.015561979829710203;0.015560610747111204;0.806202198092368;-0.013548009683911637;0.806540757137111;1.0099917274469459
93.54638;1.033130837485214;0.9257594069152887;0.8959937052675404;-0.00514587692436746;-0.00498102278983955;1.033769024718623;1.009990538170468;9.998879223681545;0.8335585898492618;0.015561949129876037;0.015560596546430959;0.8062014150875206;-0.01354800936722955;0.806540271060772;1.0099900741857615
93.55638;1.0331297867229667;0.9257603252791262;0.8959935275754117;-0.005145876821233426;-0.004981022883463641;1.033771060440091;1.0099910568030412;9.998862259809425;0.8335600789914795;0.01556191943872532;0.015560584298916392;0.8062006647405764;-0.01354800903571885;0.8065396835079444;1.00998846291713
93.56638;1.0331286670922546;0.9257611254237297;0.8959933281687475;-0.005145876696533263;-0.004981022985676177;1.0337730063215111;1.0099915566406932;9.998845289957018;0.8335615544469123;0.015561890717316632;0.015560573974263974;0.8061999523021627;-0.01354800869196589;0.8065389956489093;1.009986896604025
93.57638;1.0331274761731641;0.9257618040795792;0.8959931052953061;-0.005145876548953674;-0.004981023096858693;1.0337748579477724;1.0099920370826114;9.998828368780808;0.8335630133319558;0.015561862903036239;0.015560565504067638;0.8061992827312533;-0.013548008338580348;0.8065382090355534;1.0099853784759614
93.58638;1.0331262136344714;0.9257623564219724;0.8959928575623798;-0.005145876377413088;-0.004981023217212143;1.0337766113965832;1.009992496514294;9.998811569933572;0.8335644520768032;0.015561835925217624;0.015560558788322633;0.806198660227354;-0.01354800797811673;0.8065373252910503;1.0099839110178355
93.59638;1.0331248802035766;0.9257627770529149;0.8959925845407343;-0.005145876181077024;-0.00498102334654771;1.0337782637705808;1.0099929324220922;9.998794983704196;0.833565866175881;0.015561809711948512;0.015560553698880923;0.8061980880412251;-0.013548007613095915;0.806536345903706;1.0099824961973403
93.60638;1.0331234765112682;0.9257630614367973;0.8959922866529314;-0.005145875959505148;-0.004981023484511549;1.0337798136712053;1.0099933418217373;9.998778699020894;0.83356725054611;0.015561784183943841;0.015560550081835054;0.8061975689853283;-0.01354800724611409;0.8065352718970007;1.0099811364709141
93.61638;1.0331220032799662;0.925763206631761;0.8959919643610554;-0.005145875712900203;-0.0049810236309568295;1.0337812608539065;1.009993722154895;9.998762787185361;0.8335685998653689;0.015561759253351836;0.015560547776494228;0.806197105690635;-0.01354800687971889;0.8065341036174724;1.009979835302514
93.62638;1.0331204614205647;0.9257632108148656;0.8959916170565035;-0.005145875442394784;-0.004981023785984059;1.0337826059468012;1.0099940719443739;9.998747301868544;0.8335699083234276;0.015561734834442127;0.015560546640858352;0.8061966999658816;-0.013548006515969619;0.8065328409561702;1.0099785970958515
93.63638;1.0331188511113452;0.9257630725398072;0.895991242617844;-0.00514587515020704;-0.004981023949698438;1.0337838509614043;1.0099943906335072;9.99873229177024;0.833571169411277;0.015561710856881093;0.015560546556626932;0.8061963517509826;-0.01354800615619735;0.8065314836719812;1.0099774267773
93.64638;1.0331171717063579;0.9257627906844063;0.8959908375412422;-0.005145874839405115;-0.0049810241220379;1.0337849999478161;1.0099946781204912;9.998717813159503;0.8335723762807064;0.015561687264915237;0.015560547418990281;0.8061960588489915;-0.013548005801180082;0.8065300316466926;1.0099763291012807
93.65638;1.033115422813113;0.9257623647436335;0.8959903973205013;-0.005145874513401506;-0.00498102430276228;1.0337860587706664;1.0099949343245493;9.998703931201161;0.833573522333717;0.015561664003604864;0.015560549132935489;0.8061958178542925;-0.01354800545153046;0.8065284853413951;1.009975308329515
93.66638;1.0331136043346165;0.9257617951805308;0.895989917209656;-0.005145874175508636;-0.0049810244914606765;1.03378703374577;1.0099951590851732;9.998690711698908;0.8335746014380473;0.015561641013178442;0.015560551613964862;0.8061956250429156;-0.013548005108100726;0.8065268465202184;1.0099743682558393
93.67638;1.0331117152576816;0.925761083625447;0.8959893926474891;-0.005145873828692076;-0.004981024687470036;1.0337879302592725;1.0099953525030694;9.998678212696312;0.833575608283834;0.015561618230925335;0.015560554783978288;0.8061954762798766;-0.013548004772144096;0.8065251184715186;1.0099735117598643
93.68638;1.033109753196187;0.9257602328522836;0.8959888190499666;-0.005145873475575349;-0.004981024889751595;1.033788752763785;1.009995514986148;9.998666480530499;0.8335765393632175;0.015561595588874351;0.015560558567675718;0.8061953668077171;-0.013548004445124495;0.8065233051533789;1.009972740163139
93.69638;1.033107715036255;0.9257592470477658;0.895988191957489;-0.005145873118572245;-0.004981025096893549;1.0337895055283077;1.0099956472628633;9.998655547223166;0.833577393322207;0.015561573014792045;0.015560562887869306;0.8061952917144852;-0.013548004128426631;0.8065214102177801;1.0099720532486713
93.70638;1.0331055979232793;0.9257581317094624;0.8959875075172105;-0.0051458727598519055;-0.004981025307259319;1.0337901926076405;1.009995751250026;9.998645428863181;0.8335781700492697;0.015561550444189947;0.015560567657082617;0.8061952464430264;-0.013548003823184824;0.8065194366890921;1.0099714498987022
93.71638;1.0331034003671113;0.9257568927605289;0.8959867625392296;-0.0051458724012093515;-0.004981025519068905;1.033790817239736;1.009995830173234;9.998636132904164;0.833578869567112;0.015561527834628993;0.015560572779205946;0.8061952270669998;-0.013548003530223176;0.806517386929415;1.009970928543127
93.72638;1.0331011227175708;0.9257555361523007;0.8959859545016527;-0.005145872044171404;-0.004981025730310678;1.033791381657982;1.0099958868586838;9.998627669576997;0.8335794914393182;0.015561505171625585;0.015560578161737813;0.8061952304275208;-0.013548003250155883;0.8065152627062362;1.0099704871216506
93.73638;1.0330987669176508;0.9257540682006486;0.8959850820566105;-0.005145871690262743;-0.004981025938721151;1.0337918874155767;1.0099959226776916;9.998620054796918;0.8335800347983158;0.015561482468017227;0.015560583720264086;0.8061952536369646;-0.013548002983625679;0.8065130653753876;1.0099701231855382
93.74638;1.033096336572854;0.9257524961530998;0.8959841456787537;-0.0051458713410658;-0.004981026142012949;1.0337923358178809;1.0099959383048598;9.998613308747151;0.8335804988706357;0.015561459758513568;0.015560589368866583;0.8061952934537764;-0.013548002731350657;0.8065107960078761;1.009969834237421
93.75638;1.0330938373618364;0.9257508290279715;0.8959831474503936;-0.0051458709980271265;-0.004981026338114818;1.0337927281496933;1.0099959344678366;9.998607454389193;0.8335808833011678;0.015561437088718441;0.01556059501156804;0.80619534620279;-0.013548002493889471;0.8065084555370843;1.0099696176536674
93.76638;1.033091276578454;0.9257490781754177;0.8959820899533489;-0.005145870662227212;-0.004981026525187115;1.033793065747335;1.009995911607484;9.998602512465418;0.8335811878485875;0.015561414508678081;0.015560600549099163;0.8061954077086046;-0.013548002271495998;0.8065060449548285;1.0099694704168327
93.77638;1.0330886614079233;0.9257472567283199;0.8959809759359215;-0.005145870334187589;-0.0049810267015406055;1.0337933500179888;1.0099958687998205;9.998598495997502;0.83358141170597;0.015561392075314005;0.015560605895008304;0.8061954731159767;-0.013548002064214044;0.8065035654244334;1.0099693893213164
93.78638;1.0330859976338858;0.9257453783117822;0.8959798089499535;-0.005145870013805515;-0.004981026865731971;1.033793582614234;1.0099958030320264;9.998595407555522;0.8335815530523827;0.015561369854258239;0.01556061098774859;0.8061955369339597;-0.013548001872012655;0.8065010186017516;1.0099693715828721
93.79638;1.0330832899650144;0.9257434561936085;0.8959785931918237;-0.005145869700623772;-0.00498102701676062;1.0337937658084184;1.0099957098539123;9.998593242114195;0.833581609322695;0.015561347917165274;0.015560615794629865;0.8061955935970576;-0.013548001694791898;0.8064984070022688;1.0099694153282206
93.80638;1.0330805429193253;0.9257415028439125;0.8959773323929044;-0.0051458693942527224;-0.004981027153912391;1.0337939023317129;1.0099955848468003;9.998591996318991;0.833581577780295;0.015561326338053098;0.015560620309937124;0.8061956385334722;-0.01354800153231998;0.8064957339502672;1.0099695192935858
93.81638;1.0330777614738618;0.9257395294420773;0.8959760292108804;-0.005145869094534602;-0.0049810272763902525;1.033793994630042;1.0099954247862983;9.998591672855284;0.8335814557146615;0.015561305193982767;0.01556062454356942;0.806195668790728;-0.013548001384263323;0.8064930037659341;1.0099696817566053
93.82638;1.0330749515502784;0.9257375459820005;0.8959746856781333;-0.005145868801467264;-0.0049810273833633244;1.0337940444486204;1.009995228011833;9.998592274821172;0.833581240398613;0.015561284571053265;0.015560628503214567;0.8061956829021414;-0.013548001250208006;0.8064902220989772;1.0099698999204905
93.83638;1.0330721200911817;0.9257355620438594;0.8959733036752536;-0.005145868515084879;-0.004981027474268556;1.0337940528770861;1.0099949939660573;9.998593802984725;0.8335809292759251;0.01556126456505382;0.015560632188390862;0.8061956804799505;-0.013548001129633972;0.8064873952044469;1.0099701703100388
93.84638;1.0330692748333474;0.9257335874311916;0.895971884497446;-0.005145868235380858;-0.004981027548871393;1.0337940203124707;1.0099947226598676;9.998596258017828;0.8335805202299865;0.015561245271979012;0.015560635599448714;0.8061956616259703;-0.013548001022032397;0.806484528990013;1.0099704888975929
93.85638;1.0330664242528058;0.9257316321163852;0.8959704285764295;-0.00514586796238817;-0.00498102760717819;1.0337939463143924;1.0099944145924993;9.99859963500023;0.8335800117203825;0.015561226779810021;0.015560638748087595;0.8061956266930873;-0.013548000926992824;0.806481629182216;1.0099708505329585
93.86638;1.0330635775553652;0.9257297051328616;0.8959689363256498;-0.005145867696325048;-0.004981027649405937;1.0337938296786735;1.0099940710440287;9.998603915021102;0.8335794030877521;0.015561209168272333;0.015560641663625096;0.8061955765506007;-0.013548000844061213;0.8064787017033427;1.0099712488592396
93.87638;1.0330607441513702;0.9257278130587001;0.8959674089394695;-0.005145867437511996;-0.004981027675970023;1.0337936687078222;1.009993694357566;9.998609069782697;0.8335786949954687;0.015561192509410337;0.01556064439670323;0.8061955123332833;-0.013548000772672052;0.8064757525469741;1.0099716768268003
93.88638;1.0330579328236538;0.9257259596649602;0.8959658482196278;-0.005145867186151103;-0.004981027687306255;1.0337934615716033;1.009993287341298;9.99861507326469;0.833577889599109;0.01556117686768263;0.015560647017812259;0.8061954347519591;-0.01354800071226033;0.8064727876910163;1.009972127417298
93.89638;1.033055151493111;0.9257241469007745;0.8959642560068499;-0.0051458669422202626;-0.004981027683489984;1.0337932067192723;1.0099928525141288;9.998621903604395;0.8335769903196505;0.015561162302969618;0.015560649604448269;0.8061953441881029;-0.013548000662263767;0.8064698130038668;1.0099725945103597
93.90638;1.0330524074182859;0.9257223758007556;0.8959626340501361;-0.005145866705416703;-0.004981027664051801;1.033792903037127;1.009992392548458;9.998629538260008;0.833576001626933;0.01556114886374071;0.015560652223721163;0.8061952414290583;-0.013548000621929386;0.8064668340243875;1.0099730729617336
93.91638;1.0330497066949014;0.9257206468582613;0.8959609845125369;-0.005145866475166301;-0.004981027628267968;1.0337925494044728;1.0099919108769997;9.99863795339673;0.8335749291116075;0.015561136567247755;0.015560654925087321;0.8061951279056562;-0.013548000590123274;0.8064638560530647;1.0099735577535454
93.92638;1.0330470530611715;0.9257189604939858;0.8959593105071593;-0.005145866250706487;-0.004981027575632252;1.0337921440279578;1.0099914113239523;9.998647123638479;0.8335737792883857;0.015561125389433347;0.015560657744579964;0.8061950055505023;-0.013548000565409187;0.8064608842930372;1.0099740437349118
93.93638;1.0330444476935836;0.9257173175904022;0.8959576162129214;-0.005145866031110092;-0.004981027506110967;1.0337916843804824;1.0099908973148497;9.998657019266142;0.8335725588807151;0.015561115276146882;0.01556066071147274;0.8061948768000979;-0.013548000546359877;0.8064579236073972;1.0099745263285171
93.94638;1.033041890651369;0.9257157196784643;0.8959559067926426;-0.005145865815473683;-0.004981027419963395;1.0337911676254377;1.009990371313978;9.998667607881648;0.8335712741122974;0.015561106167243958;0.015560663851614207;0.8061947441514385;-0.013548000531731141;0.8064549787275985;1.0099750019478644
93.95638;1.033039382185896;0.9257141685810762;0.8959541881240285;-0.0051458656032687235;-0.004981027317374579;1.0337905909317706;1.0099898348524374;9.998678859573285;0.8335699305519383;0.015561098019392403;0.01556066718818417;0.8061946094980402;-0.0135480005202715;0.8064520550238224;1.009975467517736
93.96638;1.0330369226830436;0.9257126657110485;0.8959524662605004;-0.005145865394264392;-0.004981027198515089;1.033789951808708;1.0099892893856999;9.998690748999536;0.8335685336410487;0.01556109081559552;0.015560670739513756;0.8061944742823701;-0.013548000510531535;0.8064491583822525;1.0099759200505378
93.97638;1.0330345123909015;0.9257112118342327;0.8959507470992606;-0.00514586518808428;-0.0049810270639092874;1.0337892483015338;1.0099887374009195;9.998703255753426;0.8335670890930935;0.015561084560394864;0.015560674512350181;0.8061943401443697;-0.013548000501141771;0.8064462943002086;1.0099763571846916
93.98638;1.033032152356454;0.9257098074957215;0.8959490360289944;-0.005145864984077419;-0.0049810269145170085;1.0337884786614615;1.0099881823538845;9.998716364496694;0.8335656023941269;0.015561079264368257;0.01556067849458592;0.806194209302476;-0.013548000491142912;0.806443467815162;1.009976777671012
93.99638;1.0330298457311857;0.9257084534684376;0.8959473370460171;-0.005145864781495419;-0.0049810267515698085;1.033787641248062;1.009987627170809;9.998730062710395;0.8335640776619108;0.015561074923864738;0.015560682650696805;0.8061940844298201;-0.013548000480034739;0.8064406842341524;1.009977180927887
94.00638;1.0330275975959817;0.9257071509508855;0.8959456525944152;-0.0051458645796033774;-0.004981026576309099;1.0337867351334884;1.0099870730355758;9.998744340792285;0.8335625169195812;0.015561071504700156;0.015560686918348747;0.8061939681527593;-0.013548000467931984;0.8064379492589426;1.009977566370287
94.01638;1.0330254135698196;0.9257059015734199;0.8959439847673428;-0.005145864377689214;-0.004981026389666459;1.0337857607064591;1.0099865194752118;9.998759198077696;0.8335609207881871;0.01556106893860971;0.015560691208152325;0.8061938627225343;-0.013548000455699448;0.8064352682034454;1.0099779326659302
94.02638;1.0330232986565906;0.9257047070160094;0.8959423359319274;-0.005145864175098386;-0.004981026192287689;1.033784720242952;1.009985965274317;9.99877464551233;0.8335592897097828;0.015561067138256196;0.0155606954112649;0.8061937701375995;-0.013548000444668118;0.8064326453382735;1.0099782774588861
94.03638;1.0330212568222763;0.925703567893704;0.8959407077615565;-0.00514586397136274;-0.004981025984918879;1.0337836184104756;1.009985409584997;9.998790697231616;0.8335576241037487;0.015561066016033728;0.01556069941080298;0.8061936924605982;-0.01354800043608341;0.8064300842184959;1.0099785982747402
94.04638;1.0330192912641138;0.925702482666853;0.8959391002357319;-0.005145863766135205;-0.00498102576856152;1.0337824618577867;1.009984852370031;9.998807358807923;0.8335559238779886;0.0155610654878868;0.015560703089469165;0.8061936320636502;-0.013548000430736852;0.8064275882135717;1.009978893106041
94.05638;1.033017404870427;0.9257014479429219;0.8959375119075448;-0.005145863558844292;-0.004981025544232198;1.0337812579632861;1.0099842941097572;9.998824624652025;0.8335541885945358;0.015561065470731264;0.015560706333956193;0.8061935917568365;-0.013548000428997106;0.8064251601434813;1.0099791600288788
94.06638;1.033015600236316;0.9257004596968789;0.8959359411617732;-0.0051458633486206945;-0.004981025312663535;1.0337800133278157;1.009983735692228;9.998842482872735;0.8335524184802913;0.015561065885350415;0.015560709035673283;0.8061935747552705;-0.013548000430935549;0.8064228020294816;1.0099793973214708
94.07638;1.03301387956832;0.9256995139738324;0.895934387359323;-0.005145863134589715;-0.004981025074067257;1.0337787329027945;1.0099831784841566;9.998860918085844;0.8335506151986645;0.015561066663619429;0.015560711086839343;0.8061935842527965;-0.013548000436287705;0.8064205157869927;1.0099796041781333
94.08638;1.0330122448697405;0.9256986070900168;0.8959328507260195;-0.005145862916011758;-0.004981024828090188;1.0337774206579522;1.0099826241212215;9.998879912098246;0.8335487813609934;0.015561067758303014;0.015560712381971237;0.8061936230259623;-0.013548000444364735;0.8064183037285644;1.009979780766813
94.09638;1.0330106981755325;0.9256977358610327;0.8959313313455352;-0.005145862692114026;-0.00498102457426647;1.0337760808658891;1.0099820742828822;9.99889944618474;0.8335469196543115;0.015561069143301489;0.015560712828245182;0.8061936937422125;-0.013548000454127105;0.806416168385188;1.0099799274515533
94.10638;1.0330092415148198;0.925696897564445;0.8959298287233736;-0.005145862461871399;-0.004981024312690695;1.0337747187203563;1.0099815301594666;9.99891950232497;0.8335450329045551;0.015561070796471736;0.015560712353935505;0.8061937993119023;-0.013548000464539243;0.806414112119954;1.009980044335589
94.11638;1.0330078764780894;0.9256960894766446;0.8959283423798933;-0.005145862223973844;-0.004981024044136896;1.0337733400939086;1.009980991289043;9.99894006172699;0.8335431247173216;0.015561072683762976;0.015560710910479673;0.8061939427579446;-0.013548000474960313;0.8064121366872689;1.0099801319832986
94.12638;1.0330066041197565;0.925695308417448;0.8959268725864142;-0.005145861977014183;-0.004981023769622807;1.0337719509263912;1.0099804550091083;9.998961108106844;0.8335411999067672;0.01556107476019744;0.015560708468703877;0.8061941271062126;-0.01354800048525607;0.8064102430513903;1.0099801924815757
94.13638;1.0330054257544392;0.9256945509143355;0.8959254203434618;-0.0051458617197780955;-0.004981023490127776;1.033770557190731;1.0099799173545523;9.998982635996038;0.8335392642525944;0.015561076979830384;0.015560705010487253;0.8061943554517285;-0.013548000495686777;0.8064084313225556;1.0099802293958493
94.14638;1.033004343698204;0.9256938140717985;0.895923986822939;-0.00514586145143489;-0.0049810232065043356;1.0337691655602361;1.0099793747318677;9.999004652196573;0.8335373233819975;0.015561079297325153;0.015560700526621115;0.8061946310391509;-0.013548000506715441;0.8064067004091697;1.009980246827427
94.15638;1.0330033609566787;0.925693096038039;0.8959225729328387;-0.005145861171476288;-0.004981022919304137;1.0337677837733452;1.0099788250059794;9.999027167524186;0.8335353814116513;0.01556108165781024;0.015560695025625588;0.8061949571070977;-0.013548000518841252;0.8064050480349115;1.0099802488380765
94.16638;1.0330024800719286;0.9256923954559587;0.8959211793277859;-0.005145860879546139;-0.004981022628702049;1.0337664201424805;1.009978266941417;9.999050189175598;0.8335334404410967;0.015561083994260743;0.015560688538756464;0.8061953364597084;-0.013548000532556873;0.8064034712596253;1.0099802394977944
94.17638;1.0330017023239493;0.9256917109229449;0.895919806689837;-0.005145860575378485;-0.004981022334547622;1.033765082725492;1.0099776990262526;9.999073723195462;0.8335315013070876;0.015561086239113939;0.015560681113903978;0.8061957709313168;-0.013548000548356873;0.8064019666298969;1.0099802230774237
94.18638;1.0330010278901154;0.9256910412495882;0.8959184556856714;-0.005145860258764397;-0.004981022036335037;1.0337637785994571;1.0099771193111236;9.999097779056525;0.8335295646750157;0.015561088334573666;0.015560672809815372;0.8061962610405095;-0.013548000566665839;0.8064005298993902;1.0099802038706134
94.19638;1.033000456159902;0.9256903863259478;0.8959171267932022;-0.005145859929455696;-0.0049810217331730374;1.0337625131026056;1.0099765262130058;9.999122365909372;0.8335276316035537;0.015561090234543152;0.015560663695250467;0.8061968065424169;-0.013548000587753349;0.8063991562140566;1.0099801853851886
94.20638;1.0329999859153531;0.9256897478407603;0.8959158206569432;-0.005145859587168438;-0.004981021424049724;1.0337612892750088;1.0099759191327766;9.999147488209973;0.8335257037672431;0.015561091902035949;0.015560653847633025;0.8061974072249742;-0.0135480006119455;0.8063978412128538;1.009980169733576
94.21638;1.0329996155684296;0.9256891287002548;0.8959145384698423;-0.005145859231752625;-0.004981021108332119;1.033760108246818;1.0099752978922623;9.999173144330593;0.8335237834393538;0.015561093305819692;0.01556064334680146;0.8061980625938913;-0.013548000640111425;0.8063965820162102;1.0099801581456664
94.22638;1.032999343483421;0.9256885313940599;0.8959132815796267;-0.0051458588634029495;-0.004981020785967784;1.0337589706019048;1.009974661516297;9.999199322547177;0.8335218733514539;0.015561094412842818;0.015560632266474726;0.8061987713435518;-0.013548000673766727;0.806395376977786;1.0099801519613285
94.23638;1.032999168707521;0.925687957019483;0.8959120509363792;-0.00514585848287243;-0.004981020457236524;1.033757877738547;1.0099740075880113;9.999225997117076;0.83351997673717;0.015561095174052055;0.01556062066985795;0.8061995318027263;-0.013548000714664839;0.8063942248524566;1.0099801527943493
94.24638;1.0329990913856804;0.9256874051236421;0.8959108474062785;-0.005145858091593089;-0.0049810201225119356;1.0337568322217445;1.009973332373071;9.999253131546944;0.8335180972873588;0.015561095518346125;0.015560608605589207;0.806200342392841;-0.013548000764564635;0.8063931244172258;1.0099801619719588
94.25638;1.032999112048386;0.9256868735349061;0.8959096727202583;-0.005145857691493088;-0.004981019782224324;1.0337558369851465;1.0099726317031616;9.999280690179846;0.8335162386834971;0.01556109536478389;0.0155605961030271;0.8062012010789757;-0.013548000825338592;0.8063920746726495;1.009980180399173
94.26638;1.0329992307097384;0.925686358675622;0.8959085301634653;-0.005145857284652913;-0.004981019436886298;1.0337548945937192;1.0099719023691804;9.999308649605872;0.8335144039907082;0.01556109463751539;0.015560583176277894;0.8062021046655464;-0.013548000899015034;0.8063910754756897;1.0099802089983583
94.27638;1.0329994465551269;0.9256858568997349;0.895907424369406;-0.005145856873156577;-0.004981019087139231;1.0337540074231883;1.009971142564502;9.999337001523664;0.8335125954133321;0.015561093267520467;0.015560569829530857;0.8062030488932013;-0.01354800098758565;0.8063901278490537;1.0099802490627694
94.28638;1.0329997580458308;0.9256853660953925;0.8959063600657526;-0.00514585645902488;-0.004981018733653749;1.033753177643728;1.0099703508268745;9.999365750121006;0.8335108145777061;0.015561091191952741;0.015560556051177123;0.8062040289528187;-0.013548001092746145;0.806389233353262;1.0099803025008403
94.29638;1.0330001633439265;0.9256848860315303;0.8959053406689634;-0.00514585604402881;-0.004981018376776818;1.0337524066824784;1.009969524703861;9.999394910649713;0.83350906315149;0.015561088364512041;0.01556054181007327;0.8062050402946832;-0.01354800121580654;0.8063883931087749;1.0099803720371174
94.30638;1.0330006607350155;0.9256844170053559;0.895904368134523;-0.005145855629645674;-0.004981018016291844;1.0337516954302683;1.0099686599904885;9.999424509779592;0.833507343303667;0.01556108476267835;0.015560527067303938;0.8062060797874671;-0.013548001357711564;0.8063876073058149;1.0099804610172967
94.31638;1.0330012487167044;0.925683958217084;0.8959034439762348;-0.005145855217229366;-0.0049810176515328475;1.0337510445768003;1.0099677508545486;9.999454584872725;0.8335056575845279;0.015561080382518615;0.01556051179761045;0.8062071462068625;-0.013548001519030108;0.8063868755952542;1.0099805731163918
94.32638;1.0330019257695457;0.9256835070728604;0.8959025698721959;-0.00514585480818266;-0.004981017281555265;1.033750453973622;1.0099667909825303;9.999485181574249;0.8335040085438645;0.015561075236074433;0.015560496012972271;0.8062082393652023;-0.013548001699889008;0.806386197555203;1.0099807122283018
94.33638;1.0330026900169862;0.9256830593127504;0.8959017471287786;-0.005145854404213247;-0.004981016905210402;1.0337499222452775;1.009965775131764;9.999516352605669;0.8335023985803587;0.015561069353154244;0.015560479780363325;0.806209358870307;-0.013548001899842427;0.8063855723564723;1.0099808820119704
94.34638;1.0330035393797141;0.9256826097503339;0.8959009760294072;-0.005145854007562288;-0.004981016521273173;1.033749447274946;1.0099646996677434;9.999548156975173;0.8335008300045885;0.015561062776527681;0.015560463223848854;0.8062105037243885;-0.013548002117913727;0.8063849985982744;1.0099810849823532
94.35638;1.033004472156751;0.9256821535575528;0.8959002563676177;-0.005145853620806278;-0.004981016128659199;1.0337490264674645;1.009963561805558;9.999580653058441;0.833499304862514;0.015561055553970086;0.01556044650312686;0.8062116724393702;-0.013548002352907406;0.8063844747539439;1.009981322004057
94.36638;1.0330054872443104;0.9256816873338213;0.8958995887549697;-0.005145853246451989;-0.004981015726633274;1.0337486568490617;1.009962359348062;9.99961388445798;0.8334978244165101;0.015561047733596583;0.015560429779609412;0.8062128629006611;-0.013548002603732704;0.8063839991108754;1.0099815929146256
94.37638;1.0330065841350442;0.9256812093167271;0.8958989748369997;-0.005145852886811024;-0.004981015314890744;1.0337483357147663;1.0099610911613377;9.99964786899597;0.8334963891677398;0.015561039361449801;0.015560413203056348;0.8062140722124148;-0.01354800286963309;0.8063835693043386;1.0099818972596002
94.38638;1.0330077625033385;0.925680719101597;0.8958984160492235;-0.00514585254407667;-0.004981014893604177;1.0337480612613197;1.0099597570973398;9.999682599647976;0.8334949993877728;0.015561030482750697;0.015560396919228;0.8062152970388436;-0.013548003150225864;0.8063831825590936;1.0099822337852535
94.39638;1.0330090210887377;0.925680217009106;0.8958979126160715;-0.005145852220475524;-0.004981014463578735;1.0337478326704548;1.0099583575601225;9.999718052239446;0.8334936549625529;0.015561021145866766;0.0155603810706209;0.8062165341864764;-0.013548003445257488;0.8063828366435744;1.0099825997237224
94.40638;1.033010357505568;0.9256797029072815;0.8958974636308292;-0.005145851918459184;-0.004981014026276793;1.0337476496465403;1.0099568937087513;9.999754190876603;0.8334923549826538;0.015561011404229613;0.015560365788961323;0.8062177807214368;-0.013548003754348904;0.8063825306736758;1.009982991510318
94.41638;1.0330117689328373;0.9256791752396614;0.8958970675531096;-0.0051458516405952556;-0.004981013583539388;1.03374751155413;1.009955368624559;9.999790969228307;0.8334910979008916;0.015561001318402157;0.015560351186182538;0.8062190335967074;-0.013548004077049019;0.8063822650785282;1.0099834062079802
94.42638;1.0330132516050763;0.9256786313472422;0.8958967227119986;-0.00514585138917434;-0.004981013137229375;1.0337474171589573;1.0099537879332385;9.99982833037557;0.8334898814489878;0.01556099095701417;0.015560337343866247;0.80622028942392;-0.013548004413079849;0.8063820406461206;1.009983841986448
94.43638;1.033014799781377;0.9256780687951104;0.8958964279488038;-0.005145851166077159;-0.004981012688887271;1.0337473654143892;1.0099521585260638;9.999866206667825;0.8334887021662692;0.01556098038870942;0.015560324305895202;0.8062215446859152;-0.013548004762353976;0.8063818574421219;1.009984297619545
94.44638;1.0330164056910989;0.9256774861960583;0.8958961832356711;-0.0051458509729483915;-0.004981012239534648;1.0337473559226844;1.0099504870665026;9.999904521372187;0.8334875552930523;0.015560969671042469;0.015560312077229918;0.8062227960299411;-0.013548005124665734;0.8063817145299662;1.0099847717536237
94.45638;1.0330180600787953;0.9256768829626695;0.8958959896399236;-0.00514585081121796;-0.00498101178983117;1.0337473882409502;1.0099487800940146;9.999943196821226;0.8334864348685311;0.015560958848295085;0.015560300629065785;0.8062240404879446;-0.01354800549945236;0.8063816103690928;1.0099852625267431
94.46638;1.0330197531440217;0.9256762586516678;0.8958958487180498;-0.0051458506819458865;-0.004981011340305951;1.033747461099438;1.009947044827785;9.999982164631747;0.8334853340333245;0.015560947955000856;0.015560289905461919;0.8062252758836712;-0.013548005885888833;0.8063815432684903;1.0099857680513438
94.47638;1.0330214757662437;0.9256756122466242;0.8958957622233154;-0.005145850585801694;-0.004981010891505774;1.0337475724025145;1.0099452890741671;10.000021368118693;0.8334842461860557;0.015560937019500443;0.015560279828178246;0.8062265009916317;-0.013548006283132736;0.8063815117866883;1.009986286953767
94.48638;1.03302322006211;0.9256749419799654;0.8958957322407561;-0.005145850523162928;-0.004981010444171907;1.0337477196655096;1.009943520603601;10.000060755963448;0.8334831661552362;0.015560926070217546;0.015560270301356283;0.8062277150023608;-0.013548006690378742;0.8063815150172172;1.0099868181118343
94.49638;1.0330249791166284;0.9256742461447697;0.8958957610737258;-0.005145850494148187;-0.004981009999254152;1.0337479004526964;1.009941747411528;10.000100271127671;0.8334820899048276;0.015560915144860967;0.015560261217220542;0.806228916948524;-0.0135480071066858;0.8063815526233857;1.0099873606918783
94.50638;1.0330267466853307;0.9256735237305083;0.8958958506670751;-0.005145850498616032;-0.0049810095577109866;1.0337481124673207;1.0099399783602268;10.00013984285455;0.8334810136657675;0.015560904295369632;0.015560252463573303;0.8062301055155728;-0.01354800753095346;0.8063816248066251;1.0099879148685553
94.51638;1.0330285167725861;0.9256727741712293;0.8958960023376502;-0.005145850536223499;-0.004981009120359567;1.0337483530605327;1.009938222861316;10.000179387879573;0.8334799338453214;0.015560893581474972;0.01556024392918314;0.8062312789652202;-0.013548007962124136;0.8063817320554909;1.0099884815988807
94.52638;1.0330302829016784;0.9256719969334801;0.8958962170231042;-0.005145850606433377;-0.004981008687863893;1.0337486188196803;1.0099364901989327;10.000218815854922;0.8334788471456102;0.01556088305818184;0.015560235511593532;0.8062324354092658;-0.013548008399248686;0.8063818745177438;1.0099890611053781
94.53638;1.0330320376387667;0.9256711912717216;0.8958964950350665;-0.005145850708344063;-0.0049810082607747354;1.033748905736647;1.0099347895607238;10.000258032962908;0.833477750435421;0.015560872765207049;0.015560227134862206;0.8062335736070761;-0.013548008841345665;0.8063820518362682;1.0099896518034455
94.54638;1.0330337727176935;0.9256703560668081;0.8958968356143377;-0.005145850840611847;-0.004981007839613762;1.0337492094416854;1.0099331298915173;10.000296945504394;0.8334766407919332;0.01556086271759001;0.015560218763154166;0.8062346935701471;-0.013548009287356033;0.8063822637982373;1.0099902505710914
94.55638;1.0330354799043937;0.9256694899518179;0.8958972372382107;-0.005145851001696626;-0.004981007425001387;1.0337495257132;1.0099315190916736;10.000335463520225;0.8334755156402581;0.015560852904479028;0.015560210393649566;0.8062357966014891;-0.013548009736346081;0.8063825107258517;1.0099908538284768
94.56638;1.0330371520681694;0.925668591823845;0.8958976978505782;-0.005145851190053056;-0.004981007017666294;1.033749851349059;1.009929964192917;10.00037350008975;0.8334743724911916;0.015560843305883854;0.015560202033273502;0.8062368850456331;-0.013548010187557425;0.8063827931398989;1.009991458705966
94.57638;1.0330387835561854;0.9256676615352721;0.8958982143717205;-0.005145851404089311;-0.0049810066182332715;1.0337501843298147;1.0099284721417738;10.000410968656185;0.833473208318215;0.01556083391317173;0.015560193676618128;0.8062379617208436;-0.013548010640035862;0.8063831115056668;1.0099920636599424
94.58638;1.0330403700765638;0.9256667004085877;0.89589878239396;-0.0051458516421608825;-0.004981006227014261;1.0337505235792928;1.0099270491638872;10.000447785693067;0.8334720194789949;0.015560824733030993;0.015560185295768043;0.80623902905542;-0.01354801109242576;0.8063834663364393;1.0099926683266844
94.59638;1.0330419086299671;0.9256657112745091;0.8958993967319683;-0.005145851902491131;-0.004981005843977303;1.033750868924372;1.0099256996540906;10.00048387793826;0.8334708026893572;0.015560815779532873;0.015560176839585563;0.8062400883767908;-0.01354801154312136;0.8063838582058996;1.0099932728930787
94.60638;1.0330433972412645;0.9256646978490612;0.8959000523956994;-0.005145852183032967;-0.004981005468832974;1.0337512204255142;1.0099244266487375;10.000519185937291;0.8334695559351831;0.015560807068341764;0.015560168242876017;0.8062411397985195;-0.01354801199019657;0.8063842878205452;1.0099938774432433
94.61638;1.033044834600357;0.9256636636833889;0.8959007451478193;-0.005145852481607437;-0.004981005101238943;1.0337515772957275;1.0099232329599899;10.000553660679333;0.8334682784569983;0.015560798617895017;0.01556015944734269;0.8062421827111763;-0.013548012431266597;0.806384756113871;1.009994481840128
94.62638;1.033046220072341;0.9256626114014862;0.8959014710854308;-0.005145852796168011;-0.00498100474093279;1.0337519377219235;1.0099221209852913;10.000587260663789;0.8334669703139693;0.015560790454892766;0.015560150417378633;0.8062432163756335;-0.01354801286379544;0.8063852639046211;1.0099950862025138
94.63638;1.033047553776085;0.9256615426928273;0.8959022259114979;-0.0051458531249162585;-0.00498100438762609;1.0337522996179396;1.009921091798769;10.00061995121445;0.8334656318370778;0.015560782612622058;0.015560141133441662;0.8062442402319626;-0.013548013285455318;0.80638581175998;1.009995691585035
94.64638;1.0330488362473027;0.9256604584554752;0.8959030051044486;-0.005145853466313479;-0.004981004040953502;1.0337526615352723;1.0099201449987363;10.000651702960335;0.8334642633386039;0.01556077512378014;0.015560131574855514;0.8062452540588152;-0.013548013694080397;0.8063864002399361;1.0099963002492989
94.65638;1.033050067995268;0.925659358369295;0.8959038050571926;-0.00514585381896138;-0.004981003700648807;1.033753022805791;1.0099192787821671;10.000682490516155;0.8334628654632453;0.015560768017198433;0.015560121715211164;0.8062462581842715;-0.013548014087551461;0.8063870294436215;1.0099969152838402
94.66638;1.0330512488222268;0.9256582403074949;0.8959046240158386;-0.0051458541815096225;-0.0049810033667325275;1.0337533827106258;1.0099184901923843;10.00071229444965;0.8334614394579085;0.015560761316055568;0.015560111530681242;0.8062472535889691;-0.013548014463968335;0.8063876981481732;1.0099975401890076
94.67638;1.0330523768776771;0.9256571008921171;0.8959054618496995;-0.0051458545529062495;-0.00498100303962536;1.0337537400855021;1.009917776492055;10.000741105959648;0.8334599871390468;0.015560755036830944;0.015560101005176397;0.8062482415827608;-0.013548014821862261;0.806388403742504;1.0099981788615018
94.68638;1.0330534485746374;0.9256559370166404;0.8959063190646613;-0.005145854932843167;-0.00498100272011415;1.0337540939664744;1.0099171364063064;10.00076893084527;0.8334585109594622;0.015560749188230876;0.015560090130298099;0.8062492232699883;-0.013548015160110819;0.8063891426657699;1.009998835305695
94.69638;1.0330544594918256;0.9256547465595855;0.8959071962803806;-0.005145855321909294;-0.004981002409039749;1.0337544440756625;1.009916569507385;10.000795789681753;0.8334570139774972;0.015560743765923831;0.015560078908966055;0.8062501992350646;-0.013548015477788765;0.8063899105871711;1.0099995127641384
94.70638;1.0330554052239145;0.9256535284191538;0.8959080942282618;-0.0051458557213310205;-0.004981002106904675;1.0337547906513354;1.0099160752356688;10.000821711680281;0.8334555000042333;0.015560738749187715;0.01556006736092447;0.8062511691639437;-0.013548015774274587;0.8063907026330475;1.0100002129489087
94.71638;1.0330562817355482;0.9256522827973961;0.8959090132023996;-0.00514585613264279;-0.0049810018136664524;1.033755134025791;1.0099156534146487;10.000846718582366;0.83345397420063;0.015560734107745142;0.015560055525449677;0.8062521314017769;-0.013548016049280652;0.8063915137369367;1.0100009357906055
94.72638;1.03305708519849;0.9256510105742424;0.895909952144932;-0.005145856557536818;-0.004981001528754137;1.0337554742966553;1.0099153047606595;10.000870807564567;0.8334524432077048;0.015560729812810849;0.015560043463696062;0.8062530830833319;-0.013548016302541415;0.8063923386838328;1.01000167978924
94.73638;1.0330578119581326;0.925649711889102;0.8959109083024427;-0.00514585699779283;-0.004981001251259659;1.033755811480489;1.0099150298455073;10.000893953755888;0.8334509142275041;0.015560725838783943;0.015560031259614393;0.8062540204677237;-0.013548016533517051;0.8063931724329241;1.0100024429331407
94.74638;1.0330584592771215;0.9256483860629654;0.8959118772929893;-0.005145857455120974;-0.00498100098004318;1.0337561460994533;1.00991482836209;10.00091612963117;0.8334493938308971;0.01556072215877881;0.015560019014737685;0.8062549390907781;-0.013548016741513163;0.8063940109501831;1.0100032237584586
94.75638;1.0330590258440298;0.9256470326031238;0.895912853510908;-0.005145857930905147;-0.004981000713581052;1.0337564792610396;1.0099146998343134;10.000937317313063;0.8334478872598003;0.015560718745933906;0.015560006840824906;0.8062558342396305;-0.013548016926257265;0.8063948514989798;1.0100040218329378
94.76638;1.033059511197326;0.9256456516230487;0.8959138312603103;-0.005145858426021258;-0.00498100044998159;1.033756811745303;1.009914643738236;10.00095750944482;0.833446398477861;0.015560715574508324;0.015559994856309078;0.806256701607085;-0.013548017088397311;0.8063956920872521;1.0100048373747126
94.77638;1.0330599151984308;0.9256442436418113;0.8959148062178401;-0.005145858940884795;-0.004981000187406083;1.0337571435774153;1.0099146585077288;10.000976715169624;0.8334449309002696;0.015560712613312705;0.015559983179506446;0.8062575376026901;-0.013548017229311005;0.8063965307081985;1.0100056707677614
94.78638;1.0330602386226018;0.925642809253995;0.8959157761998872;-0.005145859475538853;-0.004980999924408017;1.0337574747416256;1.009914741024534;10.00099497143568;0.833443487839711;0.01556070981814591;0.015559971914059945;0.8062583391053624;-0.013548017350553804;0.8063973651425423;1.010006522556861
94.79638;1.0330604841759887;0.9256413487755756;0.8959167407721577;-0.0051458600295779654;-0.004980999659918323;1.033757805342004;1.009914886915237;10.001012343032365;0.8334420722046554;0.015560707130086834;0.015559961136920783;0.8062591027956645;-0.01354801745368;0.806398193557936;1.0100073936994505
94.80638;1.0330606567122553;0.9256398622742583;0.8959177006619929;-0.00514586060217325;-0.004980999393110975;1.0337581348825966;1.0099150912912722;10.001028910296723;0.8334406864066131;0.015560704481043179;0.01555995089186657;0.8062598249618111;-0.013548017540438126;0.8063990148897223;1.0100082855512929
94.81638;1.0330607626026413;0.9256383504434482;0.8959186577419276;-0.00514586119244909;-0.004980999123355708;1.0337584618222064;1.009915349724503;10.001044756049973;0.8334393328122363;0.01556070179756214;0.015559941187288876;0.8062605024452065;-0.013548017612941584;0.8063998285078112;1.0100091991168487
94.82638;1.033060808840903;0.9256368154421848;0.8959196146435987;-0.005145861799832332;-0.004980998850268472;1.0337587834986026;1.0099156588423068;10.001059955870211;0.8334380139465277;0.015560698995862713;0.015559932013226786;0.8062611339739862;-0.013548017673625411;0.8064006340584958;1.0100101342906314
94.83638;1.0330608022945376;0.9256352605347972;0.8959205737624021;-0.005145862424016998;-0.004980998573606977;1.0337590963570755;1.0099160160184377;10.001074569775849;0.8334367321765556;0.01556069598258654;0.01555992337576403;0.8062617205427454;-0.013548017724991698;0.806401431768692;1.0100110899074892
94.84638;1.0330607495168789;0.9256336895389523;0.8959215365322243;-0.005145863064834025;-0.004980998292976447;1.0337593968874268;1.00991641878276;10.001088636585315;0.8334354894254281;0.01556069266428781;0.015559915314230593;0.8062622645923926;-0.013548017769245427;0.8064022228590181;1.010012063931081
94.85638;1.0330606567490406;0.9256321070959213;0.8959225027488255;-0.0051458637223147675;-0.004980998007852285;1.0337596825369912;1.0099168651455246;10.001102176492534;0.8334342872404481;0.01556068894787438;0.015559907889226846;0.8062627688171815;-0.013548017808013279;0.8064030099821046;1.0100130535723686
94.86638;1.0330605295600932;0.9256305187181335;0.8959234701619686;-0.005145864396783081;-0.004980997717947379;1.0337599512915019;1.0099173541241295;10.001115199703923;0.8334331271009088;0.015560684736680241;0.015559901161495623;0.8062632352966013;-0.013548017842467354;0.8064037972320424;1.0100140560065347
94.87638;1.0330603722637601;0.9256289301609992;0.8959244352466202;-0.0051458650887610735;-0.004980997423286397;1.0337602006528521;1.009917884971097;10.001127710950238;0.8334320106234897;0.015560679935426097;0.01555989517855936;0.8062636651693043;-0.013548017873879254;0.8064045895056836;1.0100150690689584
94.88638;1.033060187259668;0.9256273470827105;0.8959253942793115;-0.005145865798680741;-0.00498099712392262;1.0337604275079055;1.009918455930648;10.001139709419675;0.833430939123707;0.015560674457393144;0.01555988997317314;0.8062640588147022;-0.013548017904026152;0.8064053918093798;1.0100160909536393
94.89638;1.0330599749433031;0.9256257752300114;0.8959263435701491;-0.005145866526519302;-0.0049809968197684846;1.033760628425806;1.009919064120801;10.00115118961479;0.8334299127353776;0.015560668230582355;0.015559885563756036;0.8062644165025669;-0.013548017935012749;0.8064062087080635;1.0100171194260756
94.90638;1.0330597346521264;0.9256242205606481;0.8959272792867656;-0.005145867271628909;-0.004980996510647434;1.033760799632444;1.0099197062585965;10.00116214186505;0.8334289301811201;0.015560661206677207;0.015559881955433294;0.8062647392105671;-0.013548017968871172;0.8064070439546589;1.0100181517422588
94.91638;1.0330594657978163;0.9256226892110139;0.8959281974829549;-0.005145868032916769;-0.004980996196396401;1.0337609373638825;1.0099203790801485;10.001172552110786;0.8334279894034955;0.015560653367696567;0.015559879150280117;0.8062650289655012;-0.013548018007433982;0.8064079006870826;1.0100191853321507
94.92638;1.0330591685550259;0.925621187294651;0.8959290942268093;-0.0051458688090979835;-0.004980995876896209;1.0337610387214713;1.0099210794157516;10.00118240478581;0.8334270882276563;0.015560644723415212;0.015559877158180186;0.8062652886351073;-0.013548018052393784;0.8064087817914818;1.0100202179319113
94.93638;1.0330588444246749;0.9256197206063059;0.8959299656804411;-0.005145869598735395;-0.004980995552000209;1.0337611018278734;1.0099218045859069;10.001191687004129;0.8334262248812957;0.015560635298034985;0.015559875991345475;0.8062655216614228;-0.013548018105299509;0.8064096898093857;1.0100212470090746
94.94638;1.0330584967347218;0.9256182949240832;0.8959308082452044;-0.005145870400156227;-0.004980995221453073;1.033761125357595;1.0099225531632923;10.001200388697905;0.8334253985601667;0.015560625118568776;0.01555987564100899;0.8062657316865572;-0.013548018167408419;0.8064106268075746;1.010022269573562
94.95638;1.0330581304829707;0.925616916364816;0.8959316186109906;-0.005145871211444966;-0.004980994884885102;1.0337611086924954;1.0099233254145346;10.00120850494377;0.8334246094874508;0.015560614215262052;0.015559876065782605;0.8062659219710667;-0.013548018239555685;0.8064115944266291;1.0100232823091255
94.96638;1.0330577514170534;0.9256155903622793;0.8959323937772332;-0.005145872030525136;-0.004980994541897584;1.0337610524711345;1.0099241229475409;10.001216045420778;0.8334238581994231;0.015560602620141695;0.015559877215451271;0.8062660953371386;-0.013548018322365683;0.8064125937143254;1.010024281657194
