time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.97638;1.0330573650818964;0.9256143202543882;0.895933131731737;-0.005145872855283141;-0.004980994192156428;1.0337609584489815;1.0099249480783254;10.001223037611014;0.8334231448186009;0.015560590360722373;0.015559879055823851;0.8062662545836272;-0.013548018416559603;0.8064136249553142;1.0100252640000742
94.98638;1.0330569759871153;0.9256131073232254;0.8959338323385935;-0.00514587368372475;-0.004980993835404154;1.0337608287724638;1.009925803655433;10.001229519642804;0.8334224689011096;0.015560577463388939;0.015559881560472822;0.8062664023056929;-0.013548018522877637;0.8064146878452658;1.010026226092559
94.99638;1.033056586313391;0.9256119513095036;0.8959344968154341;-0.005145874513997302;-0.004980993471621143;1.0337606654667308;1.0099266931279858;10.00123553346597;0.8334218297293053;0.01556056396426047;0.01555988469793253;0.806266540504526;-0.01354801864177984;0.8064157816500619;1.0100271659226425
95.00638;1.0330561946747914;0.9256108500729531;0.8959351260091863;-0.005145875344179225;-0.004980993101418676;1.0337604703243826;1.0099276198785168;10.001241120546812;0.8334212266950805;0.015560549912555252;0.015559888443201718;0.8062666708696399;-0.013548018773236302;0.8064169048843135;1.010028083335451
95.01638;1.0330557967590768;0.925609799363315;0.8959357197261825;-0.005145876172107183;-0.004980992726166776;1.033760244964857;1.0099285856827136;10.0012463175531;0.8334206594897953;0.015560535362073547;0.01555989279109821;0.8062667952162806;-0.013548018916685216;0.8064180549610049;1.010028979804224
95.02638;1.0330553878943687;0.9256087931071182;0.8959362776253346;-0.005145876995431054;-0.004980992347713044;1.0337599911581046;1.0099295895843399;10.001251152212147;0.8334201282948086;0.015560520364317468;0.015559897750426467;0.8062669154820028;-0.01354801907106864;0.8064192283807929;1.010029857857938
95.03638;1.0330549649225536;0.9256078234973076;0.8959367999762107;-0.0051458778117470525;-0.004980991968165796;1.033759711382844;1.009930628110776;10.001255643636092;0.8334196340229401;0.015560504968068269;0.015559903335880325;0.8062670334291347;-0.013548019234791521;0.806420421014515;1.0100307203592862
95.04638;1.0330545257430708;0.9256068812250022;0.8959372874774802;-0.005145878618744912;-0.004980991589892764;1.0337594089488362;1.0099316964311453;10.001259807035273;0.8334191780912085;0.015560489219507236;0.01555990956652837;0.8062671504447261;-0.013548019405817397;0.806421628333795;1.0100315699344407
95.05638;1.0330540678939555;0.9256059560176338;0.8959377404258985;-0.005145879414373472;-0.004980991215323334;1.033759087692201;1.0099327895192347;10.00126365447614;0.8334187619479594;0.015560473169262302;0.015559916457680914;0.8062672674414566;-0.013548019582026819;0.8064228461600388;1.0100324093680222
95.06638;1.0330535882684473;0.9256050370220512;0.8959381577947318;-0.005145880196882238;-0.004980990846450691;1.0337587518808196;1.0099339027745855;10.001267190554152;0.8334183869936881;0.015560456881984572;0.01555992400995734;0.806267384813147;-0.013548019761461678;0.806424071832062;1.0100332422275684
95.07638;1.0330530839434113;0.925604113390001;0.895938537123996;-0.00514588096471406;-0.004980990484633561;1.0337584056846407;1.00993503232127;10.001270410053586;0.8334180547749906;0.015560440432186682;0.01555993220965626;0.8062675025525938;-0.013548019942283116;0.8064253049040774;1.0100340724866743
95.08638;1.0330525526339827;0.9256031752017395;0.8959388752907276;-0.005145881716317884;-0.0049809901308720955;1.03375805200343;1.0099361753118377;10.001273303045222;0.8334177670130353;0.015560423888444305;0.015559941041042927;0.8062676200246277;-0.01354802012259934;0.8064265465949516;1.0100349038723215
95.09638;1.0330519923940342;0.9256022141372995;0.8959391691906679;-0.005145882449970337;-0.004980989786066514;1.0337576920391989;1.0099373298937968;10.001275863339819;0.8334175252815321;0.01556040729760601;0.01555995049980614;0.8062677357253893;-0.013548020300249545;0.8064277983350704;1.0100357397193613
95.10638;1.0330514012284353;0.9256012237587038;0.8959394159070126;-0.005145883163767241;-0.004980989451105128;1.033757325918389;1.0099384943257932;10.001278088986155;0.8334173307694402;0.01556039067765027;0.015559960593802456;0.8062678481741147;-0.013548020472748017;0.8064290609198905;1.010036582767041
95.11638;1.0330507771610442;0.9256001997788947;0.8959396127337768;-0.005145883855711518;-0.004980989126869645;1.0337569535144555;1.0099396658903588;10.001279976462545;0.8334171845508362;0.01556037402291032;0.015559971334514333;0.8062679569733882;-0.01354802063750313;0.8064303347746237;1.0100374345021517
95.12638;1.0330501189170223;0.9255991402408312;0.8959397571998327;-0.005145884523778;-0.004980988814141319;1.0337565747179902;1.009940840581393;10.001281519493237;0.8334170877221314;0.015560357315041535;0.015559982737866448;0.8062680625991033;-0.013548020791965728;0.8064316200366864;1.0100382943346708
95.13638;1.033049426529014;0.9255980449069994;0.8959398468445965;-0.005145885166021106;-0.004980988513529739;1.0337561889365106;1.0099420132805734;10.00128271222806;0.8334170409142285;0.015560340531587993;0.015559994832280925;0.806268165903557;-0.013548020933593096;0.8064329158640288;1.0100391593425413
95.14638;1.033048701022423;0.9255969143573625;0.8959398789258884;-0.005145885780633895;-0.004980988225550007;1.0337557948703913;1.0099431779196895;10.001283554353172;0.8334170437676666;0.015560323652300673;0.015560007650514249;0.8062682683385941;-0.013548021059959364;0.8064342200290607;1.0100400249352675
95.15638;1.0330479435640196;0.9255957501117406;0.8959398503612916;-0.00514588636596037;-0.004980987950709454;1.03375539131794;1.0099443277762705;10.001284056612551;0.8334170947550847;0.015560306666210754;0.015560021203898948;0.8062683720511528;-0.013548021168989307;0.8064355296423422;1.010040885845803
95.16638;1.033047155121431;0.9255945552621221;0.8959397574315546;-0.0051458869206398965;-0.0049809876895892165;1.033754978285382;1.0099454560074976;10.001284239875737;0.8334171912558921;0.015560289577375697;0.015560035466214333;0.8062684793111258;-0.0135480212589832;0.8064368422704574;1.0100417371141417
95.17638;1.0330463367126934;0.9255933343952603;0.8959395954032453;-0.005145887443727418;-0.004980987443074609;1.0337545574727718;1.0099465559411032;10.001284129132788;0.8334173297072905;0.01556027240495863;0.015560050379225717;0.806268592085252;-0.01354802132845654;0.8064381560445825;1.0100425748981532
95.18638;1.0330454895551913;0.9255920928792006;0.8959393592660653;-0.005145887934550059;-0.004980987212433553;1.0337541315483958;1.0099476210020282;10.001283749071316;0.83341750583311;0.015560255177963684;0.015560065865987533;0.8062687122694705;-0.013548021376154967;0.8064394687140628;1.0100433964593367
95.19638;1.0330446151068249;0.9255908363132451;0.8959390454264765;-0.005145888392399313;-0.004980986998974559;1.0337537026559183;1.0099486451823563;10.001283125828996;0.8334177151517986;0.01556023792680588;0.015560081841074361;0.8062688418754309;-0.013548021401270054;0.8064407769393177;1.0100441995035114
95.20638;1.0330437150943528;0.9255895704089856;0.8959386527498175;-0.005145888816331612;-0.0049809868037375684;1.033753271737883;1.0099496235891532;10.001282294718196;0.8334179533617351;0.015560220675406062;0.015560098217003847;0.8062689825131976;-0.013548021403438791;0.806442076572918;1.0100449818265587
95.21638;1.0330427910626612;0.9255883004419172;0.8959381823435487;-0.005145889205239217;-0.004980986627585316;1.0337528389719606;1.0099505519481464;10.001281298511419;0.8334182163705535;0.015560203437894986;0.01556011490453548;0.8062691347985341;-0.013548021382532423;0.8064433633466798;1.0100457413908928
95.22638;1.0330418437129392;0.9255870305523562;0.8959376369608234;-0.005145889558080319;-0.00498098647139445;1.0337524039897859;1.0099514261107616;10.001280172571265;0.8334185001378459;0.015560186217718788;0.015560131810402136;0.8062692984163906;-0.0135480213387229;0.8064446330141083;1.010046476299547
95.23638;1.0330408731434202;0.9255857643571359;0.895937020828654;-0.0051458898740617594;-0.004980986336012815;1.033751965461311;1.0099522420382745;10.001278939296782;0.8334188001571955;0.015560169010928918;0.015560148847177883;0.8062694725755328;-0.013548021272823346;0.8064458809604247;1.0100471846257384
95.24638;1.0330398798893912;0.9255845059957556;0.8959363396111485;-0.005145890152698171;-0.004980986222072061;1.033751520862168;1.0099529954530833;10.001277620619273;0.8334191109833902;0.015560151818126228;0.015560165952083057;0.806269656565156;-0.013548021186342761;0.8064471019868474;1.0100478645934774
95.25638;1.0330388651016704;0.9255832600348772;0.8959355997132694;-0.005145890393772154;-0.004980986129888262;1.0337510671349728;1.0099536818450991;10.001276251790138;0.8334194264157191;0.015560134655266074;0.015560183095195678;0.8062698500753012;-0.01354802108108446;0.8064482904236945;1.0100485150796121
95.26638;1.0330378297616176;0.9255820311289888;0.8959348072415565;-0.00514589059729375;-0.004980986059517915;1.0337506019652185;1.0099542976788298;10.00127488176852;0.8334197403690393;0.01556011755319282;0.015560200280306085;0.8062700527540521;-0.01354802095875029;0.8064494403118043;1.010049135845702
95.27638;1.0330367746307318;0.9255808245332896;0.8959339674357761;-0.005145890763514607;-0.004980986010917686;1.03375012440665;1.0099548419616107;10.001273563547525;0.833420048143325;0.015560100548387742;0.015560217547737997;0.8062702636144857;-0.01354802082081517;0.8064505455041222;1.0100497270503492
95.28638;1.0330357010042797;0.9255796465208952;0.8959330841993878;-0.005145890892982373;-0.004980985984105791;1.0337496344561636;1.009955316636989;10.001272346934028;0.8334203472518498;0.015560083668872779;0.01556023496965712;0.8062704813400464;-0.013548020668460243;0.8064515998328462;1.0100502880360944
95.29638;1.0330346113032847;0.9255785038372764;0.8959321597190281;-0.005145890986597805;-0.004980985979156185;1.0337491325016603;1.0099557254728961;10.001271278356011;0.833420637286028;0.015560066922897572;0.01556025263587244;0.8062707051475075;-0.013548020502538196;0.8064525977759609;1.010050816603248
95.30638;1.033033509536586;0.9255774027072248;0.8959311951208194;-0.0051458910454593885;-0.004980985995952995;1.033748619078294;1.009956072635;10.001270399718841;0.8334209192146171;0.01556005030127225;0.015560270640162566;0.8062709351913943;-0.01354802032380528;0.8064535354720745;1.0100513098590858
95.31638;1.0330324014611703;0.9255763480027445;0.8959301919609958;-0.005145891070479725;-0.0049809860339181935;1.0337480946809277;1.0099563620624594;10.0012697399185;0.8334211945150536;0.015560033786290589;0.015560289071517455;0.8062711724278279;-0.013548020133254932;0.8064544108989337;1.0100517655034158
95.32638;1.0330312938578938;0.9255753431037703;0.8959291529227373;-0.005145891062250344;-0.004980986091973519;1.03374755968138;1.0099565978377039;10.001269309335566;0.8334214644306907;0.0155600173482932;0.015560308004363128;0.8062714185720845;-0.013548019932089081;0.8064552227445791;1.010052182221869
95.33638;1.033030193256482;0.9255743906948874;0.8959280807919044;-0.005145891021271985;-0.004980986168714331;1.033747014654693;1.0099567847501243;10.001269106156522;0.83342172961104;0.015560000936022556;0.015560327483945258;0.8062716762917392;-0.013548019721463517;0.806455969652758;1.0100525594389496
95.34638;1.0330291050645233;0.9255734940153579;0.8959269773805671;-0.005145890948062783;-0.004980986262664545;1.03374646083175;1.0099569283274563;10.001269122783446;0.8334219903103974;0.015559984482750986;0.015560347523031074;0.8062719492702004;-0.013548019502538458;0.8064566507851454;1.0100528967809657
95.35638;1.0330280332093595;0.9255726579284108;0.8959258439140708;-0.005145890843021708;-0.004980986372528791;1.0337459000730156;1.009957034580876;10.001269343585493;0.8334222472410668;0.015559967924634816;0.015560368110967879;0.8062722418834581;-0.013548019276682746;0.8064572660620397;1.0100531934488233
95.36638;1.0330269798723046;0.9255718889986292;0.8959246814163484;-0.005145890706408837;-0.004980986497266217;1.0337453346303822;1.0099571093355708;10.001269738940929;0.8334225022235078;0.015559951216968295;0.015560389212313308;0.806272558542926;-0.013548019045420212;0.8064578153451947;1.0100534481230155
95.37638;1.0330259456008137;0.9255711943019983;0.8959234899997087;-0.005145890538550691;-0.004980986635847476;1.0337447670473585;1.0099571570717665;10.00127025892467;0.8334227577505292;0.01555993434705182;0.015560410762592236;0.8062729032035213;-0.013548018810318498;0.8064582979071006;1.0100536591977016
95.38638;1.033024929922125;0.9255705803598058;0.8959222683934394;-0.005145890340025916;-0.004980986786933933;1.033744199793025;1.0099571805058665;10.001270830102948;0.833423016284708;0.015559917341029978;0.015560432678164164;0.8062732794761422;-0.01354801857300209;0.8064587126895382;1.0100538246296584
95.39638;1.0330239321584558;0.9255700530148769;0.895921014732873;-0.0051458901116053415;-0.0049809869489356945;1.033743634942472;1.0099571819614286;10.001271360083013;0.8334232804192703;0.015559900260096798;0.01556045486882739;0.8062736908102149;-0.013548018335058545;0.8064590586428723;1.0100539420238466
95.40638;1.0330229523357946;0.9255696171544943;0.8959197276915325;-0.0051458898540106554;-0.004980987120371748;1.0337430747133363;1.009957165619862;10.001271752029345;0.8334235534878037;0.01555988318570145;0.015560477244446673;0.8062741400550743;-0.01354801809778342;0.806459335016779;1.010054009574926
95.41638;1.0330219913811094;0.9255692759982639;0.8959184068398837;-0.005145889567760949;-0.004980987299963418;1.03374252235969;1.0099571382659625;10.001271922545044;0.8334238396063438;0.015559866202077331;0.0155604997180337;0.8062746289799183;-0.013548017862040058;0.8064595416757729;1.010054027040513
95.42638;1.0330210501395882;0.9255690309070805;0.8959170522201418;-0.005145889253125368;-0.004980987486391477;1.0337419822647176;1.0099571080110117;10.001271809956735;0.8334241432334036;0.015559849392849084;0.015560522207082268;0.8062751582270419;-0.013548017628357787;0.8064596789635927;1.0100539957545263
95.43638;1.0330201285426506;0.9255688816908663;0.8959156634750552;-0.0051458889100755925;-0.004980987678182737;1.0337414590112513;1.0099570828449027;10.001271370635386;0.8334244688199558;0.0155598328509186;0.015560544641326376;0.8062757271960065;-0.013548017397056758;0.806459747064164;1.0100539174367626
95.44638;1.0330192254877326;0.9255688267282104;0.8959142391064225;-0.005145888538481388;-0.0049809878739758085;1.0337409562999595;1.0099570699291798;10.00127057088411;0.8334248205566632;0.01555981668118822;0.015560566972939595;0.8062763338258918;-0.013548017168349111;0.8064597455452809;1.0100537928874826
95.45638;1.0330183384414882;0.9255688630191061;0.8959127766677051;-0.005145888138614424;-0.004980988072950572;1.033740476768821;1.0099570754481701;10.001269385919125;0.8334252019225399;0.015559800989374258;0.015560589164655575;0.8062769746618744;-0.013548016942484982;0.8064596734410959;1.0100536217265974
95.46638;1.0330174630425877;0.9255689865248851;0.8959112738252443;-0.005145887711418857;-0.004980988275010335;1.0337400226569637;1.0099571049134588;10.001267806499216;0.8334256149310897;0.015559785874408748;0.01556061116300296;0.8062776455717676;-0.013548016719741216;0.8064595295741371;1.0100534025612828
95.47638;1.0330165936491602;0.9255691927824925;0.8959097288955439;-0.005145887258319691;-0.004980988480696714;1.0337395961450562;1.009957163590918;10.001265838637583;0.8334260598449112;0.015559771432870005;0.015560632898388087;0.8062783429132987;-0.01354801650025895;0.8064593128362495;1.0100531332964637
95.48638;1.033015724483905;0.9255694776066523;0.8959081402607444;-0.005145886780951922;-0.004980988691050778;1.033739199056499;1.0099572566578452;10.001263493232209;0.833426535932022;0.015559757756569996;0.015560654310085218;0.8062790639385062;-0.013548016283964062;0.8064590223733242;1.0100528119747174
95.49638;1.033014850892257;0.9255698373300537;0.8959065060924815;-0.005145886280937169;-0.004980988907298313;1.0337388326155978;1.0099573890737228;10.001260775945912;0.833427042301882;0.015559744918322963;0.015560675354678102;0.8062798061888369;-0.013548016070570103;0.8064586576197815;1.0100524371974042
95.50638;1.0330139705546324;0.9255702684381696;0.8959048251047433;-0.005145885759599742;-0.004980989130444083;1.0337384974755923;1.0099575653310275;10.001257687584324;0.8334275779246553;0.015559732966389898;0.015560695992505053;0.8062805670594603;-0.013548015859690784;0.806458218194728;1.0100520077956536
95.51638;1.0330130836025186;0.9255707674551344;0.8959030972316027;-0.005145885217779714;-0.004980989361209687;1.0337381940510542;1.0099577891797618;10.00125423202709;0.8334281412191937;0.015559721931622032;0.015560716181040182;0.806281343755281;-0.013548015651017405;0.8064577040328265;1.0100515229046776
95.52638;1.0330121912490997;0.9255713311801067;0.8959013235098566;-0.005145884655962472;-0.004980989600272882;1.0337379228775498;1.0099580635749146;10.001250413565868;0.8334287298969638;0.015559711834732544;0.015560735885818048;0.8062821330866451;-0.01354801544430832;0.8064571159858938;1.0100509823887174
95.53638;1.0330112947888024;0.9255719563799165;0.8958995056539627;-0.005145884074621479;-0.004980989848351358;1.0337376846600401;1.0099583907622993;10.001246224866506;0.8334293413081186;0.015559702691494568;0.01556075509422919;0.8062829316158338;-0.013548015239252241;0.8064564560738193;1.0100503869118478
95.54638;1.0330103957314523;0.925572639334235;0.8958976457068177;-0.005145883474459363;-0.004980990105974693;1.033737480361972;1.0099587721802668;10.001241647871762;0.8334299730109591;0.015559694521103083;0.015560773823372853;0.8062837363358021;-0.013548015035471202;0.8064557267795432;1.0100497381601994
95.55638;1.0330094956176492;0.925573375876748;0.8958957456504177;-0.005145882856528378;-0.004980990373301589;1.0337373112480552;1.0099592084967994;10.0012366699668;0.8334306228973406;0.015559687354473082;0.015560792124245982;0.8062845446988381;-0.013548014832662079;0.8064549303308916;1.010049038907167
95.56638;1.033008595557569;0.9255741614571017;0.8958938072783988;-0.005145882222233719;-0.004980990650324522;1.0337371785883438;1.0099596998946954;10.001231297869216;0.8334312887523839;0.015559681233285837;0.01556081008441067;0.806285353973153;-0.013548014630720617;0.8064540686183768;1.0100482917563605
95.57638;1.0330076964861266;0.9255749911176336;0.8958918324145756;-0.005145881573056412;-0.004980990937207941;1.0337370832343808;1.0099602464430997;10.001225558088915;0.8334319678447933;0.01555967619994795;0.01556082782510776;0.8062861613326192;-0.013548014429730871;0.8064531433916117;1.0100474976063998
95.58638;1.0330067997146635;0.9255758597448218;0.8958898231457981;-0.005145880910287279;-0.004980991234324743;1.0337370257494092;1.0099608486453888;10.00121948366115;0.8334326566847319;0.015559672287273776;0.01556084548151966;0.8062869648766;-0.01354801422978572;0.8064521566264683;1.010046655725501
95.59638;1.0330059073483928;0.925576762776847;0.8958877822494157;-0.005145880235059014;-0.004980991542052322;1.0337370073966472;1.0099615075572717;10.00121309539989;0.8334333508221241;0.015559669514396636;0.01556086317357728;0.8062877644077258;-0.013548014030700273;0.8064511108333217;1.0100457647991974
95.60638;1.0330050221757177;0.9255776970362827;0.8958857133895886;-0.005145879548544136;-0.0049809918606453455;1.033737030486089;1.0099622240947475;10.001206393707701;0.8334340449809153;0.01555966788749093;0.015560880992779707;0.8062885613224058;-0.013548013831784242;0.806450009032379;1.010044823171445
95.61638;1.0330041468724398;0.9255786610506685;0.8958836204751008;-0.005145878852206013;-0.004980992190277145;1.033737097511928;1.0099629984415068;10.001199368000984;0.8334347336473248;0.015559667400321657;0.015560899009350477;0.8062893580249413;-0.013548013631924418;0.806448854565348;1.0100438284322064
95.62638;1.0330032838720777;0.9255796544343322;0.895881507193035;-0.0051458781478750295;-0.004980992531146792;1.0337372108863823;1.0099638300596598;10.00119201001974;0.8334354118793432;0.015559668042018214;0.01556091728378739;0.8062901572312032;-0.013548013429957753;0.8064476506600339;1.0100427775536647
95.63638;1.0330024362421708;0.9255806764852382;0.8958793775134856;-0.005145877437512449;-0.004980992883584011;1.0337373734129895;1.0099647177437865;10.001184320525772;0.8334360759978298;0.015559669818943142;0.015560935870538984;0.8062909614856578;-0.013548013224974587;0.8064463996284349;1.0100416676472872
95.64638;1.033001608052966;0.9255817251983488;0.8958772361176901;-0.00514587672289007;-0.0049809932480873636;1.0337375881279216;1.0099656595211601;10.001176314578943;0.8334367237435638;0.015559672767392486;0.015560954815810648;0.8062917733355744;-0.013548013016330854;0.8064451023863588;1.0100404966033683
95.65638;1.0330008039616327;0.925582797516037;0.8958750880655526;-0.005145876005409757;-0.00498099362525723;1.033737857813981;1.0099666526922864;10.001168022211075;0.8334373540167207;0.01555967693804566;0.015560974158739882;0.8062925955732564;-0.013548012803528443;0.8064437591013446;1.010039263105524
95.66638;1.0330000292770358;0.9255838899605011;0.8958729383111782;-0.005145875286196173;-0.004980994015777258;1.0337381847330438;1.0099676938563662;10.001159477589885;0.8334379667814468;0.01555968237449874;0.015560993933480488;0.8062934309951725;-0.013548012586287538;0.8064423703370306;1.0100379661431742
95.67638;1.0329992906069756;0.9255849985272221;0.8958707913095894;-0.005145874566369157;-0.004980994420441665;1.033738570475154;1.0099687786358573;10.00115070895251;0.8334385628440764;0.01555968911074206;0.01556101416733416;0.8062942822120082;-0.013548012364794318;0.8064409376872128;1.0100366045461064
95.68638;1.0329985957626717;0.9255861182016414;0.8958686507439308;-0.005145873847223543;-0.0049809948399870355;1.0337390162485598;1.0099699014058723;10.001141738217788;0.8334391431012923;0.01555969717947313;0.015561034880974966;0.8062951514960303;-0.013548012139809367;0.8064394640959207;1.0100351770278535
95.69638;1.0329979525365223;0.925587243149338;0.8958665194946771;-0.00514587313032065;-0.004980995274815684;1.033739523271723;1.0099710556607733;10.001132580660155;0.8334397079494821;0.015559706612354555;0.015561056095367004;0.8062960402424718;-0.01354801191255664;0.8064379538329679;1.010033682683801
95.70638;1.032997367342114;0.9255883675802643;0.8958643997429565;-0.005145872417549317;-0.004980995724950389;1.0337400924653353;1.009972234969203;10.001123242764928;0.833440257063973;0.015559717430648164;0.015561077835120438;0.8062969484364589;-0.013548011684545615;0.8064364118565566;1.010032121288664
95.71638;1.0329968448652014;0.9255894866631282;0.8958622933301367;-0.005145871710935853;-0.004980996190217015;1.033740723948187;1.009973433652036;10.001113725137166;0.8334407894560089;0.015559729634933234;0.015561100115065403;0.8062978746196501;-0.01354801145749999;0.8064348431295978;1.0100304931603512
95.72638;1.032996388985084;0.9255905970476977;0.8958602020743734;-0.005145871012201858;-0.004980996670364165;1.0337414173641608;1.0099746464609758;10.001104027750616;0.8334413042824249;0.015559743201304653;0.015561122926506209;0.806298816260859;-0.013548011233434396;0.8064332520162844;1.010028798813248
95.73638;1.0329960038302908;0.9255916969209346;0.8958581275849397;-0.005145870322501144;-0.004980997165048905;1.0337421724965414;1.0099758673520811;10.001094152528037;0.8334418015148721;0.015559758086966295;0.015561146245054287;0.8062997703845944;-0.013548011014663512;0.80643164171815;1.0100270385306853
95.74638;1.0329956938770422;0.9255927858710263;0.8958560709095573;-0.005145869642538175;-0.0049809976738126;1.0337429888663134;1.0099770884783;10.001084104240496;0.8334422811813588;0.015559774240980437;0.01556117004406395;0.8063007343763052;-0.013548010803524777;0.8064300144949457;1.0100252121123547
95.75638;1.0329954635301453;0.9255938646161734;0.8958540323179902;-0.005145868972836202;-0.004980998196028976;1.0337438648937656;1.0099783004879388;10.001073892156862;0.8334427424615934;0.0155597916144049;0.01556119429600985;0.8063017063730676;-0.013548010601948315;0.8064283724899574;1.010023318845996
95.76638;1.032995317042455;0.9255949344175732;0.8958520112730126;-0.0051458683138270985;-0.004980998730755601;1.0337447979952619;1.0099794936053417;10.001063532761517;0.8334431841185257;0.015559810161619902;0.015561218968070166;0.8063026848387254;-0.013548010411267089;0.806426718202287;1.0100213574375816
95.77638;1.032995258810739;0.9255959963047432;0.8958500067707742;-0.005145867665650296;-0.004980999276664028;1.0337457850363652;1.0099806582806918;10.001053049131073;0.8334436053341967;0.015559829831938219;0.015561244020283787;0.8063036679006703;-0.013548010232413504;0.806425054517966;1.0100193257881327
95.78638;1.032995293742643;0.9255970505211855;0.8958480178318425;-0.005145867027927688;-0.0049809998321954044;1.033746822241267;1.0099817856790594;10.001042465161156;0.8334440059646209;0.015559850566904884;0.015561269410381778;0.8063046531241504;-0.013548010066220481;0.8064233845605957;1.0100172210465406
95.79638;1.0329954274368383;0.9255980966895481;0.8958460437078096;-0.005145866399800028;-0.004981000395723412;1.0337479055392136;1.0099828689417514;10.001031800818698;0.8334443865162755;0.015559872307560717;0.015561295097966794;0.8063056379679066;-0.013548009913503252;0.8064217117372946;1.0100150405243602
95.80638;1.032995665816919;0.9255991349409552;0.8958440837713958;-0.0051458657802975726;-0.0049810009656779015;1.0337490318761677;1.0099839043998624;10.001021072605823;0.8334447481783034;0.015559895002431852;0.015561321038852598;0.8063066205832095;-0.013548009774904685;0.8064200400301681;1.010012782727571
95.81638;1.0329960137462835;0.9256001670411752;0.8958421371909048;-0.0051458651688198395;-0.004981001540706495;1.033750199784553;1.0099848912347396;10.001010297679027;0.8334450927681505;0.015559918612540507;0.015561347182692989;0.8063076001919669;-0.013548009650745417;0.806418373771014;1.0100104475754343
95.82638;1.0329964734093566;0.9256011962350942;0.8958402028359774;-0.0051458645653216905;-0.0049810021195397835;1.033751408076351;1.0099858301104143;10.000999497209527;0.8334454224807928;0.015559943105193912;0.01556137348352119;0.8063085770035439;-0.013548009541034993;0.8064167171764443;1.0100080365822595
95.83638;1.0329970443869239;0.925602226100952;0.8958382797742293;-0.005145863970163492;-0.004981002700617413;1.0337526542469997;1.009986722293334;10.000988697993009;0.8334457396666511;0.015559968437882083;0.0155613999040647;0.8063095519742997;-0.013548009445548993;0.8064150747312447;1.0100055534365084
95.84638;1.0329977249384783;0.9256032595186399;0.8958363678154684;-0.005145863383765417;-0.00498100328215617;1.0337539343512168;1.0099875691008604;10.000977933958575;0.833446046835844;0.015559994553398095;0.015561426403227559;0.8063105262459711;-0.013548009363925105;0.8064134517305362;1.0100030042378794
95.85638;1.0329985123460814;0.9256042980208234;0.8958344680505906;-0.005145862806239475;-0.00498100386268568;1.0337552437488557;1.0099883708153163;10.000967239426013;0.8334463468854579;0.015560021386925324;0.01556145292335986;0.8063115004505762;-0.013548009295852783;0.8064118537481259;1.0100003972712224
95.86638;1.0329994025283575;0.9256053414179151;0.8958325835434856;-0.005145862237376508;-0.004981004441281082;1.033756577776561;1.00998912583043;10.000956638024444;0.833446643344539;0.015560048868429906;0.015561479388993188;0.8063124743993674;-0.013548009241168732;0.8064102857742885;1.009997742402591
95.87638;1.0330003901286546;0.9256063882238049;0.8958307192893094;-0.00514586167696016;-0.004981005017231;1.0337579325521933;1.0099898311192677;10.000946147815673;0.8334469403433142;0.015560076919201374;0.015561505710310583;0.8063134472486235;-0.013548009199661086;0.8064087523347075;1.0099950497781578
95.88638;1.0330014689861977;0.9256074367000189;0.8958288813494277;-0.005145861124941556;-0.004981005589671867;1.0337593055782355;1.009990483374349;10.000935794074781;0.8334472423511243;0.015560105442606009;0.015561531783210542;0.806314417549284;-0.013548009170857927;0.80640725812378;1.0099923282931613
95.89638;1.0330026327652237;0.9256084851663174;0.8958270761328726;-0.005145860581341963;-0.004981006157555179;1.0337606956592407;1.0099910796269969;10.000925609736974;0.8334475538985467;0.015560134313099331;0.015561557492770496;0.8063153826892272;-0.013548009154017156;0.8064058080006116;1.0099895851841527
95.90638;1.0330038755900952;0.9256095317258212;0.8958253099442883;-0.005145860046076871;-0.004981006719945937;1.0337621025184904;1.0099916171208267;10.000915629261293;0.8334478792295416;0.015560163382899757;0.015561582727804989;0.8063163385115176;-0.013548009148179366;0.8064044065653718;1.009986827193308
95.91638;1.0330051922964134;0.9256105744599119;0.8958235881143746;-0.005145859518920864;-0.004981007276400099;1.033763526346598;1.0099920932003037;10.000905886870717;0.833448221714985;0.015560192505960625;0.015561607392418885;0.8063172796039733;-0.01354800915225079;0.8064030578809416;1.009984061592523
95.92638;1.033006578303923;0.9256116115464835;0.8958219140775951;-0.005145858999745699;-0.004981007826914722;1.0337649674044438;1.0099925055804782;10.000896423902539;0.8334485832134253;0.015560221553771217;0.0155616314047483;0.8063181998123587;-0.013548009165107755;0.8064017652784036;1.009981295470267
95.93638;1.0330080289351136;0.9256126409612662;0.8958202898595954;-0.005145858488754651;-0.0049810083714890594;1.033766425983593;1.0099928522933772;10.00088729764879;0.833448963879637;0.01556025041637224;0.015561654697408594;0.8063190932022609;-0.013548009185646288;0.8064005311040893;1.0099785344980463
95.94638;1.0330095382325117;0.9256136604628529;0.8958187176508465;-0.005145857986355611;-0.004981008909912271;1.033767902778577;1.0099931316970345;10.000878575513015;0.8334493623269732;0.015560279003653523;0.015561677226312062;0.8063199552981568;-0.013548009212792748;0.8063993563446252;1.0099757829303464
95.95638;1.0330110988679237;0.9256146678877719;0.8958172004125105;-0.005145857492944151;-0.004981009441982277;1.0337693994046482;1.0099933433752029;10.000870319901509;0.8334497758151334;0.015560307247883483;0.015561698975760877;0.8063207834635439;-0.01354800924541494;0.8063982407555849;1.0099730446200827
95.96638;1.0330127036668375;0.9256156614158256;0.8958157410673052;-0.00514585700896618;-0.004981009967870555;1.0337709184016302;1.009993488704968;10.000862583562778;0.8334502008045996;0.015560335098437357;0.015561719951846683;0.8063215760865224;-0.013548009282179821;0.8063971838663698;1.0099703241304037
95.97638;1.033014346483083;0.9256166398907754;0.8958143419746218;-0.005145856535002283;-0.0049810104881827825;1.0337724625651719;1.009993569958436;10.000855414662464;0.8334506338364704;0.015560362513457594;0.01556174016961346;0.806322331633719;-0.01354800932170293;0.8063961857832619;1.009967627093962
95.98638;1.0330160215349753;0.9256176031498535;0.8958130054199658;-0.005145856071616715;-0.004981011003488241;1.033774034036027;1.0099935887865823;10.000848855314928;0.8334510720104663;0.015560389462567012;0.015561759643454472;0.8063230484928255;-0.013548009363027472;0.806395247142738;1.0099649594373772
95.99638;1.0330177228303743;0.9256185516405946;0.8958117337513493;-0.005145855619212865;-0.004981011513897135;1.033775633307873;1.0099935449992854;10.00084293383879;0.8334515125776586;0.015560415937869942;0.01556177838079024;0.806323725096919;-0.013548009405970346;0.8063943685313638;1.0099623264015916
96.00638;1.0330194442636527;0.9256194854248376;0.8958105286560047;-0.005145855178006165;-0.0049810120192299474;1.033777258987381;1.009993436214124;10.000837664744827;0.8334519521505653;0.015560441949110996;0.01556179637537126;0.8063243600440347;-0.013548009451119662;0.8063935496682993;1.009959732334716
96.01638;1.0330211796138664;0.9256204037225164;0.8958093905672417;-0.005145854747894096;-0.004981012519241828;1.0337789087503457;1.0099932592807337;10.000833054591604;0.8334523868207828;0.015560467503234927;0.015561813606666275;0.806324952527195;-0.01354800949960696;0.8063927892278405;1.0099571808598238
96.02638;1.0330229223041532;0.9256213047323746;0.8958083188619245;-0.005145854328273968;-0.004981013013434246;1.0337805802722215;1.0099930125486423;10.000829103526181;0.8334528130335017;0.015560492596306524;0.01556183005170485;0.8063255025338606;-0.013548009552715233;0.8063920854494488;1.0099546745610666
96.03638;1.0330246654421136;0.9256221849560721;0.8958073127247764;-0.005145853918110453;-0.00498101350086635;1.0337822717097627;1.0099926967553552;10.000825805864265;0.8334532277736992;0.015560517220177122;0.015561845698577471;0.8063260103682928;-0.013548009611577273;0.8063914361165151;1.0099522145006807
96.04638;1.0330264020113253;0.9256230389517104;0.8958063717518588;-0.005145853516167406;-0.004981013980244387;1.033783981826496;1.0099923146629275;10.000823153497226;0.8334536280074327;0.015560541363164749;0.015561860545676136;0.8063264761305465;-0.013548009677160057;0.806390837910903;1.0099498004401586
96.05638;1.03302812493487;0.925623860233148;0.895805495778086;-0.005145853121092128;-0.004981014450164287;1.03378570944642;1.0099918704532918;10.00082113869445;0.8334540103019843;0.01556056500152427;0.015561874591814453;0.8063268999040121;-0.013548009750194403;0.8063902864848159;1.0099474316799633
96.06638;1.0330298274641827;0.9256246419731952;0.8958046846457671;-0.005145852731532386;-0.004981014909439817;1.0337874532672444;1.009991368856532;10.000819755302667;0.8334543710488955;0.015560588096162184;0.015561887832052002;0.8063272821878378;-0.013548009830977804;0.8063897771834561;1.009945108069258
96.07638;1.0330315037311784;0.9256253766632423;0.8958039381964279;-0.005145852346543436;-0.004981015357412704;1.0337892124723609;1.009990814613189;10.000818996556715;0.8334547071974956;0.015560610599995982;0.015561900258199476;0.806327623630743;-0.013548009919437116;0.8063893055588307;1.00994283087366
96.08638;1.0330331485560857;0.9256260561219412;0.895803255990269;-0.005145851965903048;-0.004981015793960957;1.033790986860033;1.0099902128329765;10.000818849379105;0.8334550168567623;0.015560632465133518;0.015561911858143967;0.8063279244230511;-0.013548010015369117;0.8063888673099737;1.009940602905799
96.09638;1.0330347566433622;0.9256266722987747;0.895802637035021;-0.005145851590036851;-0.004981016219062967;1.0337927764574644;1.0099895693812047;10.000819289528145;0.8334552992681548;0.01556065364060116;0.015561922616845282;0.8063281842933896;-0.013548010118606648;0.8063884579142566;1.0099384277368617
96.10638;1.0330363219714955;0.9256272176212904;0.8958020800147167;-0.005145851219821102;-0.004981016632358724;1.033794581332878;1.0099888904976297;10.00082028188429;0.8334555543686974;0.015560674071807678;0.0155619325193179;0.8063284032517357;-0.013548010229205857;0.8063880726887318;1.0099363086431223
96.11638;1.0330378374860103;0.9256276850528096;0.8958015833728203;-0.005145850856349208;-0.00498101703319064;1.0337964013412144;1.009988182333952;10.000821789147658;0.8334557822215463;0.015560693716394415;0.015561941548721682;0.8063285821593656;-0.013548010347657626;0.80638770734996;1.009934247965306
96.12638;1.0330392953982113;0.9256280686682143;0.895801144984788;-0.005145850500561715;-0.004981017420830534;1.0337982358405085;1.0099874509889928;10.000823782320621;0.833455982470429;0.015560712562096906;0.015561949680417858;0.8063287222876944;-0.013548010474956655;0.8063873581560858;1.0099322470532375
96.13638;1.0330406885194865;0.9256283643671135;0.8958007623760443;-0.005145850153030833;-0.00498101779445139;1.0338000841101143;1.0099867022625948;10.000826247257313;0.8334561542015876;0.015560730625049564;0.015561956885199006;0.8063288244269082;-0.013548010612404893;0.8063870215677409;1.0099303064281748
96.14638;1.033042011192572;0.9256285702028182;0.8958004337164466;-0.005145849814113779;-0.004981018153130025;1.0338019462418089;1.0099859408970169;10.000829190180617;0.8334562962999569;0.015560747932758336;0.015561963144592931;0.8063288885001272;-0.013548010761185319;0.8063866945964793;1.009928425897779
96.15638;1.0330432585190725;0.9256286860385496;0.8958001587114454;-0.005145849484149804;-0.004981018496235581;1.0338038229045023;1.0099851704374865;10.000832632324636;0.8334564075736188;0.015560764506955645;0.015561968462907734;0.8063289142191299;-0.01354801092203386;0.806386375910635;1.0099266048953082
96.16638;1.0330444254401527;0.9256287127371425;0.8957999388814037;-0.005145849163504657;-0.0049810188238006885;1.033805713943846;1.0099843943817655;10.000836590186042;0.8334564867149943;0.015560780358212895;0.015561972870385877;0.8063289022827955;-0.013548011095269605;0.806386066332132;1.0099248430634926
96.17638;1.0330455067132238;0.9256286513675638;0.8957997774007688;-0.005145848852578063;-0.004981019136421504;1.0338076175972566;1.0099836175487933;10.00084106541133;0.8334565330293776;0.015560795496326753;0.015561976423052157;0.8063288545910269;-0.013548011280989345;0.8063857680486287;1.0099231408331057
96.18638;1.0330464966467128;0.9256285023473033;0.8957996784935935;-0.0051458485517673685;-0.00498101943488615;1.0338095305080583;1.0099828462840754;10.000846055489607;0.8334565471214863;0.015560809941234193;0.015561979198104573;0.8063287733955308;-0.013548011479263627;0.8063854832944948;1.0099214997177584
96.19638;1.0330473887943021;0.9256282650035065;0.8957996465151974;-0.005145848261434263;-0.004981019719950179;1.0338114482412164;1.0099820877977166;10.000851565746423;0.833456530201719;0.015560823718145054;0.015561981288209492;0.8063286603405443;-0.013548011690378592;0.8063852135061891;1.009919921910485
96.20638;1.0330481767584871;0.9256279381151838;0.895799685520815;-0.00514584798198308;-0.004981019992430189;1.0338133663661229;1.0099813496016177;10.000857609134158;0.8334564826528432;0.015560836844219652;0.015561982800258172;0.8063285157169165;-0.013548011914863045;0.8063849590388807;1.0099184093687288
96.21638;1.0330488553120645;0.9256275205254373;0.8957997994736652;-0.005145847713999658;-0.004981020253360152;1.0338152809168344;1.0099806393783213;10.000864197853454;0.8334564033861287;0.015560849325002003;0.015561983852721164;0.8063283385314156;-0.01354801215317869;0.8063847191786517;1.009916963020068
96.22638;1.0330494207368377;0.9256270112870255;0.8957999926226514;-0.005145847458337549;-0.0049810205039113155;1.0338171880063614;1.0099799649172516;10.000871335246476;0.8334562904946029;0.015560861168441931;0.015561984565858913;0.8063281273870009;-0.013548012405429032;0.8063844925587127;1.0099155824685615
96.23638;1.033049870955504;0.9256264100988835;0.8958002699196985;-0.005145847216037792;-0.00498102074519175;1.0338190837031362;1.0099793334857479;10.00087901766753;0.8334561421862259;0.015560872402939834;0.015561985049434906;0.806327880912605;-0.013548012671210677;0.8063842777372752;1.009914266356816
96.24638;1.033050205880348;0.9256257176847663;0.8958006368973804;-0.005145846988075656;-0.00498102097811675;1.0338209642051897;1.0099787509439155;10.000887243449252;0.8334559571812322;0.01556088308098777;0.0155619853950478;0.8063275975123013;-0.0135480129495189;0.8063840737062745;1.0099130127845861
96.25638;1.0330504273237466;0.9256249350556713;0.8958010987981817;-0.005145846775154193;-0.004981021203458901;1.033822825752457;1.0099782215027402;10.000896015725978;0.8334557348011823;0.015560893269742722;0.015561985673013375;0.8063272755220109;-0.013548013238818215;0.8063838806647393;1.009911819073291
96.26638;1.0330505383714041;0.9256240626914877;0.8958016600350873;-0.00514584657768649;-0.004981021422068217;1.033824664235815;1.0099777484136867;10.000905336181736;0.8334554746855332;0.015560903034313069;0.015561985930309472;0.8063269138884839;-0.013548013537206256;0.8063837005258996;1.0099106817239987
96.27638;1.0330505426846006;0.925623100999842;0.8958023243334731;-0.005145846395802348;-0.004981021635005226;1.0338264750229673;1.0099773350419912;10.000915195644971;0.8334551764993413;0.015560912422197412;0.015561986189795115;0.8063265125130668;-0.013548013842379636;0.8063835361839758;1.0099095974034646
96.28638;1.0330504436510368;0.9256220510995035;0.8958030944645179;-0.005145846229371482;-0.004981021843449196;1.0338282534763161;1.0099769855681455;10.000925569344277;0.8334548403394966;0.015560921466109578;0.015561986456704062;0.8063260721388124;-0.013548014151548153;0.8063833903666711;1.009908563792851
96.29638;1.033050243448899;0.9256209147568715;0.8958039710646591;-0.00514584607812816;-0.004981022048430683;1.033829995659078;1.0099767051125184;10.000936419234048;0.8334544670343765;0.015560930198320411;0.015561986738943252;0.8063255940174201;-0.013548014461652531;0.8063832655440086;1.0099075790547947
96.30638;1.0330499430186413;0.9256196937821428;0.8958049517677782;-0.005145845941604436;-0.004981022250547489;1.033831698341951;1.0099764992347;10.000947697930531;0.8334540576963912;0.01556093865855881;0.015561987069169813;0.806325079269514;-0.013548014769713504;0.8063831643058764;1.0099066406991146
96.31638;1.03304954336369;0.9256183895044845;0.8958060318139008;-0.005145845818935289;-0.004981022449954048;1.0338333583854344;1.0099763728402658;10.000959352637068;0.8334536133090075;0.015560946899994006;0.015561987507272008;0.8063245279898739;-0.01354801507303934;0.8063830888725911;1.0099057454684441
96.32638;1.0330490465965323;0.9256170025347451;0.89580720544692;-0.005145845709076729;-0.0049810226465542016;1.0338349720661368;1.0099763292846464;10.000971330228413;0.8334531347721409;0.015560954988219194;0.015561988127271156;0.806323938516404;-0.01354801536940083;0.8063830404090214;1.0099048905683599
96.33638;1.033048455577777;0.9256155331899333;0.8958084669130207;-0.0051458456111754865;-0.004981022840026209;1.033836534830831;1.009976370455268;10.00098357788723;0.8334526232683437;0.015560962985956476;0.015561989006315445;0.8063233076755587;-0.013548015657137707;0.8063830191671671;1.0099040749784098
96.34638;1.0330477730638041;0.9256139827054309;0.8958098108308682;-0.005145845524455535;-0.004981023029702486;1.0338380418013446;1.0099764973065208;10.000996037810062;0.8334520806967171;0.01556097094822235;0.015561990218613665;0.8063226320826608;-0.013548015935071786;0.8063830246214461;1.0099032995969273
96.35638;1.0330470010023667;0.9256123538829398;0.8958112322884235;-0.005145845447918627;-0.004981023214585705;1.0338394883265825;1.0099767101381718;10.001008646818534;0.8334515095870141;0.015560978930164579;0.015561991830015774;0.8063219092120618;-0.013548016202448956;0.8063830551114073;1.0099025667288295
96.36638;1.0330461402892481;0.9256106502345997;0.8958127271154936;-0.005145845380286376;-0.004981023393519764;1.0338408701199886;1.009977009025863;10.001021343051129;0.8334509121900405;0.01556098697743553;0.015561993894348668;0.8063211372623779;-0.013548016458986538;0.8063831078785652;1.0099018797623758
96.37638;1.0330451915149923;0.9256088751358317;0.8958142922565305;-0.005145845320094847;-0.004981023565371458;1.033842183691957;1.0099773944382078;10.001034069695368;0.8334502894335466;0.015560995107044957;0.015561996451924909;0.8063203143639927;-0.013548016704805045;0.8063831796877546;1.0099012423695266
96.38638;1.0330441558497496;0.9256070321709338;0.8958159255651169;-0.005145845265990274;-0.004981023729100757;1.033843426858007;1.0099778671977866;10.001046773740203;0.8334496412759816;0.015561003305537108;0.015561999529069483;0.8063194384296808;-0.013548016940203059;0.8063832675827971;1.0099006569071802
96.39638;1.033043035076094;0.9256051255917894;0.8958176250372639;-0.005145845217039495;-0.004981023883679606;1.0338445986041818;1.0099784276501171;10.001059402586161;0.8334489684766709;0.015561011540388643;0.015562003141047378;0.806318507866886;-0.013548017165432495;0.806383369442096;1.009900123330982
96.40638;1.0330418313561767;0.9256031600616211;0.8958193885494669;-0.005145845172648647;-0.004981024028024509;1.0338456985630669;1.0099790746431005;10.001071899915239;0.833448273010309;0.015561019775608769;0.015562007294892249;0.8063175221754835;-0.013548017380631308;0.8063834836601874;1.0098996396780604
96.41638;1.033040547146462;0.9256011400652648;0.8958212141180257;-0.005145845132364896;-0.004981024161042805;1.033846726747435;1.0099798049074007;10.001084204781892;0.8334475562848004;0.01556102798844861;0.01556201199018127;0.8063164819365382;-0.013548017585860469;0.8063836078630423;1.0098992031826926
96.42638;1.0330391848114273;0.925599069397759;0.8958230994931875;-0.005145845095854366;-0.004981024281676329;1.0338476837468582;1.0099806131239843;10.00109625326833;0.833446818204731;0.015561036171598966;0.015562017224556805;0.8063153886344943;-0.01354801778105094;0.8063837378604907;1.009898810746137
96.43638;1.0330377464088263;0.9255969513935046;0.8958250415597538;-0.005145845062805977;-0.004981024388849004;1.033848570267693;1.0099814922958388;10.001107981312469;0.8334460582901405;0.015561044318281298;0.01556202300216325;0.8063142448353374;-0.013548017966016845;0.8063838678835478;1.0098984592411984
96.44638;1.0330362344457538;0.9255947901902225;0.8958270366943054;-0.005145845032796427;-0.004981024481377243;1.033849385498389;1.0099824340930768;10.001119330309413;0.8334452768218564;0.015561052413024605;0.015562029338889588;0.8063130542698405;-0.013548018140795724;0.8063839917964218;1.0098981465207892
96.45638;1.0330346530327241;0.9255925918606973;0.8958290814255903;-0.005145845005344791;-0.004981024558011521;1.0338501262318673;1.0099834292522156;10.001130248086522;0.8334444747984819;0.01556106043474119;0.01556203626293198;0.8063118212145882;-0.01354801830602028;0.8063841043005441;1.0098978722477905
96.46638;1.0330330082517145;0.9255903641762686;0.8958311725309073;-0.005145844979961132;-0.00498102461755238;1.033850788135716;1.0099844681332457;10.001140684091833;0.8334436529905309;0.015561068360229349;0.015562043805723836;0.8063105499536147;-0.01354801846286451;0.8063842017291831;1.009897637010137
96.47638;1.0330313070243984;0.9255881152327015;0.8958333066410964;-0.005145844955999776;-0.004981024658876484;1.033851367708069;1.0099855415859045;10.00115058867488;0.833442811100297;0.015561076171823063;0.015562051982399159;0.8063092450366184;-0.013548018612678748;0.8063842822630752;1.0098974405284213
96.48638;1.0330295551323194;0.9255858521611463;0.8958354798123204;-0.005145844932500927;-0.004981024681065999;1.0338518628411133;1.0099866414079186;10.001159915402894;0.8334419481365277;0.015561083874067998;0.015562060779270701;0.8063079116549561;-0.013548018756801958;0.8063843454632871;1.0098972809504245
96.49638;1.0330277562357002;0.9255835805988364;0.8958376877053896;-0.0051458449082548855;-0.004981024683734828;1.0338522719746022;1.009987759745284;10.001168622160685;0.833441063238238;0.015561091508409688;0.015562070160053896;0.8063065554652293;-0.013548018896612073;0.8063843918911603;1.0098971552565392
96.50638;1.0330259123105703;0.9255813045152672;0.8958399263924868;-0.005145844882073499;-0.004981024667151421;1.0338525930831386;1.0099888886726918;10.001176668664053;0.8334401555798101;0.015561099157891186;0.015562080076945272;0.8063051817821023;-0.013548019033521316;0.8063844232887528;1.0098970600082444
96.51638;1.03302402446171;0.9255790264454116;0.8958421929082979;-0.005145844852980232;-0.004981024631985045;1.0338528234291415;1.009990020775717;10.001184007687469;0.8334392243652996;0.015561106938323686;0.015562090477456776;0.8063037945283342;-0.01354801916902307;0.8063844426444541;1.0098969924396215
96.52638;1.0330220937701224;0.9255767483982257;0.8958444850048232;-0.00514584482007902;-0.004981024579053868;1.0338529603787676;1.0099911496897331;10.001190579431018;0.8334382700127511;0.015561114976556248;0.01556210131140126;0.8063023961722653;-0.013548019304852487;0.8063844538352718;1.0098969511701437
96.53638;1.0330201215851273;0.9255744725966722;0.8958468006843399;-0.005145844782335105;-0.004981024509305073;1.0338530026312742;1.0099922699659802;10.001196316366412;0.8334372949907323;0.015561123392866964;0.01556211253201699;0.8063009891533521;-0.013548019442890363;0.8063844614232089;1.0098969354032046
