time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.54638;1.0330181087121935;0.9255722017651783;0.8958491381718969;-0.005145844738731737;-0.004981024423819071;1.033852951007962;1.009993376672044;10.001201148080085;0.8334363031610351;0.015561132298232368;0.015562124080010066;0.8062995771986582;-0.013548019584835395;0.8063844705888318;1.0098969435192289
96.55638;1.0330160547938254;0.9255699392702179;0.8958514960456285;-0.0051458446886522395;-0.004981024323587564;1.0338528084516518;1.0099944649304875;10.001205002077711;0.8334352989130716;0.01556114179575187;0.015562135870082632;0.8062981650710906;-0.013548019731953;0.8063844865004498;1.0098969727310354
96.56638;1.0330139585535107;0.9255676888171468;0.8958538728657253;-0.005145844631935563;-0.004981024209123842;1.0338525792947983;1.009995529320564;10.001207814109662;0.833434286986368;0.015561151977579627;0.015562147808944743;0.806296757429973;-0.013548019884960624;0.8063845134507921;1.0098970198164783
96.57638;1.0330118181477446;0.9255654541763307;0.8958562662913427;-0.005145844568698817;-0.004981024080293063;1.0338522682281384;1.0099965636541195;10.001209547488386;0.8334332725961684;0.015561162917658808;0.015562159819719045;0.8062953582956303;-0.013548020044174608;0.8063845545628042;1.009897082008337
96.58638;1.033009631738277;0.9255632394023393;0.8958586725383977;-0.005145844499319116;-0.004981023936597248;1.0338518793343272;1.0099975617915633;10.001210199885644;0.8334322616113473;0.015561174668171062;0.015562171842253936;0.8062939714690359;-0.013548020209896774;0.8063846118066436;1.0098971571964792
96.59638;1.0330073985575432;0.9255610489620106;0.8958610867760234;-0.005145844424480285;-0.0049810237776696555;1.0338514155792755;1.0099985188070866;10.00120979284176;0.833431260429946;0.015561187267427598;0.015562183828182986;0.8062926010256337;-0.01354802038258916;0.8063846861002159;1.0098972438496323
96.60638;1.0330051201880976;0.9255588878581081;0.8958635037217568;-0.005145844345114432;-0.004981023603585535;1.0338508790424539;1.0099994313363305;10.001208358552963;0.8334302753683838;0.015561200750234438;0.015562195741797138;0.8062912511479776;-0.01354802056263436;0.8063847779748963;1.0098973415444277
96.61638;1.0330028010454437;0.9255567619247026;0.8958659177359284;-0.005145844262294547;-0.004981023414845646;1.0338502715376023;1.01000029734258;10.001205930048087;0.8334293120429358;0.015561215148799929;0.015562207561521648;0.8062899253812855;-0.013548020750160877;0.8063848885657002;1.009897451047084
96.62638;1.0330004469987981;0.925554677675774;0.8958683229221557;-0.00514584417709885;-0.004981023212240117;1.0338495951832485;1.0100011159075697;10.0012025326521;0.8334283751977191;0.015561230487096131;0.015562219289072409;0.8062886259066395;-0.013548020945265528;0.8063850200677642;1.0098975730631405
96.63638;1.0329980631591524;0.9255526419847405;0.8958707136323567;-0.0051458440904815625;-0.004981022996825488;1.0338488525110405;1.0100018867795253;10.001198176925497;0.833427468988046;0.015561246778806645;0.015562230955179742;0.8062873535494998;-0.013548021148212552;0.8063851755419363;1.009897707176238
96.64638;1.0329956528193307;0.9255506621100856;0.895873085310147;-0.0051458440032330875;-0.0049810227699377445;1.0338480461797244;1.0100026097355146;10.001192858837515;0.833426597188812;0.015561264034563854;0.0155622426032628;0.8062861086103557;-0.013548021359298085;0.806385358321524;1.0098978521062736
96.65638;1.0329932182844113;0.9255487454414115;0.8958754350872308;-0.005145843915953459;-0.004981022532990162;1.033847178973439;1.0100032844230107;10.001186568097491;0.8334257629354413;0.015561282271033032;0.015562254268658761;0.8062848917084234;-0.01354802157861506;0.8063855712482713;1.0098980064954313
96.66638;1.0329907626185324;0.9255468992066211;0.895877761077428;-0.005145843828986181;-0.004981022287054278;1.033846253862363;1.010003910567564;10.001179294024123;0.8334249682609056;0.015561301505802089;0.015562265973964418;0.8062837039800596;-0.013548021805905402;0.8063858161297733;1.0098981696418867
96.67638;1.0329882908166272;0.9255451309801161;0.8958800611425906;-0.005145843742515834;-0.0049810220326507075;1.0338452737071713;1.010004487868401;10.001171023048018;0.8334242138433661;0.015561321744097759;0.015562277731863895;0.806282546842401;-0.01354802204061517;0.8063860935330833;1.0098983422004402
96.68638;1.0329858098831781;0.9255434488235132;0.8958823327199321;-0.005145843656859819;-0.004981021769906263;1.0338442411283337;1.0100050159167624;10.001161734750221;0.8334234990437333;0.015561342977460884;0.015562289545960858;0.806281421546375;-0.013548022282132697;0.806386402894275;1.0098985265699552
96.69638;1.0329833278069678;0.9255418602769647;0.8958845732035267;-0.005145843572685327;-0.004981021498766387;1.033843158604068;1.0100054949454573;10.001151405117064;0.8334228220082298;0.01556136519178989;0.01556230140705505;0.806280328700405;-0.01354802252983249;0.8063867427209892;1.0098987267921489
96.70638;1.0329808524331545;0.9255403718405142;0.8958867799992353;-0.0051458434910016245;-0.0049810212191900415;1.0338420283403766;1.010005926650926;10.001140015705182;0.8334221802327454;0.015561388373589455;0.015562313290569585;0.8062792682731003;-0.013548022782861258;0.8063871106000308;1.009898947534175
96.71638;1.0329783914338877;0.9255389895619843;0.8958889504928396;-0.005145843412983305;-0.004981020931294855;1.0338408522695908;1.0100063136170956;10.0011275597954;0.8334215718572047;0.015561412510493143;0.015562325167343353;0.8062782399908363;-0.013548023040053023;0.8063875033891733;1.0098991918816036
96.72638;1.0329759526281974;0.9255377193287352;0.8958910823964248;-0.005145843339885624;-0.004981020635316561;1.033839632650654;1.0100066580423732;10.001114042435143;0.8334209962514675;0.01556143758774702;0.015562337017223446;0.8062772436955082;-0.013548023300103159;0.8063879177543233;1.0098994593602337
96.73638;1.0329735442199903;0.9255365663338682;0.8958931742928458;-0.00514584327323611;-0.004981020331560275;1.033838372539787;1.0100069617894882;10.001099479296245;0.8334204531135762;0.015561463587418924;0.015562348828149147;0.8062762795036529;-0.01354802356171452;0.8063883504060897;1.0098997457831966
96.74638;1.0329711754579325;0.9255355345386329;0.8958952258500589;-0.005145843215099532;-0.004981020020496221;1.0338370754552577;1.0100072271418887;10.001083895393498;0.833419941406599;0.015561490487903224;0.015562360586041386;0.8062753476575019;-0.013548023823434023;0.806388797564987;1.0099000446099964
96.75638;1.0329688566604276;0.9255346265523741;0.8958972379921745;-0.0051458431680597464;-0.004981019702820809;1.0338357450611586;1.0100074563897266;10.001067321722246;0.8334194590249315;0.015561518264880194;0.015562372267099507;0.8062744483099741;-0.013548024083421598;0.8063892543977381;1.0099003489238525
96.76638;1.0329665979816216;0.9255338436899414;0.8958992126372654;-0.005145843134773789;-0.004981019379396062;1.0338343854057228;1.0100076512805833;10.001049792304192;0.8334190027773773;0.015561546901782766;0.015562383834691459;0.80627358152469;-0.013548024339579594;0.8063897156510538;1.0099006532411379
96.77638;1.0329644085072323;0.9255331860038823;0.8959011513398379;-0.0051458431175282204;-0.004981019051252346;1.0338330007009082;1.0100078135952988;10.001031344178209;0.8334185682306459;0.015561576393098525;0.015562395238143371;0.806272747245054;-0.013548024589858727;0.8063901771914291;1.0099009540701882
96.78638;1.0329622966007703;0.9255326524392673;0.8959030543933743;-0.005145843118298203;-0.004981018719658524;1.033831594159238;1.0100079455610798;10.001012019248087;0.8334181500887291;0.015561606724561326;0.01556240641527063;0.8062719451468053;-0.013548024832389094;0.8063906370590678;1.0099012492883752
96.79638;1.03296027055138;0.9255322411323759;0.8959049215726722;-0.0051458431389967575;-0.004981018386066873;1.03383016709322;1.0100080495425097;10.00099186362692;0.8334177436770229;0.015561637852692949;0.015562417299694842;0.8062711747060856;-0.01354802506560653;0.806391095234386;1.0099015375203786
96.80638;1.0329583386705643;0.9255319495027859;0.8959067532082551;-0.005145843181418185;-0.004981018051971191;1.033828719163434;1.0100081279770077;10.000970924944678;0.8334173460651274;0.015561669706290492;0.015562427828464676;0.806270435282269;-0.013548025288452113;0.8063915526232056;1.009901818003976
96.81638;1.0329565088661363;0.9255317746688803;0.8959085501884884;-0.005145843247067888;-0.004981017718830768;1.0338272489741722;1.0100081836312078;10.000949251120934;0.8334169557056005;0.015561702199485184;0.015562437948115838;0.8062697258975733;-0.013548025500343668;0.8063920104521082;1.0099020905416698
96.82638;1.0329547880928227;0.9255317143588102;0.8959103134444625;-0.0051458433371797145;-0.004981017388090292;1.033825754600253;1.010008219596781;10.000926887940482;0.8334165716128253;0.015561735242544311;0.015562447622022092;0.806269045277989;-0.01354802570100089;0.8063924701603111;1.0099023555760982
96.83638;1.032953182239257;0.9255317671895422;0.8959120441203039;-0.005145843452817527;-0.004981017061237332;1.033824234604472;1.0100082388129623;10.000903877682168;0.833416193065251;0.015561768751967806;0.0155624568376065;0.8062683921527586;-0.013548025890405359;0.8063929332632745;1.0099026144327956
96.84638;1.0329516964118284;0.9255319324275157;0.8959137440307119;-0.005145843594965795;-0.004981016739865524;1.0338226889142783;1.0100082433764772;10.000880263598173;0.8334158195719783;0.015561802662612804;0.015562465600877233;0.8062677649289303;-0.013548026068839576;0.8063934013481803;1.0099028688134404
96.85638;1.0329503350084541;0.925532209604204;0.8959154156269326;-0.0051458437645129146;-0.004981016425751581;1.0338211187566144;1.010008234271698;10.000856097033353;0.8334154505716471;0.015561836935327986;0.015562473917426801;0.8062671610007798;-0.01354802623700147;0.8063938759660383;1.0099031196883383
96.86638;1.0329491019524877;0.9255325975314672;0.8959170617463288;-0.005145843961972006;-0.004981016120894653;1.0338195263346341;1.0100082116397642;10.000831442399164;0.8334150851196072;0.01556187154832529;0.015562481779447456;0.8062665767407456;-0.013548026396186788;0.8063943580109616;1.0099033668332356
96.87638;1.0329480010422385;0.9255330935719703;0.895918685409494;-0.005145844187198494;-0.004981015827400834;1.0338179149105173;1.010008175099579;10.000806374325146;0.8334147221902803;0.015561906480418896;0.015562489166966623;0.8062660082807768;-0.013548026548225067;0.8063948474677645;1.0099036091474676
96.88638;1.032947034969659;0.9255336940383075;0.8959202897197969;-0.005145844439455402;-0.004981015547211113;1.0338162888865507;1.0100081240295904;10.000780969891531;0.8334143613261012;0.015561941704481766;0.015562496057529693;0.806265452409291;-0.013548026695074792;0.8063953441850487;1.0099038451369977
96.89638;1.0329462038208532;0.9255343949355119;0.8959218780616319;-0.005145844717693067;-0.0049810152819748195;1.0338146536985782;1.0100080580583881;10.000755307507426;0.8334140030696553;0.01556197718408508;0.015562502436533262;0.8062649070514529;-0.013548026838491569;0.8063958486048902;1.0099040733927727
96.90638;1.0329455050739025;0.9255351924045923;0.895923454015074;-0.005145845020743686;-0.004981015033236853;1.0338130161310188;1.0100079779275775;10.000729468649595;0.8334136491852615;0.01556201286480149;0.015562508296953671;0.8062643711963106;-0.013548026980067152;0.8063963615563848;1.0099042935201128
96.91638;1.0329449348862034;0.9255360831170099;0.8959250205607432;-0.0051458453473226685;-0.004981014802678302;1.0338113845566952;1.0100078863345463;10.000703534008306;0.8334133023836132;0.01556204867534632;0.015562513633497827;0.8062638444040242;-0.013548027121426403;0.80639688349157;1.0099045072460966
96.92638;1.0329444898609805;0.9255370645979164;0.8959265799101886;-0.005145845695992789;-0.004981014592206147;1.0338097678307092;1.0100077876365061;10.000677580000554;0.8334129655263441;0.015562084544401448;0.0155625184480717;0.8062633262581022;-0.013548027264191636;0.8063974140386769;1.009904718329704
96.93638;1.0329441678985705;0.9255381350759176;0.8959281343936;-0.005145846065335534;-0.004981014403826549;1.0338081736349143;1.010007686609504;10.000651679511833;0.8334126410804931;0.015562120411425951;0.01556252276305422;0.8062628164006537;-0.013548027409611422;0.8063979526137094;1.0099049311340356
96.94638;1.0329439669652931;0.925539293097758;0.8959296869384311;-0.005145846454206459;-0.004981014239296236;1.0338066080788295;1.010007587947142;10.000625902667666;0.8334123309775793;0.015562156219352032;0.015562526627062178;0.8062623151890301;-0.013548027558252015;0.8063984993655785;1.0099051494009925
96.95638;1.0329438835257827;0.925540537436142;0.8959312407674886;-0.005145846861753369;-0.004981014099850443;1.0338050763880278;1.0100074963522236;10.000600315867308;0.8334120366094175;0.015562191904396458;0.015562530110546384;0.806261824067334;-0.013548027710140869;0.8063990550419955;1.0099053759957255
96.96638;1.03294391257113;0.9255418669685977;0.8959327987784848;-0.005145847287190453;-0.004981013986284651;1.0338035833220796;1.0100074157818997;10.000574981118854;0.8334117589600495;0.015562227394150833;0.015562533296654227;0.8062613453055302;-0.013548027865078045;0.8063996202957318;1.009905612863816
96.97638;1.0329440482834102;0.9255432801711664;0.8959343627079747;-0.005145847729507162;-0.004981013899230391;1.0338021327834284;1.010007348445217;10.000549957455114;0.833411498927824;0.015562262608755274;0.015562536271173006;0.8062608815431292;-0.013548028022721467;0.8064001956302218;1.0099058608567753
96.98638;1.0329442841072647;0.9255447748332059;0.895935932465199;-0.005145848187268786;-0.004981013839343853;1.0338007269903235;1.0100072948945156;10.000525297819186;0.8334112577502178;0.015562297461585044;0.015562539115310317;0.8062604354016631;-0.013548028182619307;0.8064007814300763;1.0099061199841302
96.99638;1.032944612754915;0.925546348327053;0.8959375061380377;-0.005145848658651719;-0.004981013807338728;1.0337993662592648;1.010007254829159;10.000501035696718;0.8334110371767919;0.015562331867316516;0.015562541897431044;0.8062600092148671;-0.01354802834431914;0.8064013773750887;1.0099063898323875
97.00638;1.0329450261142314;0.9255479977412088;0.8959390808027559;-0.005145849141723539;-0.0049810138038650096;1.0337980501777098;1.0100072275743737;10.000477179546067;0.8334108393294569;0.015562365756810657;0.015562544655537119;0.8062596048488988;-0.013548028507347903;0.8064019819737184;1.00990666977763
97.01638;1.0329455150219136;0.925549719680377;0.895940653530673;-0.005145849634760768;-0.004981013829280559;1.0337967789336495;1.0100072118345924;10.000453730102368;0.8334106663657003;0.015562399081187716;0.015562547378262626;0.8062592237987195;-0.013548028671108634;0.8064025927088206;1.0099069595703787
97.02638;1.0329460703907425;0.9255515104459561;0.8959422219331548;-0.005145850136317229;-0.004981013883617512;1.03379555304079;1.0100072052177822;10.000430699256437;0.8334105200160786;0.015562431801066652;0.015562550004120221;0.8062588675761565;-0.013548028834979667;0.8064032062602124;1.009907259972386
97.03638;1.0329466852838038;0.9255533665178863;0.8959437842224924;-0.005145850645080986;-0.004981013966775817;1.0337943724708858;1.010007204509365;10.000408112338432;0.8334104012325932;0.015562463872929014;0.015562552441869675;0.8062585376187926;-0.013548028998600326;0.8064038185992255;1.0099075727321607
97.04638;1.0329473552442763;0.9255552844005555;0.8959453389218289;-0.005145851159813467;-0.004981014078494639;1.0337932372552838;1.0100072064459384;10.000386001840992;0.8334103099950175;0.015562495244593242;0.015562554589072929;0.8062582345174302;-0.013548029161996364;0.8064044254156567;1.0099079007133749
97.05638;1.032948076654557;0.9255572600962646;0.8959468845312222;-0.0051458516793720195;-0.004981014218137413;1.0337921486219097;1.0100072078577895;10.000364399393462;0.8334102455068293;0.015562525865726123;0.015562556337220783;0.8062579573459675;-0.013548029325424395;0.806405022806818;1.009908248353733
97.06638;1.032948845545956;0.9255592891497378;0.8959484193360627;-0.005145852202747643;-0.004981014384627292;1.03379110858982;1.0100072056905118;10.000343329376456;0.8334102068908453;0.015562555698941381;0.015562557577546307;0.8062577035676025;-0.013548029489245765;0.8064056074729112;1.009908621114302
97.07638;1.0329496576178971;0.925561366915307;0.8959499413943223;-0.005145852729256855;-0.004981014576405073;1.033790118697186;1.0100071979318224;10.000322807984258;0.833410193464529;0.015562584715051106;0.015562558209122973;0.80625746980488;-0.013548029654012842;0.8064061764119631;1.009909024181968
97.08638;1.03295050852245;0.9255634886594524;0.8959514488025743;-0.00514585325878567;-0.0049810147913283255;1.0337891797451046;1.0100071844529035;10.00030284566652;0.8334102040720923;0.015562612877222735;0.015562558136793157;0.8062572531773069;-0.013548029820539122;0.8064067267431267;1.0099094619382911
97.09638;1.0329513941756205;0.9255656496923306;0.8959529399505332;-0.005145853791681764;-0.004981015026744553;1.0337882925932924;1.010007166685284;10.000283448329435;0.8334102365277908;0.015562640131294945;0.015562557263368009;0.8062570519789697;-0.013548029989787502;0.8064072557280981;1.00990993840544
97.10638;1.0329523109089993;0.9255678451733607;0.8959544135593154;-0.005145854328225029;-0.004981015279804467;1.0337874586210458;1.010007146768213;10.000264615769428;0.8334102879839401;0.015562666417157865;0.01556255548770781;0.8062568653246953;-0.01354803016274479;0.8064077607801903;1.0099104577422868
97.11638;1.0329532549959897;0.9255700695461708;0.8959558686286971;-0.00514585486827506;-0.004981015547770874;1.033786679373937;1.0100071270173498;10.000246339726194;0.8334103556071144;0.015562691686474674;0.015562552708511795;0.8062566924661068;-0.013548030340460801;0.806408239599989;1.009911024027396
97.12638;1.0329542220316201;0.9255723162005255;0.8959573041585355;-0.00514585541155839;-0.00498101582813739;1.0337859563047187;1.0100071098897305;10.000228603067415;0.8334104369368255;0.015562715903688126;0.015562548824982354;0.8062565321180487;-0.01354803052414411;0.806408690572892;1.0099116406639554
97.13638;1.0329552070615453;0.9255745776023594;0.8959587183877338;-0.0051458559581896894;-0.004981016118621481;1.0337852909778216;1.0100070979471398;10.000211380435507;0.833410529940775;0.01556273904254232;0.015562543731624776;0.8062563818722451;-0.01354803071511571;0.806409113020455;1.0099123098241818
97.14638;1.0329562053749624;0.9255768458536637;0.8959601080930042;-0.005145856508826114;-0.0049810164170938365;1.0337846851501942;1.0100070932028227;10.00019464156118;0.83341063308549;0.015562761090716299;0.015562537321104289;0.8062562380039372;-0.013548030914639318;0.806409506941074;1.0099130319180567
97.15638;1.03295721305192;0.9255791136009903;0.8959614689028204;-0.005145857064413106;-0.004981016721487457;1.033784140527102;1.0100070964398546;10.000178356871725;0.8334107457877762;0.015562782053288381;0.015562529500225112;0.8062560957968911;-0.013548031123694744;0.8064098722266118;1.0099138055143406
97.16638;1.032958226290927;0.9255813749510456;0.8959627961826584;-0.005145857625811205;-0.0049810170297374026;1.033783658734954;1.0100071075382542;10.000162499929134;0.8334108686461306;0.015562801944636755;0.015562520200631078;0.8062559501371617;-0.013548031342808924;0.8064102078258182;1.0099146276250421
97.17638;1.0329592400494365;0.9255836256091695;0.8959640853485653;-0.00514585819347626;-0.0049810173397911795;1.03378324166608;1.0100071262066723;10.000147044416398;0.8334110026847033;0.015562820769592652;0.015562509371981897;0.8062557961680287;-0.01354803157215219;0.8064105119255707;1.0099154938607555
97.18638;1.032960247828901;0.9255858618899144;0.8959653318550052;-0.005145858767250767;-0.004981017649862237;1.0337828912821097;1.0100071517014473;10.000131963692315;0.8334111483553612;0.015562838511981172;0.015562496966466726;0.806255629989594;-0.013548031811755769;0.8064107831065513;1.009916398786206
97.19638;1.0329612424308832;0.9255880795438339;0.8959665317565867;-0.0051458593463279976;-0.0049810179588168834;1.0337826085685657;1.010007181910008;10.00011723377182;0.8334113051223047;0.015562855140457521;0.015562482931176744;0.8062554492164794;-0.013548032061620953;0.8064110210790784;1.0099173366102079
97.20638;1.0329622164265473;0.9255902733074706;0.8959676823390843;-0.0051458599293353535;-0.004981018266261041;1.0337823927208531;1.0100072132498756;10.00010283403103;0.8334114714330226;0.015562870622420134;0.015562467216278053;0.8062552531847322;-0.013548032321819382;0.8064112262642129;1.00991830171073
97.21638;1.0329631624505395;0.9255924373972622;0.8959687815319128;-0.005145860514536943;-0.004981018572293646;1.0337822412001512;1.010007241323601;10.00008874838791;0.8334116448700463;0.015562884935348187;0.01556244978857633;0.8062550427335458;-0.013548032592589316;0.8064113987032266;1.0099192887377617
97.22638;1.0329640733326946;0.9255945665248576;0.8959698265693317;-0.005145861100262658;-0.004981018877242952;1.0337821503136977;1.0100072613520636;10.000074965861158;0.8334118221777749;0.015562898067187796;0.015562430638419746;0.8062548195114039;-0.013548032874252392;0.8064115372617916;1.0099202924372574
97.23638;1.0329649419425413;0.9255966563192433;0.8959708133461711;-0.00514586168527744;-0.004981019181613882;1.033782116014777;1.0100072684331598;10.0000614766254;0.833411999299005;0.015562910008484497;0.015562409783063209;0.8062545854150293;-0.013548033167012408;0.8064116399105482;1.0099213076844442
97.24638;1.0329657612131693;0.925598703112919;0.895971736375114;-0.005145862268761544;-0.004981019486094417;1.0337821346152798;1.0100072583881854;10.000048271410634;0.8334121722809564;0.015562920746733282;0.015562387267586367;0.8062543426624093;-0.01354803347087014;0.8064117047869915;1.0099223298481568
97.25638;1.0329665245629356;0.9256007038854324;0.8959725889523293;-0.005145862850225427;-0.004981019791317293;1.03378220288837;1.0100072289839603;10.000035349353253;0.8334123384629664;0.015562930267634856;0.015562363159093597;0.8062540937259912;-0.013548033785624015;0.8064117307152775;1.00992335493343
97.26638;1.0329672265577925;0.9256026561291207;0.8959733641441933;-0.005145863429600346;-0.004981020097667092;1.0337823174516445;1.0100071803498714;10.000022724643413;0.8334124964019656;0.015562938561947716;0.01556233753707837;0.8062538406179014;-0.013548034110884146;0.8064117167209219;1.0099243793275225
97.27638;1.0329678635483042;0.9256045572709711;0.8959740561625656;-0.005145864007158721;-0.00498102040553252;1.033782473828799;1.0100071141810414;10.000010423303262;0.8334126446289596;0.01556294562705019;0.015562310482509278;0.8062535841069652;-0.013548034446229871;0.806411661360592;1.0099253995618322
97.28638;1.0329684343050958;0.9256064043163362;0.8959746607009609;-0.0051458645831443045;-0.00498102071574406;1.0337826661882559;1.0100070323973682;9.999998473191384;0.8334127807340949;0.015562951461798194;0.015562282066679155;0.8062533235411581;-0.013548034791424137;0.8064115625500108;1.0099264123005545
97.29638;1.0329689402872506;0.9256081944222182;0.8959751742604086;-0.005145865157378614;-0.004981021029751686;1.0337828886600238;1.010006936091336;9.999986896557228;0.8334129016057369;0.01556295607051716;0.015562252348483883;0.8062530574658849;-0.013548035146466793;0.8064114178715922;1.0099274141601682
97.30638;1.0329693845461678;0.9256099257770672;0.8959755933661993;-0.005145865729128071;-0.004981021349399622;1.033783136830213;1.010006825151796;9.999975709594203;0.8334130041940515;0.015562959470515714;0.015562221382185468;0.8062527844214852;-0.013548035511512683;0.8064112249953349;1.0099284015004437
97.31638;1.0329697701975804;0.9256115976673961;0.895975914218053;-0.005145866297372185;-0.004981021676504083;1.0337834076873404;1.0100066982334972;9.999964921583755;0.8334130861648382;0.015562961686701574;0.015562189224750302;0.8062525033128871;-0.013548035886782871;0.8064109822230114;1.0099293712520505
97.32638;1.0329701003724954;0.9256132099150884;0.8959761331938189;-0.00514586686115057;-0.004981022012627479;1.033783699056118;1.0100065526049533;9.999954527972571;0.8334131463366145;0.015562962742545873;0.015562155943274883;0.806252213434306;-0.013548036272488018;0.8064106890512392;1.0099303224227458
97.33638;1.0329703787064706;0.9256147624427123;0.8959762479077972;-0.005145867419692715;-0.004981022359127689;1.0337840094657427;1.0100063841750042;9.999944506436753;0.8334131847302858;0.015562962655509464;0.015562121624098788;0.8062519142106845;-0.013548036668737055;0.8064103462699518;1.009931256600039
97.34638;1.032970608974089;0.9256162550223008;0.8959762580332633;-0.005145867972459493;-0.0049810227172100135;1.0337843380196754;1.0100061881573186;9.99993482408491;0.8334132023443853;0.015562961432024625;0.0155620863721626;0.8062516048493569;-0.01354803707539982;0.8064099559912348;1.009932177369039
97.35638;1.0329707949071791;0.9256176870543186;0.8959761651531486;-0.005145868519005528;-0.004981023087944103;1.033784684349576;1.010005959870696;9.999925445875503;0.8334132008610169;0.015562959067393113;0.0155620503060281;0.8062512842915904;-0.013548037491957727;0.8064095219003783;1.009933089752138
97.36638;1.032970940318853;0.9256190574122246;0.8959759712840311;-0.005145869058604625;-0.004981023472351064;1.0337850481328004;1.0100056956084118;9.999916332769688;0.833413182279951;0.015562955558626154;0.015562013557418599;0.8062509512875851;-0.01354803791752445;0.8064090487716963;1.009933999589547
97.37638;1.0329710484892602;0.9256203645432851;0.8959756773534205;-0.005145869590073898;-0.004981023871456823;1.033785427625308;1.0100053941694656;9.999907438736948;0.8334131485352885;0.015562950928069634;0.015561976264774223;0.8062506043705482;-0.01354803835094695;0.8064085411119672;1.009934912544099
97.38638;1.0329711218027189;0.9256216070796607;0.8959752832797055;-0.0051458701119640226;-0.004981024286219932;1.0337858191713525;1.0100050578772979;9.999898717708973;0.8334131013164401;0.015562945242678882;0.015561938561466775;0.8062502421002569;-0.01354803879074467;0.8064080022568884;1.0099358334991029
97.39638;1.0329711621978828;0.9256227844557288;0.8959747892560392;-0.005145870622868132;-0.004981024717297309;1.0337862188757052;1.0100046917027943;9.999890134158994;0.833413042443604;0.015562938610703021;0.015561900565311761;0.8062498637405281;-0.013548039235087015;0.8064074344216815;1.0099367666431087
97.40638;1.032971170853856;0.9256238965808409;0.8959741966979962;-0.005145871121668058;-0.00498102516476094;1.0337866239709934;1.0100043013095155;9.99988166599231;0.833412974438279;0.015562931157691511;0.015561862367687711;0.8062494698189304;-0.013548039682050336;0.8064068390288954;1.0099377154553888
97.41638;1.0329711474733245;0.9256249427575687;0.8959735084771905;-0.005145871607548182;-0.004981025628103136;1.0337870325303855;1.0100038915941212;9.999873298427845;0.8334129003531876;0.015562923002585721;0.015561824034242807;0.8062490620037368;-0.013548040129983563;0.8064062171695898;1.009938682276646
97.42638;1.0329710913135774;0.9256259209920044;0.8959727289832684;-0.005145872079796604;-0.004981026106536168;1.033787442856163;1.010003466842964;9.999865020616346;0.8334128228338221;0.015562914243214947;0.015561785623460375;0.8062486423090965;-0.01354804057769045;0.806405570491053;1.0099396683356234
97.43638;1.0329710031847672;0.9256268282551448;0.8959718638036305;-0.005145872537622201;-0.004981026599210378;1.0337878529659408;1.0100030323398743;9.999856829350115;0.8334127432213754;0.015562904941717508;0.01556174719724618;0.8062482122179678;-0.013548041024375552;0.8064049019225314;1.0099406743669948
97.44638;1.0329708853375479;0.9256276608233454;0.8959709189295918;-0.0051458729800913094;-0.0049810271051180565;1.0337882604030706;1.010002595664136;9.999848729900984;0.8334126611448703;0.01556289511836495;0.015561708806070773;0.8062477724119704;-0.013548041469484764;0.806404215482814;1.0099417006327895
97.45638;1.0329707390347318;0.9256284139519642;0.8959699002074524;-0.0051458734062085724;-0.004981027622790584;1.033788663011584;1.0100021662178416;9.99984073118568;0.8334125743157373;0.015562884768792288;0.015561670470477186;0.8062473231245877;-0.013548041912501614;0.8064035156814101;1.0099427466215603
97.46638;1.0329705627728414;0.925629081717673;0.8959688131915426;-0.005145873815080764;-0.0049810281502532215;1.0337890599804418;1.0100017538369805;9.999832841296264;0.8334124787173453;0.015562873889960688;0.015561632183430166;0.8062468645663201;-0.013548042352732128;0.8064028071045632;1.0099438116995934
97.47638;1.0329703525691072;0.9256296576353809;0.8959676629238725;-0.005145874206101386;-0.0049810286853837135;1.0337894522214053;1.0100013681146847;9.999825066664137;0.8334123701057448;0.015562862496932424;0.015561593932270796;0.8062463971188649;-0.013548042789184261;0.8064020939892325;1.0099448961577489
97.48638;1.032970103401365;0.9256301354118157;0.8959664534585782;-0.00514587457914216;-0.004981029226162617;1.0337898418542009;1.0100010180152257;9.999817410997185;0.8334122459026801;0.015562850620486329;0.015561555721921307;0.8062459214722577;-0.013548043220629833;0.8064013800209995;1.0099460012250152
97.49638;1.03296981080692;0.9256305092858186;0.8959651877870662;-0.005145874934555618;-0.004981029770608803;1.0337902309787033;1.0100007116067855;9.999809872378474;0.8334121051418006;0.015562838288452467;0.015561517581370515;0.8062454389906197;-0.013548043645763378;0.806400668530079;1.0099471282708226
97.50638;1.0329694714532593;0.9256307741085792;0.8959638685239733;-0.005145875272833512;-0.004981030316656298;1.0337906206804741;1.0100004566482808;9.999802446505527;0.8334119469856094;0.015562825516173138;0.015561479554704596;0.8062449521649291;-0.013548044063323996;0.8063999625407197;1.009948278691794
97.51638;1.03296908208817;0.9256309252279634;0.8959624981472727;-0.005145875594098092;-0.0049810308621601905;1.0337910110379875;1.0100002607997938;9.999795136463083;0.83341177056027;0.015562812310697874;0.015561441689353507;0.8062444644347505;-0.01354804447222821;0.80639926467991;1.0099494543341594
97.52638;1.0329686385804904;0.9256309581483414;0.8959610783552524;-0.005145875897763835;-0.004981031405077202;1.0337914017746364;1.0100001307156512;9.999787955902296;0.8334115760677121;0.015562798672547284;0.015561404026830442;0.8062439793314536;-0.013548044871664286;0.8063985774728611;1.009950657091435
97.53638;1.0329681364289536;0.9256308688639941;0.8959596101534751;-0.005145876182572372;-0.004981031943755868;1.0337917926951785;1.0100000711445647;9.999780920354514;0.833411364884084;0.015562784598032382;0.015561366597169085;0.8062434999081471;-0.013548045260962328;0.806397903929827;1.0099518879652662
97.54638;1.03296757122299;0.9256306551201086;0.8959580952842955;-0.005145876446929834;-0.004981032477251298;1.0337921835559913;1.010000084679193;9.999774034022732;0.8334111386877597;0.015562770083568428;0.015561329418878962;0.8062430287629463;-0.013548045639371002;0.8063972476381421;1.009953146127583
97.55638;1.0329669379225324;0.9256303167703216;0.8959565375071965;-0.005145876689149946;-0.004981033005369317;1.0337925740069538;1.0100001725224002;9.999767279813627;0.8334108992449721;0.015562755120735636;0.015561292505719934;0.8062425683247126;-0.01354804600596217;0.8063966120615493;1.0099544281085386
97.56638;1.0329662303585814;0.9256298545557925;0.8959549424894765;-0.005145876907291709;-0.004981033528297551;1.0337929640070112;1.0100003361168985;9.999760619373152;0.8334106485878999;0.015562739688195526;0.015561255881337008;0.8062421209690376;-0.013548046359619257;0.8063960000705358;1.009955728242703
97.57638;1.0329654422626486;0.9256292691996318;0.8959533169123108;-0.005145877098992727;-0.00498103404627253;1.0337933543917064;1.01000057836674;9.999754003867048;0.8334103884945754;0.01556272375456424;0.015561219593523332;0.8062416883807635;-0.013548046699117593;0.8063954140955817;1.0099570403791904
97.58638;1.0329645688439388;0.9256285615672837;0.8959516680205668;-0.005145877261709659;-0.004981034559435176;1.0337937473628698;1.010000903735084;9.999747386124364;0.833410119761295;0.015562707287474522;0.015561183710659194;0.8062412705009964;-0.013548047023314682;0.8063948558280823;1.009958359237762
97.59638;1.0329636071781165;0.9256277326839685;0.8959500035088103;-0.005145877392943512;-0.00498103506764926;1.0337941464486655;1.0100013175127114;9.999740726294144;0.833409842294016;0.015562690259603279;0.015561148300526772;0.8062408651984906;-0.013548047331280821;0.8063943254671595;1.0099596807466371
97.60638;1.0329625556330793;0.9256267833613724;0.8959483311732436;-0.005145877490114908;-0.004981035570485925;1.0337945554619687;1.0100018244881848;9.99973399597779;0.8334095560935035;0.015562672651715003;0.015561113414566218;0.8062404692363228;-0.013548047622374736;0.8063938212705115;1.0099610017771432
97.61638;1.0329614133167508;0.9256257142331962;0.8959466585343346;-0.0051458775505214376;-0.004981036067414925;1.0337949770183072;1.0100024276179882;9.999727187557752;0.8334092624611505;0.015562654451863498;0.015561079086989765;0.8062400798892269;-0.013548047896232198;0.8063933392537156;1.0099623194943308
97.62638;1.0329601799540038;0.9256245262553764;0.8959449925698397;-0.005145877571638125;-0.0049810365578220215;1.03379541203407;1.01000312741654;9.999720317462318;0.8334089643722326;0.015562635650199884;0.01556104533528485;0.8062396957712737;-0.013548048152483031;0.8063928733439082;1.009963630416642
97.63638;1.0329588564225427;0.925623220992752;0.8959433396870631;-0.005145877551448655;-0.00498103704093679;1.0337958603571167;1.0100039219238386;9.999713413116247;0.8334086659636125;0.015562616235232791;0.015561012157307682;0.8062393162418081;-0.013548048390455402;0.806392416519456;1.009964929809299
97.64638;1.0329574449266044;0.9256218005884166;0.8959417060211545;-0.00514587748859759;-0.004981037515944588;1.0337963212390353;1.0100048071807866;9.999706496858806;0.8334083722791567;0.015562596196560996;0.015560979528560424;0.8062389408047185;-0.013548048609225878;0.8063919618712247;1.0099662117311246
97.65638;1.0329559483039001;0.9256202680146531;0.8959400971136438;-0.005145877382367879;-0.004981037982147359;1.0337967934750218;1.010005777850393;9.999699579376268;0.8334080895605025;0.015562575530611248;0.015560947401876859;0.8062385698682187;-0.013548048807939733;0.806391502484755;1.009967469027713
97.66638;1.0329543697158083;0.9256186274917892;0.8959385169888765;-0.005145877232471064;-0.00498103843904202;1.0337972755432057;1.0100068269227418;9.999692661092432;0.8334078253870048;0.015562554243602587;0.015560915718525085;0.8062382057679458;-0.013548048986046387;0.8063910310336024;1.0099686935225143
97.67638;1.0329527125867637;0.9256168844094868;0.8959369682744023;-0.005145877038764438;-0.004981038886336706;1.033797765612086;1.010007944854109;9.9996857387092;0.8334075880378362;0.015562532349406239;0.015560884423489638;0.8062378525634685;-0.013548049143181373;0.8063905402117173;1.009969877326088
97.68638;1.0329509798265697;0.925615044720109;0.8959354529115205;-0.00514587680114174;-0.004981039323925639;1.0337982618264403;1.01000911967107;9.999678812552336;0.8334073853614227;0.015562509862540205;0.015560853466074462;0.806237514785801;-0.013548049278921236;0.8063900234502279;1.0099710139803153
97.69638;1.0329491729818965;0.9256131145108649;0.8959339718903118;-0.005145876519681586;-0.004981039751906578;1.033798762545532;1.0100103380885825;9.99967189046468;0.8334072243908318;0.015562486790943556;0.015560822790133426;0.8062371962523822;-0.013548049392793252;0.8063894749427797;1.0099720982472493
97.70638;1.0329472923805867;0.9256111001552955;0.8959325246631449;-0.005145876194833835;-0.004981040170665732;1.033799265836186;1.0100115865474535;9.999664986825305;0.8334071119437001;0.015562463133215496;0.015560792327152132;0.8062368997499667;-0.013548049484587432;0.8063888891752513;1.0099731254867463
97.71638;1.0329453383411504;0.9256090084054421;0.8959311089151637;-0.005145875827346121;-0.0049810405809119175;1.033799769376316;1.010012852140057;9.999658114878738;0.8334070551135783;0.015562438879036257;0.015560761997573532;0.8062366270204134;-0.013548049554711877;0.8063882609386268;1.0099740910355357
97.72638;1.0329433125489547;0.9256068463420545;0.8959297204945553;-0.005145875417902377;-0.0049810409835879055;1.0338002714158063;1.0100141238548543;9.999651276945883;0.8334070609880252;0.015562414010609356;0.015560731716074243;0.8062363784446263;-0.013548049604180544;0.8063875860406163;1.009974989689211
97.73638;1.0329412186879667;0.9256046216090278;0.8959283539738238;-0.005145874966840747;-0.00498104137968372;1.0338007712523505;1.0100153937320484;9.99964446127305;0.8334071358508641;0.015562388509480074;0.015560701392103003;0.8062361532662646;-0.013548049634180173;0.8063868618563863;1.0099758161529613
97.74638;1.032939062087617;0.9256023421045678;0.8959270039467307;-0.005145874474320575;-0.004981041769998765;1.033801268716605;1.0100166573385307;9.999637647320784;0.8334072847948424;0.01556236237144486;0.015560670932755318;0.8062359505734721;-0.013548049645693628;0.8063860871466416;1.0099765663968314
97.75638;1.0329368487374662;0.9256000150003159;0.8959256662068941;-0.005145873940688385;-0.004981042154978246;1.0338017637870784;1.0100179134501672;9.999630813098529;0.8334075122231821;0.01556233561815274;0.015560640253252869;0.806235769919256;-0.013548049639457112;0.8063852613334587;1.00997723839781
97.76638;1.032934584932239;0.9255976466264569;0.8959243379053887;-0.005145873366532711;-0.004981042534738222;1.0338022566471496;1.0100191630173059;9.999623934863681;0.8334078223407949;0.015562308292881525;0.015560609283517457;0.8062356112778993;-0.013548049616013996;0.806384383883336;1.0099778312639702
97.77638;1.032932278228509;0.9255952433720365;0.8959230170918767;-0.0051458727524690264;-0.004981042909298672;1.0338027478275433;1.0100204077042765;9.999616983395956;0.8334082190481019;0.015562280448634386;0.015560577969821627;0.806235474666992;-0.013548049575747494;0.806383454145434;1.0099783440417676
97.78638;1.0329299382253445;0.925592811924824;0.8959217029176909;-0.00514587209899646;-0.004981043278889234;1.0338032384573002;1.0100216487576668;9.999609928985917;0.8334087055538394;0.015562252143052133;0.015560546276390998;0.8062353597605609;-0.013548049518942468;0.8063824710867546;1.0099787759030923
97.79638;1.0329275760460175;0.9255903581515537;0.8959203960051509;-0.00514587140664332;-0.004981043644060302;1.0338037307191412;1.0100228865505352;9.999602747590073;0.8334092838109369;0.015562223439943748;0.015560514182187945;0.8062352661599405;-0.013548049445718932;0.8063814328595963;1.0099791269406428
97.80638;1.0329252035343617;0.9255878861134454;0.8959190979973665;-0.00514587067637184;-0.004981044005645259;1.0338042279228068;1.0100241206110367;9.999595419731426;0.8334099541705738;0.015562194414301624;0.01556048167851727;0.8062351939322647;-0.013548049355990006;0.806380336971648;1.0099793979525713
97.81638;1.0329228331285978;0.9255853986110921;0.8959178112097488;-0.005145869909827027;-0.004981044364632878;1.0338047336773326;1.0100253503160381;9.999587929750858;0.8334107156087847;0.015562165158499506;0.01556044877858177;0.8062351433824596;-0.013548049249755308;0.8063791811956958;1.009979589704351
97.82638;1.0329204778534355;0.9255828981203021;0.8959165387001998;-0.005145869109204497;-0.004981044721762311;1.0338052509856746;1.0100265760251035;9.999580268349105;0.8334115659371051;0.015562135781792339;0.01556041552390089;0.8062351144696847;-0.013548049127391158;0.8063779644961475;1.0099797030044906
97.83638;1.0329181508524479;0.925580386711775;0.8959152837463328;-0.005145868277093955;-0.004981045077140439;1.0338057816134385;1.010027799452739;9.999572435915931;0.8334125018240576;0.015562106398795622;0.015560381971781211;0.8062351067564241;-0.013548048989596223;0.806376687240297;1.0099797390128806
97.84638;1.0329158649595775;0.9255778658235532;0.8959140492149981;-0.0051458674164762885;-0.0049810454302023945;1.0338063255850432;1.010029022929011;9.999564444547214;0.8334135191394856;0.015562077113854536;0.015560348182822297;0.8062351198040673;-0.013548048837273194;0.8063753507396021;1.0099796986503513
97.85638;1.0329136322440047;0.9255753370299029;0.8959128377765984;-0.005145866530608921;-0.004981045779854298;1.0338068818428192;1.0100302485208397;9.999556315136962;0.8334146134111097;0.015562048014847604;0.015560314221343012;0.8062351532038758;-0.013548048671562224;0.8063739567695845;1.00997958200185
97.86638;1.0329114632348781;0.9255728035556561;0.895911652253941;-0.005145865622806271;-0.004981046124734989;1.0338074496258634;1.0100314775902133;9.999548068354743;0.8334157801646235;0.015562019181876614;0.015560280158998269;0.8062352060428383;-0.013548048493807877;0.8063725076087229;1.0099793887962847
97.87638;1.0329093667415994;0.9255702713942948;0.895910495432464;-0.005145864696340731;-0.004981046463473131;1.0338080287583273;1.0100327109305298;9.999539717264744;0.8334170154057491;0.01556199069892165;0.01556024607925113;0.8062352769830623;-0.013548048305317851;0.8063710063134768;1.0099791193844943
97.88638;1.0329073503269515;0.9255677490835644;0.895909369865796;-0.005145863754380211;-0.004981046794758363;1.0338086190823859;1.0100339493855717;9.999531270187644;0.8334183158298207;0.015561962652866981;0.015560212079925244;0.8062353652141968;-0.013548048107098755;0.8063694563992839;1.009978775392519
97.89638;1.032905420547999;0.925565246454933;0.8959082779819907;-0.00514586279984546;-0.004981047117309854;1.033809220357402;1.0100351939003687;9.999522735442703;0.8334196783814767;0.015561935124172956;0.015560178271473317;0.8062354707526113;-0.013548047899681915;0.8063678612755282;1.0099783591748515
97.90638;1.0329035829734161;0.9255627729132084;0.8959072219356067;-0.005145861835288858;-0.004981047429858364;1.0338098328200953;1.0100364445598962;9.999514121749923;0.8334210998907665;0.015561908183988211;0.015560144775680986;0.8062355934316584;-0.013548047683056542;0.8063662243600408;1.0099778721014743
97.91638;1.0329018422070908;0.9255603357024299;0.8959062030479094;-0.005145860862941496;-0.0049810477311825726;1.033810457478195;1.010037699914801;9.999505440122618;0.8334225771260757;0.015561881895207868;0.015560111723091352;0.8062357317024048;-0.013548047456864614;0.806364549649753;1.0099773141302404
97.92638;1.0329002017114954;0.9255579395431689;0.8959052214710234;-0.005145859884950586;-0.004981048020175385;1.0338110955480881;1.010038957564122;9.999496702217906;0.8334241064535239;0.015561856310470572;0.015560079249070827;0.8062358825328481;-0.01354804722080645;0.8063628421366297;1.0099766855792975
97.93638;1.0328986630417285;0.9255555879768114;0.895904276536954;-0.005145858903574894;-0.004981048295900409;1.033811747534031;1.0100402151506933;9.999487913991054;0.8334256832314954;0.015561831470582635;0.015560047494405758;0.8062360423403774;-0.01354804697494263;0.8063611077231629;1.009975988518011
97.94638;1.0328972249050492;0.9255532843078911;0.8959033676303444;-0.005145857921091063;-0.004981048557620753;1.0338124124276242;1.0100414705269096;9.99947907855697;0.8334273021017532;0.01556180740432293;0.015560016607213447;0.8062362078731762;-0.013548046719840145;0.8063593529008332;1.0099752264964603
97.95638;1.0328958833283286;0.9255510310195995;0.8959024947960595;-0.005145856939487268;-0.004981048804650029;1.0338130873987925;1.0100427214977437;9.999470207095632;0.8334289578551223;0.015561784128840388;0.01555998673892948;0.8062363765644145;-0.013548046456579303;0.8063575847312691;1.0099744035924743
97.96638;1.0328946329502806;0.9255488293783194;0.8959016585465089;-0.005145855960317616;-0.004981049035981735;1.0338137683849393;1.0100439658835285;9.999461323045498;0.8334306457272218;0.015561761652568402;0.015559958036248989;0.8062365466790592;-0.01354804618632963;0.8063558105024107;1.0099735233573044
97.97638;1.0328934680502975;0.925546680029169;0.8959008594881391;-0.005145854984875221;-0.004981049250105624;1.0338144509552032;1.0100452012659622;9.999452457500253;0.8334323612197294;0.01556173998245993;0.01555993062891973;0.8062367174614266;-0.01354804590978143;0.8063540368257569;1.0099725885526585
97.98638;1.0328923832255743;0.9255445832692589;0.8959000981952154;-0.0051458540143233394;-0.004981049445288472;1.033815130731155;1.0100464244344776;9.999443642889108;0.8334340999996693;0.015561719129656157;0.015559904617712329;0.8062368891350011;-0.013548045627271396;0.8063522694319615;1.0099716019456677
97.99638;1.0328913745661257;0.9255425388943141;0.8958993747669833;-0.005145853049528827;-0.004981049619987227;1.033815803704906;1.010047631650668;9.99943491098804;0.8334358577502277;0.015561699100566347;0.015559880077434132;0.8062370626179457;-0.013548045339390392;0.8063505139101879;1.0099705663756362
98.00638;1.032890440409555;0.9255405462093865;0.8958986882169591;-0.005145852090815824;-0.004981049773135286;1.0338164665291978;1.0100488199108717;9.999426293657669;0.8334376298569326;0.015561679880924864;0.015559857069920866;0.8062372390902374;-0.01354804504720579;0.8063487761885533;1.0099694835266588
98.01638;1.0328895804140699;0.9255386035709688;0.8958980364705177;-0.005145851137955614;-0.004981049904312125;1.0338171166166217;1.010049988248322;9.99941781409299;0.8334394115477486;0.01556166143609247;0.015559835647730912;0.8062374196104003;-0.013548044752048925;0.8063470620334586;1.0099683530093972
98.02638;1.0328887935936004;0.9255367073277487;0.8958974165327485;-0.0051458501904135395;-0.0049810500135648115;1.0338177523032823;1.0100511378823203;9.999409469002291;0.8334411988609529;0.01556164372633207;0.015559815845533984;0.8062376049992133;-0.013548044455253032;0.8063453761536878;1.009967172857704
98.03638;1.0328880769770818;0.9255348514777302;0.8958968246085408;-0.005145849247568128;-0.004981050100919872;1.033818372734486;1.0100522711824198;9.999401222859852;0.8334429896795071;0.015561626714467546;0.015559797676626918;0.8062377960098945;-0.013548044157974176;0.8063437216517745;1.0099659411947464
98.04638;1.0328874259274319;0.9255330287986963;0.8958962570957871;-0.005145848308749301;-0.004981050166143705;1.0338189768994033;1.0100533906581626;9.999393018987341;0.8334447836385384;0.015561610358229302;0.01555978114537997;0.806237993308128;-0.013548043861138163;0.8063420998883026;1.0099646577327155
98.05638;1.032886835435988;0.9255312320351904;0.8958957115971148;-0.005145847373157132;-0.00498105020889526;1.0338195624108824;1.0100544986781037;9.99938479257203;0.833446580746052;0.01556159460267371;0.015559766259445733;0.806238197351349;-0.013548043565540947;0.8063405109910989;1.0099633239758714
98.06638;1.032886300970909;0.9255294538306145;0.8958951864895242;-0.005145846439746889;-0.0049810502289766275;1.0338201254049981;1.0100555977838506;9.999376484568826;0.8334483800186278;0.015561579382913011;0.015559753033973943;0.8062384088084888;-0.013548043272139366;0.8063389548733169;1.0099619428864535
98.07638;1.0328858184334249;0.925527686411925;0.8958946801437501;-0.0051458455072409285;-0.0049810502264794375;1.0338206615535073;1.0100566909909658;9.999368055625887;0.8334501790871909;0.01556156463159862;0.015559741493265998;0.806238629166043;-0.013548042982473096;0.8063374317564167;1.0099605185959923
98.08638;1.0328853836691092;0.9255259222146076;0.8958941909990038;-0.005145844574281068;-0.004981050201735101;1.0338211668816017;1.01005778148062;9.99935948792968;0.8334519743045719;0.015561550288534969;0.015559731664551171;0.8062388609758366;-0.013548042698786362;0.8063359419754436;1.0099590553848752
98.09638;1.032884992161995;0.9255241551706911;0.8958937179722769;-0.00514584363950572;-0.004981050155105114;1.033821638246433;1.0100588717559051;9.999350776727685;0.8334537607544714;0.015561536306530234;0.01555972356693008;0.80623910785285;-0.013548042423564057;0.8063344860577307;1.0099575566627665
98.10638;1.0328846392632054;0.9255223816534179;0.8958932607124473;-0.005145842701451794;-0.00498105008670394;1.0338220740978088;1.0100599628312;9.999341923213768;0.83345553243532;0.015561522645531957;0.015559717209435563;0.8062393742032363;-0.01354804215885386;0.8063330652379525;1.0099560248932686
