time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.11638;1.0328843206550293;0.925520600028264;0.8958928197776308;-0.005145841758392246;-0.004981049996241931;1.03382247492699;1.0100610542563868;9.99933293289752;0.8334572831133495;0.01556150927190087;0.015559712602488882;0.8062396646111393;-0.013548041905918264;0.8063316813026137;1.0099544616416007
98.12638;1.0328840327150774;0.9255188088636269;0.8958923967919901;-0.005145840808314616;-0.0049810498831686185;1.0338228422696596;1.0100621452201672;9.99932381745338;0.8334590075810745;0.01556149617255098;0.015559709768237413;0.806239982970291;-0.013548041665340802;0.8063303357592885;1.0099528675253424
98.13638;1.0328837729218325;0.9255170055704629;0.895891994354891;-0.00514583984907304;-0.00498104974696239;1.0338231771122472;1.010063235840015;9.999314593844437;0.8334607022101597;0.015561483363296153;0.015559708735885905;0.8062403316471768;-0.01354804143725905;0.806329029377966;1.0099512425866537
98.14638;1.0328835398047238;0.9255151865967429;0.8958916154641988;-0.005145838878530243;-0.004981049587310779;1.0338234796029437;1.0100643274237922;9.999305277928709;0.8334623642197421;0.015561470884881187;0.015559709531415724;0.8062407110087638;-0.013548041221473657;0.8063277621805292;1.0099495868047819
98.15638;1.0328833322360271;0.925513348055075;0.8958912629723406;-0.005145837894689675;-0.004981049404089489;1.0338237495164446;1.0100654215994103;9.999295879977245;0.8334639908220596;0.015561458796598343;0.015559712169495862;0.8062411196410487;-0.013548041017496001;0.8063265334654299;1.0099479000729836
98.16638;1.0328831492648693;0.9255114859986093;0.8958909394794505;-0.0051458368959219755;-0.004981049197250864;1.0338239861354295;1.0100665194386247;9.99928640613843;0.8334655793088976;0.015561447172129277;0.015559716645263998;0.806241555110726;-0.01354804082459319;0.8063253419873113;1.0099461819723436
98.17638;1.032882990562563;0.9255095968503808;0.8958906470442904;-0.00514583588127028;-0.0049810489669388424;1.0338241883529977;1.0100676210879396;9.999276861390516;0.8334671276730528;0.015561436097574818;0.015559722929259945;0.8062420142679797;-0.01354804064195534;0.806324186527937;1.0099444321613091
98.18638;1.0328828564680625;0.9255076779505252;0.8958903869422503;-0.005145834850727121;-0.004981048713725184;1.033824355563296;1.0100687254471226;9.999267252221808;0.8334686349311727;0.015561425662094317;0.015559730965116534;0.8062424932794128;-0.013548040469012422;0.8063230664900868;1.0099426505344298
98.19638;1.032882747840606;0.9255057280435182;0.8958901605350323;-0.005145833805218997;-0.004981048438497784;1.0338244881108796;1.0100698298129627;9.999257589155707;0.8334701006338608;0.015561415937322262;0.015559740673217014;0.8062429883044665;-0.013548040305364042;0.8063219816881555;1.0099408364169253
98.20638;1.0328826661477435;0.9255037478450819;0.8958899702834777;-0.005145832746308508;-0.0049810481421610755;1.0338245868523916;1.0100709299744488;9.999247888298688;0.8334715241256718;0.015561406961962558;0.015559751961079131;0.8062434961852408;-0.013548040150204485;0.8063209314736939;1.009938988401108
98.21638;1.032882613305441;0.9255017401812287;0.8958898191470729;-0.005145831675913861;-0.004981047825605283;1.0338246530415458;1.0100720207758895;9.9992381726253;0.8334729044936247;0.015561398745750321;0.015559764726038542;0.8062440145833326;-0.01354804000211891;0.8063199143961531;1.0099371052691912
98.22638;1.0328825910185782;0.9254997090632167;0.8958897092856888;-0.005145830596151875;-0.004981047489819394;1.0338246886662403;1.0100730965530889;9.999228469940235;0.8334742409606435;0.015561391285822868;0.01555977885010703;0.8062445415961746;-0.013548039859523502;0.8063189286933088;1.0099351865585307
98.23638;1.03288260021008;0.9254976584596601;0.8958896417637701;-0.005145829509411688;-0.00498104713579468;1.0338246961384046;1.010074151325613;9.999218805507056;0.8334755331774245;0.015561384575453679;0.015559794198495321;0.8062450749023605;-0.013548039721005434;0.8063179728656309;1.0099332328807034
98.24638;1.0328826408367093;0.9254955921141987;0.8958896169965128;-0.005145828418575944;-0.0049810467644142604;1.03382467791094;1.010075178934224;9.999209197934162;0.8334767815873945;0.015561378599327772;0.015559810626654909;0.8062456113459318;-0.013548039585219952;0.806317046043665;1.0099312459396366
98.25638;1.0328827117652573;0.9254935139282615;0.8958896352732764;-0.005145827327031103;-0.004981046376674131;1.033824636953418;1.010076173429118;9.99919966322014;0.833477987801159;0.015561373333933337;0.015559827996137752;0.8062461472920897;-0.013548039450669496;0.8063161482792987;1.0099292272368818
98.26638;1.0328828107977848;0.925491427741162;0.89588969723279;-0.005145826238444395;-0.004981045973956404;1.0338245770808467;1.0100771299831577;9.999190220263307;0.8334791543893096;0.015561368756847422;0.015559846186917144;0.8062466789096117;-0.013548039315664062;0.806315280934521;1.009927176586714
98.27638;1.03288293507371;0.9254893369590222;0.8958898040369875;-0.0051458251564801185;-0.004981045557970594;1.0338245024210504;1.0100780454377214;9.999180890617527;0.8334802840278318;0.015561364847395237;0.015559865100028459;0.8062472022971362;-0.0135480391784954;0.8063144472557314;1.0099250922229
98.28638;1.032883081589308;0.9254872447384094;0.895889957235475;-0.005145824084480542;-0.004981045130429064;1.0338244165969308;1.0100789174654368;9.999171690865204;0.8334813787399089;0.0155613615818449;0.015559884659807623;0.806247714138144;-0.01354803903765452;0.8063136524499952;1.0099229720481917
98.29638;1.0328832476307;0.9254851541531801;0.89589015831397;-0.005145823025264385;-0.00498104469283988;1.0338243218246643;1.0100797427930845;9.999162628394492;0.8334824399531202;0.015561358935704614;0.015559904806087084;0.806248212816825;-0.013548038892051101;0.8063129026759156;1.0099208144321838
98.30638;1.0328834309071075;0.9254830676860734;0.895890407732997;-0.005145821981241017;-0.004981044246722579;1.0338242184053843;1.010080516055072;9.999153712438714;0.8334834691490614;0.015561356888319612;0.015559925468893822;0.8062486985296747;-0.013548038741205509;0.8063122037118406;1.0099186182522166
98.31638;1.0328836291740071;0.9254809865405262;0.8958907043169808;-0.005145820954676245;-0.004981043793925714;1.0338241054614679;1.010081230504103;9.999144966407238;0.8334844682327208;0.015561355422269862;0.015559946559986531;0.806249171745087;-0.01354803858501425;0.8063115602096272;1.0099163831295532
98.32638;1.0328838398618112;0.9254789103652123;0.8958910458381755;-0.005145819947832909;-0.0049810433365515385;1.0338239818621753;1.010081879720368;9.999136422496315;0.8334854392643908;0.01556135452115706;0.015559967995886725;0.8062496320982853;-0.013548038423195066;0.806310975593859;1.0099141098136386
98.33638;1.0328840600119922;0.9254768374456067;0.8958914300607929;-0.005145818962939961;-0.004981042876579071;1.033823845879552;1.0100824586397026;9.999128108119459;0.8334863840344076;0.0155613541754666;0.015559989714300096;0.8062500792442256;-0.013548038255135076;0.8063104521972251;1.0099118000373617
98.34638;1.0328842862140428;0.9254747657778689;0.8958918557021527;-0.005145818002157798;-0.0049810424155853185;1.0338236943238595;1.0100829634713797;9.999120038706133;0.8334873038231367;0.01556135438706479;0.015560011666277244;0.8062505142674474;-0.013548038080080285;0.8063099911802569;1.009909456506821
98.35638;1.032884515121959;0.925472694720707;0.8958923232495162;-0.005145817067731998;-0.004981041954766309;1.0338235223563483;1.0100833909200237;9.999112215612165;0.833488199112625;0.015561355154787123;0.015560033806405686;0.8062509399493433;-0.013548037897123805;0.806309592534634;1.0099070831782884
98.36638;1.0328847447216618;0.925470625725831;0.8958928348029641;-0.00514581616207895;-0.004981041495044285;1.0338233242056771;1.0100837378456415;9.99910462820116;0.8334890694203257;0.01556135645908331;0.015560056095016856;0.806251359860817;-0.013548037705037047;0.8063092557922289;1.009904684746821
98.37638;1.032884974991995;0.9254685617640338;0.8958933926906376;-0.0051458152875002786;-0.004981041036972337;1.0338230947767857;1.010084001869976;9.999097261279772;0.8334899135401642;0.0155613582674348;0.015560078500005098;0.8062517772997633;-0.013548037502253068;0.8063089808821328;1.0099022660522874
98.38638;1.0328852073019401;0.9254665062122771;0.8958939977720523;-0.005145814445977697;-0.004981040580688401;1.033822831267764;1.010084181779876;9.999090101445711;0.8334907298832459;0.01556136054519199;0.015560100985617196;0.806252195015624;-0.01354803728714965;0.8063087681761235;1.0098998323428592
98.39638;1.0328854435797723;0.9254644619986435;0.8958946483576405;-0.005145813639392096;-0.004981040126247378;1.0338225332552553;1.010084277095277;9.999083136997323;0.8334915169387698;0.015561363255055029;0.015560123501292152;0.8062526155256737;-0.013548037058464165;0.8063086179959784;1.0098973894650267
98.40638;1.0328856864229787;0.9254624317955851;0.8958953403156746;-0.005145812869643911;-0.004981039673893509;1.0338222017879508;1.010084287092727;9.999076353973868;0.8334922740766526;0.015561366348856633;0.015560145985098247;0.80625304118306;-0.013548036815471239;0.8063085303853358;1.0098949439103935
98.41638;1.0328859395837127;0.9254604189207292;0.8958960681824948;-0.005145812138336837;-0.004981039223831827;1.0338218389974192;1.0100842099466045;9.99906973074349;0.8334930021526947;0.015561369763299276;0.015560168371406866;0.8062534741332542;-0.013548036557881466;0.8063085051346042;1.0098925032002801
98.42638;1.0328862078308287;0.9254584276299416;0.8958968262696527;-0.005145811446506013;-0.004981038776060376;1.033821448045736;1.010084042821775;9.999063235238097;0.8334937031208098;0.01556137342978124;0.015560190588679745;0.8062539165357397;-0.013548036285695918;0.8063085415335529;1.009890075784117
98.43638;1.0328864964039954;0.9254564623540982;0.8958976090671819;-0.005145810794840612;-0.004981038330680847;1.033821033154359;1.0100837827650464;9.999056830677132;0.8334943786253232;0.015561377290060054;0.015560212548043777;0.8062543705531453;-0.013548035999075326;0.8063086380695509;1.0098876701464838
98.44638;1.0328868101697786;0.9254545268490951;0.8958984113971474;-0.005145810184133795;-0.004981037888051943;1.0338205995793526;1.0100834276396542;9.99905048770907;0.8334950285864142;0.015561381298827635;0.015560234135151993;0.8062548378806316;-0.013548035698144304;0.8063087927685604;1.0098852942132468
98.45638;1.0328871527853856;0.9254526241622264;0.8958992287052824;-0.0051458096154107305;-0.00498103744851303;1.0338201527647417;1.0100829767283706;9.99904419587792;0.8334956510647623;0.01556138541395683;0.015560255219722104;0.8062553192679163;-0.013548035382794598;0.8063090039761223;1.0098829553095934
98.46638;1.0328875266994024;0.925450756871047;0.8959000568458428;-0.0051458090896796035;-0.004981037012299387;1.0338196972867881;1.0100824311791734;9.99903796608978;0.8334962433069001;0.015561389589201446;0.015560275679548055;0.8062558143237342;-0.013548035052658024;0.8063092709462226;1.0098806595837968
98.47638;1.0328879337994483;0.9254489270503524;0.8959008915585648;-0.005145808607723077;-0.00498103657979164;1.03381923701786;1.0100817941277611;9.999031821255308;0.8334968027603278;0.015561393771097777;0.015560295418876059;0.8062563216628259;-0.013548034707222968;0.8063095940933492;1.0098784113267267
98.48638;1.0328883760315173;0.9254471361951631;0.8959017287939569;-0.005145808170108547;-0.004981036151653314;1.0338187761090818;1.0100810697314444;9.999025786340178;0.8334973276835446;0.015561397899361248;0.015560314373350105;0.806256839177472;-0.01354803434581124;0.8063099748092383;1.0098762135258705
98.49638;1.032888855582462;0.9254453848621588;0.8959025655711528;-0.0051458077772723225;-0.004981035728835277;1.033818319815064;1.010080261654407;9.999019885931862;0.8334978172796134;0.015561401916412407;0.015560332508832198;0.8062573640599958;-0.013548033967388911;0.8063104147474468;1.009874068661715
98.50638;1.0328893744953243;0.9254436722119764;0.895903400338669;-0.005145807429593881;-0.0049810353126049705;1.0338178747137545;1.010079372597777;9.999014143328212;0.8334982710874068;0.015561405777385276;0.015560349812429847;0.8062578926940017;-0.013548033570650578;0.806310914805472;1.009871978584306
98.51638;1.0328899344097706;0.9254419964222583;0.8959042329468067;-0.005145807127426818;-0.004981034904516674;1.0338174476903326;1.0100784050081368;9.999008581584906;0.8334986881719494;0.015561409452232177;0.015560366281155459;0.8062584207301643;-0.013548033154541443;0.806311474247522;1.0098699444781414
98.52638;1.032890536871035;0.9254403560167371;0.8959050645085012;-0.005145806871128872;-0.00498103450630096;1.0338170445552874;1.0100773618909058;9.999003232616078;0.8334990668423011;0.015561412922621266;0.015560381927506818;0.8062589433387544;-0.013548032718680554;0.8063120905718097;1.0098679673856807
98.53638;1.0328911836340096;0.9254387510010755;0.8959058971473446;-0.00514580666109138;-0.0049810341197058065;1.03381666964382;1.0100762471035787;9.998998143172074;0.8334994049080499;0.015561416176712957;0.015560396792193508;0.8062594553044059;-0.013548032263169597;0.8063127602062243;1.0098660486961177
98.54638;1.0328918764915707;0.9254371825648462;0.8959067336629112;-0.005145806497570998;-0.004981033746370515;1.0338163259749535;1.010075064927657;9.998993365884377;0.8334997001148584;0.015561419209259917;0.015560410937805861;0.8062599510690458;-0.013548031788149466;0.8063134791285054;1.0098641906409302
98.55638;1.0328926166813803;0.9254356514336384;0.8959075768190409;-0.005145806380312424;-0.0049810333878392635;1.0338160154945968;1.0100738192235255;9.998988943814826;0.833499950510512;0.015561422022803546;0.015560424429963592;0.8062604254907391;-0.013548031293787795;0.8063142429026638;1.0098623965642761
98.56638;1.0328934041518902;0.9254341565947175;0.8959084283242958;-0.005145806308272248;-0.004981033045631513;1.0338157392568668;1.010072513180148;9.998984899393308;0.8335001548858368;0.015561424619108042;0.015560437329586762;0.8062608749740048;-0.01354803078058795;0.8063150467080344;1.0098606704223811
98.57638;1.032894237190974;0.9254326957551585;0.8959092880999524;-0.005145806279714295;-0.004981032721175195;1.0338154975532727;1.0100711499966788;9.998981232443104;0.8335003135691442;0.01556142698696741;0.0155604497008147;0.8062612978974953;-0.01354803024950925;0.8063158857219116;1.0098590158369514
98.58638;1.0328951127056878;0.9254312667057932;0.8959101543475926;-0.005145806292620624;-0.0049810324155020284;1.0338152904471498;1.0100697336116298;9.998977926370603;0.8335004289543118;0.015561429097274171;0.01556046162415433;0.8062616942129116;-0.013548029701806099;0.8063167555346679;1.0098574356424306
98.59638;1.032896026690758;0.9254298675401973;0.8959110244028953;-0.0051458063450682545;-0.0049810321289193524;1.03381511822903;1.010068268640088;9.998974958332596;0.8335005048207911;0.01556143090643933;0.015560473201606766;0.8062620644318805;-0.013548029138754058;0.8063176523144;1.0098559324096101
98.60638;1.032896974789922;0.9254284956811211;0.8959118953326326;-0.005145806435354623;-0.004981031861077356;1.033814981289357;1.010066759470572;9.998972312570679;0.8335005449737268;0.015561432361842417;0.015560484547169476;0.8062624086770075;-0.01354802856148578;0.8063185727135697;1.0098545092416789
98.61638;1.0328979531523095;0.9254271477242452;0.8959127636320133;-0.0051458065619413235;-0.004981031611372914;1.0338148797397124;1.0100652095300569;9.998969986748476;0.8335005522704501;0.015561433410281138;0.015560495774019075;0.8062627265749812;-0.013548027971180883;0.8063195136097993;1.0098531701140547
98.62638;1.0328989585811175;0.9254258204817497;0.8959136249194201;-0.0051458067232727995;-0.004981031379183117;1.033814812841036;1.0100636214956826;9.998967983730934;0.8335005283159003;0.015561434010630591;0.015560506989876106;0.8062630175153576;-0.013548027369417766;0.8063204720120601;1.0098519196156357
98.63638;1.03289998774532;0.9254245116967994;0.8959144742394792;-0.0051458069175297945;-0.004981031163749483;1.0338147785501353;1.0100619976278211;9.99896630270375;0.8335004741147406;0.015561434139099009;0.01556051829700061;0.8062632806871046;-0.013548026758148344;0.8063214454432754;1.0098507621149782
98.64638;1.0329010367928382;0.9254232197790754;0.89591530633616;-0.005145807142547686;-0.004981030963869065;1.0338147737258536;1.0100603397073564;9.998964939412016;0.8335003911454225;0.015561433784755083;0.015560529791179627;0.80626351524569;-0.01354802613938574;0.806322432390243;1.0098497013176981
98.65638;1.032902101613656;0.9254219433506735;0.8959161155276645;-0.005145807395990211;-0.0049810307776864795;1.033814795141941;1.0100586491518733;9.998963891690828;0.8335002815004018;0.015561432945292369;0.01556054155601796;0.8062637208226664;-0.013548025515124622;0.8063234323647216;1.0098487408481238
98.66638;1.0329031779912756;0.9254206812471166;0.8959168958085154;-0.005145807675563292;-0.004981030602893628;1.0338148404417187;1.0100569272676199;9.998963162450451;0.8335001476618943;0.01556143162637998;0.01556055365198125;0.8062638979463649;-0.013548024887368454;0.8063244457555291;1.0098478846469081
98.67638;1.0329042615533865;0.9254194325577281;0.8959176415653132;-0.005145807979175411;-0.004981030437178467;1.0338149078068566;1.0100551752271913;9.998962757300571;0.8334999930424476;0.015561429838687397;0.015560566110721133;0.8062640480700645;-0.013548024257930658;0.8063254736157158;1.0098471364083195
98.68638;1.0329053480914212;0.9254181965724734;0.8959183481993656;-0.005145808305068636;-0.004981030278452397;1.033814995139955;1.010053393919064;9.998962689282255;0.8334998223394244;0.015561427588598074;0.015560578942484951;0.8062641733513655;-0.013548023628221717;0.8063265174368309;1.0098464987151612
98.69638;1.0329064341524126;0.9254169730630918;0.895919012034056;-0.005145808651842445;-0.004981030124769698;1.033815100025924;1.0100515840095192;9.998962989619939;0.8334996407888476;0.015561424870523479;0.015560592143922743;0.8062642765448347;-0.013548022999311736;0.8063275790598815;1.0098459724291051
98.70638;1.0329075171162208;0.9254157626165246;0.8959196300281264;-0.005145809018394735;-0.004981029974295957;1.033815220102719;1.0100497462142148;9.998963704915802;0.8334994527928378;0.01556142166942795;0.015560605694371545;0.8062643611463365;-0.013548022372244962;0.806328660566596;1.0098455568236155
98.71638;1.0329085950038885;0.9254145668497176;0.8959201998460287;-0.005145809403911023;-0.004981029825370416;1.0338153533336274;1.010047881238672;9.998964884410965;0.8334992607449387;0.01556141796792912;0.015560619552624026;0.806264431380028;-0.01354802174833584;0.8063297640147232;1.0098452504759368
98.72638;1.0329096666002235;0.9254133887086967;0.8959207200939939;-0.0051458098079160105;-0.004981029676395439;1.0338154979031504;1.010045989523321;9.998966572424813;0.8334990648881042;0.015561413746220666;0.015560633667447279;0.8062644919047558;-0.013548021129216716;0.806330891328426;1.009845051887115
98.73638;1.032910731510058;0.925412232630944;0.895921190297045;-0.005145810230283264;-0.004981029525762447;1.0338156517956605;1.0100440716751593;9.998968803747283;0.8334988641410295;0.015561408978235935;0.015560647993421614;0.8062645474557866;-0.013548020516705683;0.8063320444458798;1.009844959423338
98.74638;1.0329117901304115;0.9254111043823243;0.8959216103086233;-0.005145810671220791;-0.0049810293719981915;1.0338158127350017;1.0100421292973187;9.998971601572634;0.8334986569393777;0.015561403635778933;0.015560662493570894;0.8062646023816769;-0.013548019912604882;0.8063332254034672;1.0098449708625652
98.75638;1.0329128435477304;0.925410010564978;0.8959219795441627;-0.005145811131289892;-0.004981029213803481;1.0338159782860952;1.010040165436643;9.998974984155478;0.8334984418524584;0.015561397700414538;0.015560677127103661;0.8062646604121162;-0.013548019318593283;0.8063344363683074;1.009845082547829
98.76638;1.0329138928474897;0.9254089576997104;0.8959222965210549;-0.005145811611274909;-0.004981029049982472;1.033816145641625;1.0100381847735356;9.998978973456973;0.8334982182781445;0.015561391177733329;0.015560691840929673;0.8062647246767073;-0.01354801873633852;0.8063356797348625;1.0098452887601883
98.77638;1.0329149383545313;0.9254079511176342;0.8959225586107776;-0.005145812111825183;-0.004981028879482693;1.033816311573694;1.0100361936558768;9.998983596949323;0.8334979868467317;0.015561384102943707;0.015560706572413697;0.8062647975267019;-0.013548018167565309;0.8063369580646915;1.0098455819282386
98.78638;1.032915979456277;0.9254069948040025;0.895922762572918;-0.005145812633202151;-0.004981028701311113;1.0338164728342445;1.0100341996327844;9.998988885742;0.8334977487669556;0.01556137652351955;0.015560721258557534;0.8062648807753747;-0.013548017613905616;0.8063382737588735;1.0098459532933373
98.79638;1.0329170147218856;0.9254060923846907;0.8959229061008932;-0.005145813175294824;-0.0049810285143443;1.0338166267125726;1.0100322105532078;9.998994872127883;0.8334975045324616;0.015561368473534513;0.015560735847414063;0.8062649766817834;-0.013548017076688706;0.8063396287560387;1.0098463937595978
98.80638;1.0329180420293111;0.9254052476656239;0.8959229886954008;-0.0051458137377687705;-0.004981028317525041;1.0338167713677153;1.0100302337473364;9.999001586812378;0.8334972534430205;0.015561359972515091;0.015560750303474728;0.8062650885645198;-0.01354801655693834;0.8063410247553434;1.0098468945198547
98.81638;1.0329190591499582;0.9254044645113189;0.8959230107046642;-0.005145814320265587;-0.004981028110302186;1.0338169056692;1.0100282757156607;9.999009057948925;0.833496994254741;0.015561351045418262;0.015560764610823095;0.8062652203109274;-0.013548016055701297;0.8063424636218993;1.0098474468129943
98.82638;1.0329200652480293;0.9254037470603074;0.8959229718697183;-0.005145814922329336;-0.004981027892747239;1.0338170287378914;1.0100263422705869;9.999017312775843;0.8334967260343612;0.015561341734866351;0.015560778776918334;0.8062653752994242;-0.013548015574280162;0.8063439473215225;1.0098480413531516
98.83638;1.03292106180297;0.9254031002089771;0.8959228711778467;-0.005145815543031454;-0.0049810276653846465;1.0338171398156057;1.0100244386265937;9.999026382108308;0.8334964485008973;0.015561332100169065;0.015560792823168293;0.8062655558262564;-0.013548015114063927;0.8063454776704166;1.0098486682372605
98.84638;1.0329220515152315;0.9254025299038278;0.8959227077693598;-0.005145816180852057;-0.004981027428983101;1.0338172385183093;1.0100225695351348;9.999036303878263;0.8334961618845821;0.015561322209750155;0.015560806768501299;0.8062657635826759;-0.01354801467633296;0.8063470561375644;1.0098493172372638
98.85638;1.032923036929861;0.9254020430220993;0.8959224814557205;-0.005145816833846444;-0.0049810271843617705;1.033817324728072;1.0100207399213785;9.999047119199695;0.8334958669077699;0.0155613121324545;0.015560820624928457;0.806266000365782;-0.013548014262227964;0.8063486836580813;1.009849978516305
98.86638;1.0329240201516847;0.9254016469113778;0.8959221927164106;-0.005145817499856761;-0.004981026932341382;1.033817398048323;1.0100189553253955;9.99905886464968;0.8334955650698416;0.015561301941017177;0.015560834399270761;0.8062662679902849;-0.013548013872692102;0.8063503605696228;1.0098506435515617
98.87638;1.0329250024112173;0.9254013486341066;0.8959218427663425;-0.005145818176856258;-0.004981026673855301;1.033817457727511;1.0100172214933385;9.999071566372423;0.833495258548114;0.015561291721212142;0.015560848091415228;0.8062665678149517;-0.013548013508347506;0.8063520866159447;1.0098513049694888
98.88638;1.0329259837536362;0.9254011540676315;0.8959214332111997;-0.005145818863184279;-0.0049810264100440035;1.033817503412614;1.0100155439439402;9.99908523438324;0.8334949493995847;0.015561281566970123;0.015560861689870482;0.8062669005486487;-0.013548013169392593;0.8063538609717087;1.0098519552014116
98.89638;1.032926963852179;0.9254010672943668;0.8959209650340816;-0.005145819557426112;-0.004981026142220065;1.0338175357291601;1.0100139278118947;9.999099863481836;0.8334946389523641;0.015561271569767507;0.01556087516468432;0.8062672661639874;-0.013548012855577976;0.8063556823140486;1.0098525857266651
98.90638;1.0329279421473607;0.9254010899239169;0.8959204380251118;-0.005145820258296619;-0.004981025871746956;1.0338175557024707;1.0100123770571583;9.999115446630766;0.833494328110155;0.015561261818176533;0.015560888469807608;0.8062676641369181;-0.013548012566279995;0.8063575487885458;1.0098531876247465
98.91638;1.0329289164549038;0.9254012208777316;0.8959198513788763;-0.00514582096470593;-0.004981025599894674;1.0338175636593165;1.0100108933308714;9.999131985995787;0.8334940179411464;0.015561252402269618;0.015560901562074729;0.8062680940604419;-0.013548012300663347;0.8063594578327455;1.0098537524012503
98.92638;1.0329298823884603;0.9254014583551972;0.8959192045766404;-0.00514582167575321;-0.004981025327662991;1.0338175589243301;1.0100094761065255;9.999149487759126;0.833493710023328;0.015561243413453022;0.015560914420206823;0.8062685558576619;-0.013548012057841707;0.8063614059024654;1.0098542726906488
98.93638;1.032930834618074;0.9254018024972079;0.8959184976523505;-0.005145822390620058;-0.0049810250556317996;1.0338175404249534;1.0100081241668886;9.999167948875911;0.8334934067158944;0.015561234944747883;0.015560927049601225;0.8062690495060122;-0.013548011836930041;0.8063633883200194;1.009854743419765
98.94638;1.0329317681445893;0.9254022555142407;0.8959177310477057;-0.005145823108425723;-0.004981024783895414;1.0338175073625708;1.0100068367685309;9.999187352886208;0.8334931108783353;0.015561227096013035;0.015560939468017268;0.8062695748490031;-0.013548011637015196;0.8063653999266241;1.0098551626574745
98.95638;1.0329326783429265;0.925402819731167;0.8959169055002631;-0.0051458238281177045;-0.004981024512213665;1.0338174594634817;1.0100056139994322;9.999207682301238;0.8334928247785035;0.015561219967553231;0.01556095168249933;0.8062701315247462;-0.013548011457078565;0.8063674362494048;1.009855530885338
98.96638;1.0329335607545689;0.9254034962023817;0.8959160223564284;-0.005145824548575153;-0.004981024240419918;1.0338173968749864;1.0100044570816966;9.999228935400044;0.8334925493401311;0.015561213634851277;0.015560963679161589;0.806270718570672;-0.013548011295875108;0.8063694939029249;1.0098558494813141
98.97638;1.032934411622791;0.925404284753418;0.8959150838729705;-0.0051458252687559694;-0.004981023968633371;1.0338173198250822;1.0100033683174627;9.999251127332617;0.833492284544578;0.015561208137004299;0.0155609754294559;0.806271333942906;-0.013548011151879872;0.8063715701286605;1.0098561201107412
98.98638;1.0329352280717534;0.9254051843335062;0.8959140924236026;-0.005145825987633486;-0.004981023697116749;1.0338172283800926;1.0100023502669353;9.999274276734491;0.8334920301273202;0.015561203499104519;0.015560986908232481;0.8062719747773803;-0.013548011023395813;0.8063736622554384;1.0098563451391473
98.99638;1.0329360072255274;0.925406192521243;0.8959130490835882;-0.0051458267040557495;-0.0049810234261144825;1.0338171228653537;1.010001405061715;9.999298398350273;0.8334917855193948;0.015561199754762646;0.015560998110008054;0.806272638014577;-0.013548010908801556;0.8063757669238788;1.0098565275845464
99.00638;1.0329367458354572;0.925407304939886;0.8959119534544142;-0.0051458274167339975;-0.0049810231557133955;1.0338170046522142;1.010000534534128;9.99932350567945;0.8334915495008371;0.015561196943776131;0.015561009041453383;0.8062733204421446;-0.013548010806759308;0.8063778789037334;1.0098566701727558
99.01638;1.0329374409697376;0.9254085158441623;0.8959108053143593;-0.005145828124348979;-0.0049810228857462445;1.033816876312826;1.0099997407713364;9.999349611483334;0.8334913205615453;0.015561195103805941;0.015561019702000755;0.8062740182835672;-0.013548010716106134;0.8063799909106831;1.0098567747295704
99.02638;1.0329380904872596;0.9254098192022756;0.8959096062330069;-0.005145828825649158;-0.004981022615866404;1.0338167413251516;1.0099990262917813;9.999376726544485;0.8334910976949426;0.015561194267968917;0.015561030082477688;0.806274726945716;-0.013548010635550606;0.8063820949969578;1.0098568423010084
99.03638;1.032938693001471;0.9254112092149598;0.8959083595590267;-0.005145829519518329;-0.0049810223456825875;1.0338166043005708;1.0099983935203452;9.999404861878006;0.8334908806564977;0.015561194461777561;0.015561040182834515;0.8062754414221861;-0.013548010563529536;0.8063841837582593;1.0098568737036033
99.04638;1.0329392478817725;0.9254126800902526;0.8959070693689272;-0.005145830205060702;-0.004981022074873865;1.0338164713683502;1.009997844331398;9.999434029620126;0.8334906696380401;0.015561195700098306;0.01556105002629613;0.8062761573507192;-0.013548010498293015;0.8063862503299999;1.0098568704417603
99.05638;1.0329397551060557;0.9254142254314361;0.8959057393929772;-0.005145830881671249;-0.004981021803400108;1.0338163496585595;1.0099973800659092;9.99946423882858;0.8334904652541685;0.015561197990826527;0.01556105965113216;0.8062768719804889;-0.013548010438168369;0.8063882879666908;1.0098568348644825
99.06638;1.0329402147815945;0.9254158379731064;0.895904372848338;-0.005145831548972513;-0.004981021531715049;1.0338162461681635;1.0099970014252075;9.999495493522451;0.8334902688471976;0.01556120134733266;0.015561069087936094;0.8062775842205827;-0.01354801038174535;0.8063902899106702;1.0098567690666438
99.07638;1.0329406268273376;0.9254175098767985;0.8959029734690118;-0.005145832206542413;-0.004981021260632848;1.0338161672818384;1.0099967078374417;9.999527799340504;0.8334900819378024;0.015561205798678025;0.015561078348694475;0.8062782939120428;-0.013548010327793977;0.806392249439716;1.009856674143768
99.08638;1.0329409913864696;0.9254192333740823;0.895901546192029;-0.0051458328535685695;-0.004981020990911187;1.0338161191156823;1.0099964969358801;9.99956116642717;0.8334899051880795;0.0155612113834228;0.015561087436193728;0.8062790011024991;-0.013548010275285516;0.8063941600190597;1.0098565503059498
99.09638;1.0329413100408402;0.9254210014529262;0.8959000967514529;-0.005145833488743204;-0.0049810207230016855;1.0338161075220689;1.009996365237231;9.999595596834634;0.8334897385241823;0.015561218134635532;0.015561096357728024;0.80627970550291;-0.013548010223701251;0.8063960159194739;1.0098563969366467
99.10638;1.0329415865184977;0.9254228082596048;0.8958986312109345;-0.0051458341105231785;-0.0049810204570954085;1.033816137418462;1.0099963092413302;9.999631069739559;0.8334895819611544;0.015561226074356088;0.0155611051324822;0.8062804063002404;-0.013548010173288196;0.8063978130692911;1.0098562128445927
99.11638;1.0329418254550444;0.9254246493951555;0.8958971555801093;-0.005145834717449565;-0.004981020193299116;1.03381621247609;1.0099963256459044;9.999667541386058;0.8334894356468456;0.015561235218105868;0.015561113799040956;0.8062811026199577;-0.013548010125037384;0.806399549153359;1.0098559971041423
99.12638;1.0329420302586059;0.9254265220985903;0.8958956754851494;-0.005145835308359817;-0.004981019931822219;1.033816335451624;1.0099964114699969;9.999704958141631;0.8334892994537897;0.015561245580243606;0.015561122423667247;0.8062817941639996;-0.013548010080348127;0.8064012226814062;1.0098557495828184
99.13638;1.032942202462431;0.9254284247196025;0.8958941963803824;-0.005145835882601886;-0.004981019673045323;1.033816508322696;1.0099965644426603;9.999743269118573;0.8334891730488511;0.015561257180012798;0.015561131098353942;0.8062824814750816;-0.013548010040502772;0.8064028320033553;1.0098554707513907
99.14638;1.0329423429874853;0.9254303557122545;0.8958927241178695;-0.005145836440042636;-0.004981019417305255;1.0338167321009868;1.0099967829201593;9.999782430324272;0.8334890562786913;0.01556127005058146;0.015561139922771382;0.8062831658330862;-0.013548010006412594;0.8064043753582928;1.0098551615485332
99.15638;1.0329424533611722;0.9254323132616507;0.8958912655004089;-0.005145836980825046;-0.004981019164555109;1.0338170065952859;1.0099970658897073;9.999822403608364;0.8334889492768943;0.01556128424221549;0.015561148979135176;0.8062838489227354;-0.013548009978762869;0.8064058516982483;1.0098548234119438
99.16638;1.0329425354684594;0.9254342955658706;0.8958898279959859;-0.005145837505289187;-0.0049810189143561345;1.033817330477115;1.0099974130552591;9.99986315109424;0.8334888522638654;0.015561299813824757;0.015561158319316738;0.8062845324252059;-0.013548009958078503;0.806407261126006;1.0098544581422875
99.17638;1.0329425907413963;0.9254363008370133;0.8958884181020234;-0.005145838014057951;-0.0049810186662095;1.033817701928781;1.0099978239043783;9.999904628926222;0.8334887653959708;0.015561316824503377;0.015561167966572665;0.8062852178499417;-0.013548009944656835;0.806408604587678;1.0098540679060843
99.18638;1.0329426199253786;0.925438326860815;0.8958870399045743;-0.005145838507931151;-0.004981018419822662;1.0338181187964621;1.0099982965866967;9.999946789805037;0.8334886888404435;0.01556133533365821;0.015561177921004933;0.8062859065474188;-0.013548009938737345;0.8064098830928033;1.0098536556067446
99.19638;1.0329426230964898;0.92544037093216;0.8958856955984436;-0.005145838987669915;-0.0049810181751617595;1.0338185782796554;1.0099988281023053;9.999989588320364;0.8334886228237424;0.015561355398536644;0.015561188173511282;0.806286599375013;-0.013548009940674613;0.806411096958276;1.0098532253232695
99.20638;1.0329425998386208;0.9254424306060799;0.8958843871783992;-0.005145839453918729;-0.004981017932422718;1.0338190775576526;1.0099994154802812;10.0000329771569;0.8334885673857612;0.015561377056592407;0.01556119872449305;0.80628729634096;-0.013548009950671434;0.806412245658387;1.0098527824284755
99.21638;1.0329425497494018;0.9254445043236772;0.8958831171460934;-0.005145839907184033;-0.004981017692025833;1.0338196146355623;1.0100000565879892;10.000076894276175;0.8334885220866295;0.015561400307998836;0.01556120958567675;0.806287996847;-0.01354800996842715;0.8064133280600081;1.0098523333708438
99.22638;1.0329424726801646;0.925446591344701;0.8958818878757948;-0.00514584034788662;-0.004981017454567013;1.033820188444936;1.0100007496890973;10.000121254220831;0.833488486024941;0.015561425124287383;0.015561220765487773;0.8062886998048623;-0.013548009993237404;0.8064143426785956;1.0098518852987466
99.23638;1.032942369111945;0.9254486914405907;0.895880700932652;-0.005145840776619309;-0.00498101722078049;1.0338207986002754;1.0100014925497356;10.000165954273188;0.8334884582984561;0.015561451474913628;0.015561232256146024;0.8062894033090713;-0.013548010024220083;0.8064152879891514;1.0098514454273844
99.24638;1.0329422411782252;0.925450803957365;0.8958795572727822;-0.005145841194406023;-0.004981016991640335;1.033821444873045;1.0100022822965022;10.000210883090412;0.8334884383754981;0.015561479340064494;0.015561244030178473;0.806290104862557;-0.013548010060297136;0.8064161626454072;1.0098510203561812
99.25638;1.0329420932482456;0.9254529264441809;0.8958784580228598;-0.0051458416028095045;-0.004981016768289695;1.033822126629456;1.0100031155759501;10.000255922476036;0.8334884255695858;0.015561508704600548;0.015561256045981011;0.8062908020317077;-0.01354801010022508;0.80641696548297;1.0098506158528697
99.26638;1.0329419316428212;0.9254550545203706;0.8958774045181112;-0.005145842003916004;-0.0049810165515917154;1.0338228427983531;1.0100039885091454;10.000300951698161;0.8334884180010673;0.015561539557853813;0.015561268255365171;0.8062914926297327;-0.013548010142817089;0.8064176954718587;1.0098502369453966
99.27638;1.032941764118558;0.9254571831843623;0.8958763975800756;-0.0051458424001201465;-0.004981016341716738;1.0338235921785084;1.0100048967563755;10.000345853202838;0.8334884119672888;0.015561571906422423;0.015561280600775862;0.8062921747753474;-0.013548010187250291;0.806418351956545;1.0098498879672457
99.28638;1.0329415990752353;0.9254593082307169;0.8958754374472423;-0.005145842793876037;-0.004981016138141389;1.033824373552551;1.0100058356397061;10.000390515005009;0.8334884020288141;0.015561605781909663;0.01556129300420934;0.8062928471909095;-0.013548010233363939;0.8064189350294286;1.009849572567224
99.29638;1.0329414443338423;0.9254614268454463;0.8958745241234454;-0.005145843187630919;-0.004981015940000841;1.0338251854822236;1.0100068003445335;10.000434834182922;0.8334883816917298;0.015561641229220848;0.01556130536525223;0.8062935091788865;-0.01354801028169984;0.8064194455951555;1.0098492937823615
99.30638;1.0329413063249686;0.9254635369578376;0.895873657441815;-0.0051458435838001824;-0.004981015746468276;1.0338260262806063;1.0100077862188097;10.000478717146924;0.8334883443332315;0.015561678280794822;0.015561317572126303;0.8062941603053055;-0.013548010333207083;0.8064198853682677;1.0098490542342575
99.31638;1.0329411905915817;0.9254656356655387;0.8958728373708278;-0.005145843984648058;-0.004981015556884272;1.0338268946593592;1.0100087888705993;10.000522074459184;0.8334882842113361;0.01556171694386547;0.015561329514175916;0.8062948001212048;-0.013548010388689385;0.8064202568690861;1.0098488562191617
99.32638;1.032941102935173;0.9254677182374915;0.8958720642795495;-0.005145844392022955;-0.004981015370620017;1.033827790560314;1.0100098040612615;10.0005648245356;0.8334881972286535;0.015561757202802642;0.015561341089308239;0.8062954276678856;-0.013548010448167743;0.8064205631980504;1.0098487018815132
99.33638;1.0329410497276283;0.9254697789940384;0.8958713384968268;-0.005145844807055395;-0.004981015186782067;1.0338287153307484;1.0100108275700557;10.000606908081675;0.8334880810017725;0.015561799010456364;0.015561352202045735;0.8062960410686333;-0.013548010510825473;0.8064208078749625;1.00984859428376
99.34638;1.0329410374080594;0.9254718131293971;0.8958706599211295;-0.005145845230143865;-0.004981015004054968;1.0338296713298902;1.0100118549561887;10.000648290760932;0.8334879346559728;0.015561842280442205;0.01556136275205559;0.80629663777361;-0.013548010575752912;0.8064209947231968;1.009848538461138
99.35638;1.0329410723659007;0.9254738174239426;0.8958700286262177;-0.005145845661262071;-0.004981014820917772;1.0338306616050617;1.0100128813010967;10.000688947366575;0.8334877585799724;0.015561886901682297;0.015561372626054807;0.8062972152330238;-0.013548010642505227;0.8064211277019636;1.0098485406922866
99.36638;1.0329411613510273;0.9254757896971155;0.8958694457197852;-0.005145846100289773;-0.004981014635892504;1.0338316896770237;1.0100139013213554;10.000728848897;0.8334875539344344;0.015561932757450525;0.01556138170443006;0.8062977714468219;-0.013548010710899127;0.8064212109683779;1.0098486067571375
99.37638;1.032941311143834;0.925477728226166;0.8958689131177674;-0.005145846547155916;-0.0049810144475949695;1.0338327591572958;1.01001490979707;10.000767962941518;0.8334873223680687;0.015561979729335292;0.015561389877284667;0.8062983047687713;-0.013548010780685208;0.8064212489824968;1.0098487407399135
99.38638;1.032941526883438;0.9254796311367509;0.895868432324117;-0.00514584700184247;-0.004981014254832034;1.0338338732873535;1.0100159023175483;10.000806257523362;0.8334870660463144;0.015562027689020999;0.015561397057315192;0.8062988130122785;-0.013548010851617978;0.8064212462381279;1.0098489446849854
99.39638;1.0329418104193733;0.9254814957824041;0.8958680032316954;-0.005145847464396718;-0.004981014056731878;1.0338350342257145;1.0100168763215367;10.000843701871156;0.8334867876392242;0.015562076491526513;0.015561403185422339;0.8062992929919491;-0.013548010923733126;0.806421206543494;1.0098492189819914
99.40638;1.0329421601814366;0.9254833190864029;0.895867623721545;-0.005145847934899821;-0.004981013852795736;1.033836241943879;1.0100178314511876;10.000880266824499;0.8334864903633792;0.015562125975172434;0.015561408231383494;0.8062997409931617;-0.013548010997427737;0.8064211322079411;1.0098495629470343
99.41638;1.0329425722495045;0.9254850982531935;0.8958672900307451;-0.005145848413332699;-0.004981013642871086;1.0338374936923638;1.0100187686633613;10.00091592966201;0.8334861778592554;0.015562175966512855;0.015561412190198885;0.8063001533009913;-0.013548011073238988;0.8064210237886706;1.0098499752205028
99.42638;1.0329430415127259;0.9254868306707542;0.8958669973853726;-0.005145848899509259;-0.0049810134269414035;1.0338387846387593;1.0100196888785402;10.000950680543381;0.8334858536615051;0.015562226294118095;0.015561415073439866;0.8063005260578925;-0.013548011151558086;0.8064208805115269;1.0098504541979088
99.43638;1.0329435626963186;0.9254885134778591;0.895866740907888;-0.005145849393107423;-0.004981013204869503;1.03384010875773;1.0100205921902297;10.000984522379767;0.8334855207998332;0.01556227680396998;0.015561416899636919;0.806300854961521;-0.013548011232454037;0.8064207007891375;1.0098509988543116
99.44638;1.0329441315131698;0.925490143423812;0.8958665165002049;-0.005145849893699725;-0.004981012976426586;1.033841459109591;1.0100214781714947;10.00101746376398;0.8334851820668603;0.01556232736437582;0.015561417692650095;0.8063011359318917;-0.013548011315695033;0.8064204824177968;1.0098516095936019
99.45638;1.0329447452626526;0.9254917169730728;0.8958663208370727;-0.005145850400869664;-0.004981012741579482;1.0338428274919411;1.0100223469970855;10.001049511588887;0.8334848406083891;0.015562377866562846;0.015561417490606458;0.8063013666212963;-0.0135480114009193;0.806420222712633;1.009852287893435
99.46638;1.032945402270604;0.9254932303984896;0.895866150853237;-0.005145850914330887;-0.004981012500731007;1.0338442040139257;1.0100232003750726;10.001080671118123;0.8334844998208194;0.015562428224288702;0.015561416356415832;0.806301547284552;-0.01354801148779459;0.8064199188582847;1.0098530347472683
99.47638;1.0329461011888539;0.9254946797301048;0.8958660038252573;-0.005145851433826257;-0.004981012254732781;1.0338455771255906;1.0100240417045492;10.001110953705886;0.8334841626360816;0.015562478362194591;0.015561414378090901;0.806301680394567;-0.01354801157619456;0.8064195679460205;1.0098538494351668
99.48638;1.0329468409930664;0.9254960610209245;0.8958658779362542;-0.0051458519589480875;-0.004981012004670578;1.033846934002148;1.0100248755071939;10.001140379198644;0.833483831334164;0.01556252820179498;0.015561411656976765;0.8063017696685431;-0.013548011666262324;0.80641916668035;1.0098547297222165
99.49638;1.0329476211063613;0.9254973709540516;0.8958657727320337;-0.0051458524890940155;-0.004981011751650255;1.033848261427015;1.0100257066038552;10.001168968185896;0.8334835078812749;0.015562577661182455;0.015561408296915213;0.8063018193168218;-0.013548011758132883;0.8064187119641804;1.0098556729566313
99.50638;1.032948440899405;0.9254986071089087;0.8958656893752514;-0.005145853023505721;-0.004981011496771267;1.033849547236541;1.0100265399086732;10.001196735412574;0.8334831939745387;0.015562626651304876;0.015561404403339467;0.806301833670939;-0.01354801185151693;0.8064182022363986;1.009856676175951
99.51638;1.032949298635566;0.925499768052674;0.8958656305396436;-0.0051458535612955835;-0.004981011241126764;1.0338507811125763;1.0100273805441153;10.001223692176348;0.8334828906702089;0.015562675061528714;0.01556140007908236;0.8063018165475309;-0.01354801194544674;0.8064176376703687;1.0098577350554183
99.52638;1.0329501913125958;0.9255008534613992;0.8958655997037939;-0.005145854101437015;-0.004981010985737915;1.0338519543695774;1.010028233684632;10.001249856123366;0.8334825981689366;0.015562722762539099;0.015561395410778263;0.8063017706167147;-0.013548012038316428;0.8064170190356929;1.0098588437043248
99.53638;1.0329511159043392;0.9255018637127378;0.8958656000767664;-0.00514585464272165;-0.004981010731418735;1.0338530602151954;1.010029104783607;10.001275257750976;0.8334823159481245;0.01556276962612358;0.01556139046165963;0.8063016976586452;-0.013548012128231361;0.8064163469885766;1.0098599953693643
99.54638;1.0329520697285646;0.9255027992641939;0.8958656338734584;-0.005145855183717655;-0.004981010478471982;1.0338540943847336;1.0100299998795508;10.001299934290865;0.8334820428040602;0.01556281553492886;0.015561385275521542;0.8063015990954189;-0.013548012213332402;0.8064156222091395;1.0098611826270525
99.55638;1.032953049351325;0.9255036604782803;0.8958657021253249;-0.005145855722806371;-0.004981010226415292;1.0338550546537248;1.0100309249466064;10.001323915200791;0.8334817768147594;0.015562860381245238;0.015561379889631887;0.8063014760867403;-0.013548012291795261;0.8064148456746104;1.0098623975020888
99.56638;1.0329540503605081;0.9255044477998237;0.8958658044495215;-0.00514585625830594;-0.004981009974042083;1.0338559398047784;1.010031884731243;10.00134721082161;0.8334815154837991;0.015562904062322615;0.015561374354895857;0.8063013295025779;-0.013548012361838342;0.8064140188327468;1.0098636325620123
99.57638;1.0329550684256679;0.9255051621660858;0.8958659390507677;-0.00514585678858095;-0.004981009719775058;1.033856749359682;1.010032882162681;10.001369815899196;0.8334812562031838;0.015562946473595747;0.015561368747782604;0.8063011601058768;-0.013548012422005396;0.8064131432672913;1.0098648821824912
99.58638;1.032956099988219;0.9255058052454361;0.8958661036900558;-0.005145857312176434;-0.004981009462071797;1.0338574840873382;1.010033918867287;10.001391723294466;0.8334809969782672;0.015562987510371728;0.015561363167329619;0.8063009690987423;-0.013548012471257505;0.8064122199080375;1.0098661427154343
99.59638;1.032957142143294;0.9255063791037186;0.8958662966728951;-0.005145857827926305;-0.00498100919968216;1.0338581467341854;1.0100349962907844;10.001412932140255;0.833480736765622;0.015563027079581281;0.015561357723589896;0.806300758433691;-0.013548012508587403;0.8064112485663147;1.0098674118919542
99.60638;1.0329581924516544;0.9255068860242511;0.8958665165904117;-0.005145858334779779;-0.004981008931760164;1.0338587418364331;1.010036116022999;10.001433450277853;0.8334804753842698;0.015563065109203373;0.015561352525147539;0.8063005301862387;-0.013548012532769408;0.8064102282051254;1.009868688000476
99.61638;1.0329592488617185;0.9255073290739648;0.8958667616232602;-0.005145858831596448;-0.004981008657925368;1.0338592743271677;1.01003727908447;10.00145329534829;0.8334802134831102;0.01556310155176963;0.015561347680889322;0.806300285747578;-0.013548012542646348;0.8064091578981645;1.009869969025002
99.62638;1.0329603092528885;0.925507712439984;0.8958670294838076;-0.00514585931734823;-0.004981008378184603;1.0338597485056789;1.0100384856089089;10.00147249355679;0.8334799524765163;0.015563136383909512;0.01556134331039578;0.8063000257657448;-0.01354801253740084;0.8064080377870078;1.009871252478919
99.63638;1.0329613705079455;0.925508040806375;0.8958673177834507;-0.00514585979151615;-0.0049810080926602695;1.0338601678879975;1.010039735168474;10.001491077576933;0.8334796947529822;0.01556316959814472;0.015561339536690177;0.8062997506953369;-0.01354801251655632;0.8064068692244027;1.0098725359377512
99.64638;1.0329624280502714;0.9255083187376597;0.8958676248771046;-0.005145860254310476;-0.0049810078013808635;1.0338605351691157;1.0100410269429858;10.00150908393217;0.8334794441707477;0.01556320118995536;0.015561336467072915;0.8062994615176207;-0.013548012480051472;0.8064056542912977;1.0098738172090698
99.65638;1.0329634765326614;0.9255085507728026;0.8958679506978068;-0.005145860706666601;-0.004981007504248521;1.0338608524988462;1.0100423598102553;10.001526550935822;0.8334792058509397;0.01556323114718045;0.015561334188428077;0.8062991601377358;-0.013548012428321037;0.8064043952318595;1.0098750938153798
99.66638;1.0329645109555607;0.9255087416701567;0.8958682961111645;-0.005145861150085122;-0.004981007201042167;1.0338611222211418;1.0100437322850897;10.001543517988104;0.8334789851640028;0.015563259442667343;0.015561332778552895;0.8062988490509526;-0.01354801236222368;0.8064030938213391;1.0098763627349734
99.67638;1.0329655274672047;0.9255088962378284;0.8958686615763917;-0.005145861586388628;-0.004981006891579578;1.033861347409215;1.01004514235573;10.00156002250429;0.8334787868317205;0.015563286042980403;0.01556133231640007;0.8062985303298544;-0.013548012283057503;0.8064017508669117;1.0098776210090767
99.68638;1.0329665235833903;0.9255090191329898;0.8958690470068169;-0.005145862017462574;-0.004981006576090033;1.033861531839159;1.0100465876837916;10.001576094677699;0.8334786146229731;0.015563310933254321;0.015561332879789513;0.806298204575549;-0.013548012192602793;0.8064003665388513;1.0098788662686138
99.69638;1.0329674977972692;0.9255091153234253;0.8958694523891478;-0.005145862445022;-0.0049810062554520316;1.0338616795498445;1.0100480657599995;10.001591755582275;0.833478471263787;0.015563334125649857;0.015561334534709557;0.8062978708148253;-0.01354801209275555;0.806398941497918;1.0098800964913124
99.70638;1.0329684492689217;0.9255091902597141;0.8958698780445384;-0.005145862870452082;-0.004981005931078899;1.033861794470178;1.0100495738226407;10.00160701912822;0.8334783582432003;0.0155633556470468;0.015561337324125521;0.8062975272605352;-0.013548011984974366;0.8063974776855737;1.0098813102539688
99.71638;1.032969377716795;0.9255092487417044;0.8958703244798908;-0.005145863294832222;-0.004981005604548445;1.0338618800301922;1.0100511092078401;10.001621895457232;0.8334782758940495;0.015563375530538041;0.01556134126048891;0.8062971716518863;-0.01354801187024002;0.8063959780127177;1.0098825078903522
99.72638;1.032970282893801;0.9255092939892238;0.8958707922892162;-0.005145863719135246;-0.004981005277276764;1.0338619384327903;1.01005266960625;10.001636395156327;0.833478224037635;0.015563393809888887;0.015561346332703846;0.8062968010049698;-0.013548011749426209;0.806394445425571;1.009883691542277
99.73638;1.0329711640588966;0.9255093279574014;0.8958712822795523;-0.005145864144367131;-0.004981004950470463;1.033861970833655;1.0100542521082312;10.001650529399832;0.8334782027476757;0.015563410515900239;0.01556135252251392;0.8062964119441776;-0.013548011623403518;0.8063928823332387;1.0098848633530964
99.74638;1.0329720200783472;0.9255093519502888;0.8958717952288059;-0.005145864571476026;-0.004981004625175539;1.033861979011511;1.0100558523100682;10.00166430794437;0.8334782124317354;0.01556342568316258;0.015561359804838885;0.8062960018235352;-0.013548011492802511;0.8063912910679778;1.0098860237121825
99.75638;1.0329728499832098;0.9255093670397118;0.8958723312339373;-0.005145865001138525;-0.004981004302154292;1.0338619664779336;1.0100574649990124;10.001677745846326;0.8334782532867118;0.015563439349544109;0.015561368137005612;0.8062955696295924;-0.013548011357976045;0.8063896747320497;1.009887171063195
99.76638;1.0329736534480518;0.9255093741842233;0.8958728896676643;-0.005145865433687603;-0.004981003981715793;1.033861937747633;1.0100590853265443;10.00169086979869;0.8334783251375827;0.015563451541044316;0.015561377462666661;0.8062951159626452;-0.013548011219307052;0.806388037007815;1.0098883026111405
99.77638;1.0329744304655006;0.9255093738768142;0.8958734700340137;-0.005145865869193564;-0.00498100366371291;1.0338618972042972;1.010060709443555;10.001703708935118;0.8334784279027688;0.015563462264210468;0.01556138772417791;0.8062946423072251;-0.013548011077347674;0.8063863815067296;1.0098894147427646
99.78638;1.0329751802783231;0.9255093655833135;0.8958740727067365;-0.005145866307495691;-0.004981003347615486;1.0338618488147941;1.010062334934741;10.001716281451456;0.8334785617844402;0.01556347151302264;0.015561398864796329;0.8062941503147038;-0.013548010932636917;0.8063847120341711;1.009890503038268
99.79638;1.0329759006793697;0.925509347673479;0.8958746987646123;-0.005145866748218258;-0.004981003032627218;1.033861795976175;1.0100639607956974;10.001728590331766;0.8334787268335863;0.01556347928276677;0.015561410819754243;0.8062936415343943;-0.01354801078554675;0.8063830328879857;1.0098915622924314
99.80638;1.0329765886196638;0.9255093181527598;0.8958753494568373;-0.005145867190824691;-0.00498100271797693;1.033861741091315;1.0100655861691064;10.001740625911285;0.8334789223341541;0.015563485586388958;0.015561423504380858;0.8062931174325833;-0.013548010636237133;0.8063813481616502;1.0098925871789566
99.81638;1.0329772415367227;0.9255092754307981;0.8958760259614712;-0.0051458676346110375;-0.0049810024032581526;1.0338616857592002;1.010067208745164;10.001752374321033;0.8334791462789006;0.015563490465644123;0.015561436815205953;0.806292579533126;-0.013548010484790773;0.8063796609629584;1.0098935735402366
99.82638;1.0329778577278785;0.9255092187664241;0.8958767291250984;-0.005145868078737277;-0.004981002088538385;1.0338616316294655;1.0100688247057945;10.001763828962387;0.8334793954994724;0.015563493986597222;0.015561450644349509;0.8062920298841506;-0.01354801033152628;0.8063779735068105;1.0098945189229855
99.83638;1.0329784360031147;0.9255091484196794;0.8958774588935381;-0.00514586852239948;-0.004981001774203366;1.0338615807946485;1.010070429787208;10.001774994776245;0.8334796664479842;0.01556349622099351;0.015561464886501343;0.8062914715190709;-0.013548010177023196;0.8063762878003754;1.0098954218176797
99.84638;1.0329789761563901;0.9255090652273544;0.895878213983754;-0.005145868964909466;-0.004981001460736774;1.033861535239968;1.0100720196089108;10.001785883026855;0.8334799554115025;0.015563497235152952;0.015561479439789104;0.8062909078353331;-0.013548010021847424;0.8063746061948915;1.0098962807793102
99.85638;1.0329794794894402;0.9255089699204426;0.8958789920291234;-0.0051458694055543566;-0.004981001148624431;1.033861495906843;1.0100735892842045;10.00179650646732;0.8334802582637186;0.015563497093846806;0.015561494210746913;0.8062903411112158;-0.013548009866474751;0.8063729313831952;1.0098970941555496
99.86638;1.0329799478810922;0.9255088624830001;0.8958797894165602;-0.00514586984349571;-0.004981000838407092;1.0338614620190567;1.010075133525942;10.001806880963812;0.8334805711208954;0.015563495860390384;0.015561509116099378;0.8062897718507555;-0.013548009711273802;0.8063712660717925;1.0098978601703934
99.87638;1.032980382147126;0.925508741588092;0.8958806007856176;-0.005145870277836508;-0.004981000530660373;1.0338614312553203;1.0100766472887466;10.001817028623382;0.8334808914899032;0.015563493592266898;0.015561524081703235;0.8062891995254539;-0.013548009556262904;0.8063696128518105;1.0098985771567113
99.88638;1.03298078129279;0.9255086045493816;0.8958814190809993;-0.0051458707076360265;-0.004981000225816061;1.0338614010396547;1.0100781263185206;10.001826976975677;0.8334812185043934;0.015563490348707009;0.015561539041988242;0.8062886235814279;-0.01354800940096655;0.8063679743211919;1.009899244026517
99.89638;1.032981143188835;0.9255084478778705;0.8958822361787079;-0.005145871131828221;-0.004980999924098674;1.0338613698985764;1.0100795672832263;10.001836753896164;0.8334815524415674;0.01556348620316384;0.015561553933890271;0.8062880439045113;-0.013548009244595254;0.8063663534504409;1.0098998608993603
99.90638;1.032981465653799;0.9255082681245416;0.8958830436591122;-0.005145871549254471;-0.004980999625639871;1.0338613378784751;1.010080967325047;10.001846379553768;0.8334818943379223;0.015563481241097884;0.015561568694423988;0.8062874610767404;-0.013548009086360415;0.8063647541523984;1.0099004293195002
99.91638;1.0329817468062021;0.9255080629098402;0.8958838336057265;-0.005145871958806761;-0.004980999330649649;1.0338613064060724;1.0100823234933332;10.001855861655583;0.8334822456692734;0.015563475551813975;0.015561583271119684;0.8062868765164073;-0.01354800892577586;0.8063631814783833;1.0099009516229083
99.92638;1.0329819852598265;0.9255078317341159;0.8958845991596668;-0.005145872359546336;-0.004980999039633379;1.033861277545894;1.0100836327424465;10.001865201497443;0.8334826076650007;0.01556346923332783;0.01556159762725192;0.8062862923064124;-0.013548008762851851;0.8063616410747114;1.0099014301043698
99.93638;1.0329821806727988;0.9255075758633297;0.8958853347653484;-0.005145872750724044;-0.0049809987534457;1.0338612527533626;1.0100848924995778;10.001874403839652;0.833482980451074;0.015563462398673822;0.015561611734162463;0.8062857110359434;-0.013548008598036447;0.8063601383128336;1.0099018672264486
99.94638;1.0329823338572444;0.9255072972705777;0.8958860364375433;-0.00514587313169447;-0.004980998472970952;1.0338612324477385;1.0100861013443783;10.001883476191525;0.8334833629844431;0.015563455163598017;0.015561625564289588;0.8062851357433306;-0.01354800843207389;0.8063586775508136;1.0099022664858022
99.95638;1.0329824462864066;0.9255069974810889;0.8958867019356302;-0.0051458735018082334;-0.004980998198769302;1.0338612162640741;1.0100872592295218;10.001892419554535;0.8334837538114156;0.015563447624377265;0.015561639085571712;0.8062845696964087;-0.01354800826600467;0.8063572617629123;1.0099026324945244
99.96638;1.0329825198274811;0.92550667740829;0.8958873305459909;-0.005145873860274067;-0.004980997931238122;1.0338612027071317;1.0100883669469534;10.001901226245414;0.833484151596971;0.01556343984709349;0.015561652258693203;0.8062840159330802;-0.013548008101078984;0.8063558930859054;1.0099029701919735
99.97638;1.0329825568175643;0.9255063382880223;0.8958879227837656;-0.005145874206085656;-0.004980997671113979;1.0338611887323257;1.0100894253485724;10.00190988493032;0.8334845550641563;0.015563431868165016;0.015561665043228019;0.8062834766775743;-0.013548007938580148;0.8063545739856953;1.0099032838648971
99.98638;1.0329825599747586;0.9255059826189412;0.8958884799098362;-0.005145874538247729;-0.0049809974196069855;1.0338611702738332;1.0100904352196893;10.001918379422216;0.8334849625952828;0.015563423702265197;0.01556167740164743;0.8062829531558;-0.013548007779724263;0.8063533075746927;1.0099035765561712
99.99638;1.0329825323802149;0.9255056144155335;0.8958890029527158;-0.005145874856038361;-0.004980997178046128;1.033861143525125;1.0100913976855403;10.001926686218175;0.8334853718213898;0.015563415363816932;0.015561689298470505;0.8062824461260326;-0.01354800762540559;0.8063520969582963;1.0099038501785997
99.99998;1.0329824776378465;0.9255052388003864;0.8958894924385367;-0.005145875158889347;-0.004980996947478485;1.0338611063573446;1.0100923140692235;10.001934779389853;0.8334857795432897;0.015563406895061317;0.015561700705312115;0.8062819566178916;-0.013548007475949184;0.8063509446969184;1.0099041057914893
99.99998;1.0329823998534358;0.925504861281007;0.8958899493883914;-0.005145875446173019;-0.004980996728526561;1.0338610590976234;1.0100931851573214;10.001942633508168;0.8334861819583906;0.015563398383748627;0.015561711602059724;0.8062814863886445;-0.01354800733131779;0.8063498526221979;1.009904343474494
99.999981;1.0329823036598105;0.925504487419047;0.8958903757421482;-0.0051458757172454265;-0.0049809965215375646;1.033861004196812;1.0100940106937661;10.001950222186164;0.8334865751376289;0.015563389952036346;0.015561721965798133;0.8062810378436877;-0.013548007191587552;0.8063488218892206;1.0099045624954317
99.999982;1.0329821943666702;0.925504122731248;0.8958907734132164;-0.005145875971562593;-0.004980996326783545;1.0338609451360854;1.0100947892941974;10.00195751762185;0.8334869554244106;0.015563381716364793;0.015561731768528559;0.8062806132457776;-0.013548007057207958;0.8063478530298617;1.0099047623767037
99.999984;1.0329820778149177;0.92550377201569;0.8958911436649386;-0.005145876208829212;-0.00498099614441935;1.0338608851403743;1.0100955191951617;10.001964488284164;0.8334873194536979;0.015563373757238442;0.015561740989435349;0.8062802138228125;-0.01354800692883792;0.8063469456257887;1.0099049436730343
99.999988;1.0329819596692844;0.9255034385997574;0.8958914876973074;-0.005145876429241485;-0.0049809959743014704;1.0338608262606497;1.0100961997987352;10.001971097361748;0.8334876643627738;0.015563366129091885;0.015561749618987729;0.8062798397466726;-0.013548006807050478;0.8063460980602863;1.00990510772754
99.999996;1.0329818444952605;0.9255031243771439;0.8958918071582614;-0.005145876633562477;-0.004980995815985334;1.0338607694417106;1.0100968323857016;10.001977311118193;0.833487988267025;0.015563358885817509;0.015561757656737394;0.8062794907305693;-0.013548006692314896;0.8063453079548558;1.009905256487622
100.0;1.0329817352407724;0.9255028302927946;0.8958921037818374;-0.005145876822903221;-0.004980995668888504;1.0338607153147048;1.0100974194757808;10.001983112015985;0.8334882904411192;0.015563352080390799;0.015561765118088914;0.8062791661899104;-0.01354800658501616;0.8063445728427322;1.0099053924275958
