time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.099340755765883;0.4401347931580783;0.4003249348618199;0.46934483211775346;0.42694132097947896;1.1101977115051795;0.9999637705808556;10.00085339462899;0.416778780281394;0.451942013841419;0.4520718909687718;0.37665513823689933;-0.40840501079988334;0.555501094138639;0.9999863822552202
0.0;1.0993406811820041;0.4401428105929159;0.40033225890766116;0.4693457738938975;0.4269420027422027;1.1101968863895788;0.9999643358889028;10.000850300646208;0.416778868826703;0.4519420388331517;0.4520717956916915;0.3766553236126678;-0.40840501052258693;0.555501262401889;0.9999861804483985
1e-06;1.0993407220340012;0.4401753203846067;0.40036182060374925;0.4693465942394882;0.42694251369138886;1.1101969996228673;0.9999649427301206;10.000846974662437;0.41677896437809364;0.45194206702941125;0.45207169166956934;0.3766555240499004;-0.40840401022418116;0.5555007090491261;0.9999859642336971
2e-06;1.0993407559561235;0.4402151933335474;0.40039808684745826;0.4693465076672046;0.42694218634838843;1.1101960500970784;0.9999655918351151;10.000843426646727;0.4167790675423847;0.45194210016056224;0.4520715770573383;0.37665574118878614;-0.408403009904253;0.5555001701876859;0.9999857342971522
4e-06;1.0993410310392746;0.4402954138043323;0.40047097204701504;0.4693482555218574;0.42694341759261356;1.1101960382745906;0.9999662835658663;10.000839685830847;0.41677917890024635;0.45194214010083894;0.4520714498722954;0.37665597668297784;-0.40840000956293365;0.55549817590362;0.99998549168088
8e-06;1.0993426304029916;0.4404572786455815;0.40061764670100425;0.4693499111494652;0.42694403430634714;1.1101959656665714;0.999967017549287;10.000835783329226;0.4167792988557674;0.4519421882936779;0.4520713084665425;0.3766562320253415;-0.40839500920065863;0.5554947261432728;0.9999852373206192
1.6e-05;1.0993450092396384;0.44077534708751137;0.40090612692450606;0.46935527720600867;0.42694770645968544;1.1101968341813215;0.9999677921472071;10.000831734330308;0.41677942742697655;0.4519422458035423;0.45207115187914676;0.37665650827363173;-0.40838500881816164;0.5554876149465041;0.9999849721262524
3.2e-05;1.0993498281302296;0.44140270634882867;0.40147504760331554;0.46936461606732516;0.4269540268626257;1.110201646068086;0.9999686043148815;10.000827539246803;0.4167795642062598;0.45194231364301657;0.4520709795274471;0.37665680576094046;-0.4083640084165085;0.5554724310691729;0.999984697221313
6.4e-05;1.099358415024039;0.4426138901339497;0.4025736176930128;0.4693838252655968;0.42696784232575224;1.1102104040385925;0.9999694495378908;10.000823193993938;0.4167797085807888;0.4519423927377437;0.45207079042129533;0.37665712423004205;-0.4083230079969687;0.5554425590837727;0.9999844137965489
0.000128;1.0993769917045457;0.4448733174052669;0.4046219311539233;0.4694318400871018;0.42700395685790055;1.1102301111620914;0.999970321952735;10.000818691786069;0.41677985987543525;0.4519424836189761;0.45207058279466783;0.3766574633845293;-0.4082400075608661;0.5553818302308918;0.9999841231229238
0.000256;1.0994136561412962;0.44881727825220324;0.40819559043744474;0.46955363764435926;0.4271001280288425;1.1102687706635344;0.9999712151047134;10.000814022021565;0.4167800171218076;0.4519425863010933;0.4520703546165292;0.37665782328836034;-0.4080750071094828;0.5552608560583487;0.9999838272763131
0.000384;1.099449224144385;0.4520786034273782;0.41114859081739785;0.4697042783025028;0.4272229252699408;1.1103073853815535;0.9999721227581377;10.000809177211515;0.41678017892921937;0.4519427004256534;0.45207010439399814;0.37665820430510616;-0.4079090066440662;0.5551391831865675;0.9999835292971487
0.000512;1.0994830409626835;0.45477027305224604;0.4135839973014712;0.46988024249508187;0.4273693967568871;1.1103449573056108;0.9999730393107611;10.00080416071408;0.41678034374078377;0.4519428253731477;0.45206983146067614;0.37665860697985293;-0.4077420061659093;0.5550168106888123;0.9999832321401597
0.00064;1.0995165615191584;0.45698481498208343;0.41558546702026816;0.4700744023301487;0.42753248964757495;1.1103824878476738;0.9999739599261446;10.000798986934644;0.4167805099238498;0.4519429603260021;0.45206953579083037;0.3766580321229486;-0.4075750056763209;0.5548937937209082;0.9999829380659793
0.000768;1.099548179291328;0.458805564139165;0.4172294367581312;0.47028240683228345;0.4277088673086172;1.110417978053692;0.9999748802734428;10.000793677727515;0.41678067567490085;0.45194310443206775;0.45206921765361735;0.3766584806204232;-0.4074070051765673;0.554770754208623;0.9999826485689997
0.000896;1.0995801693870277;0.4603003751082527;0.4185767867101708;0.4705033545521518;0.4278968212009472;1.1104534281135636;0.999975796232025;10.000788259123185;0.41678083907596897;0.4519432568972421;0.4520688772348783;0.376657952833242;-0.4072380046679479;0.5546463345233655;0.9999823635583811
0.001024;1.099610863176732;0.4615253093685883;0.41967915904492553;0.4707324422297628;0.4280926287563202;1.1104888367414594;0.9999767041221378;10.000782757837488;0.4167809982060654;0.4519434169159176;0.4520685146009437;0.3766574481680719;-0.4070680041518913;0.5545212127711002;0.9999820807469819
0.00128;1.0996705273944078;0.4633889203279307;0.421351146420433;0.4712013653088759;0.4284951795542347;1.1105582010745982;0.9999776012355767;10.000777197666185;0.4167811511808509;0.45194358348506297;0.4520681300654026;0.37665696517933406;-0.40672600362991;0.5542698972523269;0.9999817966508097
0.001536;1.099727109778493;0.46462673397708687;0.4224551535332775;0.4716808485198059;0.4289084440614159;1.1106235173824497;0.9999784861454627;10.00077159746757;0.41678129602463426;0.4519437551891196;0.45206772423425723;0.376655502022676;-0.406381003103388;0.5540158047979867;0.9999815083506907
0.001792;1.0997815021582986;0.4654290954537687;0.42316399868989946;0.47216024765824277;0.429322397547537;1.1106877822220294;0.9999793584861979;10.00076597331453;0.41678143045503097;0.45194393021085116;0.45206729732926554;0.37665405698591664;-0.4060320025733427;0.5537588833635901;0.9999812141438424
0.002048;1.099833350760888;0.46593186639748513;0.4236014031059408;0.4726322310117283;0.4297305143683837;1.1107479933133009;0.9999802181201048;10.000760346059456;0.41678155181982096;0.4519441064318706;0.452066848668621;0.37665162885722686;-0.4056810020404391;0.5534999211746836;0.9999809128239457
0.002304;1.0998832208347988;0.4662353415436136;0.4238583723433129;0.47309240385386714;0.43012858115636815;1.1108061499913158;0.9999810644605596;10.000754746002535;0.4167816571692408;0.45194428147353366;0.4520663771567909;0.3766492168010933;-0.40532600150537557;0.5532381329390019;0.9999806031381732
0.00256;1.099929376113279;0.466403694422168;0.4239939423122129;0.47353695739326856;0.4305138179329351;1.1108602533333944;0.9999818967266157;10.000749209153563;0.41678174337839063;0.45194445297853153;0.45206588208332504;0.37664681980241277;-0.4049700009693288;0.5529757176548179;0.9999802841949402
0.002816;1.099974120905699;0.4664841432634281;0.4240501665554835;0.4739633892079222;0.4308830527310337;1.1109123062369863;0.9999827144428531;10.000743774671651;0.41678180737938436;0.45194461882782894;0.4520653632484553;0.3766434363487738;-0.4046100004339917;0.5527097975882912;0.9999799560296242
0.003072;1.1000165435940072;0.46650722149270324;0.4240551628192215;0.4743723365633726;0.431237225509925;1.1109623140710925;0.9999835173049427;10.00073848671689;0.4167818465024263;0.4519447769310897;0.4520648206983065;0.3766410646950131;-0.4042489999012075;0.5524439323902104;0.9999796194890753
0.003584;1.1000954315100149;0.46647154420893466;0.42399272956329626;0.4751296244564562;0.4318936375350345;1.1110552852808786;0.9999843048046505;10.000733392085792;0.4167818587585833;0.4519449252682151;0.45206425468140254;0.37663270318945224;-0.40352299937265496;0.5519071594926792;0.9999792755218638
0.004096;1.1001650039277706;0.466366819124488;0.4238711716638969;0.47581116366174314;0.4324847215136168;1.1111372304975335;0.9999850764771147;10.000728531512218;0.41678184289239684;0.45194506242112065;0.4520636655828466;0.3766233502161159;-0.4027919988498106;0.5513664789717071;0.9999789248516535
0.004608;1.100226479128814;0.46623687422195276;0.42372986174492877;0.4764154270002964;0.4330086378368597;1.111210160679485;0.9999858327405255;10.000723930033763;0.41678179818430083;0.45194518783022236;0.45206305358628157;0.3766140039954458;-0.40205799833403644;0.5508240412682143;0.9999785683482972
0.00512;1.100280987804754;0.46610283687193393;0.42358756650795526;0.47694631572405083;0.4334685096632483;1.1112740861016348;0.9999865754929834;10.000719592469391;0.416781724174895;0.45194530154982615;0.45206241869340563;0.3766026625718058;-0.40132399782667694;0.5502806718024986;0.9999782073134852
0.005632;1.1003275308660103;0.4659751466339152;0.42345415535358477;0.4774063180391695;0.4338670101074594;1.1113290162507607;0.9999873081007615;10.000715508524102;0.4167816206187144;0.45194540391730564;0.45206176125570185;0.37659032409099935;-0.4005919973291514;0.5497385098971646;0.9999778436530156
0.006656;1.100401375426714;0.4657482296620808;0.4232201229816028;0.4781306085957045;0.4344948085262942;1.111415959554523;0.999988035129989;10.000711661208497;0.41678148769599505;0.4519454952502837;0.4520610821006537;0.3765629872630407;-0.39914299684303706;0.5486646777681465;0.9999774802188961
0.00768;1.100438675947457;0.46556560322618534;0.42304044717744216;0.4785090593242391;0.43482267307543987;1.1114609232635828;0.9999887618980042;10.000708023212905;0.41678132615166663;0.4519455755285491;0.45206038209054633;0.3765316515677489;-0.3977379963701126;0.5476217748765975;0.9999771208101408
0.008704;1.100457155013028;0.46540410751604305;0.42288724727529975;0.47869918386677673;0.43498678897798093;1.1114819141836927;0.9999894934617102;10.0007045472272;0.4167811371183329;0.45194564432456313;0.45205966199141895;0.3764983168804347;-0.39637799591233674;0.5466117441355604;0.9999767695592019
0.010752;1.1004323588484701;0.46512953362039516;0.4226479562589721;0.4784822429453281;0.4347980813967778;1.1114499393549038;0.999990233423209;10.000701171771954;0.4167809216430315;0.45194570121550637;0.4520589227640892;0.37642598285278556;-0.3938939954717953;0.5447630685936993;0.9999764299314561
0.0128;1.1003619036674084;0.46488681461687315;0.4224551563400858;0.4778282403686237;0.43423018885204034;1.1113650057741045;0.9999909837435864;10.000697835220677;0.41678068024152115;0.45194574637457835;0.4520581656026055;0.3763506486697691;-0.3916669950505483;0.5431027045262142;0.9999761036272193
0.014848;1.1002597788732549;0.46466443472345365;0.4222929964482973;0.47686840662881314;0.43339672231075327;1.111241119768591;0.9999917453258216;10.000694480265173;0.41678041279227884;0.4519457807887365;0.4520573917183268;0.3762763133941486;-0.38971099465052444;0.5416420701183116;0.9999757901244769
0.018944;1.100014526683654;0.4642545489430746;0.4220153129820754;0.47454940211787405;0.43138384753472087;1.1109452867217358;0.9999925182943781;10.000691054200868;0.4167801187195081;0.4519458059033142;0.45205660233043893;0.376131976444498;-0.3864219942736873;0.5391797153185036;0.9999754876461365
0.02304;1.0997357011867455;0.46389506683128573;0.42179623484370454;0.4719014950267432;0.4290840915500091;1.1106085113918183;0.9999933027810712;10.000687514516668;0.416779797397065;0.4519458230781022;0.4520557987588153;0.37600363755650634;-0.3840779939221343;0.5374124383324559;0.9999751947272443
0.027136;1.0994640956397843;0.46358644324139386;0.4216205579277116;0.4693257073290441;0.42684591577133185;1.1102817987971225;0.9999941004350449;10.000683838620793;0.41677944864609795;0.4519458334069176;0.4520549823667351;0.3758952962682862;-0.38259799359808483;0.5362797248168911;0.9999749102493479
0.031232;1.099229558123177;0.46333015111922354;0.4214782150211646;0.46710121619037653;0.424911834702251;1.1099981550798872;0.9999949146126148;10.000680026761716;0.41677907278033677;0.4519458378634976;0.4520541545412809;0.37581195150727714;-0.3818219933040094;0.5356678792040015;0.999974631834988
0.035328;1.099046037932324;0.4631306207278779;0.42136792588637284;0.46536475040337283;0.42340126462552236;1.1097775877893097;0.9999957491345282;10.000676096192553;0.4167786701376925;0.45194583730874094;0.45205331671668303;0.3757536014315092;-0.3815629930424444;0.5354423455648968;0.999974355479637
0.039424;1.0989175361798438;0.46298579504988185;0.4212863164901117;0.4641478545751662;0.4223417959013474;1.1096221050718993;0.9999966075982456;10.000672079394878;0.4167782409258005;0.4519458322889748;0.4520524701597694;0.37571624338832027;-0.38166199281550034;0.5354867168038194;0.9999740772587596
0.04352;1.0988390184617927;0.46289194500731695;0.42123194492914723;0.4634073108865453;0.42169635508888786;1.1095267140500382;0.9999974933315203;10.000668021490569;0.41677778557126943;0.45194582298795577;0.4520516158039232;0.37569687408100505;-0.38195199262478435;0.5356799342047782;0.999973794211341
0.047616;1.0988004983652344;0.4628389972227223;0.4211994848444061;0.4630445445444069;0.42137925102402746;1.109479420111059;0.9999984088066893;10.000663966220197;0.4167773049039746;0.4519458093806489;0.45205075458470195;0.3756914899329815;-0.38230499247159566;0.5359280303839067;0.9999735035138891
0.051712;1.0987890357460575;0.46281702900553184;0.4211848719940511;0.4629457468288925;0.42129195298427285;1.1094652273963177;0.9999993551163248;10.000659945393705;0.4167767999406876;0.4519457912796521;0.45204988780019373;0.37569408737563675;-0.38263799235696805;0.5361676191625797;0.9999732017476105
0.055808;1.098794600365993;0.4628154345773263;0.42118230115777316;0.4630059311523402;0.4213427871256367;1.1094721389641717;1.0000003325500444;10.000655981989462;0.4167762715603097;0.4519457683326841;0.4520490169309789;0.37570066290736415;-0.3829069922817284;0.5363644666060052;0.9999728848189311
0.064;1.0988191935595992;0.46283567631768047;0.42119233559725283;0.46324059931259787;0.421545090791491;1.109500156384971;1.0000013411162862;10.000652095752141;0.4167757204285164;0.4519457403059523;0.45204814333846693;0.37571721302139777;-0.3832249922464696;0.5366034239557472;0.9999725483059739
0.072192;1.0988449224179297;0.4628648751692787;0.42121011263609437;0.4634867707618132;0.4217574087780289;1.1095302796226147;1.0000023800344557;10.000648307006943;0.41677514713848146;0.4519457075654454;0.45204726826930275;0.375732734117756;-0.38330199225127587;0.5366696650973796;0.9999721878972696
0.082192;1.0988587593318373;0.4628905257519898;0.42122924571650355;0.46362356234508384;0.42187474711195855;1.1095465073298323;1.0000034471762496;10.00064464169268;0.4167745521588509;0.45194567115390877;0.4520463928753253;0.37574622258469365;-0.38320199229563207;0.5366081533689507;0.9999717994637235
0.092192;1.0988536721986744;0.46290100322341843;0.4212418519332532;0.4635727587413815;0.4218286438296564;1.1095398366314448;1.0000045391187578;10.000641134985619;0.4167739357501744;0.4519456324004052;0.4520455179810435;0.37575367518506747;-0.38300699237866526;0.5364746829172177;0.9999713792554278
0.102192;1.0988356173230143;0.46289880970146685;0.4212479235603185;0.4634047632173504;0.4216808775444329;1.109518262120324;1.0000056514492264;10.000637829932911;0.41677329823133763;0.4519455927635905;0.45204464383120063;0.37575808941087235;-0.38281599249933823;0.536342062294983;0.9999709246303703
0.112192;1.0988146781705785;0.462892403379322;0.4212512897511052;0.4632090357217789;0.4215089816002296;1.1094927757134498;1.0000067790312468;10.000634771411589;0.41677264030903327;0.4519455539240878;0.45204377000061674;0.3757624636256125;-0.38266599265649404;0.536238791127033;0.9999704346963704
0.122192;1.0987958121729966;0.46288629011350074;0.4212541482028174;0.4630275681620262;0.42134926777752874;1.1094693678641265;1.0000079165668418;10.00063200001862;0.4167719632343073;0.45194551757221224;0.4520428953330522;0.37576779714807723;-0.38254899284890964;0.536159841454382;0.9999699104170114
0.132192;1.0987799790255568;0.46288438841721485;0.42125969410413033;0.462873900701268;0.42121369262534225;1.1094490285492729;1.0000090593932491;10.000629548516859;0.4167712688215039;0.45194548495322084;0.4520420179280623;0.37577309003419285;-0.38244899307533203;0.5360930831894631;0.9999693541293078
0.142192;1.0987652685446658;0.462883056829302;0.42126534128605514;0.46273702071836226;0.4210929678945591;1.109431747445378;1.000010203848846;10.000627439151907;0.41677055924578643;0.4519454566047554;0.4520411352843725;0.3757793426653939;-0.38235199333440983;0.5360292217635508;0.9999687684569109
0.152192;1.0987515909961398;0.462882309318052;0.4212711297885165;0.46260623717972305;0.4209773981599234;1.1094145138329585;1.000011347052596;10.000625682864591;0.41676983669620754;0.4519454324680145;0.45204024453932956;0.37578555558402493;-0.3822509936246049;0.5359625594896849;0.9999681554675545
0.162192;1.0987390296534907;0.462881557678017;0.42127648387471306;0.46247754822491094;0.4208633090255351;1.1093983170395796;1.0000124864658413;10.000624283499919;0.41676910306934495;0.45194541228647206;0.45203934280467634;0.3757917294171054;-0.38214699394411583;0.5358938074744406;0.999967517061575
0.172192;1.0987254961192376;0.4628821108967272;0.42128338698897305;0.462345664023022;0.42074668619582906;1.1093811473504478;1.000013619967103;10.000623241905222;0.41676835994004446;0.4519453960686198;0.45203842744580625;0.3757978649048268;-0.3820409942909413;0.535823676774889;0.9999668557603613
0.182192;1.0987110758966279;0.4628807290984384;0.4212888503358197;0.462211355851425;0.42062819904995286;1.1093639959972934;1.0000147462191886;10.000622551033926;0.4167676090014577;0.45194538432178555;0.4520374958864608;0.37580396298322544;-0.381933994663259;0.5357528779887224;0.9999661746327297
0.192192;1.0986976792377352;0.46288015820906453;0.42129463391823135;0.46207825965890453;0.4205104266159007;1.1093468542861333;1.000015864580724;10.000622187711905;0.4167668526664206;0.45194537777583615;0.45203654514231156;0.37581002439168204;-0.38182899505964024;0.53568354675239;0.9999654766880754
0.202192;1.0986843932488357;0.46287926448006894;0.42130005034064494;0.46194440984211654;0.42039193142004616;1.1093297133202675;1.000016975081055;10.000622111778194;0.41676609425843675;0.4519453767434894;0.45203557180543313;0.3758160491932493;-0.38172399547865543;0.5356142543485096;0.9999647645896668
0.212192;1.0986711719682878;0.4628782921709967;0.4213053349870682;0.46181302330438473;0.420275660387504;1.109313564403761;1.0000180784805324;10.000622270905941;0.41676533766453194;0.4519453809064691;0.45203457248094225;0.3758210369509483;-0.38161999591836065;0.5355450101116219;0.9999640407725437
0.222192;1.098657967528425;0.4628777506815232;0.4213109664406644;0.46168121810440343;0.4201590104158773;1.1092963991491598;1.0000191756725343;10.000622606135146;0.4167645867766151;0.451945389690338;0.4520335441745022;0.3758269871522008;-0.3815169963762411;0.5354772155423411;0.9999633073198098
0.232192;1.098644860846048;0.46287683850670397;0.4213161816691546;0.46154986936722453;0.420042748358467;1.109279209273057;1.0000202668248996;10.000623057823116;0.41676384505509917;0.4519454024350033;0.4520324846179316;0.37583289927815294;-0.38141399684953153;0.5354094544968394;0.999962565608793
0.242192;1.098631757094751;0.4628763064524336;0.4213216983430443;0.4614193150510168;0.41992721937784483;1.1092629869430572;1.000021350928739;10.000623572583676;0.4167631154031472;0.45194541830745805;0.452031392567094;0.3758377727404375;-0.3813109973355115;0.5353410215300323;0.9999618165354771
0.252192;1.098618735635933;0.46287535298754917;0.421326755066756;0.46129043038149875;0.4198131914826209;1.1092457256822774;1.000022425623952;10.000624108162903;0.4167624003019767;0.45194543661172015;0.45203026768576127;0.3758436070177197;-0.38120899783158596;0.5352740275677245;0.9999610611465006
0.262192;1.0986067012599474;0.46287532645141716;0.4213322313225082;0.46116029504629585;0.41969766360140753;1.1092294206757036;1.0000234871879201;10.00062463337487;0.4167617019970887;0.45194545728478014;0.4520291100320745;0.3758494017385762;-0.3811079983353003;0.5352077650909137;0.9999603011135566
0.272192;1.0985937368951535;0.46287438669888786;0.4213371873790826;0.46103264071317096;0.41958476751601353;1.1092120677675008;1.000024530584101;10.000625123573771;0.4167610225641704;0.4519454808008283;0.45202791972879997;0.37585415643289966;-0.3810059988443863;0.5351401022760756;0.9999595388073164
0.282192;1.0985807493993234;0.4628738811131622;0.4213425022229786;0.4609045469104722;0.4194715018260791;1.1091956619910721;1.0000255492769854;10.000625554275175;0.4167603638101613;0.4519455076697765;0.45202669701866643;0.37585987024549494;-0.3809049993568112;0.5350738627737415;0.9999587764044813
0.292192;1.0985688216800444;0.4628734474508188;0.42134743171055744;0.460777288790619;0.41935861753573084;1.1091791971481355;1.000026535371221;10.000625899598754;0.416759727225926;0.4519455381995759;0.4520254423842047;0.3758645417798075;-0.3808049998708734;0.5350076379310857;0.9999580144913007
0.302192;1.0985558662206991;0.46287300904812057;0.421352707602039;0.4606491826137957;0.4192453829192927;1.1091626667526202;1.0000274803699682;10.000626139065549;0.4167591141056578;0.4519455724554413;0.4520241566692126;0.3758701690284227;-0.3807050003852413;0.534942117055489;0.9999572517305918
0.312192;1.0985439655796962;0.4628725911944564;0.42135755436327765;0.4605231238226899;0.4191336420013394;1.1091460648473366;1.0000283755254407;10.000626266203701;0.4167585255987795;0.45194561036895725;0.45202284130980613;0.3758757496487307;-0.3806060008988991;0.5348773065622264;0.9999564857544558
0.322192;1.0985310306675475;0.46287211764724895;0.4213627031722081;0.46039742942992823;0.4190226632859995;1.1091293857254407;1.000029211803814;10.000626289625462;0.4167579626413685;0.4519456520558515;0.4520214983278653;0.37588028142338986;-0.3805070014112945;0.5348117890081985;0.9999557142983556
0.332192;1.0985191432970176;0.4628717205028985;0.4213674750654606;0.46027255574321335;0.4189120716080386;1.1091126235485178;1.0000299803546744;10.000626225969805;0.4167574259689132;0.45194569783251276;0.45202012989469104;0.375884762333031;-0.38040800192255586;0.5347462636876095;0.9999549358387647
0.342192;1.0985072149776238;0.4628717615158917;0.42137261651619423;0.46014722094802807;0.41880111990519614;1.1090957726215909;1.0000306732117663;10.000626091793949;0.416756916199775;0.4519457477768556;0.4520187379404318;0.37589019019724906;-0.3803100024333453;0.5346821419167306;0.9999541495215559
0.352192;1.0984953316117922;0.4628713879366118;0.4213773179715483;0.46002352033849336;0.41869168799706763;1.1090788280204984;1.00003128370286;10.000625901254088;0.41675643377183696;0.45194580137787244;0.45201732424537583;0.37589456242229147;-0.3802120029445346;0.5346173047152832;0.9999533552153517
0.362192;1.0984824063339103;0.46287101493688065;0.4213823734538986;0.4598989534030515;0.41858192016398565;1.1090617861665317;1.000031806293601;10.000625673305514;0.4167559788361543;0.4519458576905428;0.4520158909530012;0.3758998762841761;-0.3801150034570239;0.5345538683957182;0.9999525540652235
0.372192;1.0984704813657158;0.46287106906134234;0.42138738745265497;0.4597759758779907;0.4184732804264402;1.1090446451777092;1.000032235772776;10.000625440842144;0.4167555513706185;0.4519459157230993;0.4520144409420845;0.375904129540714;-0.38001800397167074;0.5344897156602999;0.9999517486789979
0.382192;1.0984586025874974;0.46287076528877813;0.4213920123600731;0.45965340476293426;0.4183650625578676;1.1090284048237296;1.0000325664022878;10.00062524590115;0.4167551512150157;0.45194597447718676;0.45201297762400283;0.3759093208539467;-0.3799210044891897;0.534426252589756;0.9999509424792431
0.392192;1.0984466842274663;0.4628708490869584;0.4213969624190562;0.459531577964635;0.41825761333904615;1.109011065803911;1.00003279178671;10.000625121591636;0.41675477775744535;0.45194603278137485;0.45201150454084515;0.3759134496537521;-0.37982500500995076;0.5343627827503109;0.9999501386962975
0.402192;1.0984348147442549;0.4628705727608178;0.4214015270139859;0.45941015111477757;0.41815059180652553;1.10899462900481;1.0000329057364543;10.000625080524552;0.4167544296903054;0.45194608934967445;0.45201002519090017;0.3759175156642792;-0.37972900553386646;0.5342992961649814;0.9999493396904194
0.412192;1.0984239064103465;0.4628711717550795;0.4214064850692629;0.4592886410650063;0.4180432167807274;1.108978095557461;1.0000329035357773;10.000625119140459;0.4167541052264802;0.45194614290831153;0.4520085430273291;0.3759215188045412;-0.3796340060605646;0.5342365006306553;0.9999485466896794
0.422192;1.098412048296108;0.46287091188682966;0.4214109954768178;0.4591683431016388;0.4179373997864527;1.10896046726449;1.000032782349746;10.000625228886165;0.4167538026320598;0.4519461922785305;0.45200706141330943;0.37592645937825536;-0.3795390065896084;0.5341743862232815;0.9999477600943006
0.432192;1.0984001525204552;0.4628710792711767;0.4214158841806333;0.45904755522862073;0.41783124827401597;1.1089437467581231;1.0000325406227437;10.000625406863351;0.4167535207289935;0.451946236514764;0.4520055832944851;0.37593033784977403;-0.37944500712056134;0.5341122545074116;0.9999469803598301
0.442192;1.09838826347731;0.4628712160868902;0.42142072253689217;0.4589279333485181;0.4177262558969926;1.1089269371139778;1.0000321775278287;10.000625662741442;0.41675325917849926;0.45194627487383016;0.45200411079803327;0.3759341544264646;-0.3793510076530197;0.5340500975535293;0.9999462086882588
0.452192;1.0983774241371183;0.4628714113307666;0.4214251957475512;0.45880909429313177;0.4176216791426356;1.1089100411788548;1.000031692739512;10.000626014200531;0.41675301840372275;0.45194630656474394;0.4520026452082854;0.3759379089255838;-0.3792580081866526;0.5339886256621686;0.9999454472912784
0.462192;1.0983655485541133;0.4628715806551306;0.4214300309712292;0.45868936049393433;0.41751678456582225;1.1088930617375803;1.0000310862468107;10.000626471783809;0.41675279920114877;0.45194633075931323;0.4520011872833462;0.3759426006800958;-0.37916400872114236;0.5339271222541244;0.9999446992487085
0.472192;1.0983547216390221;0.4628717489976974;0.4214344545640048;0.45857162698626897;0.41741341518277764;1.1088760027164728;1.0000303580391652;10.000627028571321;0.4167526025540703;0.45194634711209053;0.4519997377764137;0.3759462286159166;-0.37907200925601575;0.5338663101199517;0.9999439679285221
0.482192;1.0983428588930946;0.4628718335320347;0.42143919435019955;0.4584542183645275;0.41731083803797475;1.1088588699748607;1.0000295075853822;10.000627661316917;0.4167524297105396;0.4519463561963122;0.451998297941943;0.3759497919449724;-0.3789790097905346;0.5338047628143661;0.9999432563466099
0.492192;1.0983320038617144;0.4628724199138547;0.4214440020857566;0.45833593412426105;0.41720718308886406;1.1088416711834432;1.0000285337698145;10.000628336472465;0.41675228203429937;0.4519463591983309;0.45199686964900304;0.37595329103259295;-0.3788880103237125;0.5337446109833952;0.9999425667397137
0.502192;1.098320204028961;0.4628720714915027;0.4214483211663691;0.4582200765085874;0.4171061972214211;1.108824415466465;1.0000274356012968;10.000629015990235;0.4167521608851642;0.45194635727362464;0.45199545518862166;0.3759567277273896;-0.3787960108542958;0.533683724878529;0.9999419007653156
0.512192;1.0983093725349378;0.4628726233999302;0.42145309092259364;0.45810290796889164;0.4170037497743926;1.1088071126553927;1.0000262130065478;10.000629659006448;0.41675206789268343;0.45194635135447125;0.45199405690587147;0.37596010505374533;-0.37870501138075663;0.5336235240149029;0.9999412602222426
0.522192;1.098298557386812;0.46287191184035187;0.42145671033214244;0.45798685666521316;0.4169024123494737;1.1087907721934003;1.0000248672617733;10.000630222042128;0.4167520051306675;0.4519463423877907;0.451992676717067;0.37596342647628955;-0.37861401190145283;0.5335632972489093;0.99994064697224
0.532192;1.098287807022551;0.4628719765834102;0.42146102213735065;0.45787247082905164;0.4168026656436967;1.108773402776961;1.0000234012386557;10.000630662888957;0.4167519748014887;0.45194633156789826;0.45199131593002606;0.37596669502499275;-0.3785240124148144;0.5335037525601583;0.9999400618801406
0.542192;1.098276041280919;0.46287206068388637;0.4214657560607112;0.45775598509853815;0.4167014916199234;1.1087570129740028;1.0000218196872899;10.000630942341125;0.41675197862942825;0.4519463202721842;0.4519899754219734;0.3759699127436951;-0.37843401291946216;0.5334441792139906;0.9999395044744291
0.552192;1.098265309336441;0.46287248305237616;0.42147042051054906;0.4576422952165646;0.41660257062117506;1.1087396117377188;1.0000201291869961;10.00063102434357;0.41675201746929963;0.45194630974566213;0.4519886558594332;0.37597308088307047;-0.3783450134143481;0.5333852865411798;0.9999389738923038
0.562192;1.09825466385829;0.46287256435455265;0.4214747650207008;0.4575277874386246;0.4165029723963833;1.1087232080319585;1.000018337860069;10.000630882694486;0.41675209141875014;0.4519463009568719;0.4519873580824534;0.37597620059526826;-0.37825601389883373;0.5333263652198188;0.9999384697273167
0.572192;1.098244024793635;0.4628729382428934;0.42147940154578567;0.45741524337535994;0.41640525938396017;1.108705810236207;1.0000164554349678;10.00063050739658;0.416752200150087;0.451946294644506;0.45198608347945457;0.37597927326594144;-0.3781670143726116;0.5332674152962241;0.9999379916344184
0.582192;1.0982334412624835;0.4628733646833122;0.4214840963500965;0.4573014473062385;0.4163064830899638;1.108689426290768;1.0000144929131867;10.000629902726772;0.41675234316509746;0.4519462914154466;0.45198483362496744;0.3759823002898853;-0.37807901483561684;0.5332091455263959;0.9999375385183721
0.592192;1.0982239602722115;0.4628737771846289;0.4214883900212237;0.4571896763635476;0.4162092276747516;1.108673063821989;1.0000124615518013;10.00062908123218;0.41675251983170014;0.45194629209339454;0.4519836095646362;0.37598528294978273;-0.37799101528806145;0.5331508458806641;0.9999371089059925
0.602192;1.0982135002855173;0.4628741442263693;0.421493055130471;0.45707703904638286;0.41611164646481363;1.1086567291659517;1.0000103724681908;10.000628056277609;0.4167527292508333;0.45194629797070174;0.45198241177804316;0.37598822262585796;-0.3779040157305007;0.5330932245363338;0.9999367019884338
0.612192;1.09820310713455;0.4628744538897135;0.4214976814047594;0.4569655919481158;0.41601521256901186;1.1086404265262966;1.0000082368109737;10.000626837671986;0.4167529703000154;0.45194631050928674;0.45198124055139866;0.3759901211338733;-0.3778170161636901;0.5330348660764509;0.9999363180043559
0.622192;1.0981927827653595;0.46287475955968577;0.4215023185736151;0.4568541166779014;0.4159188121988208;1.1086241593621269;1.000006065349858;10.000625434669661;0.4167532419253779;0.45194633092700043;0.45198009604011047;0.3759929809884815;-0.37773001658831057;0.532977179740636;0.9999359580357486
0.632192;1.098183570701331;0.46287383132920046;0.42150544843813353;0.45674461657450666;0.41582386971482416;1.1086079329304444;1.0000038679728254;10.000623857510398;0.4167535433682054;0.45194636007372435;0.4519789782540591;0.3759958052465237;-0.37764401700504036;0.5329201674983196;0.9999356236217865
0.642192;1.0981733852572928;0.4628740765985871;0.4215100659679293;0.4566343077686575;0.4157286346954421;1.1085917548137065;1.0000016539603065;10.0006221144113;0.4167538740392917;0.4519463984143164;0.45197788737398437;0.37599859707982247;-0.37755801741489475;0.5328631192223532;0.999935316711982
0.652192;1.0981632674074193;0.4628743187980103;0.4215147020325406;0.45652397491438385;0.41563342153205096;1.1085756334758974;0.9999994321197906;10.00062021127793;0.41675423316868476;0.45194644612666884;0.4519768241923766;0.37600135967773934;-0.3774730178192237;0.5328067428921207;0.9999350403485008
0.662192;1.0981542566236948;0.4628745473945604;0.42151894885475005;0.4564156748035262;0.41553970341611624;1.108559577170405;0.9999972102168184;10.000618150450572;0.41675461963235627;0.45194650357001426;0.4519757904199633;0.37600309644338087;-0.37738801821935974;0.5327496242356434;0.9999347992632757
0.672192;1.0981452625196104;0.4628751698453912;0.42152359635683145;0.45630691489668623;0.41544561624880194;1.108544593866803;0.9999949951538449;10.000615925105985;0.4167550320449586;0.45194657184662435;0.45197478873358693;0.37600581100363095;-0.3773030186163651;0.5326931754959855;0.9999345992704063
0.682192;1.0981353255129849;0.46287534951693365;0.42152825140582856;0.4561977402725704;0.41535155606126606;1.1085286916613268;0.9999927939861322;10.000613517453026;0.4167554691036763;0.4519466528225517;0.4519738224223074;0.3760085069481692;-0.377219019011071;0.5326374006521511;0.9999344458003024
0.692192;1.0981264390636176;0.4628759108545673;0.42153289987543446;0.4560901657612215;0.41525859530762105;1.108512878835522;0.9999906136681385;10.0006109026285;0.4167559300398807;0.4519467486340666;0.4519728948393108;0.3760101875543538;-0.3771350194042663;0.5325808867853035;0.9999343434064324
0.702192;1.098117642394125;0.4628747982928694;0.4215360386532646;0.45598418348596775;0.41516708204903924;1.1084981631619957;0.9999884596517752;10.000608051792238;0.416756414676495;0.4519468611116495;0.4519720089494674;0.37601285571735854;-0.37705201979685293;0.5325257550861586;0.999934296443157
0.712192;1.0981078429987337;0.46287490969115336;0.4215407248565718;0.45587618986438;0.41507413923245456;1.1084835514660685;0.9999863356486638;10.000604934473966;0.4167569231091763;0.4519469912247212;0.4519711670414849;0.37601551410343725;-0.37696902018996187;0.5324705917360788;0.9999343088614333
0.722192;1.0980990759894942;0.46287540200597016;0.42154540739183133;0.4557698037242844;0.41498228436119206;1.1084680500059594;0.9999842447313684;10.000601524753359;0.41675745535060343;0.45194713870058195;0.4519703706859396;0.37601716530411705;-0.3768860205850245;0.5324146904813284;0.9999343831521739
0.732192;1.0980903353837383;0.4628758367721683;0.42155007007197315;0.4556646301374705;0.4148915302082328;1.1084536645532677;0.9999821901282013;10.0005978095467;0.41675801085529207;0.45194730220855917;0.4519696209546392;0.37601981185992384;-0.3768040209836752;0.5323601717853752;0.9999345200655009
0.742192;1.098081657918826;0.4628758722144461;0.42155438356451563;0.455559890536713;0.4148011466644173;1.1084393996122373;0.9999801752935475;10.000593795444207;0.41675858820421524;0.4519474800103905;0.4519689186592832;0.37602145634785866;-0.37672202138742017;0.5323049155565476;0.9999347190172699
0.752192;1.0980729493641836;0.46287630126440715;0.4215591015983395;0.45545470719371167;0.41471036329993405;1.108424257549735;0.9999782037193873;10.000589510030496;0.4167591852273259;0.4519476704031911;0.4519682642780868;0.3760241015254954;-0.3766410217972268;0.5322510427912702;0.999934978779297
0.762192;1.098064246423958;0.4628766750743864;0.4215637967283759;0.45535073889486566;0.41462067057080904;1.108410238449308;0.9999762782633856;10.000584995767417;0.4167597990722091;0.4519478716630297;0.45196765771561664;0.3760257502674339;-0.37655902221338106;0.5321957252475069;0.9999352981516269
0.772192;1.0980555419879596;0.4628758283158973;0.4215674059839203;0.45524671383851173;0.41453090721387514;1.108396341016169;0.9999744002597862;10.000580306719922;0.41676042614459224;0.4519480816944349;0.4519670982822394;0.3760284054361771;-0.3764790226357643;0.5321424989678604;0.9999356758739644
0.782192;1.0980468291240566;0.46287619893015053;0.4215721479801167;0.45514273904226416;0.41444116823684884;1.1083825639248497;0.9999725695795018;10.000575509643678;0.4167610623597339;0.45194829778548296;0.45196658486604985;0.3760300700112745;-0.3763980230642769;0.5320878283399955;0.9999361102151624
0.792192;1.0980381450182215;0.46287611906303766;0.4215764853269083;0.45504041974985354;0.4143528970265944;1.10836890649439;0.9999707852293436;10.00057067474642;0.41676170341477753;0.45194851680722853;0.4519661159859231;0.3760327473661295;-0.37631802349910426;0.53203454330452;0.9999365991782502
0.802192;1.098030395254216;0.4628768724806668;0.42158123497762345;0.4549380543429608;0.41426419790876784;1.1083563683091229;0.9999690451737553;10.000565857560863;0.4167623446730124;0.45194873561212817;0.45196568950836075;0.3760344413839865;-0.37623902394072495;0.5319812326749991;0.9999371410212337
0.812192;1.0980216199252542;0.4628771317672771;0.42158593606076633;0.4548365107298877;0.41417659642186494;1.1083429482037435;0.9999673459973349;10.000561088171567;0.4167629811874128;0.4519489513522844;0.4519653024788366;0.37603715630480544;-0.3761600243896337;0.5319286056812826;0.9999377342301575
0.822192;1.098012813514634;0.46287617079108795;0.42158954119140707;0.4547349133568822;0.41408891568138106;1.1083296433850154;0.9999656835487103;10.000556373581304;0.41676360817458513;0.45194916180832945;0.45196495170173984;0.37603889643045285;-0.37608102484601363;0.5318752507978582;0.9999383767525389
0.832192;1.0980049715212894;0.46287686633178726;0.42159428448002995;0.4546337655463814;0.4140012346157432;1.108316449625489;0.9999640541019055;10.000551709153822;0.41676422132075647;0.45194936569511807;0.4519646345077156;0.37604066603732733;-0.3760020253096641;0.5318218757359884;0.9999390653018897
0.842192;1.097996093000798;0.4628770666071564;0.4215989719330804;0.4545334442362131;0.413914647220309;1.10830436225804;0.999962454948687;10.00054709340213;0.4167648168009505;0.45194956290451704;0.4519643487725541;0.3760434696051904;-0.3759240257800205;0.5317698942389495;0.9999397955624666
0.852192;1.097988216966885;0.46287730700660884;0.42160330622535425;0.4544339619225193;0.4138283928281216;1.1082913764342044;0.9999608838237586;10.000542538728883;0.4167653914303452;0.45194975460843134;0.4519640925493925;0.37604531187812096;-0.37584702625610916;0.5317178909478023;0.9999405629770367
0.862192;1.0979792549913223;0.4628774443939152;0.42160795690748826;0.45433486972147596;0.4137428471228593;1.1082794868658057;0.9999593379485674;10.000538070204415;0.4167659427309214;0.4519499428257794;0.45196386402051975;0.3760471976056698;-0.3757690267366202;0.5316651587647339;0.9999413631312989
0.872192;1.0979712461140974;0.4628768493134452;0.4216115653250891;0.45423490624904495;0.4136560906528501;1.1082666884812367;0.9999578141412003;10.000533714347226;0.41676646853515886;0.45195012960903735;0.4519636614993675;0.37605013144637006;-0.3756920272200454;0.5316138198514395;0.9999421914580191
0.882192;1.097962190096663;0.4628769205673437;0.42161617104593335;0.45413704498543683;0.4135715833104126;1.1082549769835788;0.9999563095910063;10.000529489921822;0.4167669664465847;0.4519503166160643;0.45196348331340913;0.37605211802609106;-0.3756160277046606;0.5315624618803778;0.9999430431440823
0.892192;1.097954083591202;0.4628774779945559;0.42162084060442134;0.45403836646035883;0.4134859120582186;1.1082423478179344;0.9999548220826304;10.000525404340218;0.41676743376333414;0.4519505052345864;0.45196332796968786;0.37605416176354967;-0.37553902818842855;0.5315103830513175;0.9999439137960293
0.902192;1.097945926628113;0.4628779761645162;0.42162545822391784;0.45394091422404736;0.4134013134165435;1.1082307953460016;0.9999533497764314;10.00052145301184;0.41676786794147375;0.4519506970098021;0.4519631944515952;0.3760562666857341;-0.37546402866909795;0.531459708433479;0.9999448000256543
0.912192;1.0979377180731977;0.46287841599652385;0.4216300216012885;0.45384468863482413;0.4133177877234081;1.10821931389755;0.9999518912074887;10.000517624558341;0.41676826711978987;0.45195089403426475;0.45196308231115906;0.3760594365751493;-0.3753880291445102;0.5314090310152573;0.999945699295739
0.922192;1.0979285010672313;0.46287685279217416;0.42163312305676937;0.4537472435255411;0.41323346777742487;1.1082078987666404;0.9999504455479014;10.000513908740224;0.4167686302512763;0.4519510989365045;0.45196299170195425;0.37606167499311793;-0.375313029612797;0.5313583531240101;0.9999466095888893
0.932192;1.0979201852977225;0.4628772328254184;0.42163761967165936;0.45365225151121596;0.4131509811286104;1.1081965458885212;0.9999490124465874;10.000510298225274;0.41676895681351955;0.451951314654287;0.4519629232945543;0.3760639847642273;-0.37523803007239126;0.5313076797786709;0.999947529078148
0.942192;1.097911815423655;0.46287766449824225;0.42164215228994484;0.45355604730802673;0.41306735042820564;1.1081852516348911;0.9999475912785672;10.000506787223049;0.4167692463574791;0.45195154419476435;0.4519628780485868;0.3760663676368071;-0.3751640305220306;0.5312577204755499;0.999948455228174
0.952192;1.097903391835421;0.46287804164047147;0.4216466223946478;0.4534610679890688;0.41298479613273004;1.1081740131815419;0.9999461806087994;10.000503373552325;0.41676949831147264;0.4519517903319919;0.45196285714498985;0.3760688246273503;-0.37509003096073973;0.5312077713621274;0.9999493840508609
0.962192;1.0978949146275205;0.4628771986756723;0.4216499683576968;0.4533660411911927;0.41290215958350995;1.1081628286611995;0.9999447782911871;10.000500062321947;0.4167697123029723;0.4519520553982774;0.4519628618838413;0.3760713562318648;-0.3750160313876633;0.5311578341709264;0.9999503107335554
0.972192;1.097886383611833;0.462877519321323;0.4216543624592608;0.45327229176620404;0.41282064792398904;1.1081516965988953;0.9999433820525777;10.000496868125897;0.4167698885318813;0.4519523412626694;0.4519628933670951;0.37607396212766164;-0.37494303180177174;0.5311086158018128;0.9999512307453604
0.982192;1.0978787978094866;0.46287827739298804;0.4216587607745062;0.4531789406362128;0.41273908613645266;1.1081406146363142;0.9999419904611568;10.000493811757343;0.4167700277149386;0.45195264938532326;0.4519629524084316;0.37607664103054705;-0.3748700322017368;0.5310594099413276;0.9999521399757592
0.992192;1.0978701591701387;0.4628785943868702;0.42166313162600016;0.45308519826426125;0.4126575085657197;1.1081295784569962;0.9999406038461404;10.000490906256667;0.41677013082216646;0.4519529808039066;0.451963039772837;0.3760793909543431;-0.3747970325862522;0.5310102153903853;0.9999530342231553
1.002192;1.0978614662885817;0.4628776378668417;0.42166633386508284;0.4529926219917508;0.41257696041078445;1.1081195817686755;0.9999392241655621;10.00048814006409;0.41677019883099553;0.45195333611415045;0.4519631563442487;0.3760822096076976;-0.3747250329544468;0.5309617361480367;0.9999539090177988
1.012192;1.097852718084199;0.4628778988285412;0.42167063685126777;0.4529000980046584;0.41249642859197816;1.1081086174167059;0.999937853402586;10.000485479119936;0.41677023245143;0.4519537154405438;0.45196330318201156;0.376085094559815;-0.37465303330587857;0.5309132646261483;0.9999547602551437
1.022192;1.0978449118858902;0.4628785982879335;0.4216749474131921;0.45280796522607947;0.4124158471679018;1.1080986785394862;0.9999364919538433;10.000482887925209;0.4167702318882531;0.45195411825949633;0.4519634817217906;0.37608804303596866;-0.3745820336402667;0.5308655055661323;0.9999555849241698
1.032192;1.0978360471890163;0.4628788044753612;0.42167918470702737;0.4527166538248566;0.41233635922473216;1.1080877582628137;0.9999351387576292;10.000480341748725;0.4167701968854588;0.45195454344439945;0.45196369372946327;0.37609105182914826;-0.374511033957396;0.5308177528934973;0.9999563807684972
1.042192;1.0978271639301571;0.4628773981193499;0.4216819294663628;0.4526257234029551;0.41225717275213775;1.108077848595022;0.9999337927420716;10.00047782225041;0.4167701270914849;0.45195498964220526;0.4519639406369196;0.37609411762433015;-0.37444003425728756;0.5307700068871093;0.9999571455860714
1.052192;1.0978191708980438;0.46287804308155034;0.4216861699379996;0.45253479364024735;0.4121776005824901;1.108066940185765;0.9999324538115725;10.00047531378984;0.4167700223713038;0.4519554554034685;0.45196422298301375;0.37609723740949247;-0.37436903454038517;0.5307222681048718;0.9999578770738116
1.062192;1.0978101111600196;0.46287819601372693;0.42169034080905754;0.45244468045361114;0.4120991219475905;1.1080570228808717;0.9999311226799228;10.000472803664072;0.4167698828561829;0.4519559390483141;0.45196454043428225;0.37610040871630335;-0.3742990348074758;0.53067524252409;0.9999585725666809
1.072192;1.0978019805216184;0.4628775181437265;0.42169336596309254;0.452356115138644;0.4120216552937649;1.1080470865206034;0.9999298006758398;10.000470275999236;0.41676970890862547;0.4519564387830175;0.45196489206488694;0.37610362956566556;-0.37423003505950275;0.5306289302149355;0.9999592288817115
1.082192;1.0977937780332718;0.46287811550883273;0.4216975469052255;0.4522663721249671;0.41194309509384375;1.1080361219967172;0.999928490196983;10.000467702022075;0.41676950118105305;0.45195695308183403;0.4519652767727614;0.37610689813928544;-0.37416003529758823;0.53058192005952;0.9999598430140899
1.092192;1.097784503665833;0.46287822527073114;0.4217016603598383;0.45217744085539036;0.4118656302903936;1.1080261219752912;0.999927194901323;10.00046503780359;0.4167692607437535;0.4519574808791662;0.45196569363113676;0.3761102124223344;-0.3740910355230454;0.5305356216597686;0.9999604128617807
1.102192;1.0977761560146915;0.46287878105415015;0.42170578816386306;0.4520888877851749;0.41178811799485027;1.1080160806599355;0.9999259191428509;10.000462230691019;0.41676898895314296;0.4519580213595157;0.4519661416382717;0.37611356990900496;-0.3740220357371056;0.5304893286727844;0.9999609371718642
1.112192;1.0977677377136263;0.46287807278934034;0.42170875614688474;0.4520014841093336;0.4117116371801857;1.1080059932959563;0.9999246669547737;10.000459228353781;0.4167686869434833;0.45195857364854236;0.45196661895029394;0.3761159675875673;-0.37395403594064924;0.530443036284742;0.9999614154957815
1.122192;1.0977582513554953;0.462878152239126;0.421712817730659;0.45191372420197623;0.41163519221909883;1.107995856324534;0.9999234411652447;10.000455985654558;0.41676835522919414;0.4519591366922937;0.4519671225661028;0.376119402379238;-0.3738860361342214;0.5303974571041976;0.9999618485654418
1.132192;1.0977496959679711;0.46287868000046783;0.42171689656737343;0.45182633885142853;0.41155870115327176;1.107985667874204;0.9999222433607156;10.000452470354103;0.4167679937697808;0.45195970915483047;0.45196764890869096;0.3761228714523884;-0.3738180363181518;0.5303518818770894;0.9999622381346375
1.142192;1.0977410734596518;0.46287794515795444;0.4217198179807369;0.4517400981283328;0.41148324241681594;1.1079754279548766;0.9999210742068693;10.000448669241928;0.41676760237928495;0.4519602892125257;0.4519681946812443;0.3761263719407226;-0.3737510364925911;0.5303070155784232;0.9999625865738463
1.152192;1.097732385409048;0.46287843771252196;0.4217238505802146;0.4516538879825183;0.4114078032335085;1.1079651383039473;0.9999199336328366;10.0004445874982;0.4167671812298221;0.45196087446319416;0.4519687572779165;0.37612890065643084;-0.37368403665753097;0.530261444186131;0.9999628973840329
1.162192;1.0977236334959302;0.46287893805887775;0.42172788401018896;0.45156765338385196;0.41133233502221417;1.107954801977082;0.9999188215638547;10.000440241216248;0.41676673112720763;0.45196146211168586;0.4519693346782903;0.3761324544421023;-0.3736170368128957;0.530216586978281;0.9999631757553551
1.172192;1.0977148188252686;0.462878173082269;0.4217307590144922;0.45148255837482604;0.41125789944973384;1.1079454226458427;0.9999177387333141;10.000435653776016;0.4167662534248364;0.45196204939465334;0.4519699252082626;0.3761360308272735;-0.3735510369586449;0.5301724395560399;0.9999634280159664
1.182192;1.0977059418609254;0.46287863230641446;0.42173474319121323;0.45139749048825517;0.411183484300032;1.1079350036572315;0.9999166866098442;10.000430854119163;0.4167657498640228;0.45196263393580083;0.45197052720297126;0.37613962830859066;-0.37348503709489855;0.5301282971831449;0.9999636609198009
1.192192;1.0976970028121527;0.46287909726856175;0.42173872510471283;0.45131239566173575;0.41110904197181686;1.1079245473699397;0.999915666638823;10.00042587144791;0.41676522246616016;0.4519632137952981;0.451971138615756;0.3761422461497698;-0.3734200372221145;0.5300841547233466;0.9999638817271297
1.202192;1.0976890016952927;0.4628787362047466;0.42174156128997786;0.451228829885827;0.41103561830663765;1.1079150553262516;0.9999146792518177;10.000420732517926;0.4167646731831049;0.4519637873910398;0.451971756873328;0.37614588411348926;-0.3733540373410192;0.5300400224979572;0.9999640980966207
