time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.212192;1.0976799431514712;0.4628791619549973;0.4217454870494652;0.4511448949028908;0.41096223548130717;1.1079045292036325;0.999913723611913;10.000415463894722;0.41676410353206467;0.4519643533903037;0.45197237891508074;0.3761495422933224;-0.37328903745226266;0.5299965995781846;0.999964316999248
1.222192;1.0976708299995674;0.4628795971410161;0.42174940867390814;0.4510609272148832;0.4108888297720708;1.1078949721062472;0.999912798374028;10.000410093274278;0.4167635148688485;0.4519649106303902;0.45197300138816354;0.37615222090136036;-0.373225037556235;0.529953174579854;0.999964543625062
1.232192;1.0976616654673343;0.4628787717922198;0.42175216776236474;0.45097808937266737;0.4108164645946205;1.1078853895707053;0.9999119022526344;10.00040464904406;0.41676290904358865;0.4519654581591488;0.451973620990673;0.37615592013573107;-0.37316003765309447;0.5299097563078041;0.999964781032937
1.242192;1.0976534508608438;0.4628796166896984;0.42175604960246016;0.45089565944932336;0.41074411257075005;1.1078747893462957;0.9999110342580408;10.000399158780228;0.4167622885879099;0.45196599508057056;0.4519742346706088;0.3761586403083358;-0.3730960377428232;0.5298663311592755;0.9999650303074714
1.252192;1.0976441896871765;0.4628800352723093;0.421759911492566;0.4508127989306873;0.41067176118345977;1.1078651798435728;0.9999101942988186;10.000393644401573;0.41676165626535355;0.4519665201601005;0.4519748397206807;0.37616238198325497;-0.3730330378252871;0.529824316801161;0.9999652909376354
1.262192;1.0976348382826508;0.46287958700882625;0.42176298500529374;0.4507306250903852;0.41060007371920093;1.107855568757286;0.9999093837478844;10.000388118552731;0.41676101458613635;0.45196703172596275;0.45197543392925765;0.37616514580394006;-0.37296903790025376;0.5297808832097378;0.9999655611638117
1.272192;1.0976264838228995;0.46288041769448446;0.42176680800224153;0.4506492969110807;0.4105287910862003;1.1078449625361877;0.999908605455857;10.000382586507394;0.4167603658051424;0.4519675278865122;0.45197601567691165;0.3761689321808829;-0.37290703796735225;0.5297395614557068;0.999965838091467
1.282192;1.097618083726706;0.4628812613388471;0.42177062865407955;0.4505679310284297;0.41045750052995866;1.107835365810139;0.9999078636276353;10.0003770498785;0.41675971212342683;0.45196800666483344;0.4519765839261076;0.3761717412761429;-0.3728440380260218;0.5296968174172586;0.999966117656997
1.292192;1.0976086385554291;0.4628804067026585;0.42177327306119544;0.45048730299504386;0.41038728315043854;1.1078257805548155;0.9999071635325038;10.000371510567307;0.4167590555701864;0.45196846604529384;0.45197713809672724;0.3761755732456344;-0.37278203807545485;0.5296554776776133;0.9999663947251928
1.302192;1.097600145415211;0.4628812220737449;0.42177704351778944;0.4504070870612929;0.4103170950174223;1.1078162053755212;0.9999065106137053;10.000365977225542;0.41675839764871275;0.4519689040413465;0.45197767785270826;0.376178428177527;-0.37272003811457266;0.5296134163373141;0.9999666635031583
1.312192;1.0975906050307542;0.4628815563007474;0.42178074877460264;0.4503276680258544;0.4102480334297047;1.1078066353410898;0.9999059099440313;10.000360470565315;0.4167577391045935;0.45196931875413554;0.4519782030169225;0.37618230571951966;-0.37265803814211906;0.5295720538606482;0.999966918139429
1.322192;1.0975820145775144;0.4628811757754411;0.4217834085916439;0.45024734135703176;0.4101777981893263;1.1077970628719747;0.9999053664153996;10.000355021028701;0.41675707994560474;0.45196970845611045;0.4519787137779545;0.3761852050449603;-0.3725970381567418;0.5295306740717366;0.9999671531070407
1.332192;1.0975733746382965;0.46288197052893165;0.421787129957349;0.45016826144376226;0.41010872559891376;1.1077874793898197;0.9999048847864526;10.00034966261322;0.4167564195740243;0.45197007185009513;0.45197921072981495;0.37618912522416725;-0.372536038156884;0.5294899958884783;0.9999673632323497
1.342192;1.0975646853094099;0.46288272155186483;0.42179080392293933;0.4500903775533465;0.41004076908788856;1.1077788767921666;0.9999044701846915;10.00034442918844;0.4167557569573797;0.45197040832895824;0.45197969443600133;0.3761920656264954;-0.37247503814072275;0.5294485999466311;0.9999675439595286
1.352192;1.09755494757764;0.46288187715519463;0.4217934021338083;0.4500108114072632;0.40997167819880287;1.1077692480932761;0.9999041290239109;10.000339351653297;0.4167550911405382;0.45197071789038673;0.45198016518202055;0.3761950262019111;-0.37241403810637386;0.5294071976746988;0.9999676923477192
1.362192;1.0975461587058277;0.4628826450702088;0.4217970800380999;0.44993289158306443;0.40990373709034905;1.1077595874561441;0.9999038685373002;10.000334453931494;0.4167544218965544;0.45197100104156457;0.45198062299355285;0.37619900747039126;-0.3723540380522563;0.5293672034251267;0.999967807878171
1.372192;1.0975373180348684;0.46288214825558005;0.42179960031628344;0.4498561227016226;0.40983686518603774;1.1077498903102296;0.9999036952495874;10.00032974942038;0.41675374971572926;0.45197125891269;0.4519810674420287;0.376202010293503;-0.37229503797737357;0.5293271954668067;0.9999678920319374
1.382192;1.0975283804248548;0.46288331967963414;0.42180365204489545;0.44977773780495894;0.40976855566485565;1.1077411534241437;0.9999036142355507;10.000325239072009;0.41675307523095145;0.45197149315091023;0.45198149764559836;0.3762050359330814;-0.37223503788121165;0.5292864778031924;0.999967947416338
1.392192;1.0975194329916886;0.46288405125259574;0.42180728039252574;0.44970100081337605;0.4097017484853063;1.10773137442225;0.9999036296046516;10.000320910317221;0.4167523987458873;0.451971705577819;0.4519819125277596;0.3762090863188609;-0.37217603776338914;0.5292471686666946;0.9999679774236734
1.402192;1.0975104323604006;0.4628835686216339;0.4218097956321206;0.4496242026867813;0.4096349020746124;1.107722551014442;0.9999037454018691;10.000316735842087;0.41675172014300377;0.45197189790956355;0.45198231075278505;0.37621216378046124;-0.3721170376235072;0.5292071435764869;0.999967985895375
1.412192;1.0975013793675752;0.4628842547749875;0.42181336804081265;0.449548670606915;0.40956922508461796;1.107712680403771;0.9999039657400234;10.000312672852932;0.41675103916028083;0.45197207167141756;0.45198269055761525;0.3762152703093633;-0.37205903746104546;0.5291678171879192;0.9999679762025331
1.422192;1.0974922751847067;0.46288372585983234;0.4218158257965013;0.44947308216929427;0.4095035115756224;1.1077037589605458;0.9999042940672289;10.000308666203562;0.4167503556083546;0.4519722282423402;0.45198304992851424;0.37621840707398735;-0.37200103727507844;0.5291284874136895;0.9999679502352538
1.432192;1.0974841203059986;0.46288485626646525;0.42181940626039977;0.4493979375591968;0.4094378431154446;1.1076947823742924;0.9999047328607863;10.00030465384037;0.416749669278352;0.45197236885369724;0.4519833869223101;0.37622257437656137;-0.3719430370642091;0.52908986749456;0.9999679081251011
1.442192;1.0974749185538728;0.46288549369262677;0.4218229198573065;0.44932362297663025;0.40937331549917994;1.1076847463525097;0.9999052842071072;10.000300566888667;0.4167489798780804;0.45197249453184224;0.4519836998251487;0.37622577193979295;-0.37188503682694063;0.5290505375155595;0.99996784921497
1.452192;1.0974656277345782;0.46288530109159964;0.42182569585266455;0.44924882031996555;0.409308369536387;1.1076756469795952;0.9999059500908724;10.000296330350924;0.41674828724185725;0.4519726060468894;0.4519839873278402;0.37622899929564024;-0.37182803656207863;0.5290119133997808;0.9999677737970802
1.462192;1.0974563382853697;0.4628859323851538;0.42182921024374304;0.4491745167572728;0.4092438705753238;1.1076664802517948;0.9999067315474377;10.000291873366601;0.4167475917028095;0.45197270403179884;0.4519842488781513;0.37623225592830645;-0.3717710362688043;0.5289732933705429;0.9999676841885624
1.472192;1.0974480087528826;0.4628857805263998;0.42183163290300085;0.4491005579209729;0.40917932049453365;1.1076572419078974;0.9999076276949739;10.000287135551268;0.41674689417450844;0.4519727893188535;0.45198448479134723;0.3762355412300002;-0.3717140359466307;0.5289346779451959;0.9999675841795223
1.482192;1.0974386454222644;0.46288635062515254;0.42183510373048244;0.4490274894052411;0.40911596009202733;1.1076469282964732;0.9999086361282565;10.000282065521988;0.41674619564257276;0.45197286313610974;0.4519846960434517;0.3762398545227026;-0.3716580355954921;0.5288974813354422;0.9999674772666067
1.492192;1.097430252344426;0.4628873586699841;0.42183859542397306;0.4489548221767243;0.40905259651113224;1.1076375374100844;0.9999097543135269;10.000276630405388;0.41674549652361426;0.45197292688940066;0.45198488405989407;0.37624319508705745;-0.3716020352158341;0.5288595779182783;0.9999673653152183
1.502192;1.0974208387880393;0.46288665734996526;0.4218409185434978;0.44888294314887894;0.408990324079596;1.1076280689773335;0.9999109804045383;10.000270831870084;0.41674479649438784;0.45197298174799233;0.45198505042168735;0.3762465621374742;-0.3715460348086509;0.5288216793865816;0.999967248716517
1.512192;1.097411411770053;0.46288723234849166;0.42184440890108044;0.4488099164414395;0.40892700252774783;1.1076185239517344;0.9999123130755614;10.0002647068426;0.4167440949264595;0.45197302852221455;0.4519851965339495;0.37624995481707485;-0.3714910343755496;0.5287844887712315;0.9999671270694577
1.522192;1.0974029340911111;0.46288737303145067;0.42184713975863236;0.4487380265452562;0.4088643533344871;1.1076099046513952;0.999913751000612;10.000258311774477;0.41674339153722834;0.4519730678232485;0.4519853233904025;0.37625337211624854;-0.371436033918763;0.5287473039380455;0.9999669994151554
1.532192;1.0973945003999832;0.4628882987560112;0.42185057230458084;0.44866787329691693;0.40880325840345993;1.107600215385276;0.9999152920039928;10.000251703177078;0.41674268660494584;0.45197309999268115;0.451985431378991;0.3762568128102428;-0.3713810334409138;0.5287101253905959;0.9999668645658001
1.542192;1.0973850724199372;0.4628876325986645;0.4218529416854161;0.44859608843083404;0.40874103303746;1.1075904625262893;0.9999169320003902;10.000244926861097;0.41674198070836455;0.4519731249630693;0.45198552037365103;0.3762602756005932;-0.3713270329446062;0.5286736557551547;0.9999667217817092
1.552192;1.097376651679165;0.46288858447162895;0.42185640518067785;0.4485259981830726;0.4086799611489984;1.1075806541302786;0.9999186649643393;10.000238018277638;0.4167412744604672;0.45197314256645266;0.4519855902217258;0.3762637591472902;-0.3712720324322209;0.5286364901343383;0.9999665710844464
1.562192;1.0973682415419852;0.462888280330912;0.42185872798843416;0.44845710857702104;0.40861996284117175;1.1075707996148292;0.999920484329959;10.000231006060643;0.41674056835614504;0.45197315293275225;0.451985641151858;0.3762672618815716;-0.37121903190601613;0.5286007356000333;0.9999664128009602
1.572192;1.0973588002621657;0.4628892150302512;0.42186258450082664;0.4483862635494566;0.40855854898133487;1.1075619092911342;0.999922384139638;10.000223915642;0.4167398626482323;0.45197315648035175;0.45198567387889593;0.37627078201076486;-0.37116503136822304;0.5285642852555331;0.9999662467707974
1.582192;1.0973504133668603;0.46289016407031236;0.42186605723800524;0.44831750626885114;0.4084986266732564;1.1075519935440807;0.999924358791921;10.000216767668087;0.41673915728348676;0.4519731537572453;0.4519856897563681;0.3762743178427838;-0.3711120308209662;0.5285285438516228;0.9999660720753615
1.592192;1.0973420366887945;0.46288991402005764;0.42186844207516516;0.44824873742897126;0.40843867131835204;1.1075420623696235;0.9999264024020144;10.0002095680618;0.41673845197906506;0.4519731454145264;0.4519856909146585;0.37627786811677855;-0.37105903026624626;0.5284928088901713;0.9999658872591026
1.602192;1.0973336673646767;0.4628908481127779;0.421871912141363;0.44818128271900354;0.40837989151908705;1.1075331258465122;0.9999285086643283;10.000202305184624;0.41673774645534256;0.45197313209773304;0.4519856797437192;0.3762814320806164;-0.37100602970599317;0.5284570794579958;0.9999656902675287
1.612192;1.097325301356505;0.46289063705527267;0.421874346191759;0.44811259961996824;0.4083199709770038;1.1075231946526087;0.9999306706319047;10.000194962090273;0.41673704065213407;0.4519731142395674;0.4519856580352373;0.37628500929151265;-0.37095402914193903;0.5284220563075847;0.9999654785756527
1.622192;1.0973168907697133;0.46289199971472766;0.42187824002258484;0.44804479171008055;0.40826084414224184;1.1075142796783632;0.9999328800615115;10.000187527550649;0.41673633483818734;0.45197309202549235;0.45198562698283207;0.3762885992386779;-0.37090102857544394;0.5283863345751036;0.9999652501711606
1.632192;1.0973085200040935;0.46289172087189084;0.42188063096103917;0.4479786301620894;0.4082031831591446;1.1075053911881139;0.9999351272383807;10.00017999473246;0.4167356296826399;0.4519730654056561;0.45198558793209126;0.37629220101435973;-0.37085002800753597;0.5283520206699185;0.9999650044574834
1.642192;1.0973001433353917;0.46289273283984994;0.4218842086635102;0.4479113448058056;0.40814448213928733;1.1074955382358753;0.9999374020408136;10.000172357497513;0.41673492620490155;0.45197303412369266;0.4519855427110484;0.3762958131655446;-0.37079802743912116;0.5283170100509774;0.9999647422150234
1.652192;1.0972917602480472;0.46289249272182414;0.42188665584308005;0.44784526288472665;0.4080868642644568;1.1074867280973726;0.9999396950675474;10.00016461324689;0.4167342257164997;0.45197299799075463;0.4519854933787378;0.3762994337086605;-0.3707470268711331;0.5282827079216006;0.999964464947617
1.662192;1.097283327940769;0.4628938792647694;0.4218906128242062;0.44777883086243586;0.4080289325169475;1.1074779655977898;0.999941997435985;10.000156766024922;0.41673352988149803;0.45197295713898267;0.451985442008625;0.376302060288038;-0.3706960263044177;0.5282477007273432;0.9999641741550112
1.672192;1.0972749356335192;0.46289362407781615;0.42189306780544206;0.44771403561263157;0.4079724672826258;1.1074682534560851;0.999944300227734;10.000148823995627;0.4167328405060881;0.4519729118959852;0.45198539058056947;0.3763056903529726;-0.37064502573945757;0.5282134133445499;0.9999638708707927
1.682192;1.0972665406880007;0.46289460503161706;0.42189666098026735;0.4476493239160032;0.4079160708752704;1.1074595936869502;0.9999465947040154;10.000140796762315;0.4167321590474034;0.451972862365606;0.4519853407560055;0.3763093213534727;-0.37059502517628723;0.5281798349122843;0.9999635558209965
1.692192;1.0972581439232951;0.4628943851026293;0.421899171677735;0.4475845872777167;0.4078596451081327;1.1074509881132162;0.9999488723922035;10.000132697676863;0.41673148638454083;0.45197280810023843;0.451985293762776;0.3763129510080359;-0.3705450246146724;0.5281462635254989;0.9999632300881033
1.702192;1.0972507023018536;0.4628962277974808;0.42190320634747797;0.4475198810935122;0.40780288572205187;1.1074424376139804;0.9999511246168491;10.00012454605373;0.4167308230445709;0.4519727481677678;0.4519852505154171;0.376316577319348;-0.37049502405425405;0.5281126992154119;0.9999628955209492
1.712192;1.0972423083617289;0.4628959859974709;0.42190571902920804;0.44745641647160933;0.40774760723509007;1.1074339417260195;0.9999533424831364;10.000116366060803;0.4167301696964618;0.45197268142733066;0.45198521161479843;0.37631919810059933;-0.3704450234945435;0.5280784296527832;0.999962554566599
1.722192;1.0972339206109658;0.46289697675426184;0.4219093640237188;0.44739303063881114;0.40769239624902315;1.1074254991552466;0.9999555173216143;10.00010818754043;0.41672952761030985;0.45197260681638773;0.45198517729209753;0.3763228104093008;-0.3703960229350017;0.5280455823773925;0.9999622103330719
1.732192;1.0972265404513097;0.4628972028231917;0.42191193569562435;0.44733000380488486;0.40763713909450705;1.1074171084047058;0.9999576406532147;10.000100048578087;0.41672889886392867;0.4519725236609714;0.4519851475996639;0.3763264104458662;-0.37034702237521533;0.5280127442292969;0.999961867422592
1.742192;1.0972181271381065;0.4628986097696974;0.42191599117886225;0.44726622338043603;0.40758158297086916;1.107408767964982;0.9999597035739304;10.000091995202927;0.416728286179004;0.4519724317670686;0.4519851225905481;0.37632999397569367;-0.37029802181487326;0.5279799156539248;0.9999615323600103
1.752192;1.0972107664108288;0.46289880926828525;0.4219185504595602;0.4472044540177033;0.40752747534363853;1.1074004760149816;0.9999616963666211;10.000084080069364;0.41672769233626433;0.45197233119528696;0.4519851022877802;0.3763325569438828;-0.37025002125361617;0.5279470846781738;0.9999612127808639
1.762192;1.0972024155128595;0.46289980137399156;0.42192221972621247;0.4471423640517666;0.407473453216072;1.1073932298233264;0.9999636088087737;10.00007636008844;0.41672711954452196;0.45197222197042597;0.45198508664345544;0.37633609593090195;-0.3702020206910402;0.5279149744199773;0.9999609162836003
1.772192;1.0971950272401974;0.46290036523337835;0.4219251330149476;0.4470813981064964;0.40742011178271675;1.1073850255626492;0.999965430659444;10.000068890496767;0.4167265692657506;0.4519721039283202;0.45198507556702705;0.37633960829777224;-0.37015402012671617;0.5278828705181996;0.9999606499336358
1.782192;1.0971866899619758;0.4629013888597741;0.4219288327975534;0.4470193235582688;0.4073661306177943;1.1073768589949222;0.9999671519147822;10.000061725697677;0.416726042353262;0.45197197685271406;0.45198506900275376;0.37634209218569925;-0.3701060195600958;0.5278500581703319;0.9999604207183247
1.792192;1.097179357963708;0.46290159813249104;0.42193140515364735;0.4469588024646619;0.40731321482106514;1.1073697261960103;0.9999687632650733;10.000054933330423;0.4167255391986878;0.4519718408742573;0.4519850670708928;0.37634554637941586;-0.37005901899045085;0.527818662717837;0.9999602364771688
1.802192;1.0971710341960113;0.46290260489981366;0.4219350865803053;0.4468979423370723;0.4072603857132043;1.1073616235429775;0.9999702572645793;10.000048599780332;0.4167250599461108;0.45197169687980465;0.451985070130249;0.3763489699169631;-0.3700120184169572;0.5277872687314978;0.9999601064200878
1.812192;1.0971636742145627;0.46290318790580925;0.4219380120671949;0.4468381881439701;0.40720823875339646;1.1073535477122112;0.9999716294476071;10.000042811624256;0.4167246045567633;0.4519715466903627;0.4519850786513275;0.37635136183798346;-0.3699650178387903;0.5277551625734678;0.9999600407479579
1.822192;1.0971563674942038;0.46290462039405567;0.4219416924827834;0.44677891555892363;0.40715654742401136;1.107346496257275;0.9999728781138507;10.000037634136797;0.4167241726587515;0.45197139283830134;0.4519850930663477;0.37635472133399495;-0.36991901725504367;0.5277244718499601;0.9999600496947094
1.832192;1.0971480713936677;0.46290441476145244;0.42194426174167865;0.4467191868837271;0.4071048479387148;1.107338468068702;0.9999740034214984;10.000033107360215;0.4167237637480204;0.45197123804007383;0.4519851137283116;0.37635704793631397;-0.3698720166647601;0.5276923692100975;0.9999601429357607
1.842192;1.0971407393906283;0.4629062723173055;0.4219483421042135;0.44665944362065524;0.40705281972193935;1.1073314629864828;0.9999750072077115;10.000029255947709;0.4167233776117229;0.45197108467780606;0.45198514104385645;0.3763603415498107;-0.3698260160672768;0.5276616837023956;0.99996032942068
1.852192;1.0971334583164942;0.46290648619198704;0.421950906012113;0.44660128584620806;0.40700225917012567;1.1073244802952085;0.999975893221507;10.000026101031347;0.4167230142858247;0.4519709344674526;0.4519851758096042;0.3763636024546368;-0.36978101546236136;0.5276317017683937;0.999960616902044
1.862192;1.0971261828217285;0.4629079857920094;0.421954640301864;0.4465419446206029;0.4069506566288852;1.1073165173022257;0.9999766668973852;10.000023661769577;0.4167226738315336;0.45197078833476806;0.45198521920128915;0.3763658311908464;-0.36973501484993615;0.5276003068981928;0.9999610113282471
1.872192;1.0971188691552345;0.4629086151746005;0.42195759644361536;0.44648330920936985;0.4068997476115074;1.1073095697984208;0.9999773349053734;10.000021946190094;0.41672235636674004;0.4519706463799104;0.45198527212013945;0.3763690282616873;-0.3696900142298405;0.5275703251275491;0.999961516294791
1.882192;1.0971116066938038;0.46291003250292356;0.4219612519271055;0.4464263641357565;0.4068503953004844;1.1073026335430343;0.9999779045409422;10.00002094730728;0.41672206202843987;0.45197050791566284;0.4519853348574782;0.3763711939463169;-0.36964501360184215;0.5275396260530392;0.9999621323274568
1.892192;1.0971043541594192;0.4629102952392939;0.4219638539640874;0.4463681254774186;0.4067998957980575;1.1072947047251918;0.999978382785271;10.000020647323367;0.41672179088881084;0.45197037178908056;0.4519854076062161;0.3763743283857777;-0.3696010129659308;0.5275103341084394;0.9999628563340796
1.902192;1.0970970699784879;0.46291211837367957;0.4219678960188182;0.4463106940639851;0.40675017991707507;1.1072877796509397;0.9999787761370891;10.000021017369463;0.41672154311018544;0.4519702368398157;0.45198549097913554;0.3763764317482303;-0.3695560123226308;0.5274796181780484;0.9999636817350598
1.912192;1.0970898429992693;0.46291228843518945;0.4219704181775324;0.44625483960145707;0.4067019159142441;1.1072808548304056;0.9999790912673268;10.0000220161627;0.41672131894038805;0.4519701021912609;0.45198558592709404;0.3763795042928238;-0.36951201167271813;0.5274503046890657;0.9999645995229238
1.922192;1.0970826298158582;0.4629137345624978;0.4219741097987476;0.44619779241704927;0.406652593812826;1.1072739272589138;0.9999793347424829;10.000023594120286;0.41672111824043145;0.4519699672989435;0.4519856933446851;0.3763815462411196;-0.3694680110165802;0.5274202647527976;0.9999655996692387
1.932192;1.0970753868308467;0.4629143011906838;0.4219770250967494;0.44614144189751526;0.4066039490115697;1.1072669941367475;0.9999795121862257;10.00002569658653;0.41672094022028494;0.4519698315972366;0.45198581388265074;0.3763845575528156;-0.3694250103540114;0.5273916250153313;0.9999666720021705
1.942192;1.097068201537572;0.46291448398591534;0.4219795831089389;0.446085503214969;0.4065556853961831;1.1072600521462062;0.9999796283430945;10.000028267263872;0.416720783825287;0.4519696940307095;0.45198594824256605;0.37638653789664095;-0.3693810096844704;0.5273615559214327;0.9999678068616724
1.952192;1.0970610290495806;0.4629158890932929;0.42198326468974695;0.44602959179741797;0.40650746415647776;1.107253097362009;0.9999796873460537;10.000031251777543;0.4167206480861612;0.4519695530694598;0.45198609769539566;0.3763884869593867;-0.3693380090074281;0.5273321710819622;0.9999689960236685
1.962192;1.097053824020122;0.46291646896407174;0.4219862200128526;0.44597316286352046;0.40645880083508135;1.107246126299305;0.9999796926927934;10.00003459583017;0.4167205319939885;0.45196940712521355;0.4519862643025722;0.3763914048428878;-0.3692960083225925;0.5273041841127586;0.9999702333935522
1.972192;1.0970476722237474;0.46291827009491227;0.4219898960942948;0.4459188086812604;0.40641165235432053;1.1072391368251722;0.9999796477637966;10.000038243130302;0.4167204341648676;0.45196925513362207;0.4519864505810682;0.3763932920513594;-0.3692530076299128;0.5272747673577931;0.9999715149669205
1.982192;1.0970405315743845;0.46291841858336397;0.42199245903791643;0.4458639911943139;0.4063644590534653;1.1072321277804507;0.9999795566248179;10.00004213284212;0.4167203526143068;0.4519690970937889;0.4519866588693136;0.37639614909962626;-0.3692110069295383;0.527246749788327;0.9999728383929863
1.992192;1.097033357304641;0.46292012242189745;0.4219964667524154;0.44580998451208786;0.4063180257423983;1.1072250981912504;0.9999794243488369;10.000046194415894;0.41672028501082514;0.4519689340551623;0.45198689113505686;0.3763979763456039;-0.36916900622194826;0.5272180036085528;0.9999742025616756
2.002192;1.0970272363622007;0.46292071597084306;0.4219990734694221;0.4457555135286233;0.4062707854453369;1.1072190470798284;0.9999792569927889;10.000050352777688;0.4167202292525901;0.4519687676212969;0.4519871494873325;0.37639977426036686;-0.3691270055080608;0.527189242427856;0.9999756073177332
2.012192;1.097020083945913;0.46292242320070986;0.4220031108528347;0.44570146851752734;0.4062243201743146;1.1072119734881083;0.9999790612761242;10.00005454350045;0.4167201836408397;0.45196859956964613;0.451987436550797;0.376402543745878;-0.3690850047890482;0.5271611796703322;0.9999770535634503
2.022192;1.097012988519062;0.4629225254984851;0.4220056854780867;0.44564779336438193;0.406178174305417;1.107204876353947;0.999978843877192;10.000058723765996;0.41672014658581086;0.4519684317208298;0.45198775503984584;0.3764042861615075;-0.3690440040659219;0.5271330869009723;0.9999785435584518
2.032192;1.0970069078107068;0.46292306601034156;0.42200829531253153;0.4455944923818088;0.4061319962584314;1.1071987545124249;0.9999786106373632;10.000062879879046;0.41672011652373975;0.4519682658216937;0.4519881069954338;0.3764060032834296;-0.36900300333924685;0.5271049775682186;0.9999800807325324
2.042192;1.0969998029000267;0.46292471533993085;0.4220123405151541;0.44554162573281003;0.40608659557839266;1.1071916068195622;0.9999783658691314;10.000067028587893;0.41672009224050494;0.4519681033714866;0.4519884933327985;0.37640769748244374;-0.36896200260922735;0.527076851550105;0.9999816694168046
2.052192;1.0969937627280177;0.462925192921407;0.4220149434348407;0.4454895245549791;0.40604150143638573;1.107184432006081;0.9999781118976503;10.000071203347373;0.41672007310202774;0.4519679454980163;0.4519889138153227;0.37641037181947945;-0.36892200187597096;0.5270501233039895;0.9999833149193993
2.062192;1.0969867048562802;0.462926827188768;0.4220190317419842;0.44543664443119796;0.40599607836509516;1.1071782287592375;0.9999778491883587;10.000075434665796;0.41672005905656495;0.45196779308263224;0.451989367309593;0.37641202980260924;-0.36888200113974523;0.5270226653376574;0.9999850225052516
2.072192;1.096980718475082;0.46292728368944425;0.42202167781677513;0.44538453338653083;0.40595096590848434;1.1071709966754684;0.9999775771479058;10.000079736425642;0.4167200506529488;0.451967647073725;0.45198985221485977;0.37641367500161454;-0.36884200040118514;0.5269951930379709;0.9999867952386323
2.082192;1.096973765529495;0.46292844921231985;0.4220253894629273;0.4453333041419474;0.4059070231175092;1.1071647367568025;0.9999772950486202;10.000084105850807;0.4167200490080853;0.45196750845040706;0.4519903669355876;0.3764153107010593;-0.3688019996612567;0.526967707838419;0.9999886334057989
2.092192;1.0969678046988258;0.46292925693507375;0.4220284448642733;0.44528075087837315;0.4058615169248243;1.1071584503908183;0.9999770028409434;10.000088541049358;0.41672005566850256;0.45196737787473923;0.4519909100753087;0.37641793978817273;-0.368761998921082;0.526940925660888;0.9999905359740658
2.102192;1.0969619293850443;0.46292960033115177;0.42203109953450446;0.44522985582475566;0.40581750408244216;1.1071511380152388;0.9999767018199287;10.000093056074745;0.4167200723778085;0.45196725575966984;0.45199148023181;0.37641956487726747;-0.3687229981819412;0.5269141193350553;0.9999925017469844
2.112192;1.096956056116881;0.4629314670556108;0.4220352007807462;0.44517979502260624;0.4057742670488399;1.1071447986245868;0.9999763947544436;10.000097674174954;0.41672010071808974;0.4519671426226282;0.45199207572272276;0.3764211883540402;-0.36868399744533875;0.526887304915948;0.9999945292321396
2.122192;1.0969492765110087;0.46293131100290147;0.42203786853206593;0.4451285192737084;0.40573027617568336;1.107138430176883;0.9999760857791733;10.000102410960771;0.41672014182968437;0.4519670391383182;0.4519926945025917;0.3764228124755821;-0.3686449967129875;0.5268604838016466;0.9999966157265503
2.132192;1.09694354679278;0.46293272264465235;0.42204162598816936;0.44507890648090626;0.4056874333299161;1.1071310304762259;0.9999757802553608;10.00010726544779;0.4167201964142186;0.45196694605120247;0.45199333418174376;0.37642443973603046;-0.3686069959867364;0.5268343569354039;0.9999987566846806
2.142192;1.096937825067019;0.4629332639867029;0.4220446541182993;0.44502880659092625;0.405644165969809;1.1071245979653153;0.9999754838932641;10.000112222693433;0.4167202648904673;0.4519668640916356;0.45199399205144447;0.3764270730992778;-0.36856799526838135;0.5268082409093839;1.0000009463053026
2.152192;1.0969321993056043;0.4629333232106048;0.422047275030529;0.4449803700770026;0.4056024038820303;1.1071181320843098;0.9999752012162171;10.00011725981022;0.416720347411591;0.45196679366685055;0.45199466525749393;0.37642871587334215;-0.36852999455948177;0.5267821076735545;1.0000031785973695
2.162192;1.0969265823594447;0.4629349968954335;0.4220514352750548;0.4449303363329145;0.4055592096203537;1.1071116328609347;0.9999749346329174;10.00012234917294;0.41672044378267986;0.4519667345499811;0.45199535121608153;0.3764303713801475;-0.3684929938613753;0.5267566735949697;1.0000054480125802
2.172192;1.0969210626834156;0.46293496821713986;0.42205407894887825;0.4448819127276893;0.40551747711855357;1.1071050998010097;0.9999746847427283;10.000127463157831;0.4167205536089914;0.4519666861142045;0.4519960479926236;0.37643204257988827;-0.3684549931752189;0.5267305413866004;1.0000077497304098
2.182192;1.0969145539492895;0.46293605909455626;0.422058197443186;0.4448327229411761;0.4054754440949874;1.1070985311927204;0.9999744511149787;10.0001325783061;0.41672067681343594;0.45196664798810643;0.45199675431921305;0.37643373194297713;-0.36841799250189156;0.5267051112893747;1.0000100797963898
2.192192;1.0969091421151351;0.4629359388471518;0.4220608638236752;0.4447843122259144;0.4054337495915882;1.1070919243641248;0.9999742331622722;10.000137672587575;0.4167208140963684;0.45196662054414166;0.45199746942797175;0.3764354415367493;-0.36837999184198933;0.5266789849549198;1.0000124353370357
2.202192;1.096903785438989;0.4629357188238737;0.4220634913928645;0.4447371257443064;0.40539318597012686;1.1070852761581413;0.9999740310274308;10.000142719741422;0.4167209667285894;0.4519666050299004;0.4519981930177403;0.37643717294634366;-0.3683439911959561;0.5266542609263468;1.0000148145118193
2.212192;1.0968984422491999;0.4629371102609711;0.4220676552784151;0.4446883425749521;0.40535119830546007;1.1070785834135588;0.9999738458588029;10.000147689225583;0.4167211358900504;0.45196660320454995;0.4519989252228152;0.3764389271146085;-0.3683069905639705;0.526628841372107;1.0000172157043343
2.222192;1.096894201130981;0.46293723768518985;0.42207031399105893;0.4446415577117982;0.4053106615669751;1.1070718437390592;0.9999736798930238;10.00015255670291;0.4167213222177785;0.45196661660667375;0.4519996664727704;0.37644070448530037;-0.36827098994568463;0.5266041257143156;1.0000196369819403
2.232192;1.0968889765795418;0.4629372139549532;0.42207328176749825;0.44459517474525634;0.4052708897040186;1.1070650560965138;0.9999735365143373;10.000157316349625;0.41672152578519855;0.4519666462898072;0.4520004174662747;0.37644250546467456;-0.36823398934018897;0.5265787164900677;1.0000220771535446
2.242192;1.0968838538199925;0.4629380318004271;0.4220770421407293;0.44454807909449373;0.40523046323276607;1.1070582204196093;0.9999734193976153;10.000161982105876;0.4167217463678818;0.4519666931782303;0.4520011792601414;0.3764443306962333;-0.3681979887461406;0.5265540139496003;1.0000245372546999
2.252192;1.096878742808256;0.4629379239886543;0.422080013792798;0.44450172218118106;0.4051907359528371;1.1070513367664128;0.9999733315526647;10.000166580742695;0.41672198361837165;0.45196675822528537;0.45200195323652204;0.37644618082648096;-0.3681629881620232;0.5265300200719852;1.0000270203037152
2.262192;1.096873728794548;0.462938608795826;0.4220837251290354;0.44445587314585355;0.4051514635715242;1.107045405036823;0.9999732753705984;10.00017114128245;0.4167222369343345;0.4519668422434077;0.45200274095393267;0.3764480561796667;-0.36812698758647716;0.5265053390394547;1.000029529689461
2.272192;1.0968687217623923;0.46293842548793074;0.4220866918045012;0.44440954690231055;0.40511177961054273;1.107038425162729;0.9999732530056216;10.000175680879172;0.41672250547508405;0.4519669459995254;0.4520035440311832;0.3764499567163768;-0.3680919870184003;0.5264813722852267;1.0000320679824521
2.282192;1.09686480602532;0.46293826024417467;0.4220892992741026;0.44436406221565705;0.40507248474212637;1.1070313975437869;0.9999732663485297;10.000180194356862;0.41672278868219176;0.4519670705587284;0.45200436396738136;0.37645188220446973;-0.36805698645688834;0.5264574234495947;1.0000346365741464
2.292192;1.0968598935969776;0.46293917240234544;0.4220933108779389;0.44431903944986967;0.4050340031249122;1.1070253232806782;0.9999733163728993;10.000184651082394;0.416723086776892;0.4519672172663247;0.45200520174880593;0.37645383241819086;-0.3680219859012395;0.5264334941506439;1.0000372356388976
2.302192;1.096855069879926;0.46293844800335154;0.4220958291617514;0.44427442005917595;0.4049958795918436;1.1070182037144596;0.9999734023479071;10.00018900200638;0.4167234008199345;0.4519673872550452;0.45200605758722456;0.37645580705145265;-0.36798798535087957;0.5264102835965655;1.0000398643842974
2.312192;1.0968512461843027;0.46293851681909354;0.4220987132373463;0.4442297658282927;0.40495737740233967;1.1070120402240589;0.9999735217955616;10.000193199610544;0.41672373245606453;0.45196758095245887;0.4520069312071284;0.376457805335076;-0.3679529848052732;0.5263863929384083;1.000042521574951
2.322192;1.0968465129094356;0.4629389456779097;0.42210229777088565;0.44418523783325475;0.40491934731864915;1.1070048346398873;0.999973671253519;10.000197213728622;0.41672408335817124;0.45196779786495384;0.4520078223443289;0.3764598259015987;-0.36791898426409475;0.5263632186934677;1.0000452056666658
2.332192;1.0968417818295588;0.4629384579323527;0.4221050626469185;0.4441414557201082;0.4048820152918051;1.10699858956024;0.9999738472498191;10.000201027757564;0.4167244546675424;0.4519680366704005;0.4520087309959225;0.37646186699962497;-0.36788498372731443;0.5263400597395798;1.0000479143435053
2.342192;1.096838138750216;0.46293804612639317;0.4221074895107796;0.4440973045291024;0.404843960716212;1.106991308484701;0.9999740466592792;10.000204626058398;0.41672484691405765;0.45196829563529717;0.45200965742922705;0.37646392663784206;-0.367851983194951;0.526317612332431;1.000050644455176
2.352192;1.096833496149667;0.4629387148273232;0.4221112932005339;0.44405362441877555;0.4048067160604317;1.1069849954144293;0.9999742664503791;10.000207990498673;0.4167252601386906;0.4519685731074476;0.45201060208408916;0.3764660027460656;-0.36781798266695087;0.5262944759077337;1.0000533926644584
2.362192;1.096829938801016;0.46293818916513635;0.4221135956674359;0.4440107439617319;0.40476980696876297;1.1069776540055585;0.9999745038123066;10.000211108145802;0.4167256937590899;0.45196886752431625;0.4520115656355287;0.3764680935208842;-0.3677849821433211;0.5262720455475438;1.0000561559066479
2.372192;1.096825381569664;0.4629375261017898;0.4221161623770751;0.4439682859358148;0.4047336547153256;1.1069712873315494;0.9999747566042969;10.00021397644107;0.4167261464923611;0.45196917684828364;0.45201254914993877;0.37646919763621556;-0.36775198162415834;0.5262489048981019;1.0000589318219437
2.382192;1.096821912201831;0.4629381032994204;0.4221194459944816;0.4439267391289516;0.4046979307696955;1.106964897996509;0.9999750233232134;10.000216598551784;0.4167266165764197;0.45196949829986033;0.4520135539410478;0.3764713141769456;-0.3677189811095942;0.5262264831832641;1.0000617195868613
2.392192;1.0968174477019812;0.4629374313565357;0.42212197854965566;0.4438831307300183;0.4046606907816275;1.106957488000342;0.9999753028978127;10.000218976601074;0.41672710200701624;0.45196982881483766;0.45201458115126675;0.3764734424718772;-0.36768698059991506;0.5262047627497344;1.0000645197127067
2.402192;1.096814076747133;0.46293794500270946;0.4221251761743566;0.4438416550507901;0.4046249858033175;1.1069510590103828;0.9999755945421313;10.000221111056112;0.4167276006682648;0.4519701655859027;0.45201563114666476;0.37647558207445275;-0.3676539800956654;0.526182345110838;1.000067332196678
2.412192;1.0968107145415826;0.4629375406464134;0.4221275383740633;0.44380094149487553;0.4045899652156168;1.1069446129409959;0.9999758970703825;10.000223005837826;0.4167281103600867;0.4519705063692268;0.4520167028917666;0.37647773304607024;-0.3676219795974029;0.5261606265077686;1.0000701550520892
2.422192;1.0968064501419061;0.4629363317352484;0.42212951827344425;0.44375910138992675;0.40455424263464285;1.106938151844115;0.9999762085232768;10.000224673165777;0.4167286288409791;0.45197084966298534;0.45201779385536944;0.3764798961117891;-0.36758997910541613;0.5261389068407648;1.0000729845190408
2.432192;1.0968031928476027;0.46293707965493125;0.4221328969879298;0.44371851530237255;0.4045192840364463;1.1069316770277235;0.9999765270645309;10.000226130389116;0.41672915398705884;0.4519711946023073;0.45201890060850314;0.3764810721680888;-0.36755797861984535;0.5261164686352966;1.0000758159021983
2.442192;1.0968000285417643;0.46293619307647466;0.42213474937732964;0.4436783509095514;0.40448466783604325;1.1069241886023382;0.9999768518487012;10.000227387803045;0.4167296838858442;0.4519715404898409;0.4520200195789921;0.3764832615305519;-0.3675269781410189;0.5260954391161954;1.0000786441713543
2.452192;1.0967968646668418;0.46293566270163633;0.42213692221128535;0.4436377817157093;0.4044496746245434;1.1069176861383692;0.9999771831051486;10.000228442722413;0.4167302168458017;0.45197188624819806;0.45202114742985455;0.3764854637233755;-0.36749597766966885;0.5260744018348656;1.000081464590365
2.462192;1.096792783433156;0.46293544451097485;0.4221397239366249;0.44359857033864813;0.40441624988925423;1.1069111695070273;0.9999775219490027;10.000229285784364;0.4167307513244701;0.4519722302596473;0.4520222810495085;0.37648767793975557;-0.3674649772069792;0.5260533548676721;1.00008427337083
2.472192;1.096789688425629;0.4629348633946042;0.42214180130585;0.44355806487534327;0.40438127446709954;1.106904639385522;0.9999778699995465;10.000229903485184;0.41673128574574586;0.45197257085408515;0.4520234174885202;0.3764889035762269;-0.3674339767544479;0.526031581183074;1.0000870681173433
2.482192;1.0967866624604856;0.46293382314766085;0.42214341418928036;0.4435192446758631;0.4043478038783967;1.1068980972080829;0.9999782291382856;10.000230275926736;0.4167318184847483;0.45197290694156267;0.4520245540495035;0.3764911404682232;-0.3674029763135509;0.5260105114676202;1.0000898477945113
2.492192;1.0967836135752689;0.46293315161344306;0.4221453479367108;0.4434800112645441;0.4043139602442218;1.1068915442238332;0.9999786016923052;10.000230381487922;0.41673234795891295;0.45197323803695383;0.4520256883205791;0.37649338904732055;-0.36737297588553536;0.5259901288282101;1.0000926118860094
2.502192;1.0967805828052795;0.46293368376207616;0.42214834392498163;0.4434408561932469;0.4042801774777759;1.106885980677396;0.9999789907329653;10.00023020289101;0.4167328725439838;0.4519735639089724;0.45202681796813954;0.37649465045645764;-0.3673429754715988;0.5259690204334091;1.0000953595340272
2.512192;1.0967776115638401;0.4629325484485256;0.42214976495417955;0.4434033291157042;0.40424785263980084;1.1068794058363358;0.9999794000779082;10.000229724898261;0.4167333905780829;0.45197388441989966;0.4520279405651598;0.3764969263368517;-0.3673129750731474;0.5259486199737586;1.0000980896251943
2.522192;1.09677460919419;0.46293179040340526;0.4221515067667597;0.44336538729306374;0.40421515480897624;1.1068728183398582;0.99997983375833;10.000228928564399;0.4167339005946659;0.4519741993601356;0.45202905372100083;0.3764992183207332;-0.3672829746917632;0.5259282143319706;1.0001008010824881
2.532192;1.0967716602718947;0.46293191310499554;0.42215399278198107;0.44332674566526986;0.4041817904551367;1.1068662167647794;0.9999802955642152;10.000227793470549;0.4167344015036151;0.4519745081926266;0.452030155396001;0.37650152763360667;-0.3672529743289786;0.525907806022049;1.0001034926313066
2.542192;1.096768674405253;0.4629310952750519;0.422155594460291;0.44329007107265084;0.40415022219204005;1.1068596003968194;0.999980789462124;10.000226306891841;0.41673489267833336;0.4519748102003975;0.45203124391858;0.37650285507584413;-0.3672239739862495;0.5258873797115006;1.0001061625673873
2.552192;1.0967657370200132;0.46292994749467076;0.4221568331790606;0.4432526428624546;0.40411793644673144;1.1068539695588582;0.9999813201116754;10.00022446775025;0.41673537394319127;0.451975105047042;0.45203231752576073;0.3765052012183135;-0.36719497366522735;0.5258676712001917;1.0001088086588077
2.562192;1.0967627581320025;0.4629304069849369;0.4221595081070462;0.4432148524720433;0.40408532228414173;1.1068473255028408;0.9999818921788357;10.000222281874521;0.41673584540509667;0.4519753932440473;0.4520333740825209;0.37650656649961944;-0.3671659733679485;0.5258472513086205;1.0001114276242034
2.572192;1.0967598231636122;0.462929216553807;0.4221606158628844;0.44317868791244736;0.40405416083503476;1.1068406706957192;0.9999825090349426;10.000219757318073;0.4167363073361971;0.4519756762873607;0.45203441133207567;0.37650895117556554;-0.3671369730966686;0.525827554597017;1.000114014450682
2.582192;1.0967568421660214;0.4629284186946988;0.4221620528022502;0.44314210449209696;0.40402262179825305;1.106835009224782;0.9999831723995901;10.000216908682951;0.4167367601395565;0.45197595640589017;0.4520354272562547;0.3765113552384248;-0.3671079728535939;0.5258078676161978;1.00011656269773
2.592192;1.096753857235027;0.46292884651444227;0.42216456177127637;0.44310559356307355;0.40399113830966343;1.1068283463631678;0.999983882873985;10.000213765343362;0.41673720430157024;0.45197623601686;0.4520364203165106;0.37651277834023783;-0.36707997264082676;0.525788174377552;1.0001190662655142
2.602192;1.09675091161476;0.46292768074863794;0.4221655551236451;0.4430694868444683;0.4039599974209784;1.1068216874325174;0.9999846404236692;10.000210369458136;0.41673764049146456;0.45197651712107156;0.4520373895116639;0.37651521967035523;-0.3670519724603788;0.5257692102601922;1.0001215216241506
2.612192;1.0967489170093967;0.46292729596996096;0.422166846503852;0.4430345611634802;0.40392957255723466;1.1068160366850865;0.9999854448502304;10.000206767896081;0.4167380698153049;0.4519768007534207;0.45203833403113464;0.37651667776458964;-0.36702397231393263;0.5257495443444005;1.000123928717761
2.622192;1.0967459629730398;0.4629260974454754;0.42216771635276246;0.44299970700870084;0.40389955726971133;1.1068093969894146;0.9999862962254151;10.000203009897994;0.4167384938723603;0.45197708674372544;0.4520392526089642;0.37651915040019496;-0.36699597220251784;0.525730609766694;1.000126289816747
2.632192;1.0967429588110549;0.4629265127676667;0.4221700265350971;0.44296448296160196;0.4038692154468964;1.1068037706849292;0.9999871945380238;10.00019914196377;0.4167389144180956;0.451977373934468;0.45204014308089857;0.3765216347793037;-0.36696797212650845;0.5257116917111491;1.0001286075509097
2.642192;1.0967399883274656;0.46292533755015236;0.4221708213968181;0.4429296599522171;0.40383921918819576;1.1067971608773388;0.9999881386240476;10.00019519837161;0.4167393328439991;0.4519776604813167;0.45204100259388535;0.37652312785754194;-0.36694097208584403;0.5256927735249514;1.0001308839610683
2.652192;1.0967379578328966;0.4629249994748503;0.4221719639692857;0.442894797254682;0.4038088314025513;1.106791572243792;0.9999891256996495;10.00019120338357;0.41673974977498096;0.45197794405832853;0.45204182841907414;0.37652562656178495;-0.36691397208014864;0.525674591243302;1.0001331208554323
2.662192;1.0967349076376836;0.46292539967086915;0.4221741166746399;0.4428608353754665;0.40377962843879284;1.1067860108255627;0.9999901521905451;10.000187180082193;0.4167401651908848;0.4519782222465864;0.45204261854539174;0.3765271280095168;-0.3668869721087494;0.5256557143254107;1.0001353202517373
2.672192;1.0967318751330273;0.46292426536331055;0.4221748061287544;0.4428260566450757;0.40374965888174646;1.1067794828030832;0.9999912146758407;10.00018315016652;0.41674057901272366;0.4519784929166308;0.45204337131610084;0.3765296298274344;-0.3668599721707234;0.5256375772596821;1.0001374842484103
2.682192;1.0967297667511438;0.46292391670122207;0.4221757970492007;0.4427924549721594;0.403720403419296;1.106773992981584;0.9999923098623917;10.000179128581172;0.416740991321083;0.4519787541351239;0.45204408464573453;0.3765311303374449;-0.36683297226492834;0.5256187500809439;1.0001396145245236
2.692192;1.0967266682760686;0.4629227588076104;0.422176370612407;0.4427589212796754;0.40369155215053804;1.1067685440753359;0.9999934341789688;10.00017511787818;0.41674140221958317;0.45197900395742374;0.4520447558396219;0.37653362856898187;-0.366806972389974;0.5256013655552576;1.0001417114282052
2.702192;1.0967244867224302;0.4629236044433066;0.42217835632150197;0.44272661662369517;0.4036634587686932;1.1067621372329202;0.9999945838944031;10.000171102009348;0.41674181203062854;0.4519792406898503;0.4520453819659851;0.37653512418986784;-0.3667809725442679;0.5255832953140175;1.000143772692852
2.712192;1.0967212644245872;0.46292286229757873;0.4221792321810858;0.4426926684671106;0.4036342217994943;1.106756772933731;0.9999957556800809;10.000167047359431;0.41674222145503265;0.4519794632814523;0.45204596013917164;0.37653761727515045;-0.36675497272616336;0.5255659740509633;1.0001457930993207
2.722192;1.0967190395549469;0.46292213749575867;0.42217967646706583;0.44266077383755553;0.4036064584770218;1.1067514515537704;0.9999969469207387;10.0001629144984;0.4167426311309907;0.4519796712952107;0.4520464877378604;0.37653910814162583;-0.3667289729340319;0.5255479716428252;1.0001477659947107
2.732192;1.096715722520629;0.4629225923202256;0.4221815523786057;0.44262812020312015;0.40357836989944584;1.106746173693367;0.9999981555383436;10.00015866994962;0.4167430409104357;0.45197986462179496;0.45204696286250895;0.376540597343529;-0.36670297316621253;0.5255300070845264;1.0001496847717666
2.742192;1.0967133519267376;0.46292228668566016;0.4221823056172948;0.44259580942850596;0.40355020727311175;1.1067409400746864;0.9999993796512239;10.000154286102088;0.41674344943677594;0.4519800432611811;0.45204738484431845;0.37654308546615106;-0.36667797342100966;0.5255134969848936;1.0001515425981078
2.752192;1.096709970940646;0.46292117508347413;0.4221826471884195;0.4425635654275216;0.4035224360356362;1.106735751285701;1.0000006171173585;10.000149731489063;0.41674385445170714;0.4519802072568579;0.4520477543650975;0.3765445728872226;-0.3666529736967779;0.5254963131602496;1.000153332232606
2.762192;1.0967074881307326;0.46292085241333325;0.4221832965306141;0.4425324969172982;0.4034953621866614;1.1067306081494719;1.0000018651260607;10.000144964960507;0.4167442535530914;0.45198035685499843;0.4520480729790215;0.37654705977712283;-0.36662697399189237;0.5254791928657224;1.000155047435944
2.772192;1.0967039923329531;0.46292099495113836;0.42218469449100454;0.4425003328727682;0.40346761602211845;1.1067255123845285;1.0000031205262874;10.000139938510246;0.41674464453676396;0.45198049271763696;0.4520483424706731;0.376548546081478;-0.36660297430453387;0.5254627975909302;1.0001566838590923
2.782192;1.0967013936884575;0.4629207085402369;0.42218529151809736;0.4424692921955568;0.4034405161410336;1.106720466490947;1.000004380689813;10.000134601263248;0.4167450252557554;0.4519806158052642;0.4520485645603897;0.37655103161684483;-0.36657797463261493;0.5254464686103852;1.000158238259521
2.792192;1.0966987371581087;0.46292043904695174;0.4221858628750325;0.4424382659870572;0.40341340134476505;1.1067154729133246;1.0000056437964129;10.000128903832092;0.41674539349018996;0.45198072708803;0.45204874074578816;0.37655251650191607;-0.3665529749740507;0.5254294709285443;1.0001597078244011
2.802192;1.0966960671274721;0.4629198003725815;0.4221860409393579;0.4424076936598388;0.4033866547634508;1.1067105337517145;1.0000069083328351;10.00012280653629;0.41674574683379934;0.4519808275754821;0.4520488722780839;0.37655400137904643;-0.3665289753270477;0.525413218208653;1.0001610904404539
2.812192;1.0966922977928033;0.4629202846266462;0.4221876056794607;0.44237758252177684;0.4033606815642376;1.1067056512159483;1.000008172599613;10.000116284196992;0.4167460826347679;0.45198091838297416;0.45204896051623505;0.37655648715357765;-0.36650497569016616;0.525397728918904;1.0001623852333588
