time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.822192;1.0966894724477512;0.46292005795288965;0.4221880990747632;0.44234659854982383;0.40333351359123065;1.1067008273073795;1.0000094346122863;10.000109322929983;0.4167463982425494;0.4519810004933346;0.4520490071365848;0.3765579747075265;-0.3664809760623436;0.5253815696552497;1.0001635930079693
2.832192;1.096686637599454;0.46291940849738983;0.42218814971421537;0.44231728388473124;0.4033078200282122;1.1066960624068;1.0000106919241436;10.000101917371403;0.41674669142541426;0.45198107458750736;0.4520490139743513;0.3765594647473134;-0.3664569764429813;0.5253654571434185;1.000164716644244
2.842192;1.0966837080588336;0.46291916098747504;0.4221885408684814;0.44228754075089644;0.4032817207260177;1.106691354841517;1.0000119412465243;10.000094073943174;0.4167469607601868;0.45198114097158343;0.4520489830369188;0.3765619576787744;-0.3664329768318663;0.5253501085162373;1.0001657612428743
2.852192;1.0966797329694742;0.46291971099501666;0.42218999933538015;0.4422574758536637;0.4032556645891597;1.106686702443627;1.0000131784621855;10.000085813246491;0.4167472060765902;0.45198119962830624;0.4520489166719156;0.37656345353639636;-0.36640997722884044;0.5253347888835898;1.0001667336993618
2.862192;1.0966767600942897;0.462919065765487;0.4221899223189592;0.442229405917194;0.40323101357458924;1.106683104145055;1.000014398867696;10.000077163716377;0.4167474287411278;0.4519812507185683;0.45204881746513814;0.37656495209037155;-0.366386977633502;0.525319519038706;1.0001676422106731
2.872192;1.0966737087112712;0.46291887919841973;0.4221902378548391;0.442199684380508;0.40320484304839765;1.106678559889479;1.0000155973191374;10.00006815333744;0.41674763130087233;0.4519812949194273;0.4520486878197917;0.3765674531700354;-0.3663639780451906;0.5253050172657828;1.000168496152356
2.882192;1.0966706282404604;0.4629186599207714;0.4221904837763397;0.44217118356443463;0.4031797572041667;1.1066740693868442;1.0000167689154527;10.00005880816059;0.4167478167174568;0.45198133303108506;0.4520485295436266;0.37656895686320246;-0.366340978463189;0.5252898513358808;1.000169305589387
2.892192;1.096667567582492;0.4629192941687289;0.4221914546073404;0.4421431774702517;0.4031550797583478;1.1066696313376945;1.0000179098216873;10.00004914948518;0.4167479879281583;0.45198136556937224;0.4520483438366867;0.3765704633798725;-0.3663179788868763;0.5252747389750474;1.0001700800673838
2.902192;1.0966644433143142;0.4629191149333346;0.42219166786059315;0.4421146793647753;0.4031299451781162;1.1066662440219714;1.0000190171162442;10.000039183878817;0.41674814780454045;0.45198139288121136;0.45204813155185325;0.3765729728391341;-0.36629597931566504;0.525261094843371;1.000170827349769
2.912192;1.0966613464954795;0.4629185699660938;0.4221915022096437;0.4420866207702252;0.4031051728051099;1.1066619063111411;1.0000200881291363;10.00002889936921;0.416748299163436;0.45198141537223485;0.45204789336360424;0.37657448516202635;-0.3662729797488252;0.5252460905518266;1.0001715526843187
2.922192;1.0966581918165832;0.4629184263303423;0.4221916951716699;0.4420581219579275;0.40307999591694144;1.1066586180862679;1.0000211200130948;10.000018278678777;0.4167484448741358;0.451981433562704;0.4520476298600153;0.3765759999240419;-0.3662509801854529;0.5252318364510326;1.0001722588162754
2.932192;1.0966550251504912;0.4629194622754623;0.42219294344276037;0.44203089215153024;0.4030559611822406;1.1066543803169409;1.0000221094709105;10.000007316696932;0.4167485880799151;0.45198144801127316;0.4520473416447334;0.37657751608056655;-0.36622898062474446;0.5252176341359499;1.0001729466840157
2.942192;1.0966518921290291;0.46291891090976783;0.4221927107125688;0.44200404518473074;0.4030322494299808;1.1066501951012657;1.0000230527017469;9.999996022815196;0.41674873212738645;0.45198145915314747;0.4520470293082781;0.3765790318691077;-0.36620698106632116;0.5252034826481825;1.0001736165571116
2.952192;1.0966487065065176;0.4629187562087977;0.4221928430164765;0.4419767537591776;0.40300814399890605;1.1066470655651492;1.0000239454974176;9.999984412777605;0.41674888010852074;0.45198146728564653;0.4520466932940624;0.3765815449876678;-0.3661849815101332;0.5251900977632705;1.0001742692540172
2.962192;1.0966455137918762;0.46291861195593986;0.42219297399788147;0.4419494543514849;0.402984032606423;1.1066429955505634;1.0000247832201148;9.999972506895809;0.41674903451516043;0.45198147273346684;0.4520463340715015;0.3765830527124164;-0.36616398195614863;0.525176740788798;1.0001749068861
2.972192;1.0966423164570616;0.46291969328482707;0.42219421355005715;0.4419221966504676;0.4029599665209265;1.1066399891579315;1.0000255609975606;9.999960333770312;0.4167491971888887;0.4519814758468766;0.45204595268820347;0.37658455193541457;-0.36614298240437015;0.5251634286578225;1.000175532481239
2.982192;1.0966391619404263;0.4629191794792807;0.4221939739052267;0.4418953088924304;0.40293623467891854;1.1066370503507996;1.0000262743795223;9.999947931761856;0.41674936923570394;0.45198147676804656;0.4520455511066808;0.3765860392437951;-0.3661209828550441;0.5251494616116812;1.0001761487542489
2.992192;1.096635966816947;0.46291900145153364;0.4221940500859945;0.44186917860344266;0.40291322829902465;1.1066331826823088;1.0000269198748095;9.999935349696635;0.41674955084548326;0.45198147539279304;0.45204513195566004;0.3765885109775168;-0.36610098330874463;0.5251376461089882;1.000176757373638
3.002192;1.096633778854293;0.4629192679644564;0.4221941399790374;0.441843407484614;0.4028902064600421;1.106630388966519;1.000027494741248;9.99992264507015;0.41674974142966387;0.451981471677088;0.45204469804768915;0.3765899634317219;-0.36607998376641576;0.5251244561668307;1.0001773590421776
3.012192;1.096630649343766;0.46291871688356284;0.4221938449758284;0.44181766323283256;0.40286758882807766;1.1066266709582633;1.0000279963479815;9.999909875654856;0.41674994014398875;0.4519814657133341;0.45204425214172045;0.37659139329091745;-0.36605898422941957;0.5251113061560211;1.0001779536777364
3.022192;1.0966274958705644;0.46291977407399926;0.4221950262706012;0.44179150162664615;0.4028446391649017;1.1066240297204817;1.000028421991546;9.99989709242929;0.41675014619941103;0.4519814572573179;0.45204379697451363;0.37659279799138895;-0.36603898469948476;0.525098894077508;1.000178540341729
3.032192;1.096624369179524;0.46291962206340836;0.42219509772466707;0.4417652529684501;0.40282164521429986;1.1066214666580294;1.0000287692316834;9.999884343744164;0.41675035877486016;0.4519814453022658;0.4520433351612442;0.3765941757806624;-0.36601798517858697;0.5250858269063753;1.0001791170036456
3.042192;1.0966213197772487;0.4629190414308517;0.42219475436750686;0.44174062593471897;0.4028001508286093;1.1066189836947968;1.0000290363091062;9.999871685396503;0.4167505769122237;0.4519814281546938;0.45204286893827494;0.376595525433924;-0.36599798566882197;0.5250734986820984;1.0001796810495875
3.052192;1.0966192646598434;0.4629193461072046;0.4221948443132858;0.4417146899802848;0.40277715024203237;1.1066155822169386;1.0000292222951888;9.999859181587803;0.416750799425462;0.45198140366325595;0.4520424002325981;0.3765968457277942;-0.3659779861722324;0.5250612110353107;1.0001802305362009
3.062192;1.0966162547093155;0.4629203831380994;0.4221959814268135;0.4416896045108549;0.4027553308306641;1.106613262175548;1.000029326654496;9.999846893421811;0.41675102480273657;0.4519813693617966;0.45204193088090827;0.3765991350314114;-0.3659579866906518;0.5250496789402068;1.0001807641964797
3.072192;1.096613338160419;0.4629198261525526;0.42219564389790937;0.4416648683394054;0.40273385282392143;1.106611022150447;1.0000293486033829;9.999834870026342;0.4167512512651982;0.4519813228030729;0.4520414624866273;0.3766003912084458;-0.3659389872256238;0.5250381627761895;1.0001812798162273
3.082192;1.096611431948079;0.4629200984301699;0.4221956916354949;0.44164003966159004;0.4027119789813084;1.1066088600407256;1.0000292872048226;9.999823153342158;0.41675147687718417;0.4519812621602751;0.45204099615461646;0.37660161168240125;-0.36591898777826415;0.5250259834519969;1.00018177316195
3.092192;1.0966085871381852;0.46291988221247304;0.4221956766794367;0.44161600712226806;0.402691237384993;1.1066067732350522;1.000029142264437;9.999811785907694;0.4167516996581773;0.45198118654006797;0.45204053252127113;0.37660279375104533;-0.3658999883490583;0.5250145318682068;1.0001822384627153
3.102192;1.0966068064050187;0.46292016152117677;0.4221957289764891;0.441591102791879;0.4026693732668853;1.1066037576918044;1.000028914660175;9.999800808318724;0.416751917761233;0.4519810954637201;0.4520400719257299;0.3766039351163107;-0.3658809889378403;0.5250031077346912;1.000182669450273
3.112192;1.0966041396952588;0.46292078234732703;0.4221964625191593;0.441567485673255;0.4026490725827144;1.106601807013837;1.0000286056769918;9.999790251460038;0.41675212944095297;0.4519809880885176;0.4520396143348351;0.37660503411042867;-0.3658619895441165;0.5249917076449944;1.0001830602511446
3.122192;1.096601501816228;0.46292062207065093;0.42219650536229575;0.4415421184835983;0.40262723021593183;1.106599912830567;1.000028216820476;9.999780133576854;0.4167523326909092;0.4519808630827893;0.4520391592600527;0.3766060896168398;-0.36584299016749633;0.5249803289791374;1.000183406067098
3.132192;1.0965999383688465;0.4629208450315834;0.4221965202313212;0.44151831225010546;0.40260648075516875;1.1065980663878194;1.000027750320401;9.999770461554665;0.4167525251622985;0.4519807189404722;0.4520387062021029;0.37660710114219165;-0.36582399080788613;0.5249689700997889;1.0001837033369252
3.142192;1.0965974970335604;0.46292024105490126;0.42219615744163197;0.4414945215559003;0.40258613002845467;1.1065962599551697;1.0000272091232638;9.999761231831988;0.41675270467428366;0.4519805543952376;0.4520382552112507;0.37660806897692256;-0.36580599146541826;0.5249583265057649;1.0001839492633258
3.152192;1.0965960892633397;0.46292040261281536;0.4221961339587745;0.44147185211066087;0.4025664823004077;1.1065944875209743;1.0000265964380788;9.999752433849944;0.41675286966695774;0.4519803689393529;0.4520378069076642;0.37660899415753785;-0.3657869921403732;0.5249470031941379;1.0001841412978054
3.162192;1.0965937610535257;0.46292139193740284;0.42219725788365897;0.4414475944659788;0.4025457817103109;1.1065927450542177;1.0000259153581472;9.999744057864525;0.4167530192486688;0.4519801628492735;0.4520373622834304;0.3766098782467597;-0.36576899283331055;0.5249363917795331;1.000184277017572
3.172192;1.0965925100513807;0.46292154738904673;0.4221972432359261;0.4414248429438342;0.4025261142783921;1.106591029859025;1.0000251683748802;9.999736097736042;0.4167531530122897;0.451979936710301;0.4520369225307399;0.37661072311885235;-0.365750993545199;0.524925793199648;1.0001843540021724
3.182192;1.0965913808573258;0.4629213179599376;0.42219686569542425;0.4414024890345793;0.40250681793965626;1.1065893389905297;1.0000243569445373;9.99972854632107;0.4167532706780271;0.4519796912462595;0.45203648860371565;0.3766115308396065;-0.3657329942771218;0.5249152051511138;1.00018436984737
3.192192;1.0965892860014508;0.4629210857814638;0.42219689163504;0.44137805315651935;0.4024860285284884;1.1065886678317745;1.00002348157846;9.9997213914736;0.41675337185642164;0.4519794273876436;0.4520360607538958;0.3766123035989158;-0.3657149950297289;0.5249046255442202;1.0001843231636205
3.202192;1.0965882652756465;0.4629212394672663;0.4221968902358602;0.44135517694070214;0.40246631531465593;1.1065870100895374;1.0000225422378706;9.9997146143795;0.416753456202629;0.4519791462607036;0.4520356385927353;0.3766130436082785;-0.36569799580299184;0.5248947488828476;1.0001842147073776
3.212192;1.0965863172100607;0.46292211746964723;0.4221979414859786;0.4413331470040082;0.4024477594110613;1.1065853592898196;1.0000215384043785;9.99970818898942;0.41675352375250074;0.45197884928427073;0.45203522162393167;0.3766137529213054;-0.3656799965962468;0.5248841791607328;1.0001840470596952
3.222192;1.0965854800345542;0.4629218874144405;0.4221975913046527;0.441310628450903;0.40242839291947263;1.1065837101176181;1.0000204691382217;9.999702086751805;0.4167535751361369;0.45197853824351575;0.4520348095847156;0.37661443329341465;-0.3656629974082677;0.524874306201555;1.0001838231504647
3.232192;1.0965846630715663;0.46292198723998157;0.4221975725348758;0.4412888470372554;0.4024097317260635;1.1065820585413766;1.0000193341280597;9.99969628929837;0.4167536114397035;0.4519782149547462;0.4520344023198028;0.37661508615207695;-0.36564599823749916;0.5248644291224247;1.0001835451125063
3.242192;1.096582906943039;0.46292170080284556;0.42219760302582476;0.4412654242129255;0.4023899569914867;1.106581401684202;1.0000181353098534;9.999690797595044;0.41675363370255736;0.45197788068190775;0.4520339997401829;0.37661571261437443;-0.3656289990824629;0.5248545429950164;1.0001832146070968
3.252192;1.0965822049947356;0.4629217998606232;0.42219761997678307;0.4412435617662513;0.4023712551889404;1.1065797381960407;1.0000168776129825;9.999685626296696;0.4167536425910036;0.4519775360372052;0.4520336020949148;0.37661631356032654;-0.3656119999420626;0.5248446424602901;1.0001828337684948
3.262192;1.0965815968552879;0.462921515234369;0.4221972911610512;0.44122209886721964;0.4023529184596329;1.1065780681862054;1.0000155684521073;9.999680793230008;0.41675363866322457;0.45197718153842226;0.4520332101526078;0.3766168897105575;-0.36559500081553986;0.5248347222308152;1.0001824049990438
3.272192;1.0965809893464156;0.4629228317735105;0.42219846055847937;0.4412002110022276;0.402334227267865;1.1065763916414848;1.0000142163159704;9.999676317666058;0.41675362268454547;0.4519768179156151;0.45203282527126487;0.3766174414437281;-0.3655790017021219;0.524825473875339;1.0001819298769088
3.282192;1.0965794223621983;0.4629224928996954;0.4221985254608728;0.4411778482522787;0.40231548628335684;1.1065757065903008;1.0000128288925705;9.999672225463623;0.4167535953850937;0.4519764456348736;0.4520324494024174;0.3766179684983375;-0.36556200260075894;0.5248154997939315;1.0001814083632574
3.292192;1.096578889978191;0.4629225422681925;0.4221985787656749;0.4411570490838318;0.4022978207561331;1.1065740093357745;1.000011411840069;9.999668547156725;0.4167535570188448;0.45197606433845455;0.4520320846365481;0.37661847013945493;-0.36554600351011113;0.5248061893259549;1.0001808388026396
3.302192;1.096578434169371;0.4629222653398867;0.42219833451089706;0.44113543545114303;0.4022794119483096;1.1065722961698436;1.0000099692869704;9.999665300794266;0.41675350733608174;0.451975672944316;0.4520317324206376;0.37661894566264087;-0.3655300044286261;0.5247968434069901;1.0001802185929032
3.312192;1.0965779652511307;0.4629223235249924;0.42219842731290563;0.4411145629840456;0.4022617103635709;1.1065715642414657;1.0000085051619199;9.999662477779857;0.41675344584746093;0.45197527034593454;0.45203139321313723;0.3766193947325649;-0.36551400535461503;0.5247874604225577;1.0001795449752697
3.322192;1.0965775257390848;0.46292360604299787;0.42219964894576595;0.44109370662379516;0.40224403890313676;1.1065698109818436;1.0000070234422485;9.999660051904616;0.4167533720978696;0.4519748561247959;0.4520310669061734;0.37661981763840435;-0.36549800628630047;0.5247780388495659;1.0001788157731248
3.332192;1.0965761150272393;0.46292324108533367;0.4221997632350762;0.44107237523307385;0.4022263162699214;1.1065690328671673;1.0000055275208088;9.99965799685443;0.41675328589954885;0.45197443062560433;0.45203075362330636;0.3766202155370224;-0.3654820072218769;0.5247685767799095;1.0001780299681318
3.342192;1.0965757731397616;0.46292294388769595;0.42219954669110626;0.4410518278696811;0.4022089411951954;1.106567224668181;1.0000040202160483;9.99965629063302;0.4167531872084993;0.45197399438424146;0.4520304540927702;0.37661959044877014;-0.3654670081595542;0.5247590512444099;1.0001771875536207
3.352192;1.096575411380421;0.46292299053252456;0.4221996686825038;0.4410320196084261;0.4021922707615292;1.1065663799584098;1.0000025044455338;9.999654913284116;0.4167530757490903;0.45197354760899916;0.45203016916966093;0.3766199451339797;-0.3654510090975571;0.52474950382528;1.0001762888020294
3.362192;1.0965750720102365;0.4629231069293845;0.4221998619775634;0.4410109558817442;0.40217446963739006;1.106564492376094;1.000000983654719;9.99965384807949;0.4167529509313807;0.45197309014926385;0.4520298991602016;0.3766202831191095;-0.3654360100341365;0.5247406097180515;1.000175333817024
3.372192;1.0965747538140913;0.4629231884108654;0.42220003060949857;0.4409910725835412;0.4021577588991261;1.1065635566407288;0.9999994617998968;9.999653082516604;0.41675281201173364;0.4519726218166714;0.45202964368157633;0.3766206084538068;-0.3654210109675778;0.5247316728130715;1.000174322653314
3.382192;1.0965745001170502;0.4629241782499021;0.4222010171403642;0.4409704304407655;0.4021403534442234;1.1065615690089181;0.9999979431597168;9.999652610168356;0.41675265827391406;0.451972142883381;0.45202940194759733;0.3766209249520642;-0.36540601189625654;0.5247226930815666;1.0001732555929268
3.392192;1.0965742227311621;0.4629243034244718;0.4222012379763378;0.44095048118119806;0.4021236082118403;1.106560527203058;0.9999964321465046;9.999652431072178;0.4167524891329636;0.4519716544659869;0.45202917321617675;0.3766212357722218;-0.3653910128187196;0.5247136696492014;1.0001721330917142
3.402192;1.0965739642882095;0.46292445291533524;0.42220148666540525;0.440930503958938;0.4021068478077484;1.10655942970111;0.999994933161566;9.99965254205311;0.4167523040430948;0.45197115821787043;0.4520289571607664;0.3766215437305939;-0.36537701373369497;0.5247052972784688;1.0001709558162402
3.412192;1.0965737218080753;0.462924627661214;0.4222017640587857;0.44091050265705395;0.4020900728007645;1.1065572752495916;0.9999934506405447;9.999652932697987;0.4167521024232666;0.4519706553785199;0.4520287539490404;0.37662085153395136;-0.36536201464012374;0.5246954638830337;1.0001697254041482
3.422192;1.09657349017525;0.46292477439001267;0.4222020222836733;0.44089169824420094;0.402074392865035;1.1065560633350626;0.999991989183635;9.999653600531769;0.4167518837031819;0.4519701461684735;0.452028564149967;0.37662116162576587;-0.36534801553719776;0.5246869961767878;1.0001684451476522
3.432192;1.0965733066066248;0.4629246161667423;0.4222019937811407;0.4408720984829594;0.4020579711491366;1.106554794122192;0.9999905532485718;9.999654561406354;0.41675164721924174;0.451969630014986;0.4520283883877976;0.37662147627045467;-0.36533301642432514;0.5246777830277916;1.0001671197631825
3.442192;1.0965730765091088;0.4629248105744819;0.4222023147448729;0.4408532609030756;0.4020422564233318;1.106552467321527;0.9999891464340743;9.99965584048867;0.4167513920508643;0.4519691061471477;0.4520282268074884;0.3766217979444391;-0.36531901730111555;0.52466921648053;1.0001657546603913
3.452192;1.0965728375729915;0.4629262958622686;0.4222038272704915;0.4408332453984574;0.4020254600400868;1.1065510818148523;0.999987770976793;9.999657464057444;0.4167511170708379;0.4519685740843335;0.45202807896941527;0.37662212942449735;-0.3653050181672918;0.5246605992663524;1.0001643556631823
3.462192;1.0965735832180528;0.4629269661085819;0.42220423062102513;0.4408147639773129;0.40200968623101185;1.106549636678928;0.9999864278986919;9.999659462806667;0.41675082101346494;0.4519680336824718;0.4520279440813795;0.3766214735079141;-0.3652920190224735;0.5246519084255877;1.0001629293128296
3.472192;1.0965733109507352;0.462927208445353;0.422204652148428;0.4407958879684111;0.4019939067896739;1.106548132490103;0.99998511774054;9.999661876451876;0.4167505024157848;0.4519674847904774;0.4520278210268896;0.376621832744077;-0.3652780198660715;0.5246431859459713;1.0001614826428271
3.482192;1.0965730611810698;0.4629270743336099;0.422204742017812;0.4407774409685518;0.40197848920520685;1.106545571835236;0.9999838411984695;9.99966475909019;0.4167501597023064;0.4519669271029667;0.4520277083098178;0.37662220929356316;-0.36526402069733044;0.5246344095135317;1.0001600220675313
3.492192;1.0965727453226868;0.46292727187509;0.4222051836570094;0.44075976221510593;0.4019637742856959;1.1065439588657497;0.9999825992832488;9.999668187365302;0.4167497915166348;0.4519663603380189;0.4520276040048474;0.3766226049649884;-0.36525102151545447;0.5246262749809386;1.0001585525040049
3.502192;1.0965724073498628;0.46292752082596256;0.42220570752955733;0.44074085752996794;0.4019479269770498;1.1065422981497302;0.9999813935789645;9.999672257470262;0.4167493971432007;0.4519657842319213;0.45202750568126365;0.3766230212751455;-0.36523702231980965;0.5246173904666207;1.0001570775808954
3.512192;1.0965720472906568;0.46292892763256344;0.42220732489195895;0.4407232156355034;0.4019332169754101;1.1065405931913317;0.9999802265203387;9.999677067456995;0.416748976864242;0.4519651982487488;0.4520274105770879;0.37662245934886174;-0.36522402310996893;0.5246084323393426;1.000155600679957
3.522192;1.096572664057389;0.4629296005047066;0.42220792786401673;0.440704678694739;0.401917310960901;1.1065388457908332;0.9999791006660623;9.999682704682913;0.4167485320028181;0.45196460152635554;0.4520273159836025;0.37662292013403004;-0.36521102388558013;0.5246001434376143;1.0001541260438531
3.532192;1.096572303984089;0.4629293839919815;0.4222081289770719;0.4406874088476156;0.4019028975470074;1.106537056555657;0.9999780175586457;9.999689245426817;0.41674806456757996;0.45196399323240805;0.4520272195081834;0.3766234049688568;-0.36519802464631984;0.52459180975793;1.0001526590373266
3.542192;1.0965718800755362;0.46292953307729096;0.4222087237041224;0.44066969451535165;0.4018880817091766;1.106535225406883;0.9999769775283008;9.99969675500982;0.4167475768879977;0.45196337288987704;0.452027119167988;0.3766229158042384;-0.36518602539186856;0.5245834127531227;1.0001512053930264
3.552192;1.0965714388195833;0.46292966110056677;0.42220934419829653;0.44065197727782784;0.40187324914481914;1.1065323520732206;0.9999759799058767;9.999705287759248;0.416747071527324;0.4519627403797888;0.45202701336868306;0.3766234551432063;-0.3651730261218132;0.5245749979436917;1.0001497705147029
3.562192;1.0965719814127337;0.4629302044850312;0.4222100050446696;0.4406346427138538;0.40185838371881616;1.1065304368677098;0.9999750230274111;9.999714890670095;0.4167465512491594;0.451962095718978;0.4520269007713392;0.3766240260177415;-0.3651600268356639;0.5245665445392689;1.0001483590542977
3.572192;1.0965715107378127;0.46293022871959466;0.4222106239857369;0.44061814503912405;0.4018446294088801;1.1065284809095464;0.9999741045550371;9.999725604805672;0.4167460187828795;0.45196143885252127;0.45202678035051147;0.37662463179747147;-0.3651480275331173;0.5245587493165581;1.0001469741490192
3.582192;1.0965710698048037;0.4629311130489152;0.42221205750816926;0.44060092849705657;0.4018301820337324;1.106526486054919;0.9999732223079871;9.999737464810856;0.41674547655840266;0.4519607696180104;0.45202665176257595;0.3766242758364824;-0.365136028214344;0.5245501990071312;1.0001456169520184
3.592192;1.0965715694392206;0.4629315203456941;0.42221273521523695;0.4405848270734319;0.4018163769446199;1.1065244552258544;0.9999723749616609;9.999750505155124;0.4167449268667533;0.4519600878750953;0.4520265152461616;0.37662496120572503;-0.36512302887984;0.5245416348603285;1.0001442868146782
3.602192;1.096571054131974;0.46293145876521513;0.4222134162942069;0.44056835290738083;0.40180257058141466;1.106522392608003;0.9999715617835605;9.999764768212398;0.41674437227930217;0.4519593936946326;0.45202637061426687;0.3766256904919255;-0.36511102952996166;0.5245337333882354;1.000142981574658
3.612192;1.096570520061373;0.46293142079430555;0.42221416405241635;0.44055067394204717;0.40178763575349025;1.1065213038901969;0.9999707817832952;9.99978030082019;0.4167438155866367;0.45195868748696605;0.4520262163737715;0.3766254656753088;-0.36510003016478804;0.5245257796597343;1.0001416980907412
3.622192;1.0965709621794038;0.46293173897778245;0.4222148954671168;0.4405346098047058;0.40177377599035585;1.106519196505221;0.9999700333405167;9.999797139254811;0.41674325940574025;0.4519579699659109;0.45202604991996204;0.3766262882120294;-0.36508803078424384;0.5245178207640226;1.0001404329447185
3.632192;1.0965704220823773;0.4629312057446519;0.42221525965138046;0.440518619333816;0.40176030069489443;1.1065170786491092;0.9999693143813302;9.999815293666625;0.416742706127995;0.4519572418405658;0.4520258682905773;0.3766271590641276;-0.36507603138792866;0.5245098373440469;1.0001391829158117
3.642192;1.0965708065888171;0.46293141327722426;0.4222159707664786;0.4405038086774174;0.4017475182402413;1.1065149578632723;0.9999686224951229;9.99983474194549;0.41674215809365306;0.45195650347450467;0.4520256687464599;0.37662707859937145;-0.3650650319748874;0.5245018092276675;1.00013794554298
3.652192;1.0965701588125605;0.46293120807641736;0.42221672682428507;0.44048741901655586;0.40173362878420094;1.1065128409022567;0.9999679547302388;9.999855433936292;0.4167416176053748;0.45195575490491263;0.4520254490715101;0.3766280466484126;-0.3650530325438239;0.5244937818911595;1.000136720027497
3.662192;1.0965704737696897;0.46293258034372137;0.4222185710313044;0.44047270591817644;0.40172086970297527;1.1065107341854037;0.9999673075578464;9.999877302745821;0.41674108688362754;0.45195499597649924;0.45202520755930614;0.37662906257592393;-0.3650420330934288;0.5244864306288927;1.0001355079095096
3.672192;1.09656974917457;0.46293232456235206;0.4222193472695527;0.4404563646556313;0.4017069602150356;1.106508643329941;0.9999666773075354;9.999900280710705;0.41674056821327926;0.4519542262976091;0.45202494294800577;0.37662912532077975;-0.3650310336224114;0.5244783428116536;1.0001343126820996
3.682192;1.0965699782487013;0.46293243021637737;0.4222200993189681;0.44044165100451654;0.4016941386342527;1.1065075719330997;0.9999660606038652;9.999924309872556;0.4167400640133419;0.4519534452323319;0.45202465461122193;0.3766302336704921;-0.36502003412948314;0.5244709559337739;1.0001331386644823
3.692192;1.0965692020290307;0.4629316891923153;0.42222047779474214;0.44042702349786234;0.40168171616092024;1.106505521144917;0.9999654547699327;9.999949337450953;0.41673957650644533;0.4519526519637661;0.45202434252388135;0.37663138655799483;-0.36500903461353823;0.5244635530506969;1.0001319898871102
3.702192;1.096569325624043;0.4629317457443267;0.4222212474529134;0.4404123701905957;0.401668891693232;1.1065034906406144;0.9999648584472657;9.999975303466487;0.41673910752399024;0.45195184556181;0.4520240066870662;0.37663158308127115;-0.36499803507390927;0.524455417192116;1.0001308691446638
3.712192;1.0965683886713653;0.4629313380950682;0.42222201114011415;0.4403973659490535;0.4016560850750742;1.1065014794507886;0.9999642717290304;10.000002138583781;0.4167386586979339;0.45195102513620494;0.45202364679310464;0.3766328223607236;-0.3649870355103323;0.5244479859369624;1.0001297779484581
3.722192;1.0965683822681893;0.4629313452939778;0.4222228024725117;0.4403827773535647;0.40164326337337225;1.1065004855871574;0.9999636953144342;10.000029776177565;0.4167382314771088;0.4519501901413308;0.45202326255230163;0.37663310351166396;-0.36497703592246716;0.5244405203731874;1.000128717536656
3.732192;1.096567301344291;0.46293088891850154;0.4222235910796021;0.4403678404193218;0.4016304608910188;1.1064985055010645;0.9999631296376447;10.000058161989184;0.41673782713021845;0.4519493407717927;0.4520228539319769;0.3766344257178232;-0.36496603630953117;0.52443306603718;1.000127689222109
3.742192;1.0965671378101978;0.4629320121367655;0.4222254721465712;0.4403545931080072;0.4016188028716902;1.1064965343341784;0.9999625747266481;10.000087250586146;0.4167374470596764;0.45194847805477034;0.4520224209566589;0.37663578801623643;-0.3649560366704961;0.5244262970861985;1.0001266932817487
3.752192;1.0965669320456037;0.46293156639120103;0.4222259426472772;0.44034055251591714;0.4016063734526472;1.1064955666905314;0.9999620303978478;10.000116994940175;0.4167370928744345;0.45194760363449654;0.45202196356400404;0.3766361889849943;-0.36494603700436673;0.524418799083618;1.0001257283713474
3.762192;1.096565594651266;0.4629309894753605;0.4222267318182874;0.4403269464864711;0.4015946895121593;1.1064935971496885;0.9999614962689208;10.000147342606372;0.41673676599048876;0.4519467197281614;0.45202148177578155;0.37663762683178653;-0.3649360373100812;0.5244120074063731;1.0001247924238748
3.772192;1.0965651664964136;0.46293083325630113;0.42222755496321523;0.440313764183523;0.40158299279867127;1.1064916203639013;0.9999609717024783;10.000178242224496;0.4167364673751274;0.4519458290258703;0.452020975960898;0.3766380995725467;-0.3649260375863627;0.5244044850517467;1.0001238831423127
3.782192;1.0965636492090702;0.462930221538165;0.4222283797912619;0.440300241842906;0.401571318501523;1.1064906316474823;0.9999604562029848;10.000209649374165;0.41673619781421917;0.45194493419041765;0.4520204468060453;0.3766396051010896;-0.36491603783190957;0.5243976684939958;1.000122997856205
3.792192;1.0965630408341858;0.46293003602131416;0.422229238251901;0.440287146202984;0.4015596343994321;1.106488627959212;0.9999599499125803;10.000241527222464;0.41673595828905335;0.4519440374957603;0.45201989486364813;0.3766401414351294;-0.3649060380457972;0.5243901218259989;1.0001221340193602
3.802192;1.096562342188681;0.46292984012379984;0.4222301140296164;0.44027409529182504;0.40154795893710094;1.106487608163843;0.9999594534540618;10.000273843654407;0.4167357499507916;0.4519431409368041;0.4520193200995719;0.3766417069478907;-0.3648970382277115;0.5243839774682998;1.0001212896492921
3.812192;1.0965615529378885;0.4629296365496782;0.4222310069427544;0.44026108892778837;0.4015362935161527;1.1064855727087106;0.9999589676270234;10.000306563504488;0.4167355738278025;0.4519422464916057;0.45201872206410004;0.3766433002072143;-0.36488703837784037;0.5243771255172961;1.0001204632302514
3.822192;1.0965597178595428;0.46292855202414024;0.4222314863214661;0.44024940018571895;0.40152615102472283;1.1064835229296468;0.9999584936098104;10.00033964370303;0.4167354308072967;0.4519413563385502;0.45201810056385056;0.37664391965559557;-0.36487803849672634;0.524370239565985;1.0001196536256933
3.832192;1.096558748206934;0.46292955660151;0.4222335238638471;0.44023653346417146;0.4015145579671926;1.10648246001865;0.9999580329891852;10.00037303563614;0.4167353218326123;0.4519404729322977;0.4520174559511396;0.37664556360732515;-0.364868038585343;0.5243633651289163;1.0001188597434205
3.842192;1.0965576917945905;0.4629292883081754;0.4222344202184472;0.4402248720616961;0.401504038954554;1.1064803846066384;0.9999575871139235;10.00040668316751;0.4167352478745705;0.45193959897082275;0.4520167888325033;0.37664623035508665;-0.36485903864509667;0.5243564580566001;1.000118080339532
3.852192;1.0965565538657138;0.46292901900361494;0.42223533431548477;0.440213251960907;0.40149353288473283;1.1064792971583708;0.9999571567314314;10.00044051846325;0.41673520975599765;0.45193873729019396;0.4520160997187112;0.37664791810780607;-0.36485003867746396;0.5243502590463216;1.000117314766376
3.862192;1.0965543423263053;0.46292836362736794;0.4222362987348188;0.44020007358657653;0.4014819463202993;1.1064771985113335;0.9999567424360765;10.00047446720505;0.41673520784032914;0.4519378906258825;0.4520153888772894;0.3766486251555301;-0.3648410386835802;0.5243433304058899;1.00011656385992
3.872192;1.0965530629146236;0.46292809453153805;0.4222372476245823;0.4401885369410459;0.40147146452124155;1.1064760898840176;0.9999563449663128;10.000508454965603;0.41673524160311337;0.4519370616174513;0.45201465664705176;0.37665035025282445;-0.3648320386641688;0.5243371063733718;1.000115829855721
3.882192;1.096551724330773;0.4629278260341275;0.4222382130132819;0.44017704278556624;0.40146099280042447;1.1064749721568885;0.999955964607272;10.000542408104803;0.41673530954149735;0.4519362530784292;0.4520139041131513;0.3766510925773028;-0.364824038619788;0.5243308434475754;1.0001151154513992
3.892192;1.0965503337951916;0.46292750529428267;0.4222391456276712;0.4401668086133123;0.4014516395812264;1.1064728455583226;0.9999556001102468;10.000576253735163;0.4167354093801503;0.45193546798121376;0.4520131333986658;0.37665285118835584;-0.3648150385511092;0.5243245846664645;1.000114422760466
3.902192;1.0965489413213807;0.46292685799579847;0.4222397774826552;0.44015583945361153;0.4014415681392985;1.1064717102723989;0.999955248185161;10.000609916971234;0.41673553820199255;0.45193470924819173;0.4520123473840563;0.3766536245554853;-0.3648070384590166;0.5243182842358837;1.0001137528067978
3.912192;1.096546465094872;0.46292615772068874;0.42224077633040524;0.4401440906074352;0.4014311351287622;1.1064695672379736;0.9999549044197045;10.000643318068631;0.4167356925945547;0.4519339795863098;0.4520115492733615;0.3766554104918942;-0.3647980383446781;0.524311987622733;1.0001131055829053
3.922192;1.0965449517367998;0.46292584836192924;0.4222417611981394;0.4401339829337783;0.40142180094923774;1.106468418555642;0.9999545649073818;10.000676373774064;0.4167358689910139;0.4519332813544711;0.45201074228149807;0.3766562064003077;-0.36479003820961303;0.5243056504080473;1.0001124802685055
3.932192;1.0965434070622104;0.46292681501809346;0.42224392507470765;0.4401227517593835;0.40141141107220174;1.10646726679112;0.9999542267131878;10.000708999699754;0.41673606397507335;0.4519326165785143;0.4520099295152606;0.37665800969951824;-0.3647820380554305;0.5243000142652237;1.0001118753786815
3.942192;1.0965418361211;0.4629265157862995;0.4222449514556627;0.44011272272779334;0.40140208813190165;1.1064651137754298;0.9999538874114567;10.000741118098075;0.41673627432759114;0.45193198691680375;0.45200911389104687;0.3766588181230159;-0.36477403788349266;0.5242936432171209;1.000111288594835
3.952192;1.0965402437780851;0.4629262198310037;0.4222459998213517;0.44010273044757514;0.40139277115013505;1.1064639606378737;0.9999535455326992;10.000772673245425;0.41673649700191057;0.4519313934846356;0.45200829807456094;0.3766606293469389;-0.36476603769506344;0.5242879745870337;1.0001107164440013
3.962192;1.096538634681252;0.4629259252329942;0.42224707042490783;0.4400927734404449;0.401383460725847;1.1064628088730353;0.9999532011822261;10.00080363775745;0.41673672904826475;0.45193083699651554;0.45200748460201806;0.3766614404019803;-0.3647580374915914;0.5242815723794081;1.0001101545742679
3.972192;1.0965370136270711;0.46292563008730886;0.42224816313290675;0.4400828503164014;0.4013741581355953;1.1064616612540217;0.999952855286382;10.000833998645634;0.4167369674123154;0.45193031822441804;0.4520066758572035;0.3766622479670981;-0.36475003727469235;0.5242751555640174;1.0001095985142079
3.982192;1.0965354292952247;0.4629249504017091;0.42224891127917213;0.4400733988596347;0.4013652499664674;1.106459522043342;0.9999525086508523;10.000863739648594;0.4167372088856249;0.4519298381069874;0.45200587374063617;0.376664048995132;-0.36474203704612934;0.5242694431909414;1.0001090440504876
3.992192;1.0965337980577312;0.4629246501911744;0.4222500441267513;0.4400635380783519;0.40135596902239523;1.1064583963329402;0.9999521619238606;10.000892839097727;0.41673745020794156;0.4519293974854137;0.45200507964353104;0.37666484061315764;-0.36473503680788094;0.5242636952286889;1.0001084873755288
4.002192;1.0965321674245458;0.4629242930249493;0.4222511438742775;0.44005492201261415;0.4013478125269509;1.106457289272623;0.9999518155645922;10.000921278038861;0.4167376880377609;0.4519289971359319;0.4520042948971948;0.3766666198860078;-0.36472703656209177;0.5242579589874389;1.0001079256025052
4.012192;1.0965305404572803;0.4629239858347629;0.4222523042045888;0.4400451135912702;0.40133856332134066;1.1064562056957783;0.9999514696702932;10.00094904525777;0.41673791892916995;0.45192863820439744;0.45200352108769476;0.376667384012647;-0.364720036310979;0.524252192176415;1.0001073571071126
4.022192;1.0965289188316363;0.46292362203799514;0.42225342358334095;0.4400365441422032;0.40133044472632134;1.1064551497968609;0.9999511243981313;10.000976135097845;0.41673813957418265;0.45192832236564207;0.4520027600454208;0.3766691304127532;-0.36471303605675365;0.5242471403566084;1.000106781097073
4.032192;1.096527302061097;0.46292330941388626;0.42225459598977355;0.44002677589788247;0.40132123998043506;1.1064531248132192;0.9999507802550754;10.001002538919765;0.4167383471831554;0.4519280513792618;0.45200201384611316;0.37666985642059003;-0.36470603580146316;0.5242413721692302;1.000106197124466
4.042192;1.0965256881308774;0.4629241591512809;0.4222568310636965;0.44001829297737705;0.4013132209413108;1.1064521327793548;0.9999504374432576;10.001028240098362;0.41673853970646835;0.4519278267711726;0.4520012846377855;0.3766705589861761;-0.36469903554686867;0.5242356121924406;1.0001056050511177
4.052192;1.0965240753837535;0.4629237915798296;0.42225795544110467;0.44000976819470283;0.4013051825418441;1.1064511747780532;0.9999500953140489;10.001053221296356;0.4167387158237857;0.45192765002342616;0.4520005739899877;0.37667223476542183;-0.3646920352946211;0.5242305854588708;1.0001050047072413
4.062192;1.0965224638104245;0.46292342499725336;0.42225907734211116;0.44000125284873415;0.40129717604209186;1.1064502518466113;0.9999497527157175;10.00107747305186;0.4167388748217831;0.45192752254593194;0.4519998824735619;0.3766728806174162;-0.36468503504658323;0.5242248615572113;1.0001043951612745
4.072192;1.096520898257382;0.46292267792929176;0.4222598291467263;0.4399931845647501;0.4012895885124671;1.1064493654517138;0.999949408505534;10.001100994973969;0.4167390164454244;0.45192744515780214;0.4519992100832145;0.3766744940903703;-0.3646780348048203;0.5242198829284551;1.0001037745774586
4.082192;1.0965192917931879;0.4629223153094543;0.42226094017541116;0.4399846827400376;0.40128165198637045;1.1064485169518312;0.9999490617427158;10.00112379575351;0.41673914073310186;0.45192741764299277;0.4519985569055483;0.37667507352123736;-0.3646710345712722;0.5242142171708731;1.0001031407065724
4.092192;1.096517689592179;0.46292189987943666;0.42226199417548244;0.4399774024257834;0.40127486127192835;1.1064477069852654;0.9999487118224889;10.001145890285875;0.4167392479097531;0.45192743879323777;0.45199792328711;0.3766756180142265;-0.3646650343475625;0.5242092817595938;1.0001024913328467
4.102192;1.0965160939980008;0.46292153576971223;0.422263087093741;0.43996890831634033;0.4012669956758262;1.1064469355460929;0.9999483586322673;10.001167291767665;0.41673933846465316;0.45192750691514466;0.4519973096693746;0.37667712743856063;-0.3646580341350626;0.5242044069359184;1.0001018248440008
4.112192;1.096514508474086;0.4629211660011819;0.42226416844527365;0.4399604173321415;0.40125916466932166;1.1064462022506494;0.9999480024993522;10.001188006240247;0.4167394132020291;0.45192762043532364;0.45199671666210445;0.3766776021872628;-0.364652033934883;0.5241995495086967;1.0001011411189669
4.122192;1.0965139365112904;0.4629211734024854;0.42226520356781405;0.4399535295199946;0.4012524609511282;1.1064455065846943;0.9999476439004322;10.001208028918796;0.4167394730336488;0.4519277782293193;0.45199614518075404;0.3766790427661081;-0.3646460337477258;0.5241954525857254;1.0001004415851682
4.132192;1.0965123850439038;0.46292073027681896;0.42226620695828904;0.4399462640209438;0.40124580764452095;1.1064448485045937;0.9999472829846795;10.00122733882369;0.4167395187446574;0.45192797960799713;0.45199559621300905;0.3766794493775182;-0.36464003357387614;0.5241906803103513;1.0000997281075057
4.142192;1.0965108580191685;0.46292032794354226;0.42226724099335866;0.4399377873705789;0.4012380764226857;1.1064442287207268;0.9999469190880234;10.001245894968667;0.41673955084057035;0.4519282239844731;0.45199507058186217;0.3766798215192815;-0.3646330334133948;0.5241852564911732;1.0000990024014969
4.152192;1.0965093597855022;0.46291985835427574;0.42226820503542567;0.4399305354885124;0.40123148508393675;1.1064436482160316;0.9999465508079782;10.001263638811162;0.4167395693777384;0.4519285103998588;0.4519945688986997;0.3766811578462865;-0.3646270332664105;0.5241812917363495;1.0000982662433637
4.162192;1.0965078936654928;0.4629205914613495;0.42227025459964496;0.4399233468010286;0.4012249697453017;1.1064431078794568;0.9999461766026054;10.001280506387616;0.416739573915463;0.4519288373966401;0.45199409133886015;0.37668145655687574;-0.3646220331332733;0.5241773498904475;1.0000975210193606
4.172192;1.0965075048573196;0.4629201494324176;0.4222708170885135;0.43991693853318026;0.4012187985072582;1.1064426087360462;0.9999457954056661;10.001296442119358;0.4167395637930878;0.45192920333618347;0.4519936375982144;0.3766817159959001;-0.3646160330144063;0.5241727585217864;1.0000967668630825
4.182192;1.0965061092580515;0.462919634257811;0.4222716987924199;0.4399097232751657;0.40121228342231197;1.1064421521684278;0.9999454071562911;10.001311398604988;0.4167395385100568;0.45192960663148285;0.45199320729505826;0.3766829349266564;-0.36461003291016714;0.5241689313442178;1.0000960025993855
4.192192;1.0965047515453339;0.4629190482824747;0.42227249861362487;0.43990374258928067;0.4012069021451151;1.106441739405273;0.9999450130496818;10.001325326206498;0.4167394977393649;0.4519300456803004;0.4519928001322621;0.3766831122890762;-0.3646040328207949;0.5241644311113399;1.0000952264410314
4.202192;1.0965034335036463;0.4629184968724842;0.4222733118778772;0.4398965646410126;0.4012004350791181;1.1064413706496978;0.9999446152077311;10.001338170690287;0.4167394412581062;0.45193051881046686;0.451992415667245;0.37668324679751264;-0.364599032746197;0.5241606717826945;1.0000944366823001
4.212192;1.09650215698227;0.4629179247340578;0.4222740885005575;0.43988940870994747;0.40119399296300257;1.106441044974573;0.9999442157963132;10.00134987891555;0.4167393691006653;0.45193102434508753;0.45199205311029805;0.376684337044489;-0.36459403268585805;0.5241576761002004;1.0000936317584244
4.222192;1.0965019223681782;0.4629177161448244;0.4222747954021006;0.43988387622129893;0.40118866949398463;1.1064407611622902;0.999943816090043;10.001360401800065;0.41673928141498046;0.4519315606431008;0.4519917113099456;0.37668438227037354;-0.364588032639131;0.524153310821149;1.0000928097815922
4.232192;1.096500731390831;0.46291709778745144;0.42227549837321343;0.4398767698696588;0.40118227853380506;1.1064405184569388;0.9999434158607056;10.001369694856834;0.4167391782207155;0.4519321260690264;0.45199138895443713;0.376684383026273;-0.36458303260552194;0.5241496844074663;1.0000919683488634
4.242192;1.0964995807709714;0.4629164010420452;0.4222761166412602;0.43987090684655183;0.4011770226927286;1.1064403164171037;0.9999430131800208;10.001377719199247;0.4167390597253422;0.4519327189257395;0.45199108487255724;0.3766843409382342;-0.3645780325846191;0.5241461000939309;1.000091104904092
4.252192;1.096499465393675;0.46291611843792246;0.42227671588836746;0.4398654522205983;0.4011717740453173;1.1064411546163617;0.9999426051558925;10.001384443368394;0.41673892682159497;0.45193333739367786;0.45199079831918665;0.37668525792235297;-0.36457303257579154;0.524143275067552;1.000090217471506
4.262192;1.096498381766881;0.4629153715904394;0.42227726464725335;0.43985964128215244;0.40116656546448476;1.106441033268345;0.9999421893880095;10.001389848575721;0.4167387812085672;0.45193397955116876;0.4519905290392706;0.3766851356073673;-0.36456803257807163;0.5241397710799984;1.0000893051988977
4.272192;1.0964973230021058;0.4629146014084642;0.4222777792824284;0.439853856389198;0.4011613790517268;1.1064409536896282;0.9999417648680002;10.001393933814212;0.4167386251908904;0.45193464346560863;0.45199027687534343;0.3766849750026646;-0.36456303259030254;0.5241363061118126;1.0000883678406836
4.282192;1.096497282965794;0.4629142496532083;0.4222782757533169;0.4398484802111023;0.4011561966867609;1.10644091754639;0.9999413319593988;10.00139671342611;0.41673846130776926;0.45193532705686035;0.451990041395221;0.3766857763477455;-0.36455803261112085;0.5241335989990106;1.0000874047515615
4.292192;1.096496260300433;0.462913440303476;0.4222787214722371;0.4398427490166876;0.4011510510544232;1.1064409263487052;0.9999408919244309;10.001398210812855;0.4167382917987264;0.45193602773336133;0.45198982206526755;0.3766855393981798;-0.3645530326387227;0.5241302134374128;1.0000864146184218
4.302192;1.0964952965167492;0.4629122337212809;0.4222787662554497;0.43983748552427304;0.40114630912315735;1.1064419813184347;0.9999404464436831;10.001398453980098;0.41673811817211037;0.4519367423762418;0.4519896184685382;0.3766852640531489;-0.3645490326708335;0.5241275639743641;1.000085395856974
4.312192;1.0964953019843733;0.46291300076843;0.42228021773890745;0.4398334647696326;0.40114234258048403;1.106442082038071;0.9999399977873062;10.001397471939812;0.4167379412949712;0.4519374676666796;0.4519894300138126;0.3766849506914314;-0.3645440327049266;0.5241242590054799;1.0000843472853331
4.322192;1.0964943210576237;0.4629121559573156;0.4222805553229947;0.4398278213698019;0.401137251280253;1.1064422251353534;0.9999395494877782;10.001395292045265;0.4167377618745464;0.4519382002607446;0.45198925552075364;0.3766855998537303;-0.3645400327384038;0.5241224056865164;1.0000832686310464
4.332192;1.0964933504728454;0.46291130440111294;0.4222808562471607;0.43982220861143045;0.4011321761171264;1.1064424049255275;0.9999391064178069;10.001391940498925;0.41673758080216483;0.45193893679032987;0.4519890932500264;0.376685211726756;-0.36453503276871774;0.524119172497628;1.0000821604106687
4.342192;1.0964933866667235;0.462910833209304;0.42228108760662975;0.439818225453684;0.4011282094952493;1.106443614754464;0.9999386740155976;10.001387448086806;0.4167373991580848;0.4519396737170084;0.4519889412678044;0.37668478612487283;-0.3645310327935574;0.5241166653077964;1.0000810236717945
4.352192;1.0964924294363305;0.4629099177959416;0.422281265220286;0.4398138892128387;0.40112427498796693;1.1064438473370637;0.9999382573644848;10.001381857509426;0.4167372180462372;0.45194040713390016;0.45198879760327226;0.3766843229259596;-0.3645270328109314;0.5241141855747159;1.0000798597715115
4.362192;1.0964924756154024;0.46290949149511285;0.4222814684313126;0.43980874562633615;0.4011192290901679;1.1064440946377512;0.9999378607850113;10.001375226141086;0.41673703837264114;0.4519411329430266;0.4519886600483876;0.37668482232939393;-0.364523032818983;0.5241124492896001;1.0000786696893729
4.372192;1.0964915261491321;0.4629085697627157;0.4222815656701058;0.43980446260655554;0.4011153263861419;1.106445348445092;0.9999374878588465;10.001367623002958;0.41673686059616427;0.45194184722641156;0.4519885259920623;0.3766842848569393;-0.3645190328158468;0.524110016891938;1.0000774537528556
4.382192;1.0964915775639918;0.4629080865758685;0.4222816363437111;0.43980058582644754;0.40111142371860126;1.1064456012622006;0.9999371413642815;10.001359120233152;0.4167366846257235;0.451942546268371;0.451988392605566;0.3766837113442943;-0.3645150327999052;0.5241076045283674;1.0000762125185572
4.392192;1.0964906300604464;0.4629071647712071;0.4222816474795889;0.439796349798731;0.40110755524255043;1.106445846463202;0.9999368233065173;10.001349785034058;0.4167365100423216;0.4519432265910997;0.451988257322934;0.37668310277346745;-0.3645110327701821;0.5241052095942251;1.0000749472661454
4.402192;1.0964906807402608;0.46290668491593634;0.422281630801838;0.4397925183874952;0.40110368669624924;1.1064470778457887;0.9999365350951035;10.001339682378806;0.41673633639109275;0.451943885330373;0.4519881182358483;0.37668346012049686;-0.3645070327263644;0.5241035481057285;1.0000736595426802
4.412192;1.0964897313679165;0.46290576953559937;0.42228155402116196;0.4397883269227952;0.4010998505815901;1.1064472894121156;0.9999362772532148;10.00132888508565;0.4167361632316232;0.45194452029520277;0.4519879740290437;0.37668278458066745;-0.36450303266849327;0.5241011806345417;1.000072351353508
4.422192;1.0964897799306828;0.4629052449180243;0.4222814007685943;0.4397857566388866;0.4010971211847657;1.1064484756495494;0.9999360492732156;10.001317477270042;0.4167359902121638;0.45194512964121053;0.45198782364583384;0.3766820777580863;-0.3645000325966839;0.5240995197219372;1.0000710259497447
4.432192;1.0964888283382972;0.46290433979413403;0.4222812373550834;0.43978160812305245;0.4010933099309413;1.106448631941836;0.9999358508506739;10.001305547957042;0.41673581730900044;0.451945711857649;0.4519876662171061;0.37668134137347714;-0.3644960325109898;0.5240971738554705;1.0000696875111488
