time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.442192;1.0964888758743936;0.46290388028439716;0.4222810484418078;0.4397778615361057;0.4010894905741389;1.1064487546216535;0.9999356833746564;10.001293180406702;0.41673564490374015;0.4519462659813594;0.45198750131608895;0.37668157687395726;-0.36449303241143366;0.5240962518532076;1.0000683399084647
4.452192;1.0964879277261754;0.4629029351702104;0.4222807548622677;0.4397749680339758;0.40108680456944434;1.1064498403783083;0.9999355497276042;10.00128044301255;0.4167354735730745;0.45194679148076056;0.4519873288877488;0.37668078538429384;-0.3644890322982173;0.5240939243612416;1.0000669862042424
4.462192;1.096488030104004;0.46290210977955554;0.42228012287553224;0.43977169560500784;0.4010833805225299;1.1064498856166047;0.9999354532476167;10.0012673893423;0.41673530369351114;0.451947287844066;0.4519871486083564;0.37667996778465274;-0.36448603217179265;0.5240922988218757;1.0000656290552874
4.472192;1.0964871003661836;0.46290118454546275;0.4222797557127169;0.4397688335407486;0.4010807009977148;1.1064508868803087;0.9999353975989461;10.001254067580582;0.4167351350445801;0.4519477545341135;0.45198695949108103;0.3766791247298414;-0.36448303203258264;0.5240906776243708;1.000064271088072
4.482192;1.0964871818325927;0.46290071180238124;0.4222793708365812;0.4397663665591076;0.40107800534795063;1.1064508418492096;0.9999353870994233;10.001240532620063;0.4167349667101139;0.4519481914666393;0.4519867600493367;0.37667825675510497;-0.3644800318807316;0.5240890586865162;1.0000629151549156
4.492192;1.0964862760966738;0.4628998151436324;0.4222789382798229;0.4397635281589309;0.40107532638078836;1.1064517494731387;0.9999354261910095;10.001226853721223;0.4167347973802476;0.4519485992691249;0.4519865484218535;0.37667736430607646;-0.36447703171611173;0.5240874404552025;1.0000615641728465
4.502192;1.0964863802339244;0.4628993761251789;0.42227849226600195;0.4397610804549799;0.4010726298758705;1.1064516094276413;0.9999355184101115;10.0012131131034;0.4167346257529446;0.45194897911401966;0.45198632228534713;0.37667744769847855;-0.3644740315382815;0.5240865410172043;1.0000602199817685
4.512192;1.0964864945638495;0.46290017487107515;0.42227912866523265;0.43975869237640236;0.4010699816016349;1.1064524220462157;0.9999356663988525;10.001199399057198;0.4167344506535422;0.4519493322885286;0.4519860788406323;0.37667650733994645;-0.36447103134626546;0.524084923835755;1.0000588823840049
4.522192;1.0964856200406483;0.462899339684158;0.4222786131290014;0.4397558721012846;0.40106730102071136;1.1064521887351206;0.9999358727146604;10.00118580018574;0.41673427083918013;0.45194965950581606;0.4519858150048417;0.37667554389977365;-0.36446803113854415;0.5240833093753942;1.0000575494766
4.532192;1.0964857554955287;0.4628989682104227;0.42227808956767593;0.43975343470802847;0.4010646030541325;1.1064529119417104;0.9999361399855794;10.001172404389555;0.41673408482409424;0.45194996056763376;0.45198552768080397;0.3766745581178357;-0.3644650309134353;0.5240816997663921;1.0000562188706286
4.542192;1.096484904252818;0.4628981832346172;0.4222775275957288;0.43975061345520094;0.40106192129050783;1.1064525945388854;0.9999364704791974;10.001159296549043;0.41673389091379653;0.4519502346948322;0.45198521397127556;0.376673550710712;-0.3644620306694445;0.5240800967435267;1.0000548892303183
4.552192;1.0964850657029233;0.46289786554915296;0.42227696128595077;0.4397481706275412;0.40105922163605917;1.10645323910202;0.9999368658115344;10.001146547993795;0.41673368729223825;0.451950480865013;0.4519848712579495;0.3766735226480971;-0.36446003040541824;0.5240799155634432;1.0000535611641719
4.562192;1.0964852419313103;0.4628975777573215;0.4222763769452721;0.43974572228985065;0.40105652087335736;1.1064538470283685;0.9999373269081397;10.001134208204784;0.41673347211584383;0.4519506978363734;0.45198449721527123;0.37667247545894567;-0.3644570301206841;0.5240783288299523;1.0000522368491744
4.572192;1.0964844354072314;0.4628968286501373;0.42227571234981287;0.4397441018973104;0.4010549460833369;1.1064534176574916;0.999937853907005;10.00112230624235;0.4167332435697332;0.4519508844070422;0.45198408993603;0.37667141124682435;-0.36445502981507055;0.5240774459048612;1.000050919356709
4.582192;1.0964846463413722;0.4628966050365122;0.42227509957872855;0.43974163827228224;0.40105224378846066;1.1064539479996747;0.9999384461736378;10.001110853731724;0.41673299977173595;0.4519510400558456;0.45198364802159785;0.3766703325015068;-0.3644520294886813;0.5240758756705393;1.0000496123220077
4.592192;1.0964848783376169;0.4628963603492657;0.4222744266979089;0.4397403823991727;0.4010506516790592;1.1064534332038993;0.9999391031253205;10.001099842697654;0.41673273873534933;0.45195116525319523;0.4519831706751608;0.3766692417990466;-0.36445002914162383;0.5240750082832917;1.000048319381405
4.602192;1.0964841351851324;0.4628957075728664;0.4222737273695532;0.43973873422677934;0.40104907750649993;1.1064538672170154;0.9999398250274375;10.001089241744102;0.4167324584984987;0.4519512612283296;0.45198265785198766;0.3766681413491788;-0.36444802877396043;0.5240741474811089;1.0000470435868016
4.612192;1.09648441756348;0.46289557763084094;0.42227308273502207;0.4397362406481709;0.40104637823768224;1.1064542431564983;0.9999406126252479;10.001079004363687;0.41673215729238533;0.4519513297022587;0.45198211011144757;0.37666703279121383;-0.3644460283858351;0.5240732919304539;1.0000457876740885
4.622192;1.0964847284085466;0.4628954229645025;0.4222723790448184;0.4397349539428571;0.40104479143209226;1.1064535539583396;0.9999414662633367;10.001069087463035;0.4167318339144471;0.45195137270485874;0.4519815284995751;0.3766669176430595;-0.3644430279775119;0.5240724632190613;1.0000445547653698
4.632192;1.096485068533301;0.4628952965915316;0.42227166525008264;0.43973365753857546;0.40104320743273547;1.1064537937343915;0.9999423853161808;10.001059455592307;0.41673148819359374;0.45195139218692143;0.451980914754027;0.37666579763705127;-0.3644410275492687;0.5240716126614666;1.0000433484204334
4.642192;1.0964844387814092;0.46289475870665064;0.4222709258618126;0.4397319702420379;0.40104164361682976;1.1064539587970394;0.9999433683198343;10.00105007074882;0.41673112099333154;0.45195138960268016;0.45198027116229955;0.3766646741440527;-0.3644390271013624;0.5240707612608927;1.0000421719158903
4.652192;1.096484837387493;0.4628946872518611;0.42227019361574186;0.43973065756897467;0.4010400668816126;1.1064530474547791;0.9999444133470835;10.00104089286507;0.41673073379466274;0.4519513659628982;0.45197960009777227;0.376663547751589;-0.36443702663415695;0.5240699066486277;1.0000410276465213
4.662192;1.0964852661916356;0.4628946412965319;0.4222694529792412;0.43972933870849884;0.4010384949226893;1.1064530591117832;0.999945517627867;10.001031894612147;0.416730328295856;0.4519513221870587;0.4519789040202273;0.37666241897741176;-0.36443602614820936;0.5240697418684485;1.000039917410501
4.672192;1.0964847268179265;0.46289417953923717;0.42226868852176597;0.4397276326788274;0.4010369451088232;1.1064529935521161;0.9999466770999768;10.00102306996527;0.41672990611894023;0.45195125923800095;0.4519781858700999;0.3766612890307421;-0.3644340256441498;0.524068873912017;1.0000388426207467
4.682192;1.096485217003178;0.46289417848580033;0.42226793306825566;0.43972630443801947;0.4010353836474639;1.1064518509960544;0.9999478870279359;10.001014424279665;0.4167294687363688;0.45195117807677215;0.4519774490558958;0.376660159663531;-0.3644320251225678;0.5240679959298636;1.000037803339246
4.692192;1.0964857362094642;0.46289414224264686;0.42226712246724024;0.43972618899555815;0.4010349373124231;1.1064516327962266;0.999949143155018;10.001005958444669;0.41672901764318093;0.45195107978032284;0.4519766967106561;0.3766590327630083;-0.36443102458416593;0.5240678015131051;1.0000367976801348
4.702192;1.0964862817516445;0.46289417455463194;0.4222663552284524;0.43972485144819645;0.4010333857007376;1.1064513416516475;0.9999504421337331;10.000997663646668;0.4167285543314601;0.45195096590852374;0.45197593093851773;0.37665791039308255;-0.36442902402997723;0.5240668988326681;1.0000358228848563
4.712192;1.0964868503539236;0.46289421908981954;0.4222655840090467;0.4397235078910662;0.4010318382198591;1.106450980945452;0.9999517808405025;10.000989526373141;0.4167280798921148;0.451950838620044;0.4519751529753119;0.37665779507406194;-0.36442802346130404;0.5240673968225549;1.000034876553233
4.722192;1.0964864403173047;0.4628937811548413;0.422264746054084;0.4397229924857554;0.40103142072647535;1.106449553930693;0.9999531556221009;10.000981534643907;0.416727594654384;0.4519507000107278;0.4519743640119313;0.37665668989027373;-0.36442602287943365;0.524066467930594;1.000033957226028
4.732192;1.0964870922761027;0.4628934102694912;0.42226355966285134;0.43972329133504756;0.40103137246176734;1.1064490634191029;0.9999545627471603;10.000973677120509;0.41672709827649396;0.4519505511492803;0.45197356577802533;0.3766555982513616;-0.36442502228540047;0.524066223100062;1.000033064984664
4.742192;1.0964877191892228;0.46289348434904154;0.42226279178071807;0.4397219260278655;0.4010298289148468;1.10644851217389;0.999955999403088;10.000965937196915;0.4167265902464302;0.45195039172436613;0.45197276071300213;0.37665452335069816;-0.36442302167993473;0.5240652743238033;1.000032201677117
4.752192;1.0964883651980584;0.4628935138456166;0.42226198313129293;0.43972176978731614;0.40102939305580415;1.1064479032428771;0.9999574635043611;10.000958294512843;0.4167260701439888;0.45195022048015787;0.45197195194792045;0.3766534677210159;-0.3644220210635602;0.524065015564715;1.0000313704362702
4.762192;1.096489030041239;0.46289355182752095;0.4222611862339971;0.43972160518081216;0.40102895333780947;1.106447239470036;0.9999589529085411;10.000950733564206;0.41672553740498575;0.4519500359076136;0.45197114309010805;0.3766524330842566;-0.3644210204367151;0.5240647548831601;1.0000305751002023
4.772192;1.0964897127632494;0.462893651803338;0.42226045332652734;0.4397202152052052;0.4010273984363149;1.1064455230586767;0.9999604656505764;10.00094324481014;0.41672499132506857;0.45194983670036754;0.4519703378863914;0.3766514202369471;-0.36442001979974764;0.5240644953147783;1.0000298196858164
4.782192;1.0964894126720028;0.4628932679680939;0.4222596735992243;0.4397196523510801;0.4010269641834836;1.1064447563108957;0.9999620002250876;10.000935816675884;0.41672443153147887;0.45194962201465005;0.45196954002560524;0.37665042904060075;-0.3644190191528448;0.5240642390214783;1.0000291076910401
4.792192;1.096490125325757;0.4628933337188862;0.4222589302119323;0.4397194638948071;0.4010265057838827;1.1064439425087698;0.999963555050988;10.000928433356819;0.4167238583600785;0.45194939164737824;0.451968753162352;0.37664945876162154;-0.36441801849607935;0.5240639867946765;1.0000284414364515
4.802192;1.0964908489533285;0.46289341076772683;0.4222582090684001;0.43971926748544665;0.4010260395739428;1.1064430855659302;0.9999651282692742;10.000921081456493;0.4167232729369702;0.4519491459968944;0.4519679809413108;0.37664850853798004;-0.36441701782945857;0.524063738111471;1.0000278215966025
4.812192;1.0964915813494007;0.462893500279913;0.4222575116986341;0.4397190626406557;0.4010255653315784;1.1064421892611787;0.9999667179264292;10.000913752977372;0.41672267699660337;0.45194888593743565;0.45196722683313645;0.376647577722764;-0.36441601715294014;0.524063491683463;1.000027246713266
4.822192;1.0964923208669257;0.4628935499083492;0.42225678996429844;0.4397200659553711;0.401026193018095;1.1064412570367386;0.9999683220616087;10.000906442023847;0.41672207254623483;0.451948612765164;0.45196649387348187;0.3766466661213116;-0.3644160164666158;0.5240639411471633;1.0000267131517837
4.832192;1.0964930666261605;0.4628936678309039;0.42225614145746704;0.4397198428678943;0.4010257024549884;1.1064392923836155;0.9999699389767864;10.000899142994816;0.4167214616523028;0.4519483281112015;0.4519657845814468;0.3766457740942073;-0.36441501577090146;0.5240636939801413;1.0000262160360052
4.842192;1.0964938187954894;0.4628950187683226;0.42225662747404163;0.4397196641071477;0.401025252475506;1.106438299547572;0.9999715671475264;10.000891850018022;0.41672084639130674;0.4519480339787944;0.45196510114875804;0.3766449025237416;-0.36441401506648474;0.5240634436304263;1.0000257502266252
4.852192;1.0964945780896667;0.4628951693905359;0.42225602839264037;0.43971942334979686;0.4010247458378249;1.1064372838657577;0.9999732046101318;10.000884554992647;0.4167202286350185;0.45194773283022577;0.4519644455057714;0.37664405273654195;-0.3644140143542347;0.5240638832265817;1.0000253107040475
4.862192;1.096494346067851;0.46289484471797376;0.42225539035989806;0.4397200100465964;0.40102535897304625;1.1064362511572148;0.9999748489322424;10.000877251129905;0.4167196095266916;0.4519474271751655;0.4519638191548622;0.37664422640016915;-0.36441301363524153;0.5240643379808295;1.000024892979981
4.872192;1.0964951211398128;0.462895031714088;0.42225484444013944;0.439719755209406;0.40102483873712946;1.106435206439184;0.9999764976901464;10.00086993898593;0.41671898924432105;0.45194711895169815;0.4519632232520145;0.37664342527445194;-0.3644130129108165;0.524064758350049;1.0000244934233733
4.882192;1.096495904555048;0.46289518507595934;0.4222542785279521;0.43972071215104996;0.40102542266192487;1.1064341530895976;0.9999781482876849;10.000862621764378;0.4167183674325472;0.45194680956002214;0.4519626588285362;0.37664265081842746;-0.3644120121823807;0.5240644708706882;1.0000241091508644
4.892192;1.0964966966535519;0.46289541268608864;0.42225379170774563;0.43972044827264906;0.4010248909029221;1.1064330929201631;0.9999797974939902;10.000855297638818;0.4167177437043362;0.4519465002541531;0.45196212685118503;0.3766419040785392;-0.3644120114512312;0.5240648663385445;1.0000237378998698
4.902192;1.0964974977422965;0.4628956081756099;0.42225328744588225;0.4397213999616513;0.40102546344311646;1.1064320265135308;0.9999814418756631;10.000847964286555;0.4167171177968333;0.4519461920966354;0.45196162837160647;0.37664118603927066;-0.3644120107182027;0.5240652508067699;1.000023378256094
4.912192;1.0964983080406903;0.46289582558580783;0.42225281490069205;0.43972235250134134;0.40102602993362996;1.1064309532347578;0.9999830787106765;10.000840626316819;0.4167164895381949;0.45194588575714995;0.45196116456349766;0.37664049793993915;-0.3644110099834785;0.524064930938464;1.000023029894939
4.922192;1.0964991275399951;0.4628961188842453;0.42225242287218007;0.4397220906706736;0.4010254800725442;1.1064298708051696;0.9999847061309595;10.000833287997521;0.41671585866021726;0.4519455817424854;0.45196073634716416;0.3766398412254617;-0.3644110092466656;0.5240652998350248;1.0000226927954745
4.932192;1.0964999558792576;0.46289638116766707;0.42225201370802273;0.4397230497952046;0.40102603390631214;1.106428775462276;0.9999863224118622;10.000825937547113;0.4167152246822959;0.45194528082828905;0.45196034410246483;0.3766392172604711;-0.36441100850692587;0.52406566525014;1.00002236586805
4.942192;1.0965007925458519;0.46289666536850677;0.42225163599769266;0.4397240133737212;0.40102658161894517;1.1064276636228705;0.9999879256419912;10.00081854469741;0.4167145871519131;0.4519449840771935;0.4519599879256373;0.37663862706164286;-0.3644110077630548;0.5240660308244038;1.0000220469979895
4.952192;1.0965016371955927;0.46289697027005794;0.4222512893532774;0.4397249815452004;0.4010271235473903;1.1064265337104262;0.9999895144971379;10.000811075271526;0.41671394597205325;0.451944692451346;0.4519596681661155;0.3766380713423071;-0.364411007013623;0.5240664006706895;1.000021734495148
4.962192;1.096502489777375;0.46289729422077497;0.4222509732082076;0.4397259537276297;0.40102765980810295;1.1064253866231093;0.9999910893438296;10.000803504206981;0.41671330165500636;0.45194440664897606;0.4519593858093759;0.37663755087284967;-0.36441100625721423;0.5240667790657643;1.0000214279158604
4.972192;1.0965033500243435;0.4628976353605423;0.4222506867259148;0.4397269286179578;0.40102819003380796;1.1064242250561103;0.9999926523848192;10.000795814325235;0.4167126555116929;0.4519441272210126;0.45195914261639086;0.37663706663468066;-0.36441100549260347;0.5240671698067215;1.0000211272799673
4.982192;1.0965042164120642;0.46289799173294377;0.42225042865486057;0.4397279045074393;0.4010287135172956;1.106423052234109;0.9999942062453027;10.00078799130394;0.4167120095130424;0.4519438544692333;0.4519589409728237;0.37663661931749487;-0.36441100471889704;0.5240675757740145;1.000020831829404
4.992192;1.0965050858557537;0.4628983078136911;0.42225014858628224;0.4397300965635721;0.4010303395403171;1.1064218710487312;0.9999957522316287;10.000780023471382;0.41671136603566566;0.4519435882797434;0.4519587834893306;0.3766362086457354;-0.36441200393573464;0.5240686944072864;1.0000205398300934
5.002192;1.0965059550091742;0.4628986885442128;0.4222499423372446;0.4397310683921135;0.4010308471888952;1.1064206846010896;0.9999972897174508;10.000771897058158;0.4167107279264274;0.4519433284886303;0.4519586727485239;0.3766358333253265;-0.36441200314336014;0.5240691367541459;1.000020249065679
5.012192;1.0965068221313152;0.46289907858370305;0.4222497593153445;0.43973203465083727;0.4010313453894031;1.10641949698178;0.999998816342803;10.00076358678124;0.4167100986315589;0.4519430754543547;0.4519586112770246;0.37663549143898634;-0.3644120023424425;0.5240695993747105;1.0000199569548538
5.022192;1.0965076878341469;0.4628994765865612;0.42224959772629467;0.43973299266534077;0.40103183284935734;1.1064183130079137;1.0000003287081802;10.000755052580457;0.41670948203755165;0.45194282991336954;0.4519586014192969;0.37663518087229164;-0.36441300153388684;0.5240707783037127;1.000019660554418
5.032192;1.0965085543176794;0.46289982820859576;0.42224940704704794;0.43973515678081493;0.4010334185505432;1.1064171378619305;1.0000018233777017;10.000746243640561;0.4167088821223608;0.45194259244353213;0.4519586451907982;0.37663489968747305;-0.3644130007188774;0.5240712832198084;1.000019356966602
5.042192;1.0965094240209323;0.46290024004058455;0.4222492833257754;0.4397360900641015;0.40103388182321775;1.106415977193273;1.0000032975134105;10.000737105873961;0.41670830270506165;0.45194236341699695;0.451958744396708;0.3766346461390232;-0.3644139998989556;0.5240725047930253;1.0000190438476133
5.052192;1.0965102987504174;0.4629006050625898;0.42224912793470987;0.4397382238837849;0.40103544247297024;1.1064148369610514;1.000004749181997;10.000727589051676;0.41670774742797095;0.45194214307018754;0.45195890079827683;0.3766344184528024;-0.3644139990758493;0.5240730520943815;1.0000187196999781
5.062192;1.0965121785031402;0.46290146985941527;0.4222490541125762;0.43973950297561903;0.40103586333356156;1.1064137231389097;1.0000061772388749;10.000717648738506;0.416707219770122;0.45194193125228;0.4519591158090454;0.37663421502099687;-0.3644149982513155;0.5240743151011392;1.0000183840734562
5.072192;1.0965130656569022;0.4629018488976015;0.42224893215249987;0.43974159398230156;0.40103739815815187;1.106412641702298;1.0000075806241668;10.00070724234866;0.41670672288408006;0.4519417273335963;0.4519593899014827;0.3766340349094546;-0.3644149974272444;0.5240749019220244;1.0000180377695886
5.082192;1.0965139598713514;0.46290223576694267;0.4222488270302125;0.43974365856544373;0.40103891999173596;1.106411598485485;1.0000089579883802;10.000696327249154;0.41670625937789313;0.45194153055009295;0.4519597225302198;0.37663387796138054;-0.3644159966058343;0.5240762010797195;1.0000176828780747
5.092192;1.0965148622517231;0.4629026847741038;0.4222487877234424;0.43974447651703663;0.40103931894730005;1.1064115989772156;1.0000103077216316;10.000684867037048;0.41670583123371363;0.45194134041496903;0.4519601127048565;0.37663374434262575;-0.3644169957896663;0.524077514516154;1.000017322402501
5.102192;1.0965157745218204;0.4629030900062968;0.42224871698451594;0.439746479144252;0.40104081518776485;1.1064106488881411;1.0000116275645647;10.0006728351259;0.4167054397929571;0.4519411567717546;0.4519605596015573;0.3766336339422878;-0.36441799498153443;0.5240788394681493;1.0000169594968122
5.112192;1.0965166996495017;0.46290350676006287;0.4222486641137936;0.4397484465246546;0.40104229868570473;1.1064097551531715;1.0000129140918403;10.000660210449013;0.416705085871241;0.4519409796635245;0.45196106262575353;0.3766335460023181;-0.364418994184045;0.5240801731129815;1.0000165969734445
5.122192;1.0965176417611728;0.4629039374832368;0.42224862954054576;0.4397503759352034;0.4010437698219038;1.1064089260609566;1.0000141625328536;10.000646982639147;0.4167047702323732;0.4519408094383936;0.45196162085897773;0.37663347912742096;-0.36441999339934356;0.5240815120918916;1.0000162375440127
5.132192;1.0965186045203155;0.46290438443513227;0.42224861328555824;0.43975226486182617;0.40104522961569306;1.1064081702517483;1.00001536685149;10.000633166264004;0.41670449404536164;0.45194064696735553;0.4519622324837925;0.3766324316635068;-0.3644209926290896;0.5240821339570269;1.000015884228792
5.142192;1.096519589393496;0.4629048487558877;0.42224861482619386;0.43975411083614635;0.4010466793464803;1.1064074951371503;1.0000165202448397;10.000618801406667;0.41670425881103224;0.45194049365789474;0.45196289463896916;0.37663240212556953;-0.36442199187446206;0.5240834725608622;1.0000155400239683
5.152192;1.09652159407187;0.4629057697362824;0.4222486491342004;0.43975629314933945;0.40104810312029315;1.1064069057231094;1.0000176161052439;10.000603941609262;0.4167040659168627;0.4519403512039058;0.4519636036237491;0.3766323892683545;-0.3644229911362115;0.5240848060930472;1.0000152068955264
5.162192;1.0965226170510638;0.46290626769452736;0.42224868250327907;0.43975804440319044;0.4010495353070156;1.1064074047092969;1.0000186487685343;10.000588644456588;0.41670391620610653;0.4519402212610998;0.4519643554319937;0.3766323918896294;-0.3644239904148632;0.5240861317629868;1.0000148856517739
5.172192;1.0965236533833838;0.4629067811253138;0.4222487291442881;0.43975974352145764;0.4010509590525081;1.106406992986159;1.0000196134004675;10.000572964495975;0.41670380982016586;0.4519401053923826;0.4519651464411115;0.37663240850656027;-0.3644249897108474;0.5240874471440647;1.0000145769405715
5.182192;1.0965246993964712;0.4629073088716368;0.42224878723730813;0.4397613877656378;0.4010523742133204;1.1064066695396506;1.0000205055230358;10.00055694833726;0.4167037463584129;0.4519400053538849;0.4519659736921471;0.376632437030043;-0.36442598902437423;0.5240887501931857;1.0000142814954038
5.192192;1.0965257514903912;0.46290784960119413;0.42224885515018734;0.43976297504556655;0.40105378098521777;1.1064064315408486;1.0000213208485687;10.000540635120622;0.4167037250134446;0.45193992338823513;0.45196683489972717;0.376632474993645;-0.36442698835524107;0.5240900392523447;1.0000139994387929
5.202192;1.0965268060070725;0.4629083485940954;0.4222488826045834;0.43976572099552186;0.40105629010017657;1.1064062748506789;1.000022055031923;10.000524056464931;0.41670374429509943;0.4519398621748882;0.4519677286753758;0.37663252019279536;-0.3644289877029001;0.5240920083843823;1.0000137298239167
5.212192;1.0965288583696184;0.4629093511428167;0.42224898189769483;0.43976757252956933;0.401057665508506;1.106407194320326;1.0000227032477391;10.000507236951407;0.41670380150736414;0.4519398244139172;0.4519686545652583;0.37663257084407054;-0.3644299870667293;0.5240932658968614;1.0000134706360948
5.222192;1.0965299067338996;0.46290992358495364;0.422249071011188;0.43976898183361923;0.40105905198699343;1.1064071845708487;1.0000232602645567;10.00049020059742;0.41670389264018276;0.4519398123415982;0.4519696126182928;0.37663262523743074;-0.36443198644621794;0.5240952016243301;1.0000132195554075
5.232192;1.096530946298207;0.46291045056667085;0.42224911639727797;0.43977154750404157;0.4010615433151203;1.106407241139337;1.0000237209598448;10.00047297291739;0.4167040128784212;0.45193982742553857;0.4519706029419623;0.376632681469341;-0.3644329858410791;0.5240964243686348;1.0000129753067097
5.242192;1.0965319740223154;0.4629110380785419;0.42224921497266155;0.4397728347746619;0.40106291968378166;1.1064073602305327;1.000024080510201;10.000455573085045;0.4167041571428449;0.4519398703426388;0.451971625589662;0.37663273749205306;-0.36443498525135515;0.524098324793587;1.0000127379247128
5.252192;1.0965329445437515;0.4629119606850515;0.42224963397593324;0.43977483823799945;0.40106501639241715;1.1064085376447534;1.000024334398081;10.000438011394769;0.41670432034902705;0.4519399413050687;0.45197268065994545;0.37663279139151323;-0.3644359846774368;0.5240995128384365;1.0000125074437753
5.262192;1.0965349439179082;0.4629130003712443;0.42224975592959724;0.43977638517931467;0.40106636547146507;1.1064087692550308;1.0000244791167126;10.000420299479618;0.4167044975317835;0.45194004043287817;0.4519737681637683;0.376632841644096;-0.3644379841199951;0.5241013801768443;1.0000122830152944
5.272192;1.0965359274799567;0.4629135531697909;0.4222498167496076;0.4397787072755492;0.40106883525437137;1.1064090526852457;1.0000245131929548;10.000402460961961;0.41670468384737736;0.4519401678319912;0.4519748874508501;0.37663288717034216;-0.36443898357991716;0.5241025369408958;1.0000120633152236
5.282192;1.0965368884825735;0.4629141115093054;0.4222498819176202;0.43978097102419744;0.40107129775907335;1.106409387696965;1.00002443709133;10.0003845324644;0.4167048745283915;0.45194032360669606;0.451976036756273;0.3766319271502224;-0.36444098305830464;0.5241036558714539;1.0000118467511805
5.292192;1.09653781912159;0.46291472800647876;0.4222500010156587;0.43978196104165346;0.4010726420039142;1.1064107746892948;1.0000242519126123;10.000366559555658;0.4167050648673354;0.4519405077538753;0.4519772135184946;0.37663196075558747;-0.3644429825563555;0.5241054801873679;1.0000116313154834
5.302192;1.0965387110140088;0.4629152945326256;0.4222500771805781;0.4397841136261327;0.4010750872613288;1.1064112130049186;1.000023958569339;10.000348596888163;0.41670525024035227;0.4519407196691436;0.4519784150835646;0.3766319869802138;-0.364444982075007;0.5241072929611641;1.0000114151392818
5.312192;1.0965405546627376;0.4629163027017468;0.422250176009527;0.43978659619875693;0.40107750585817137;1.1064117003912344;1.0000235583101549;10.000330710183633;0.41670542629185825;0.45194095781875854;0.4519796391195299;0.37663200447342154;-0.36444598161461844;0.524108400398139;1.0000111974018582
5.322192;1.0965413432242834;0.46291687199926024;0.422250266576688;0.4397886468963459;0.4010799309492627;1.1064122335999191;1.0000230535619734;10.000312971723815;0.41670558913720995;0.4519412200667291;0.4519808837500354;0.37663201147560127;-0.36444798117487176;0.5241101941093299;1.0000109787622562
5.332192;1.096542067251652;0.4629174398972513;0.42225036682546346;0.43979064992445627;0.40108234510243945;1.1064138092694884;1.0000224478019217;10.00029545211032;0.41670573538578226;0.45194150430694074;0.45198214746377235;0.37663200598347213;-0.3644499807547923;0.5241119793138566;1.0000107612116507
5.342192;1.0965427192128125;0.4629180043991429;0.42225047907508406;0.4397926071908101;0.4010847482491866;1.1064144243712275;1.0000217444858241;10.000278214140975;0.4167058621515103;0.45194180878528123;0.4519834290106605;0.3766319858581112;-0.36445198035299287;0.5241137567355096;1.0000105476785055
5.352192;1.0965442914886692;0.46291900314829315;0.4222506218230518;0.4397949029689932;0.401087124196681;1.1064150765023832;1.0000209464342926;10.000261310560209;0.4167059670463987;0.4519421320581841;0.4519847274993028;0.37663194893865104;-0.36445397996815226;0.5241155273769713;1.000010341218836
5.362192;1.0965447801382124;0.4629195554737456;0.4222507653533895;0.43979677535233835;0.4010895082106557;1.1064167640538853;1.0000200565254436;10.000244789919616;0.41670604806715267;0.45194247311334945;0.45198604227829986;0.37663189341227393;-0.36445597959928466;0.5241172924066703;1.0000101440862323
5.372192;1.0965451793139722;0.4629200990067982;0.4222509279017345;0.4397986089449977;0.4010918851506343;1.106417485548831;1.0000190786348149;10.000228706578968;0.41670610357948557;0.4519428316596732;0.45198737267581424;0.37663181800242757;-0.3644579792456836;0.5241190529766442;1.000009957850617
5.382192;1.0965464846404844;0.46292107155229956;0.4222511271525951;0.43980078854055493;0.4010942398349767;1.1064182387320147;1.0000180173523094;10.00021312019735;0.416706132293053;0.4519432079946007;0.45198871812664326;0.376631721737736;-0.36446097890680684;0.5241215054820838;1.0000097837913593
5.392192;1.0965466968122402;0.46292159264594823;0.4222513318185004;0.4398025525884014;0.4010966074754446;1.1064200205454402;1.0000168768788589;10.000198085363166;0.4167061330403665;0.4519436022175256;0.4519900783372499;0.3766306039157229;-0.3644629785820521;0.5241225414702465;1.0000096227205255
5.402192;1.0965468155567524;0.46292210010814944;0.4222515580617852;0.4398042859241585;0.4010989719468547;1.1064208276712735;1.0000156606944048;10.000183647281363;0.41670610461988067;0.45194401342706136;0.451991453052474;0.3766304644851874;-0.3644649782705427;0.5241242945145015;1.0000094755992301
5.412192;1.0965468424830902;0.4629225925025304;0.4222518055682018;0.43980599142253657;0.4011013333473498;1.1064216570446221;1.000014372287038;10.00016984412007;0.41670604588657667;0.45194443969522635;0.4519928418079369;0.37663030428466887;-0.364466977971208;0.5241260469623207;1.0000093445348843
5.422192;1.0965477789803428;0.46292345471420066;0.4222520410051042;0.4398092716288544;0.40110478440530534;1.1064235064626202;1.0000130158772955;10.00015670731945;0.4167059560643116;0.45194487868448335;0.4519942440049052;0.37663012488322795;-0.36446897768308134;0.5241278002652286;1.0000092324506036
5.432192;1.0965476304840134;0.46292391412199246;0.4222523285089299;0.4398109315793587;0.40110713834217976;1.1064243752388772;1.00001159634835;10.000144263508298;0.41670583507335496;0.45194532819073807;0.4519956590212641;0.37662992846589577;-0.3644719774057102;0.5241302521827916;1.0000091422297581
5.442192;1.096547400328694;0.4629243560556173;0.42225263293119375;0.43981257414239916;0.4011094879669702;1.106426264323648;1.0000101188654482;10.000132537905099;0.4167056834694738;0.45194578620698744;0.4519970859812558;0.3766297180873112;-0.36447397713935964;0.5241320152244717;1.0000090764696012
5.452192;1.0965480915865733;0.4629251658596255;0.42225291835953926;0.4398158019285439;0.40111292637707474;1.1064271757518642;1.0000085890116988;10.000121553032189;0.4167055020301307;0.45194625080481005;0.45199852333433854;0.3766294978126454;-0.36447697688466413;0.5241344834758963;1.0000090372447874
5.462192;1.0965477093974874;0.4629255711193812;0.4222532468982205;0.4398174191233197;0.4011152674645628;1.1064281121646855;1.0000070128234222;10.00011132824326;0.41670529159729286;0.4519467201920079;0.4519999687796609;0.37662927226165754;-0.3644789766421391;0.5241362689048242;1.0000090253898757
5.472192;1.0965472554511502;0.46292590395511557;0.4222535336450295;0.4398202440817855;0.4011187145493285;1.1064300764210222;1.0000053961757542;10.000101881402236;0.4167050533992068;0.4519471926195731;0.45200141963866847;0.3766280459917961;-0.3644819764120482;0.5241380461493705;1.000009039813647
5.482192;1.096547731272484;0.4629267108705455;0.4222538885412319;0.439822226127628;0.40112103080642614;1.1064310705437987;1.000003744444467;10.000093223972504;0.4167047891978409;0.4519476661267716;0.45200287321753047;0.37662782311990023;-0.3644839761944394;0.524139864564488;1.0000090776714046
5.492192;1.0965471411772743;0.4629270064926463;0.4222541775274569;0.43982503622025093;0.40112447053320005;1.1064320948493285;1.00000206258683;10.000085353394576;0.4167045009543438;0.45194813867333894;0.45200432691977926;0.37662760688688196;-0.3644869759891032;0.5241423995947291;1.0000091354551646
5.502192;1.096546486416637;0.4629273379134061;0.42225450926622515;0.4398266230357975;0.40112679748269237;1.106434148755612;1.000000355151448;10.000078253212479;0.41670419051184354;0.45194860847919327;0.45200577817881166;0.3766273992194877;-0.3644889757956313;0.5241442639804729;1.0000092098455324
5.512192;1.0965467682944368;0.46292803820813183;0.42225479710212527;0.4398298034045544;0.4011302157795447;1.1064352322261446;0.9999986264394772;10.000071900894763;0.4167038594118491;0.45194907410717405;0.4520072243337126;0.3766272009054522;-0.36449197561366586;0.5241468521556003;1.0000092973888175
5.522192;1.0965459915712645;0.4629282826507693;0.422255052873354;0.4398325963322899;0.4011336501421407;1.1064373457821832;0.9999968804667757;10.000066276995858;0.41670350878208146;0.4519495342918326;0.4520086626932354;0.3766270124304435;-0.3644949754431089;0.5241494720334874;1.000009393800324
5.532192;1.0965451589540665;0.4629273476765119;0.422254227109593;0.43983411437298064;0.4011359257139746;1.1064384896039048;0.9999951206879759;10.000061369492514;0.41670313942289267;0.45194998749740745;0.4520100907689298;0.37662683460739943;-0.36449697528415237;0.5241514303657276;1.0000094940554816
5.542192;1.096545273986923;0.4629280002163537;0.42225445484565527;0.4398372827400978;0.40113934443448923;1.1064406633478;0.999993350688818;10.000057174211163;0.4167027518537811;0.45195043145878744;0.4520115063704406;0.3766266684425496;-0.3644999751372046;0.5241541185561188;1.0000095927315849
5.552192;1.0965443438818736;0.462928197358161;0.42225464019795944;0.43984006914886414;0.40114278319853053;1.106441866447062;0.9999915751562765;10.0000536938511;0.4167023461824736;0.4519508632573789;0.4520129074989813;0.37662551473752315;-0.3645029750028167;0.5241561219305875;1.0000096840936585
5.562192;1.0965433733718841;0.4629283773283187;0.4222547978169589;0.43984285912641197;0.40114622774468345;1.1064440979529713;0.9999897988424157;10.000050931190566;0.4167019221233849;0.45195127993311984;0.45201429219547656;0.37662537391968065;-0.3645059748816475;0.5241588761995842;1.000009762715366
5.572192;1.096543323538425;0.4629293598580522;0.42225530870257477;0.43984559908224663;0.4011492795539805;1.1064453559402694;0.9999880246562829;10.000048879803597;0.41670147949229996;0.45195167909106104;0.45201565852021913;0.37662524611632064;-0.3645089747744298;0.5241616606648377;1.000009824083423
5.582192;1.0965422908854328;0.46292949948248324;0.4222554097707231;0.4398484073601132;0.4011527450414372;1.106446636747032;0.9999862540542572;10.000047520029208;0.41670101895239786;0.45195205913627157;0.4520170046985178;0.3766251314565025;-0.3645119746818941;0.5241644728599965;1.0000098641501176
5.592192;1.0965422372915996;0.4629300553078878;0.4222554990825227;0.4398516125752092;0.40115620862879753;1.106448934459659;0.9999844886580034;10.000046817305124;0.41670054227812714;0.4519524192745896;0.452018329289153;0.3766250303950889;-0.3645149746047578;0.524167309633145;1.000009879015694
5.602192;1.09654117269484;0.46293014700996626;0.4222555454847957;0.4398544533318433;0.4011597068403529;1.106450241496443;0.9999827303444548;10.000046721863342;0.4167000518958466;0.45195275936242046;0.4520196313600428;0.3766249436734259;-0.36451797454393686;0.5241701666506091;1.0000098653896505
5.612192;1.0965401038392122;0.46293021313904725;0.42225556645549434;0.4398573145038658;0.4011632251600702;1.1064525499414988;0.9999809811266853;10.000047171649094;0.41669955018432087;0.4519530796051417;0.4520209106017527;0.37662387177949475;-0.36452097450076754;0.5241723200360187;1.0000098208884727
5.622192;1.0965400370270648;0.46293069270504655;0.422255579465915;0.43986058089621616;0.40116674871474367;1.1064538522172664;0.9999792438249689;10.000048097841574;0.41669903896051963;0.45195338033891286;0.45202216711856097;0.3766238144683056;-0.36452397447683715;0.5241752018208045;1.0000097442311355
5.632192;1.096538981012923;0.4629307067940376;0.42225555341380705;0.4398634902106711;0.40117031319225577;1.1064561412498737;0.9999775213555887;10.000049434019267;0.41669851933402424;0.4519536618936134;0.4520234009974601;0.3766237710037369;-0.3645269744736138;0.5241780893423406;1.0000096354340782
5.642192;1.0965389401925367;0.4629311345109559;0.42225552109472103;0.43986680831466024;0.4011738865698059;1.1064574109342824;0.9999758148471667;10.00005112154628;0.4166979920295705;0.451953924481616;0.452024611967878;0.3766237407612176;-0.36452997449226393;0.5241809797413174;1.0000094954308005
5.652192;1.0965379220319116;0.4629310971994522;0.42225545082859733;0.43986977182909787;0.4011775041260764;1.1064596561221254;0.9999741232836193;10.00005310657439;0.4166974579292768;0.45195416812647127;0.4520257991751556;0.3766237234753702;-0.3645329745335749;0.5241838708619319;1.0000093254492035
5.662192;1.0965379287640835;0.4629314738381496;0.42225537514722716;0.43987314638064173;0.40118113291500984;1.106460871804149;0.9999724448672652;10.000055338741005;0.4166969182507476;0.4519543925085524;0.45202696122929126;0.37662371900028885;-0.36453597459798004;0.5241867603965309;1.0000091265005973
5.672192;1.0965369645007914;0.4629313856312971;0.42225526243537714;0.43987616890080894;0.40118480705589377;1.1064630526073007;0.9999707782851678;10.000057774107907;0.4166963742714269;0.45195459687561634;0.4520280967148212;0.37662272685692905;-0.36453897468572966;0.5241889264967718;1.0000088987998412
5.682192;1.0965360285730736;0.46293121871354503;0.4222550804652613;0.4398804399920246;0.4011896196355691;1.1064641927384289;0.9999691234107719;10.000060374260215;0.4166958271863857;0.4519547801552805;0.4520292045583837;0.3766227459537008;-0.3645429747970005;0.5241924975625278;1.0000086415164797
5.692192;1.0965361194838714;0.46293151978421687;0.42225494301640354;0.4398839086389973;0.4011933337020005;1.1064662859030516;0.9999674818806479;10.000063098760853;0.4166952783261382;0.4519549409640473;0.45203028379438664;0.3766227746074056;-0.3645459749319786;0.5241953597712952;1.0000083533011066
5.702192;1.0965352389347318;0.46293135677861313;0.4222547688174681;0.43988702856202105;0.40119709349421406;1.1064673257875128;0.9999658572090965;10.00006589692691;0.41669472937194213;0.45195507748247293;0.4520313333656085;0.37662281071881265;-0.3645489750910044;0.5241982046733475;1.000008033301623
5.712192;1.0965353854284345;0.4629315555616574;0.4222545406488074;0.4398917827842558;0.401201975643331;1.1064693071946197;0.9999642539760957;10.000068705617036;0.4166941822640927;0.45195518772474824;0.45203235229464533;0.3766228520093805;-0.3645529752745707;0.5242017244583853;1.0000076816913799
5.722192;1.0965345618392566;0.462931344912667;0.42225432371543026;0.43989497406735817;0.4012057938521602;1.1064712267075274;0.9999626766937166;10.000071454395655;0.4166936387714029;0.4519552701585565;0.4520333397377164;0.3766228962657071;-0.36455597548319013;0.5242045259945626;1.0000072992289588
5.732192;1.0965347675667194;0.46293155077202636;0.42225410175260575;0.43989858504343926;0.40120962372906865;1.1064720826437346;0.999961129324296;10.000074076491119;0.4166931001202799;0.45195532403117794;0.4520342948250628;0.37662194147890643;-0.3645589757174188;0.5242065855064029;1.000006886934305
5.742192;1.0965340059395925;0.4629312410265608;0.42225379467049845;0.43990306835556287;0.40121460786167235;1.1064738749991052;0.9999596151982517;10.000076517192175;0.4166925671300423;0.45195534920171554;0.4520352166093108;0.3766219858562823;-0.36456297597806575;0.5242100361208524;1.0000064463256353
5.752192;1.0965342759536516;0.46293140174373937;0.4222535330813588;0.43990675341372015;0.40121849019739886;1.1064746051832839;0.9999581366238641;10.000078730388628;0.4166920406648507;0.45195534561894324;0.45203610418354095;0.37662202782833226;-0.36456597626628445;0.5242127693581113;1.0000059793818301
5.762192;1.0965335797147426;0.46293104743971025;0.4222531880409158;0.4399113090001868;0.40122352165597397;1.1064762752589092;0.9999566945779129;10.000080669699498;0.41669152200518106;0.4519553128174671;0.4520369567812785;0.37662206606322907;-0.3645699765833693;0.5242161772906293;1.0000054883282876
5.772192;1.096532915886371;0.4629307249786048;0.42225287380088894;0.4399146827221058;0.401227462060563;1.1064768876067594;0.9999552891674521;10.000082284980332;0.4166910129382743;0.4519552498420496;0.45203777369036424;0.376622099459597;-0.36457297693049784;0.52421887009975;1.0000049756338196
5.782192;1.0965332830834966;0.46293076707555864;0.422252509431176;0.43991969127649394;0.4012325118684431;1.1064784450755034;0.9999539205976491;10.000083525611254;0.41669051538879853;0.45195515538101216;0.45203855412212723;0.37662112722129915;-0.3645769773086401;0.5242215212850079;1.0000044439518065
5.792192;1.0965326392429062;0.4629307309779382;0.42225247784907016;0.4399239138932753;0.40123720793464646;1.1064789503627643;0.9999525897741613;10.000084349604522;0.41669003087510664;0.4519550277464545;0.4520392973317585;0.376621148929309;-0.3645809777184474;0.5242248731317225;1.0000038957776174
5.802192;1.096533070413712;0.46293078532914483;0.4222521297294673;0.43992777688596707;0.4012411734415027;1.106480405188135;0.9999512981474641;10.000084731613683;0.4166895603814941;0.4519548649087856;0.4520400029530304;0.3766211643305421;-0.3645839781599956;0.5242275116572434;1.0000033332697027
5.812192;1.09653253461392;0.4629303279090203;0.4222517017963205;0.4399325096893136;0.4012462746124418;1.1064818105681506;0.9999500471914369;10.000084662061216;0.4166891045713803;0.45195466490686403;0.4520406712319975;0.3766211729794199;-0.3645879786327343;0.5242308275201687;1.0000027587569251
5.822192;1.096533029284963;0.4629302928717172;0.4222512757898184;0.43993765781483263;0.40125136427184754;1.1064821676680767;0.9999488381863996;10.000084142335275;0.4166886639870513;0.4519544264170233;0.45204130301546525;0.3766211741522733;-0.36459097913585903;0.5242334292976364;1.0000021747667684
5.832192;1.096532554832164;0.46292985682972493;0.4222508689564032;0.43994123667806273;0.40125536297441966;1.1064834783050872;0.9999476725837377;10.000083183783579;0.416688239201427;0.45195414898165126;0.45204189968998654;0.37662116696744585;-0.36459497966876486;0.5242367075087933;1.0000015830084759
5.842192;1.0965331072828863;0.46292979377635207;0.4222504159724125;0.4399464419588552;0.401260454299409;1.1064837445181732;0.9999465521719404;10.000081810729862;0.41668783090345707;0.45195383266140654;0.45204246321161645;0.3766201503816045;-0.3645989802312657;0.5242392477836172;1.0000009841683923
5.852192;1.096532686896728;0.46292928032896274;0.42224993298203034;0.43995128904069747;0.4012655601395688;1.1064849677505741;0.9999454783537144;10.000080062235806;0.4166874399107564;0.45195347731643337;0.45204299596835157;0.3766201230900169;-0.3646029808234968;0.524242487067102;1.000000379016615
5.862192;1.096533291342869;0.46292919695004653;0.4222494508977361;0.43995653968345233;0.4012706454365038;1.1064861490814708;0.9999444515507513;10.000077987438466;0.4166870671916911;0.45195308219487434;0.45204350030388507;0.37662008356682136;-0.3646069814456293;0.5242457068117381;0.99999976933008
5.872192;1.09653292385681;0.462928719280966;0.42224898453757637;0.43996020903294863;0.4012746329707136;1.1064862899116732;0.9999434715446164;10.000075636266246;0.41668671399823887;0.4519526462618694;0.45204397818784764;0.3766200301927954;-0.36460998209774376;0.5242482114570154;0.999999158013755
5.882192;1.096533585232041;0.4629286198540921;0.4222484664911588;0.43996549288152614;0.4012797079882782;1.10648739192705;0.9999425379326897;10.000073051884357;0.4166863820048766;0.45195216882127487;0.45204443150018464;0.37661896132784883;-0.36461398277977425;0.5242506739651466;0.9999985488956212
5.892192;1.0965332809832875;0.46292807387062973;0.42224791197593986;0.43997040640615037;0.40128479316562676;1.106487456996248;0.999941650280345;10.000070267365569;0.41668607321148643;0.4519516498908862;0.45204486245930353;0.3766188755563805;-0.36461798349117697;0.5242538372930591;0.9999979464617632
5.902192;1.0965340132622792;0.46292796105992334;0.42224735270222896;0.4399757106908392;0.40128985350501833;1.106488487319243;0.9999408082580921;10.00006730625372;0.416685789750906;0.4519510902291447;0.452045273509169;0.37661877209435785;-0.36462198423063635;0.5242569854833397;0.9999973553757943
5.912192;1.0965347870299067;0.46292784314606156;0.4222467731318773;0.43998101910617193;0.4012949046273386;1.1064894849997287;0.9999400115284004;10.000064186844993;0.4166855337062438;0.4519504911365055;0.45204566688691095;0.3766186509931982;-0.36462598499626325;0.5242601214719727;0.9999967803590527
5.922192;1.0965346063965289;0.4629272818435274;0.4222461582617241;0.43998594438077815;0.4012999618952882;1.1064894510555703;0.9999392594980385;10.000060926055546;0.416685306776126;0.4519498543045015;0.45204604446585134;0.37661851304820176;-0.3646299857860635;0.524263247959446;0.9999962269944276
5.932192;1.096535471386965;0.4629271569025359;0.4222455415876836;0.43999124610868523;0.40130498965307543;1.1064903852171601;0.9999385516161018;10.000057539617414;0.4166851099990624;0.45194918177643045;0.45204640793685424;0.37661735937029633;-0.3646339865982526;0.5242656487926048;0.9999957022541957
5.942192;1.0965353849366941;0.4629265899777906;0.4222448925750277;0.43999615511179274;0.4013100199831176;1.1064912870864594;0.9999378878471675;10.00005404178483;0.41668494376389525;0.45194847601104143;0.4520467591607922;0.37661719080784195;-0.3646379874313004;0.5242687629016821;0.9999952135828173
5.952192;1.0965363458371291;0.46292524283336633;0.42224313478899245;0.4400013791132526;0.40131496907659886;1.1064911570543754;0.9999372687518762;10.0000504454943;0.41668480790398593;0.4519477401547701;0.45204710046001295;0.3766170077145901;-0.36464198828383126;0.5242718735341143;0.9999947673949681
5.962192;1.0965363570970603;0.4629246703971028;0.4222424569198646;0.44000625822511025;0.40131996760985117;1.106491995962414;0.9999366957494239;10.000046759571772;0.41668470171054756;0.45194697822539437;0.45204743450225987;0.37661681008601805;-0.36464598915449825;0.5242749824406523;0.9999943682976998
5.972192;1.0965373742811377;0.46292491635462546;0.4222421465917038;0.4400110631052146;0.4013245476719632;1.106492804603162;0.999936171388558;10.000042985350387;0.416684623977793;0.45194619484227094;0.45204776389687945;0.3766165977623926;-0.36464999004178894;0.5242780912795139;0.9999940190004084
5.982192;1.096537488241925;0.46292433715200637;0.4222414397408489;0.44001590709269905;0.40132951154907426;1.106492583754935;0.9999356987878658;10.000039119226882;0.4166845731466994;0.4519453947444295;0.45204809088280934;0.37661537066757206;-0.3646539909438541;0.5242804825252615;0.9999937201879158
5.992192;1.0965386532270125;0.46292414090729583;0.4222406842191187;0.44002233139764513;0.40133554937055577;1.106493334416375;0.999935280899417;10.000035156894768;0.4166845472455804;0.45194458258143544;0.45204841727411466;0.3766151291101876;-0.3646579918586317;0.5242835928385357;0.9999934705652161
6.002192;1.0965388696855565;0.4629235565039867;0.42223994414883986;0.4400271355839286;0.40134047326374994;1.1064940577049647;0.9999349204392207;10.000031091845205;0.4166845436301763;0.4519437629611307;0.45204874469020473;0.3766148739595641;-0.36466299278406133;0.5242873982020426;0.999993267624348
6.012192;1.0965401329975035;0.4629234105939625;0.42223920168517104;0.44003230036408714;0.40134535789521275;1.1064937542958917;0.9999346201708321;10.000026915306885;0.41668455931359305;0.45194294042002875;0.4520490747353505;0.376614606602847;-0.3646669937178993;0.5242905063358911;0.9999931083569535
6.022192;1.0965414414073986;0.4629232651968928;0.42223843995511434;0.44003744281345625;0.4013502188206202;1.1064944241829349;0.9999343829658435;10.00002262262869;0.41668459190321017;0.45194211931987643;0.45204940884834205;0.3766133287978265;-0.36467099465746655;0.5242928938146907;0.9999929894381133
6.032192;1.0965417939836464;0.4629226822684957;0.42223764271353315;0.440042180582474;0.4013550718066894;1.1064950671771132;0.9999342113940616;10.000018217465879;0.4166846400578711;0.4519413037996121;0.45204974798767333;0.37661304249323313;-0.36467499559986;0.5242959975915273;0.999992907747288
6.042192;1.0965431875895981;0.46292248880936665;0.4222367936704166;0.44004849587446937;0.4013609921165694;1.1064946838882015;0.9999341074787962;10.000013711036235;0.4166847032357399;0.45194049772531153;0.4520500924443825;0.3766127496065823;-0.3646789965422536;0.5242990998409217;0.9999928611424835
