time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.052192;1.0965436230618202;0.46292191512194064;0.42223595864010177;0.44005318998584547;0.4013657928580612;1.1064952770653367;0.9999340731288525;10.000009121677234;0.41668478135685705;0.451939704654837;0.4520504421690818;0.37661245181050057;-0.36468399748198926;0.5243028972344856;0.9999928485249056
6.062192;1.096545097202589;0.4629217893832638;0.4222351209872841;0.4400582452577471;0.40137055012442624;1.1064958524308377;0.9999341103599427;10.000004474368723;0.416684874670961;0.4519389279289382;0.4520507972443263;0.376612150512641;-0.3646879984166126;0.5243060001519672;0.9999928691897769
6.072192;1.0965456103094249;0.4629211825895843;0.4222341994287239;0.4400641144528555;0.401376408062012;1.1064954179368536;0.9999342209351731;9.999999798139287;0.41668498373152574;0.45193817081424087;0.4520511575763852;0.3766108469417506;-0.3646919993437577;0.5243083881377585;0.9999929222045462
6.082192;1.096547158292532;0.4629210845813529;0.4222333230699815;0.440069128330782;0.4013811131497439;1.1064959821969265;0.9999344066896444;9.999995124100856;0.41668510920519575;0.45193743654821705;0.4520515222281484;0.37661054201719435;-0.36469700026101987;0.5243121966264748;0.9999930063764404
6.092192;1.0965487394922417;0.4629210066974752;0.422232426175397;0.44007412167717136;0.40138579237617367;1.1064965536878955;0.9999346707414537;9.999990484527487;0.41668525154858804;0.45193672830313;0.4520518894134919;0.37661023613654504;-0.364701001166124;0.5243153188102672;0.9999931207017545
6.102192;1.0965493519808183;0.46292045995091025;0.4222314428085267;0.4400799292745742;0.4013915722759571;1.106496140811817;0.9999350179378936;9.999985909420914;0.4166854108518208;0.4519360491555122;0.4520522569554419;0.3766099293204833;-0.36470600205713305;0.52431914810138;0.9999932646111241
6.112192;1.0965509909992261;0.46292043350927853;0.42223050177792343;0.440084882035879;0.40139619831781476;1.1064967517707176;0.9999354541888331;9.999981423041188;0.41668558682357515;0.45193540206960986;0.4520526224775003;0.3766086217601276;-0.3647100029325319;0.5243215761665954;0.9999934376423408
6.122192;1.0965516560235855;0.4629199442124764;0.4222294729470349;0.4400906501706077;0.4014019239733643;1.106497394072978;0.9999359857634295;9.999977046585197;0.41668577884665914;0.45193478980441515;0.4520529833141501;0.376608314221494;-0.36471400379138913;0.5243247358403303;0.9999936388827058
6.132192;1.096553299084769;0.46292036248121354;0.4222288517245899;0.4400951256641164;0.40140611083982985;1.1064980743737818;0.9999366186664544;9.999972803223333;0.4166859861942986;0.45193421467258327;0.4520533365370182;0.376608007780314;-0.3647190046333682;0.524328604143281;0.9999938667154276
6.142192;1.0965550067388454;0.4629203784324816;0.4222277934033041;0.4401012398953516;0.40141176605553813;1.1064977989069298;0.9999373578133101;9.999968716757733;0.41668620830469394;0.45193367833952075;0.4520536791757502;0.37660770318224907;-0.3647230054583903;0.524331789513425;0.9999941191760738
6.152192;1.096555733290659;0.46292004251660507;0.42222674554571293;0.44010573683953813;0.40141630278841306;1.1064985739852673;0.9999382065871419;9.999964805688496;0.41668644488109685;0.45193318185265924;0.4520540086157053;0.3766064005807775;-0.3647280062663701;0.5243349647942371;0.9999943943585776
6.162192;1.09655747351066;0.46292012631835583;0.42222564275045577;0.44011181557767604;0.4014219086055196;1.1064994058158426;0.9999391674772212;9.999961078163533;0.41668669580138884;0.4519327257082765;0.45205432291238684;0.3766060998551804;-0.3647320070571793;0.5243381754437221;0.9999946899102623
6.172192;1.0965582258610216;0.46291985742256586;0.4222245499588345;0.44011627704182477;0.40142639890527815;1.1064992997582626;0.9999402430109864;9.999957530488151;0.41668696109215964;0.45193230988818445;0.4520546205714472;0.3766058011792169;-0.36473700783058793;0.5243420938377666;0.9999950021794051
6.182192;1.0965599845445757;0.46292000743407624;0.422223401257752;0.440122321048675;0.40143196173233026;1.1065002601936973;0.9999414355109085;9.99995415478429;0.4166872410664664;0.45193193417425764;0.4520549000901543;0.37660550557160516;-0.36474200858617195;0.5243460229647479;0.9999953263937466
6.192192;1.096561745209931;0.4629201904695656;0.42222222935408976;0.4401283489658876;0.40143750554381774;1.1065012912665002;0.9999427461508944;9.999950953026788;0.41668753641829154;0.45193159877192746;0.45205515979568306;0.3766042151519019;-0.3647460093232794;0.5243485464618505;0.9999956576471071
6.202192;1.0965625019504608;0.4629200210841696;0.4222210673960249;0.4401327620967881;0.40144193860724076;1.1065023969468308;0.9999441746884375;9.999947943860558;0.4166878481023409;0.45193130460834396;0.4520553979414169;0.37660393268643355;-0.36475101004099747;0.52435248932039;0.9999959912859325
6.212192;1.0965642461405811;0.46292027212167214;0.4222198506413018;0.44013876024176346;0.40144744845252844;1.106502579515975;0.999945719651889;9.999945158826312;0.4166881771836392;0.4519310528667972;0.45205561288098917;0.3766036607194454;-0.36475501073821126;0.5243557386869024;0.999996322350579
6.222192;1.0965649751218292;0.46292011940429856;0.42221859665232214;0.44014436160596915;0.40145295991482316;1.106503837963505;0.9999473786354401;9.999942636750552;0.41668852482026986;0.4519308444217453;0.452055803136522;0.37660340134741105;-0.3647600114139135;0.5243596830974163;0.9999966453928762
6.232192;1.0965666852136362;0.4629204964582836;0.4222173876328305;0.44014911437521;0.401457329942207;1.1065051683151559;0.9999491489652527;9.999940419293509;0.41668889206121945;0.45193067975924833;0.45205596733830133;0.37660215667725533;-0.36476501206743733;0.5243629056297584;0.9999969554554791
6.242192;1.096568378465908;0.46291964039472;0.4222150013144758;0.4401550175159023;0.401462747332598;1.1065065656338549;0.9999510280403883;9.999938545493427;0.4166892794226872;0.45193055910208824;0.45205610430358273;0.37660192892128136;-0.3647690126982973;0.5243661436334119;0.9999972490513178
6.252192;1.0965690591087456;0.46291959964906626;0.4222136915862024;0.44016057916840706;0.40146821704613767;1.1065070253580112;0.9999530129379182;9.999937047013741;0.41668968662196554;0.451930482594786;0.45205621313613104;0.3766017199617556;-0.36477401330604425;0.5243700658834816;0.9999975241290533
6.262192;1.0965707289796325;0.46292003573681;0.42221238137024114;0.4401665118930575;0.40147365694364473;1.106508543164108;0.999955100084344;9.999935945102553;0.41669011259486455;0.4519304506067096;0.4520562930720636;0.37660153117035283;-0.36477901389047407;0.5243739726687688;0.9999977796202661
6.272192;1.096572392198947;0.46292056246160523;0.4222111043094361;0.4401712175060002;0.4014779741467002;1.1065101149131187;0.9999572854826227;9.999935253995679;0.41669055580471653;0.4519304640037037;0.45205634336191486;0.3766003637438821;-0.3647840144517845;0.5243771420861362;0.9999980153194067
6.282192;1.09657300880333;0.4629210153849644;0.4222101137323597;0.44017631012602254;0.4014830209119148;1.1065117370842896;0.999959565145254;9.999934993044034;0.41669101474608794;0.4519305240210245;0.45205636342976496;0.37660021906128877;-0.36478801499044966;0.5243803114384753;0.9999982318686497
6.292192;1.096574667674006;0.46292156107304716;0.42220876058628326;0.4401822182504705;0.4014884224248959;1.1065124065590455;0.9999619353882621;9.999935189426116;0.41669148828206753;0.45193063161537256;0.45205635317909915;0.3766000986386453;-0.3647930155071279;0.5243841498543973;0.9999984306366766
6.302192;1.0965763279331493;0.4629221419678102;0.42220739636006893;0.44018812167101895;0.40149381036150744;1.1065141202523265;0.9999643931191021;9.999935862521472;0.4166919756531542;0.4519307869480661;0.45205631326315265;0.37660000369434743;-0.3647980160025656;0.5243879578903663;0.9999986136044202
6.312192;1.096576991038012;0.4629223183850684;0.42220600710315515;0.44019363966892255;0.4014992009766443;1.1065158754359337;0.9999669361558461;9.999937015624125;0.4166924764542542;0.45193098933318676;0.45205624490442636;0.376598934719881;-0.3648030164773981;0.5243910143486903;0.9999987830812034
6.322192;1.0965786545121023;0.4629230225917969;0.4222046762536754;0.44019832192309694;0.40150344949942063;1.106517669750615;0.9999695634179423;9.999938653581397;0.4166929907104682;0.4519312372956311;0.45205614927811805;0.3765988915107399;-0.36480701693215817;0.524394058355738;0.9999989413877094
6.332192;1.0965793189941797;0.4629232684129247;0.42220327696324056;0.4402038393328075;0.4015088084358431;1.106519500513199;0.9999722747186055;9.99994080523345;0.41669351889336204;0.45193152874642367;0.4520560273353167;0.3765988735344431;-0.3648120173674346;0.5243977619784153;0.9999990907276889
6.342192;1.0965809795207409;0.46292398750217806;0.4222018931862614;0.44020974143487085;0.4015141319984196;1.1065203643383799;0.9999750700919826;9.999943522385585;0.4166940618987347;0.4519318612316255;0.45205588023620186;0.3765988802394434;-0.3648170177838447;0.5244014284681457;0.9999992332823407
6.352192;1.0965826312849463;0.4629247393815521;0.4222005119991027;0.44021564763264626;0.40151943460554307;1.106522257513173;0.9999779493758691;9.999946860693093;0.4166946210042096;0.45193223199961263;0.4520557094192502;0.37659791132087184;-0.3648220181818839;0.524404338482821;0.9999993713058264
6.362192;1.0965832672595477;0.46292508352652745;0.42219912071348;0.44022117759475654;0.4015247305569255;1.1065241762107725;0.9999809123704468;9.9999508648766;0.41669519767012647;0.451932638045921;0.4520555160857616;0.3765979668876491;-0.36482701856189953;0.524407927876241;0.999999506616419
6.372192;1.096584876770842;0.4629258979225396;0.4221977549866281;0.440227098639069;0.40152998410268176;1.1065261161595032;0.9999839586859381;9.999955565088625;0.41669579319929423;0.4519330762581551;0.4520553009346484;0.3765980472999732;-0.3648320189241538;0.5244114780897654;0.9999996399921004
6.382192;1.096586452561153;0.46292674232711073;0.4221964022686134;0.44023303035089617;0.4015352111198293;1.1065270728184788;0.9999870869450611;9.999960982570657;0.4166964084192418;0.4519335435172645;0.45205506441237625;0.37659815299623334;-0.36483701926879136;0.5244149892500154;0.9999997713630272
6.392192;1.0965869889339148;0.46292717630561975;0.4221950500842121;0.44023859238814217;0.40154042797030826;1.106529042018498;0.9999902941360174;9.999967139893084;0.41669704346038733;0.451934036805801;0.4520548070974717;0.37659728447136853;-0.3648420195958068;0.5244177435182914;0.9999999002401155
6.402192;1.0965884794583058;0.4629280774159452;0.42219373428922213;0.440244552142045;0.40154560039963705;1.1065310202124656;0.9999935753748921;9.999974067616698;0.41669769769537296;0.45193455346917616;0.45205452993838;0.37659744189064986;-0.36484701990521196;0.5244211782942307;1.0000000256284929
6.412192;1.0965899221623663;0.4629290045553977;0.42219244261135136;0.4402505289256828;0.40155074459539697;1.1065330044236084;0.9999969239722465;9.999981803057532;0.416698369876024;0.45193509129729637;0.45205423410256207;0.3765976244401854;-0.3648520201972043;0.5244245767690631;1.000000145942119
6.422192;1.0965902716622227;0.4629298988190853;0.42219152875136656;0.4402557019701225;0.4015554913990209;1.106534992254252;1.0000003319284418;9.999990381092251;0.41669905829193093;0.4519356481576332;0.45205392057997185;0.376596830219688;-0.3648570204720746;0.5244272226433316;1.00000025939859
6.432192;1.0965916117610552;0.4629308714436975;0.42219029737209723;0.4402617161094713;0.4015605746914979;1.1065359817654339;1.0000037906025088;9.99999982668059;0.4166997607948237;0.45193622181394;0.45205359012563107;0.3765970567769489;-0.3648620207300335;0.5244305546204504;1.0000003642271014
6.442192;1.0965928983080957;0.4629318628666426;0.4221891023259619;0.44026774979932837;0.40156562562061965;1.1065379704559495;1.0000072912895719;10.000010155823594;0.4167004748289508;0.4519368103516293;0.45205324340436465;0.3765973016257034;-0.36486702097122364;0.5244338570870357;1.0000004587281055
6.452192;1.0965931322031486;0.4629324311730824;0.4221879313078678;0.4402734205467863;0.4015706608335159;1.1065399539328606;1.0000108253415367;10.000021375920818;0.4167011976027256;0.45193741258221903;0.45205288071135136;0.3765975624557077;-0.36487202119578327;0.5244371334649777;1.000000541651485
6.462192;1.0965943128033535;0.46293345338997666;0.4221868197083269;0.4402794934675171;0.4015756466014663;1.106541925889293;1.000014383741268;10.000033482691768;0.4167019262769337;0.45193802795675314;0.45205250161798005;0.3765968372435927;-0.36487702140383815;0.5244396691035944;1.0000006123694718
6.472192;1.096595443676469;0.4629344888712625;0.4221857540602608;0.4402855860956671;0.4015805999798932;1.106543879079813;1.000017956941336;10.00004645951276;0.41670265818882546;0.4519386563189153;0.45205210522274647;0.37659712437961484;-0.36488202159558397;0.5244429032355382;1.0000006708034888
6.482192;1.0965955290241907;0.4629338801520163;0.4221836101931222;0.4402912628506283;0.40158548930912635;1.1065448060890637;1.0000215351267316;10.00006028075507;0.41670339121605354;0.45193929776784136;0.4520516907779557;0.3765974226933001;-0.36488702177143584;0.524446119535266;1.0000007173891672
6.492192;1.096596569812171;0.46293488622885204;0.4221825927736787;0.4402986139398828;0.40159148857260735;1.1065466997875095;1.0000251082742022;10.000074920907114;0.4167041241318491;0.45193995250014446;0.4520512579980183;0.3765977312456204;-0.36489202193209824;0.5244493196985208;1.0000007529616715
6.502192;1.0965975691470347;0.4629359567418329;0.42218167369554294;0.4403047699472308;0.4015963457266049;1.1065485539343904;1.000028666049891;10.000090362290374;0.4167048568071191;0.4519406207423823;0.45205080695673;0.37659704902319574;-0.3648970220785834;0.5244517871415811;1.0000007786929757
6.512192;1.096598528830299;0.46293703724849483;0.4221808040526816;0.4403109493383542;0.4016011700957869;1.1065503639690912;1.0000321979973326;10.000106583601463;0.41670559008955543;0.45194130286143436;0.452050338008095;0.37659737488397;-0.3649020222121861;0.5244549596951528;1.0000007961970692
6.522192;1.0965984517386593;0.4629376868933908;0.42217996726661877;0.44031677085026943;0.4016059772099072;1.1065521273252354;1.0000356938488906;10.000123537753236;0.4167063253088122;0.45194199929177364;0.45204985148417565;0.3765977078186892;-0.36490702233434885;0.5244581203487944;1.0000008078824978
6.532192;1.0965993380890422;0.46293878279041256;0.4221791945626814;0.44032300099579624;0.40161073177248435;1.1065538426092687;1.0000391436762537;10.00014114949599;0.4167070636557032;0.45194271021412863;0.45204934699394744;0.3765970470628001;-0.3649130224463948;0.5244612479136185;1.0000008174476784
6.542192;1.096600191065368;0.4629398836988955;0.4221784684522922;0.4403292583934786;0.4016154497108123;1.106554508284037;1.0000425384665566;10.000159330041354;0.41670780577498195;0.451943435239963;0.45204882331394086;0.3765973917957782;-0.3649180225492189;0.5244643881810609;1.0000008298840934
6.552192;1.0965999695502235;0.462940877624355;0.4221780883222578;0.44033593962063916;0.4016208730818055;1.106556122696203;1.0000458711656848;10.000177985300517;0.4167085520675536;0.45194417319736585;0.4520482792040627;0.37659774077295644;-0.36492302264314663;0.5244675197073922;1.0000008508691764
6.562192;1.0966007607636379;0.4629419835445112;0.42217745068676044;0.44034225591445636;0.4016255178662029;1.1065576854041614;1.0000491370083655;10.000197018935227;0.4167093033723453;0.4519449221916034;0.45204771409360794;0.37659809216972023;-0.3649280227280787;0.5244706435886932;1.0000008862664205
6.572192;1.0966015233192494;0.4629430899223552;0.42217685542187666;0.4403486033581473;0.40163012738128545;1.1065591976648077;1.0000523329031907;10.000216337272986;0.4167100609012392;0.4519456799744115;0.4520471280345274;0.37659744374328546;-0.36493302280375706;0.5244730429225513;1.0000009420651326
6.582192;1.0966012607476627;0.46294375632137297;0.42217628532839246;0.44035459996684884;0.40163471989523186;1.1065606617331525;1.0000554567065507;10.000235851969343;0.41671082561641004;0.4519464441114547;0.4520465212856409;0.3765977932322819;-0.3649380228698872;0.5244761551361243;1.0000010242331794
6.592192;1.0966019749792342;0.4629448073478292;0.42217572248310425;0.4403622287157321;0.4016403731153627;1.1065620800826887;1.0000585068119978;10.000255480477666;0.4167115980207397;0.45194721169254476;0.45204589386265825;0.3765981385835222;-0.3649440229261115;0.5244799584454165;1.0000011379532896
6.602192;1.096602671742112;0.46294591012262953;0.4221752469126003;0.4403686726974065;0.40164488539825993;1.1065624549399784;1.000061482032895;10.000275143789574;0.4167123784302522;0.4519479791880466;0.4520452453440665;0.37659747800396987;-0.36494902297206094;0.5244823429710572;1.000001286704848
6.612192;1.0966023568627694;0.4629465716262462;0.42217479202056574;0.4403747664401541;0.4016493853607024;1.1065637883080062;1.0000643813453323;10.000294759610373;0.4167131673327919;0.4519487428313185;0.4520445752900313;0.37659781004011655;-0.3649540230075561;0.5244854406862822;1.0000014721636727
6.622192;1.0966030322847131;0.4629476702981603;0.422174387763844;0.440381275507969;0.40165384088637657;1.106565082108537;1.0000672033069256;10.000314243200702;0.4167139654106658;0.4519494990933575;0.4520438838309857;0.37659813355268495;-0.364959023032714;0.5244885330813028;1.000001694785152
6.632192;1.0966037011755663;0.46294871179810065;0.4221739668326648;0.44038903461492473;0.40165938030155307;1.1065663378948307;1.0000699458542541;10.000333521725343;0.4167147731022099;0.45195024487193997;0.4520431716469617;0.3765984477733801;-0.3649650230478445;0.524492315503197;1.000001953960823
6.642192;1.096604364672342;0.46294980109653927;0.42217362464409475;0.4403956093581435;0.40166378440993855;1.1065675567931974;1.0000726065961174;10.000352545240862;0.4167155902370269;0.45195097747877433;0.45204243936571303;0.3765977524484218;-0.36497002305333875;0.5244946774753289;1.0000022476560495
6.652192;1.096604024442149;0.46295044355076603;0.4221732949422208;0.44040183367453295;0.4016681805146155;1.1065687401324642;1.0000751827531968;10.000371286354396;0.4167164161549248;0.4519516947187144;0.4520416869694305;0.37659804756687093;-0.36497502304955215;0.5244977508020886;1.0000025723317283
6.662192;1.0966046781778391;0.46295146345757504;0.42217296051908826;0.44040968916975914;0.4016736447622488;1.106569890033586;1.000077670748258;10.000389736097562;0.41671724999466564;0.45195239515092295;0.4520409136938731;0.3765983329160387;-0.3649810230365764;0.5245015128505526;1.000002923312134
6.672192;1.0966053250219114;0.46295252780513785;0.422172702796671;0.4404163574619264;0.4016779736064463;1.1065700095623956;1.0000800660317894;10.000407897354346;0.41671809084200734;0.45195307814639607;0.4520401183889671;0.3765976080875239;-0.3649860230141317;0.524503852867492;1.0000032954245823
6.682192;1.0966049639082562;0.4629531435944689;0.42217245702616507;0.4404226714457805;0.4016822935330691;1.106571102332231;1.000082363114522;10.000425777597027;0.4167189378915118;0.4519537434964052;0.4520392999250962;0.37659787275470935;-0.3649910229816722;0.5245069015054958;1.000003683523067
6.692192;1.0966055483253891;0.462954519342791;0.4221725725338317;0.44043017213065067;0.40168729601654307;1.1065721716775967;1.0000845559264253;10.000443384802589;0.41671979063909603;0.45195439083192934;0.4520384571768864;0.37659812690530575;-0.36499702293854025;0.5245106345787566;1.0000040822720244
6.702192;1.096606168450132;0.4629555578043246;0.42217239860339445;0.4404369180859892;0.4016915480564725;1.1065732204108647;1.0000866387470169;10.000460723174559;0.41672064881978843;0.4519550192190276;0.4520375886702136;0.3765983710921812;-0.3650020228841423;0.5245136582014531;1.0000044856856158
6.712192;1.096606783951961;0.46295531819559393;0.4221710931010358;0.4404448469466091;0.40169683816500473;1.1065742514209713;1.0000886070879007;10.000477789064444;0.41672151213146547;0.45195562725364585;0.4520366927760575;0.37659760651688173;-0.3650070228180855;0.5245159480084839;1.0000048876273353
6.722192;1.096606400892877;0.46295590265294445;0.4221709572486498;0.4404512446874287;0.401701063593895;1.106575268173853;1.000090457597655;10.000494570221123;0.4167223800900628;0.4519562135381486;0.45203576859696226;0.3765978348733675;-0.36501302274014624;0.5245196337469289;1.0000052830418957
6.732192;1.0966070225936866;0.4629569190025318;0.42217086449785535;0.4404580368306559;0.4017052555998698;1.1065762743752203;1.0000921870245822;10.000511044115601;0.4167232520673868;0.451956776896441;0.4520348164241957;0.37659805813727937;-0.3650180226501562;0.5245226033174063;1.000005668180977
6.742192;1.096607654219738;0.4629578736696204;0.4221707504569738;0.4404660542753626;0.4017105453896309;1.1065762729022481;1.000093791450002;10.000527175976107;0.4167241274773923;0.4519573160697178;0.452033837328271;0.3765972782026124;-0.3650230225479281;0.524524833523694;1.0000060393555223
6.752192;1.096607299636706;0.46295843363257155;0.4221706970231118;0.44047247671245804;0.4017147338239507;1.106577265191258;1.0000952667691134;10.000542923946142;0.41672500626428827;0.45195782936851636;0.4520328326382946;0.3765974966129655;-0.365029022433197;0.5245284567268798;1.000006392159408
6.762192;1.096607958457744;0.4629593702521688;0.42217063884678135;0.44048050162352675;0.4017200108238698;1.1065782519708487;1.0000966097868191;10.000558251391418;0.41672588941748123;0.45195831482628224;0.45203180382437036;0.3765977147571877;-0.3650340223055545;0.5245313636766173;1.0000067218036441
6.772192;1.0966086313419345;0.46296035022514703;0.4221706572204206;0.44048731011024256;0.40172417675852806;1.10657923433467;1.0000978185663203;10.000573140595586;0.4167267789394727;0.451958770723013;0.4520307527091616;0.37659793415787834;-0.3650400221644324;0.5245349465749749;1.000007023284185
6.782192;1.0966093160085886;0.46296126543320865;0.4221706546520421;0.4404953355006887;0.4017294553815041;1.106580213829259;1.00009889173254;10.000587601090604;0.41672767740717;0.45195919590187583;0.4520296816486061;0.37659715642199504;-0.3650450220092119;0.5245370947326922;1.0000072915697533
6.792192;1.0966090098031807;0.46296178252433484;0.4221707130043331;0.4405017600302685;0.40173364744359696;1.1065811921616893;1.000099827730779;10.00060166723516;0.41672858758934195;0.4519595896949044;0.4520285933592067;0.37659738298630213;-0.3650500218393597;0.5245399387465648;1.0000075222894453
6.802192;1.0966097069164245;0.4629626733225611;0.4221707670691462;0.44050978338816743;0.4017389434045713;1.106582171189047;1.000100624772723;10.000615388708209;0.4167295121071145;0.4519599516524829;0.4520274905589353;0.3765976151948428;-0.3650560216543926;0.5245434546662836;1.0000077124267635
6.812192;1.0966103614944902;0.4629639887477174;0.42217126402054467;0.4405161486697347;0.40174275968201834;1.1065821522673174;1.0001012809414103;10.000628820390997;0.41673045318596447;0.45196028130291055;0.4520263758265923;0.376596854827157;-0.36506102145369523;0.5245455303701051;1.0000078605759177
6.822192;1.096611060343538;0.4629648566765709;0.4221713738057992;0.4405241685515848;0.40174808966694014;1.1065831355198414;1.0001017941283268;10.000642013173945;0.4167314124699891;0.45196057816741675;0.4520252517866101;0.3765971043722937;-0.36506702123647017;0.5245489914807075;1.0000079663268093
6.832192;1.0966107615971605;0.4629653274575566;0.42217154361725373;0.4405305850465327;0.4017523487344868;1.106584120691928;1.0001021622505426;10.000655010020475;0.41673239061873;0.45196084198667025;0.45202412127438485;0.37659736679937306;-0.3650720210020242;0.5245517254167671;1.0000080293798401
6.842192;1.0966114656045303;0.4629661725306954;0.4221717079930984;0.44053859623768415;0.40175772552023;1.106585108332085;1.0001023836130911;10.000667848418692;0.41673338714979064;0.4519610728960728;0.452022987304868;0.3765966451725226;-0.3650780207500542;0.5245544040432829;1.0000080495049781
6.852192;1.0966121755677707;0.46296705862309534;0.4221719485832948;0.440545382872501;0.4017620190545537;1.1065860995321375;1.0001024571070212;10.000680560955157;0.4167344010279678;0.4519612714378552;0.4520218530637581;0.3765969422180552;-0.36508302048056074;0.5245570701630893;1.000008026801786
6.862192;1.0966128928337715;0.4629678777584212;0.42217216827748116;0.4405533777834065;0.4017674520743634;1.1065870955597252;1.0001023823431654;10.00069317439287;0.41673543141986213;0.4519614383507032;0.4520207218693522;0.37659726012232775;-0.36508902019358197;0.5245603974221477;1.0000079613569623
6.872192;1.0966126186421343;0.4629682964623379;0.42217244921082836;0.4405597625042254;0.4017718244284948;1.1065880984957595;1.0001021595439339;10.000705713350317;0.4167364779760301;0.45196157420105704;0.45201959697585087;0.3765976007941605;-0.3650940198889729;0.5245629941320035;1.0000078528781764
6.882192;1.0966133505851552;0.46296908573263895;0.42217272682162804;0.44056773593567233;0.40177732558659957;1.1065891114106363;1.0001017891097819;10.00071819965133;0.4167375407260936;0.4519616791292893;0.45201848130872607;0.37659696622929234;-0.36510001956640953;0.524565535150608;1.0000077010060004
6.892192;1.0966140888782785;0.4629699123418162;0.4221730833034077;0.44057447951670653;0.4017817556180252;1.1065901373526947;1.0001012713810253;10.000730641286907;0.41673861990763383;0.4519617530084535;0.45201737727247254;0.37659735853743725;-0.3651050192257279;0.5245680656712204;1.0000075060717992
6.902192;1.0966148327511611;0.46297066871362746;0.4221734213588523;0.44058242642789625;0.40178733759927254;1.1065901783118481;1.0001006069110328;10.000743026700365;0.4167397158559621;0.4519617960432365;0.4520162867710263;0.37659777970716757;-0.3651110188672655;0.5245712613010551;1.0000072698816012
6.912192;1.0966145818491566;0.4629710221102741;0.42217382227077443;0.4405887581273262;0.40179187079933026;1.1065912348656985;1.0000997966103067;10.000755333658928;0.4167408289672896;0.45196180915400547;0.45201521132325434;0.3765972313504887;-0.3651160184919502;0.5245730140493959;1.0000069960801197
6.922192;1.0966153312410942;0.4629705274227392;0.42217311033598415;0.44059661977202247;0.4017974945918726;1.10659230637811;1.0000988413284957;10.000767540276854;0.4167419596674248;0.4519617936956526;0.45201415230252556;0.3765977143110742;-0.36512201810121764;0.5245761547042037;1.0000066897502433
6.932192;1.096616076705538;0.46297123374477106;0.4221735379223393;0.4406045163390729;0.4018032148974075;1.1065933913025283;1.0000977415678358;10.00077962996782;0.41674310815341753;0.4519617511195812;0.45201311147688483;0.37659822827432815;-0.3651270176968006;0.5245785763847695;1.0000063565015578
6.942192;1.0966157687559952;0.4629719217725529;0.4221743927351444;0.44061035236406715;0.4018075064575964;1.1065944872459708;1.0000964978415454;10.000791596063918;0.41674427398624725;0.4519616830628276;0.45201209125700487;0.37659777183270376;-0.3651330172805134;0.5245809570182415;1.0000060016013614
6.952192;1.0966164865080963;0.46297259894149634;0.42217487549145805;0.4406182039358862;0.40181332603413694;1.1065955911859588;1.0000951114301202;10.000803447841184;0.41674545586907313;0.4519615915023821;0.45201109418126234;0.3765983429790889;-0.36513801685411207;0.5245833447439524;1.0000056296360225
6.962192;1.0966171806249896;0.46297331722432394;0.42217543208877895;0.4406248112217836;0.4018180867725173;1.1065967001593278;1.000093584936684;10.000815209700413;0.4167466516389003;0.451961478770987;0.4520101224217717;0.37659893968532415;-0.36514401641909466;0.5245864181208539;1.000005244247004
6.972192;1.0966178453492652;0.46297397112368227;0.42217596429912013;0.4406326062080835;0.4018240094789674;1.1065978116526936;1.000091922374058;10.000826912380946;0.4167478584317442;0.45196134764027784;0.45200917780734173;0.3765995602525163;-0.36514901597656263;0.5245887891695538;1.0000048469593157
6.982192;1.09661747722631;0.4629741760845446;0.4221765053883595;0.44063998737435595;0.40183000150468207;1.106598922988331;1.0000901293563618;10.000838585461691;0.416749072953678;0.4519612013100595;0.4520082618998485;0.3765992033433645;-0.3651550155274167;0.5245911359738386;1.0000044364699303
6.992192;1.0966180720913512;0.46297486595634907;0.42217713778765514;0.44064650299524744;0.40183491938501015;1.1065990307310045;1.0000882130946134;10.000850252956983;0.4167502918135738;0.4519610431655438;0.45200737629033294;0.37659986796512873;-0.36516101507270204;0.5245942020198808;1.0000040101431238
7.002192;1.096618630903422;0.46297549597913695;0.4221777495095325;0.4406542050665606;0.401841000386852;1.1066001313293963;1.0000861812841508;10.000861929441092;0.4167515119683992;0.45196087632792425;0.45200652310436057;0.37660055349948757;-0.3651660146136233;0.524596576245053;1.0000035660687345
7.012192;1.096619155024905;0.46297617485757614;0.42217843941319566;0.4406606600507098;0.4018460244530309;1.1066012221440797;1.0000840410244662;10.00087361876314;0.4167527309633327;0.4519607029163561;0.45200570462242856;0.37660025962651733;-0.36517201415121353;0.5245989346261362;1.0000031037024308
7.022192;1.0966186472973711;0.46297635791021313;0.42217909477989574;0.44066792044769754;0.40185222810968396;1.1066023013783703;1.0000817990854576;10.000885316250832;0.4167539467508075;0.451960523633297;0.45200492209786575;0.37660098611265236;-0.36517701368624583;0.5246013213542327;1.0000026234542716
7.032192;1.0966191081228462;0.46297697904138413;0.422179797165474;0.44067553616622607;0.40185846634766925;1.106603367557419;1.0000794623525038;10.000897013207727;0.41675515737230595;0.4519603381692081;0.45200417513602115;0.3766017324374002;-0.36518301321964336;0.5246044108244602;1.0000021265110572
7.042192;1.096619541741527;0.4629776536271803;0.4221805797512487;0.4406819087088567;0.40186364427000537;1.1066044200224256;1.0000770373243646;10.000908700690973;0.41675636080128725;0.4519601458989692;0.4520034621032908;0.37660149739131005;-0.36518801275290247;0.5246060932228128;1.0000016154699918
7.052192;1.0966199522687865;0.4629782760270611;0.4221813457289852;0.44068947445468004;0.40186998022947523;1.1066054595747132;1.0000745297173188;10.000920369217715;0.4167575550550082;0.45195994653029464;0.4520027809091888;0.37660227906858657;-0.36519401228810033;0.5246091971219674;1.0000010944338134
7.062192;1.0966193006408054;0.4629788447823152;0.4221824951192017;0.44069619558876105;0.4018759951947916;1.106606488043491;1.000071944901557;10.000932004383719;0.4167587383774903;0.4519597406132764;0.4520021294943724;0.3766030753108241;-0.36520001182755435;0.524612308973962;1.0000005675799735
7.072192;1.09661967528048;0.4629795280045015;0.42218337820061647;0.4407025010661489;0.40188131369705393;1.1066075075260686;1.00006928800041;10.00094358162333;0.41675990930396806;0.4519595295545264;0.4520015060384193;0.3766038840216198;-0.3652050113734788;0.5246147330336786;1.0000000379194227
7.082192;1.0966200340400922;0.46298016400201314;0.42218424930827486;0.4407100038964569;0.40188778701033784;1.1066085197294406;1.0000665635012378;10.00095506465581;0.41676106670754776;0.4519593151988939;0.45200090903031304;0.37660370322599857;-0.36521101092786756;0.5246171435621542;0.9999995071992123
7.092192;1.0966203761553421;0.46298080771718403;0.4221851587362758;0.4407174875748657;0.4018943036074578;1.106608525183552;1.0000637757205653;10.000966411529541;0.4167622098047177;0.45195909943094537;0.4520003370249494;0.376604531275979;-0.3652170104924293;0.524620279449874;0.9999989757395382
7.102192;1.0966197009595777;0.4629810740145827;0.42218614006194466;0.44072335230092274;0.40189976830304186;1.1066095231594568;1.000060929946291;10.000977586055617;0.4167633380742714;0.451958883908012;0.45199978817736286;0.37660536682553236;-0.3652220100685054;0.524622725604111;0.9999984419494604
7.112192;1.0966200045120935;0.4629817349207381;0.42218712831357275;0.4407307985933824;0.40190636493195936;1.106610512550251;1.0000580330673574;10.000988563154834;0.4167644512612342;0.45195866976321514;0.45199926005728736;0.37660520823186416;-0.3652280096570921;0.5246251556797515;0.9999979021830602
7.122192;1.0966202861014545;0.4629824042001826;0.422188156126415;0.4407382262577207;0.40191299787443724;1.1066114927536903;1.0000550933849546;10.000999325200251;0.41676554934972343;0.4519584573656852;0.45199874989163236;0.37660605304511685;-0.3652330092587926;0.5246276128727194;0.999997351109078
7.132192;1.0966205457827343;0.4629819178895532;0.4221881614920701;0.4407443647009366;0.4019185059314782;1.106612464353164;1.0000521198341534;10.001009859648605;0.4167666322733896;0.45195824653416744;0.45199825474073474;0.37660689802746133;-0.3652390088736136;0.5246307720093214;0.9999967828114734
7.142192;1.0966207859199824;0.4629826036138003;0.422189265619716;0.44075175547703016;0.4019252045084899;1.1066134297539985;1.000049120770989;10.00102015822489;0.41676769987125617;0.4519580371682755;0.4519977713011179;0.37660673938557027;-0.3652450085008594;0.5246332198884138;0.9999961924728298
7.152192;1.0966200114061646;0.4629828584540797;0.42219038984306034;0.440758745148405;0.4019319498217266;1.1066143934766757;1.000046102745807;10.001030212858405;0.41676875246245776;0.4519578295073391;0.4519972955752526;0.3766075728990796;-0.3652500081393779;0.524635696956271;0.999995577250038
7.162192;1.0966202250530368;0.462983614529309;0.4221916141786201;0.44076488336576763;0.40193759651690847;1.1066153615390772;1.0000430702529615;10.001040014057518;0.4167697911951455;0.4519576236786112;0.45199682287303794;0.3766083940871442;-0.36525600778808837;0.5246388787631872;0.9999949355542961
7.172192;1.0966204327610738;0.4629843242310441;0.4221928243730275;0.44077222313707;0.4019443801716925;1.1066163399231386;1.000040026827551;10.001049556238675;0.41677081765726964;0.4519574192965941;0.4519963484816573;0.3766081985935753;-0.36526200744629683;0.524641352652505;0.9999942662451222
7.182192;1.0966205950293804;0.4629854218624221;0.42219443507923;0.4407791100560724;0.4019508045771486;1.1066173334529057;1.0000369761893118;10.001058843607137;0.4167718334978294;0.45195721557463336;0.4519958684767835;0.3766089825767515;-0.36526700711353;0.5246438594682785;0.9999935689272347
7.192192;1.0966198045479778;0.4629856989545287;0.4221956975556309;0.44078604238527813;0.4019576543314915;1.106618345964017;1.0000339218124732;10.001067887473164;0.41677284030952244;0.45195701148857065;0.45199537970655523;0.37660974288621724;-0.3652730067892917;0.5246470747166512;0.9999928443018415
7.202192;1.0966200195393894;0.46298646760108586;0.42219705846648026;0.4407921315290218;0.4019633994677502;1.1066183811802761;1.000030865590687;10.001076696288461;0.4167738392326483;0.4519568059621781;0.4519948792262713;0.37661047706344364;-0.36527900647303635;0.5246503027613216;0.9999920938219645
7.212192;1.0966202445207114;0.4629871780196535;0.4221984033211455;0.44079943012822426;0.40197027547434855;1.1066194434472327;1.0000278075656823;10.001085266052;0.4167748305585268;0.4519565982780611;0.4519943642490287;0.376610183210335;-0.3652840061641295;0.524652129908598;0.9999913190266402
7.222192;1.0966204814402543;0.4629878804722156;0.4221997800302529;0.44080672155084394;0.4019771705922874;1.1066205377551577;1.0000247465906027;10.001093579031062;0.416775813884385;0.45195638817374234;0.45199383252101244;0.376610859828742;-0.3652900058617544;0.5246553847906436;0.9999905208238357
7.232192;1.0966197320695208;0.462988186450919;0.42220122045589203;0.44081240569186736;0.40198298977631236;1.1066216688988642;1.000021680982575;10.001101614405899;0.41677678849334765;0.4519561756528903;0.4519932824967221;0.3766115058285607;-0.3652960055649926;0.5246586546429286;0.9999896995152936
7.242192;1.0966199954414797;0.46298886647843646;0.4222026577622292;0.4408196831611164;0.4019899172865788;1.1066228408188648;1.0000186090324017;10.001109356820573;0.4167777534997933;0.4519559612017428;0.4519927133219439;0.3766111205568428;-0.36530100527308956;0.5246605275530182;0.9999888560549409
7.252192;1.0966202734941848;0.4629895343295885;0.4222041217945282;0.44082695334229505;0.40199685799854445;1.1066240572391188;1.0000155289958133;10.001116793675163;0.41677870782915993;0.45195574611719774;0.45199212463435295;0.37661170367057584;-0.3653070049857762;0.5246638340092489;0.9999879930458726
7.262192;1.0966205658846526;0.4629901901355996;0.4222056086162167;0.44083421530453015;0.4020038103654503;1.106625322434868;1.0000124391429384;10.00112391599988;0.41677965035099906;0.45195553227673935;0.4519915161322123;0.3766122550088428;-0.3653130047034707;0.5246671622568846;0.9999871143620201
7.272192;1.096619871214683;0.46299044788112687;0.42220714663011816;0.4408398670935243;0.4020096803978064;1.1066266408440908;1.0000093389455702;10.001130725136028;0.4167805801742155;0.45195532165368385;0.4519908872173212;0.3766117744264778;-0.36531800442722456;0.5246691005313612;0.9999862249236987
7.282192;1.0966201838006613;0.46299107924754823;0.42220866625534526;0.4408471075949151;0.4020166540738153;1.106628016576018;1.000006230403712;10.00113722959912;0.41678149687226673;0.45195511633740787;0.4519902370627821;0.3766122616299327;-0.3653240041585821;0.5246724792038937;0.9999853314995322
7.292192;1.0966205008552257;0.4629916981484682;0.42221019608141275;0.4408543350873956;0.4020236383333796;1.1066294537372219;1.0000031180344664;10.001143439103375;0.4167824004236706;0.45195491892253226;0.45198956494975256;0.376612716306632;-0.36533000389950887;0.5246758865417225;0.9999844427713109
7.302192;1.096620775853618;0.46299268740519867;0.4222120983292002;0.4408611094491617;0.4020302488463402;1.1066309568000852;1.0000000082476417;10.00114937041453;0.4167832906866767;0.45195473245418877;0.4519888706612097;0.3766121383822325;-0.3653350036521804;0.5246779108885197;0.9999835677587001
7.312192;1.0966200963804231;0.4629928939500804;0.4222136688508799;0.4408667092834861;0.4020361618590652;1.1066315300325118;0.9999969093010161;10.001155052772;0.41678416672205676;0.45195455983774946;0.451988154968329;0.3766125280111312;-0.3653410034185415;0.5246813824565356;0.9999827140647988
7.322192;1.0966204166884979;0.4629922541708482;0.42221409398035525;0.4408738432680219;0.40204312983036744;1.1066331763215511;0.9999938311975357;10.00116051855742;0.41678502644507726;0.45195440327145486;0.4519874196826617;0.3766128854536769;-0.36534700319991553;0.5246848886280174;0.999981887563062
7.332192;1.0966207386426405;0.46299281518903396;0.4222156219869475;0.4408810193604523;0.4020501564183603;1.106634896862431;0.9999907851314065;10.001165789336534;0.41678586672143086;0.4519542639738395;0.4519866670693241;0.37661221122333216;-0.3653520029969926;0.5246870161267895;0.9999810937493894
7.342192;1.0966210637237679;0.4629934121224674;0.4222171876414094;0.4408869685610057;0.40205608210926785;1.1066366919794963;0.9999877832452873;10.001170873414798;0.41678668398889684;0.45195414220194613;0.4519858994866879;0.37661250630016213;-0.36535800281008046;0.5246905933065671;0.9999803394295242
7.352192;1.0966213941005973;0.4629939368371553;0.4222186901656875;0.4408941274455283;0.4020631265283866;1.1066385616238277;0.9999848383682667;10.00117577228513;0.4167874751009384;0.45195403754507857;0.45198511943986813;0.3766127720432217;-0.36536400263925517;0.5246942058933481;0.9999796332612311
7.362192;1.0966207339260536;0.46299400151121595;0.42222015959868797;0.4409008978595487;0.4020701961561067;1.1066405049735346;0.9999819633615421;10.00118048452859;0.4167882377578402;0.4519539492268183;0.4519843294961688;0.37661300991795515;-0.36536900248448057;0.5246971572171333;0.9999789849252461
7.372192;1.0966210854427236;0.4629944822078013;0.42222162584908207;0.44090804837846864;0.4020772567050695;1.1066425198753447;0.9999791704376502;10.001185007569621;0.4167889704459538;0.4519538761855448;0.4519835322633532;0.37661222127378136;-0.36537500234584397;0.5247001221336456;0.9999784035081714
7.382192;1.0966214537918575;0.4629949896058564;0.42222311950271185;0.44091398080730665;0.4020832147098591;1.1066446024371945;0.999976470446981;10.001189342786068;0.41678967217494023;0.45195381721101363;0.45198273063071925;0.3766124071430159;-0.3653810022236453;0.5247038404035935;0.9999778962371086
7.392192;1.096621841851273;0.46299541337209904;0.4222245411202284;0.4409211316969826;0.4020902904396476;1.1066467467329297;0.9999738728451119;10.001193501085734;0.41679034232240153;0.45195377132786574;0.4519819278510555;0.3766125679611425;-0.36538600211817035;0.5247068993796933;0.9999774682286734
7.402192;1.0966212516837963;0.46299536465983415;0.42222592184937097;0.4409279024990752;0.40209739138047096;1.1066489447201062;0.9999713867187277;10.001197504573334;0.41679098063947684;0.4519537380550504;0.45198112730384127;0.37661170346733985;-0.3653920020295079;0.524709976205464;0.9999771226288944
7.412192;1.0966216811854865;0.4629957202832697;0.4222272927340796;0.44093506138562627;0.4021044843784238;1.106651186490279;0.9999690215553374;10.001201385572747;0.4167915872037998;0.4519537172868734;0.45198033208779725;0.37661181293824175;-0.3653980019577058;0.52471381247228;0.9999768610680433
7.422192;1.0966220864242378;0.4629964765021671;0.42222905169816827;0.4409405703691242;0.4021100920434371;1.1066534612779468;0.9999667869510236;10.001205179366709;0.41679216241952777;0.45195370913028626;0.4519795447272713;0.37661189536664064;-0.36540300190298325;0.524716996462794;0.9999766844546103
7.432192;1.0966225533454528;0.4629967596824346;0.4222303671736925;0.44094774482957;0.40211720393827793;1.10665475881349;0.9999646916675228;10.001208910644053;0.41679270699059684;0.45195371385981165;0.4519787672436419;0.3766109495314695;-0.3654090018657411;0.5247202052457522;0.9999765932804405
7.442192;1.0966220365194121;0.46299656671309647;0.42223163652527573;0.4409545468567391;0.4021243424300311;1.1066570694567037;0.9999627430049647;10.001212585668108;0.41679322170733485;0.45195373185071913;0.4519780014107282;0.37661097427229506;-0.3654150018464892;0.5247241791462826;0.9999765875432645
7.452192;1.0966225310809183;0.46299677569410186;0.42223288991111896;0.4409617446513152;0.402131473598871;1.1066593833104559;0.9999609470090967;10.001216194443625;0.416793707467691;0.4519537636688286;0.4519772490001804;0.3766109688914394;-0.3654210018457872;0.5247282003231869;0.9999766665666734
7.462192;1.096623034224287;0.4629969998385247;0.4222341579292251;0.4409677392174685;0.4021375036782152;1.106661690117034;0.99995930849552;10.001219719037378;0.4167941656285753;0.45195381027928705;0.451976511964112;0.37660993341004295;-0.3654260018641228;0.5247308533608472;0.9999768282632098
7.472192;1.0966235407033869;0.4629971316770677;0.4222353416680444;0.44097496606288583;0.4021446515171273;1.1066639800975364;0.9999578307411024;10.00122314158353;0.4167945981865976;0.45195387295280653;0.45197579238488456;0.37660986840099786;-0.36543200190170916;0.5247349641620916;0.9999770685459325
7.482192;1.0966230447990282;0.462996785333173;0.4222364733558868;0.4409818251289327;0.4021518221360838;1.106666244744982;0.9999565159145057;10.001226444716739;0.4167950075365603;0.4519539529627763;0.451975092166317;0.3766097744580522;-0.36543800195836657;0.5247391157474212;0.9999773818605132
7.492192;1.0966235377731186;0.4629968404555608;0.4222375852419488;0.44098908285177535;0.40215897930594274;1.1066684772381314;0.9999553656228802;10.00122960942681;0.41679539604346116;0.45195405157129076;0.45197441262095894;0.376608651999602;-0.3654430020335947;0.5247418905775345;0.9999777621197452
7.502192;1.096624015352167;0.4629969122928929;0.4222387101407829;0.44099513842409194;0.40216502688515376;1.1066706724548485;0.9999543807095864;10.001232616420005;0.41679576587785194;0.4519541701955584;0.45197375422745945;0.3766085015706864;-0.3654490021267031;0.5247461131092318;0.9999782031547467
7.512192;1.096624473977031;0.4629968949537321;0.42223975035544764;0.44100242571944753;0.4021721815916674;1.1066728267809023;0.9999535608634523;10.001235448320589;0.4167961193321717;0.45195431026269123;0.4519731168619217;0.37660832398857075;-0.36545500223693594;0.5247503658502222;0.9999786987130472
7.522192;1.0966249103746508;0.46299562547494466;0.42223964390676805;0.44100967278985553;0.4021792814466969;1.1066749383477732;0.9999529046035318;10.001238090520738;0.41679645938992266;0.45195447295980873;0.45197250036505987;0.37660812030231355;-0.3654600023636685;0.5247539495101182;0.9999792423135317
7.532192;1.0966243217334077;0.46299509988112925;0.42224059376628725;0.4410166014958017;0.4021864385186217;1.1066770076594477;0.9999524094288538;10.001240527312136;0.4167967900581934;0.4519546592948735;0.451971904907227;0.3766068919632451;-0.3654660025065272;0.5247575371850389;0.9999798273769109
7.542192;1.0966246579419447;0.4629954176933095;0.4222419362531213;0.4410222659155003;0.4021920740794862;1.1066790373723798;0.9999520716237813;10.001242736379972;0.41679711601040975;0.45195487026058484;0.4519713308164858;0.37660664093236335;-0.36547200266533036;0.5247618665196885;0.999980447719515
7.552192;1.0966250028428175;0.46299526688311066;0.4222428237111792;0.44102959336715775;0.4021991933342303;1.106680030653407;0.9999518861485157;10.001244690421457;0.4167974417511508;0.45195510686671253;0.451970778052414;0.37660636935313996;-0.36547700283995366;0.5247655227982113;0.999981098109041
7.562192;1.0966253074795165;0.4629950844668827;0.4222436698306599;0.44103692352958795;0.40220630066636;1.1066819893938216;0.9999518472649767;10.001246361226704;0.41679777110588484;0.4519553700173462;0.4519702458804219;0.376605079155572;-0.36548300303019793;0.5247691810001525;0.9999817745165673
7.572192;1.096624568819335;0.46299443073832364;0.42224445696819457;0.441043868822133;0.40221341175323816;1.106683913895273;0.9999519489781571;10.001247719007676;0.41679810723216487;0.45195566021307937;0.4519697331501272;0.37660477209826637;-0.3654890032358085;0.5247735798474924;0.9999824740964036
7.582192;1.096624782704505;0.46299423759161257;0.42224526457252365;0.4410499743579083;0.4022193809350905;1.1066858040547987;0.9999521846979869;10.001248731606722;0.416798452784069;0.45195597727728926;0.4519692389509349;0.37660445005667126;-0.3654940034566182;0.5247773049627901;0.9999831953183614
7.592192;1.0966249488831026;0.4629939584163114;0.42224597746407233;0.44105728800096466;0.4022264428375031;1.1066876605900628;0.9999525475130324;10.00124936802099;0.4167988099727738;0.45195632044859196;0.451968762843127;0.37660311503639626;-0.3655000036925796;0.5247810312048283;0.9999839379342967
7.602192;1.096625065992883;0.4629936469371789;0.42224664314965094;0.44106459039545354;0.40223348514647966;1.1066894851757056;0.9999530311531455;10.001249601545922;0.41679918044416886;0.4519566888094312;0.45196830429786083;0.3766027688525231;-0.3655060039436606;0.524785497009816;0.9999847023907124
7.612192;1.09662413337586;0.46299286438938286;0.42224724488125315;0.44107149758677555;0.4022405233642296;1.1066912800306499;0.999953629873663;10.001249406090011;0.41679956528600864;0.4519570815684288;0.4519678622406351;0.37660241288327384;-0.36551100420962207;0.524789287642121;0.9999854892206542
7.622192;1.0966241475220486;0.4629925439359993;0.42224786338093284;0.4410775595651148;0.40224641339858014;1.1066930477876682;0.9999543374830159;10.001248751231074;0.41679996522752016;0.45195749801279356;0.4519674355073854;0.3766010481516631;-0.3655170044898104;0.5247930771601392;0.9999862988811259
7.632192;1.0966241078878487;0.4629921397762965;0.4222483845362765;0.44108482890701123;0.40225339252489095;1.1066947911558838;0.99995514703922;10.001247605177118;0.4168003806788449;0.4519579374142056;0.4519670236037259;0.3766006754456755;-0.36552300478319877;0.5247976029308522;0.9999871318040231
7.642192;1.0966240137019592;0.4629917053623683;0.4222488560907293;0.4410920901002967;0.4022603508301375;1.1066965123239976;0.9999560514182475;10.001245941560015;0.4168008117872527;0.451958399181781;0.4519666268788987;0.37660029519414745;-0.3655280050885792;0.524801450008238;0.9999879884291677
7.652192;1.0966228668981983;0.4629908540979112;0.42224930957955187;0.44109774466189;0.4022661951086538;1.1066982128590683;0.9999570439954453;10.001243744322052;0.4168012586983848;0.4519588832700081;0.4519662462164388;0.3765999074522717;-0.3655340054046763;0.5248060109815533;0.9999888692049419
