time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.662192;1.0966226241699344;0.4629907405149187;0.42225004546556194;0.44110455685480215;0.402272727322299;1.1066988940309408;0.9999581185691491;10.001241010888247;0.41680172170345076;0.45195939040852595;0.4519658827623034;0.37659851218268253;-0.3655400057302332;0.5248098715321327;0.9999897741222875
7.672192;1.0966223770703818;0.4629902116844648;0.4222503632569113;0.4411118076823789;0.4022796244752631;1.1067005571501303;0.9999592684000895;10.001237753272097;0.41680220115311445;0.4519599218019312;0.4519655378313006;0.376598109418417;-0.3655450060641897;0.5248137696515498;0.9999907020372036
7.682192;1.0966220839752052;0.4629896513791842;0.4222506295545145;0.4411190605019781;0.4022865032672296;1.106702203834148;0.9999604855251464;10.001233999370328;0.4168026971875635;0.4519604785285185;0.4519652128974803;0.37659769921938246;-0.36555100640573146;0.5248183796521882;0.9999916508198228
7.692192;1.0966217466551575;0.4629891142289752;0.42225089350480577;0.4411251002664963;0.4022922554467404;1.106703836247283;0.9999617613724039;10.001229792880993;0.4168032092842027;0.4519610611847976;0.45196490955242263;0.3765962814861016;-0.36555700675406944;0.5248222865463105;0.9999926180810654
7.702192;1.096620367977764;0.462988055340962;0.42225104185394946;0.4411319795612165;0.4022991203797446;1.1067054569866734;0.9999630878451778;10.001225185443019;0.4168037358932838;0.4519616699113942;0.451964629412977;0.37659585552753344;-0.3655620071083124;0.5248262287036125;0.9999936014383836
7.712192;1.0966199485426478;0.4629861913466879;0.4222500456852735;0.44113919549267605;0.4023059078960912;1.1067070686264429;0.9999644575453288;10.00122022792174;0.4168042744151097;0.45196230448487795;0.4519643739964099;0.3765954199840356;-0.36556800746759727;0.524830881866631;0.9999945981668039
7.722192;1.0966194918680445;0.4629855726431294;0.4222501574880588;0.44114525589500836;0.40231162406457505;1.1067086737515937;0.9999658634818995;10.00121497011625;0.41680482143233183;0.4519629644546608;0.45196414441092597;0.3765939737721273;-0.36557400783121463;0.5248348320100183;0.9999956049704234
7.732192;1.0966189993904576;0.4629848771126022;0.4222501687186071;0.44115254401651616;0.40231844109828463;1.1067102752273927;0.9999672989962545;10.001209462742317;0.41680537311434496;0.45196364933706284;0.4519639410332427;0.37659351722140755;-0.36557900819861827;0.5248388169076069;0.9999966182258692
7.742192;1.0966174721650672;0.4629837210476943;0.42225011054049977;0.44115946170383147;0.4023252665185268;1.1067118760405918;0.9999687577762503;10.00120375436943;0.41680592571596226;0.45196435855640826;0.4519637637221924;0.37659305223514467;-0.36558500856944315;0.5248435105225725;0.9999976342078994
7.752192;1.0966169077392656;0.4629829854441283;0.42225001415890456;0.4411667781901774;0.40233206723743875;1.1067134791458153;0.9999702341626729;10.001197884367878;0.41680647587970343;0.45196509105842364;0.4519636123941134;0.3765915816158635;-0.36559100894352015;0.5248474966409942;0.9999986493671708
7.762192;1.0966163065547982;0.46298228632019184;0.42224991246529747;0.44117289474139415;0.40233775084674445;1.1067150869659428;0.9999717237946415;10.001191880341661;0.41680702066186454;0.4519658450295022;0.4519634871425508;0.37659110823384634;-0.36559600932063235;0.5248515113892325;0.9999996608063803
7.772192;1.0966156685957609;0.4629815186646679;0.42224970879217893;0.4411802472157192;0.4023445381687933;1.1067157001512602;0.9999732237418548;10.001185764184076;0.416807557538694;0.45196661828774964;0.4519633877915625;0.3765906344835962;-0.3656020097001291;0.5248562286377091;1.0000006663899839
7.782192;1.0966139523701075;0.46298068173222534;0.4222498028208089;0.441186796482541;0.4023509522301595;1.1067173168272102;0.9999747319617658;10.001179556793169;0.4168080844226199;0.4519674091037044;0.45196331354232216;0.3765891621581824;-0.3656080100809321;0.5248602337699912;1.0000016647109524
7.792192;1.0966132474121593;0.4629799419312457;0.4222495422149646;0.4411929722861705;0.40235661924678096;1.1067189328282798;0.9999762466352211;10.001173275762596;0.41680859962370237;0.45196821648237623;0.4519632630167547;0.37658869247901583;-0.36561301046190325;0.5248642653061637;1.0000026550706904
7.802192;1.0966125166413163;0.46297913605429675;0.4222491793445985;0.44120038816024393;0.4023633922016357;1.1067205422717274;0.9999777655790583;10.001166932640855;0.41680910190546566;0.4519690398115844;0.4519632344496611;0.3765882261618956;-0.3656190108421072;0.5248689989478629;1.000003636758344
7.812192;1.096611767318313;0.4629783168911087;0.42224876233108327;0.4412078289692885;0.40237016107748125;1.1067221384898327;0.9999792860708347;10.001160535810214;0.4168095905653266;0.45196987854546183;0.4519632259493742;0.3765877636105243;-0.3656240112208341;0.5248730414415769;1.0000046084283862
7.822192;1.096610008096834;0.4629770981233704;0.42224832292272124;0.44121369645068476;0.40237583217355855;1.106723715105242;0.999980805373407;10.001154094068944;0.4168100652987131;0.4519707320042499;0.4519632358312951;0.376586304986484;-0.3656300115974885;0.5248770680373752;1.0000055690197922
7.832192;1.0966092444924167;0.4629762514877001;0.4222477948831617;0.44122119489925343;0.40238259113082775;1.1067252663753273;0.9999823215480351;10.00114761216568;0.41681052584522454;0.45197159924758656;0.45196326275333926;0.37658585006246914;-0.36563601197144413;0.5248818163507978;1.0000065191804504
7.842192;1.0966084843391795;0.462975390789303;0.42224721057215314;0.4412287261366432;0.4023893443923559;1.1067267868706139;0.9999838338318153;10.0011410861378;0.41681097156957825;0.45197247921117517;0.45196330560419623;0.37658539830168064;-0.3656410123420014;0.5248858714144995;1.0000074615136825
7.852192;1.096607733262213;0.4629745695767109;0.4222466190392887;0.44123507437824105;0.4023949815397981;1.106728271350897;0.9999853421908185;10.001134508252507;0.4168114013609862;0.451973370938928;0.45196336344355414;0.37658394900552805;-0.3656470127085586;0.5248899084673188;1.0000083999013147
7.862192;1.0966059958601808;0.46297324225000236;0.4222459070365454;0.4412422910748914;0.40240173888006925;1.106729714957819;0.9999868466277599;10.001127870080097;0.41681181404651174;0.451974273676925;0.4519634355421916;0.3765835009575979;-0.3656530130708751;0.5248946658636023;1.0000093384655415
7.872192;1.0966052717562205;0.46297234237298335;0.422245155898848;0.44124992531191176;0.40240847166990296;1.106731113142532;0.99998834705561;10.001121159249015;0.4168122087022717;0.4519751867659255;0.45196352128920964;0.3765830522072987;-0.36565801342906484;0.5248987297114445;1.0000102803777622
7.882192;1.0966045617546332;0.46297148512903386;0.42224439873745695;0.4412563749679956;0.40241408582462707;1.1067314616918116;0.9999898432983311;10.001114362926725;0.4168125845374071;0.45197610943412364;0.45196361995251816;0.3765816006068539;-0.36566401378323804;0.5249027759976159;1.0000112272423227
7.892192;1.096603864311606;0.46297056433303985;0.42224353866602415;0.44126407300832504;0.40242080041144795;1.1067327573069363;0.9999913345389392;10.001107476281442;0.41681294080685405;0.45197704083359447;0.4519637305319871;0.37658114409024085;-0.36566901413318714;0.5249068465821746;1.0000121791822685
7.902192;1.0966021337593357;0.4629695779657366;0.4222429760006665;0.4412709781170631;0.4024271365836288;1.106733997647626;0.9999928187233721;10.001100507616556;0.41681327679345737;0.45197798027674935;0.4519638516870288;0.37658068028084085;-0.3656750144783802;0.524911617375186;1.0000131350514325
7.912192;1.0966014526838455;0.46296747444408726;0.42224094994151307;0.4412774649609833;0.4024326698788412;1.1067351805318582;0.9999942926186993;10.00109347673357;0.4168135916950675;0.45197892725936256;0.4519639815195739;0.3765792063387239;-0.3656810148181144;0.524915674754268;1.0000140926749495
7.922192;1.0966007755266374;0.4629665261800387;0.4222399351923041;0.4412852517265038;0.40243934900777567;1.106736303538512;0.9999957525092844;10.001086400237776;0.41681388472914976;0.45197988129755723;0.4519641174794528;0.3765787193689773;-0.36568601515164595;0.5249197577142912;1.0000150491211839
7.932192;1.0966001008200932;0.4629655705879095;0.4222388721535491;0.4412930667163425;0.40244601366383975;1.1067373643096883;0.9999971951329618;10.001079274920809;0.41681415548675627;0.4519808415991474;0.45196425676041113;0.37657821706044686;-0.3656920154783282;0.5249245423060059;1.0000160009765862
7.942192;1.0965984289123547;0.4629642233242304;0.42223779523259514;0.4412993078174228;0.4024515689722203;1.1067383608600312;0.9999986183146468;10.001072077817854;0.41681440406409914;0.4519818064574247;0.4519643967329349;0.37657769795015966;-0.3656970157977885;0.5249286341719743;1.000016944675404
7.952192;1.0965977578592763;0.46296325793993093;0.4222366409793008;0.4413071752550392;0.40245819953799167;1.1067392914734382;1.0000000208218758;10.001064777656742;0.41681463081997855;0.45198277299410367;0.4519645348797843;0.3765761610810433;-0.3657030161100425;0.5249327073611008;1.0000178768968198
7.962192;1.0965970890576207;0.46296228989090954;0.4222354440327172;0.4413150667042349;0.40246481064807915;1.1067401540140727;1.0000014015604934;10.001057341877834;0.4168148359484065;0.4519837376238547;0.45196466865261553;0.37657560579325994;-0.3657080164154866;0.5249368019117373;1.0000187951880941
7.972192;1.0965964228587155;0.4629613737737248;0.422234255282163;0.4413217633552842;0.40247029069858775;1.1067409454029322;1.0000027590988532;10.001049734160851;0.4168150191773023;0.4519846966636384;0.45196479570433307;0.376575031915615;-0.3657140167147527;0.5249415930428728;1.0000196986989103
7.982192;1.0965947603988853;0.46295996413052526;0.4222329633844862;0.4413293148169611;0.4024768751499426;1.1067406622162639;1.0000040919651487;10.001041908332079;0.41681517992640915;0.45198564688352105;0.45196491418843815;0.37657343979103747;-0.36571901700854087;0.5249449697586452;1.0000205884006557
7.992192;1.0965941004984425;0.4629590477674527;0.42223170023672096;0.4413360522326177;0.4024823089749889;1.1067413016028802;1.000005398600677;10.001033804457633;0.4168153175972868;0.45198658600283537;0.4519650227886676;0.37657283005127057;-0.365725017297532;0.5249497597449748;1.0000214662201694
8.002192;1.0965934459319502;0.46295807972040576;0.42223035383059365;0.44134402534752054;0.40248882872605124;1.106741861515778;1.000006676928251;10.001025345740604;0.41681543161565715;0.4519875125692665;0.45196512050247123;0.37657220345104636;-0.36573101758226384;0.5249545481878855;1.0000223338372984
8.012192;1.0965927995804825;0.46295711528052075;0.42222897413650695;0.44135201555510895;0.40249532451625725;1.1067423403090557;1.0000079248717508;10.001016439277715;0.41681552156542284;0.4519884251432726;0.45196520646754407;0.37657056078390555;-0.36573601786308035;0.5249579201421987;1.0000231927108885
8.022192;1.096591166576002;0.4629557702995533;0.4222275947523813;0.4413584205598737;0.40250070331573623;1.1067427357588826;1.0000091410376932;10.001006986718206;0.41681558731206875;0.4519893217519471;0.45196528006377634;0.37656990283678277;-0.36574201814019397;0.5249627030407586;1.0000240452486382
8.032192;1.0965905068638324;0.46295520175973875;0.42222651744711287;0.44136600100083273;0.40250676667124674;1.1067430440161148;1.0000103241399627;10.000996896785123;0.41681562879588596;0.4519902002208649;0.4519653410729907;0.37656923049891977;-0.36574701841355717;0.5249667860017178;1.000024895467756
8.042192;1.0965899161617514;0.46295431104604784;0.4222250898908827;0.4413728154824383;0.40251208053966064;1.1067432598621234;1.0000114723633273;10.000986090683936;0.416815645830936;0.45199105867627587;0.4519653896931131;0.3765685450001423;-0.365753018682629;0.5249715630485368;1.0000257484144348
8.052192;1.0965893574252557;0.46295337512220985;0.4222235802462926;0.4413808568439211;0.4025184806762617;1.1067433786227747;1.000012584071529;10.000974504154529;0.4168156379847163;0.4519918954652437;0.4519654263927356;0.37656684800030926;-0.3657580189462822;0.5249749244054048;1.0000266092467411
8.062192;1.0965878371027922;0.46295200750164905;0.4222220199458423;0.44138852167517073;0.40252487437474793;1.1067433980651094;1.0000136587841613;10.00096208836768;0.416815604577528;0.4519927088621446;0.45196545181776865;0.3765661413482581;-0.3657640192027945;0.5249796987265313;1.0000274823824702
8.072192;1.0965873572275147;0.4629511391940095;0.42222048871081835;0.44139535717954886;0.4025301181611141;1.1067423188922543;1.000014696982249;10.000948804834529;0.41681554500938967;0.451993497179964;0.45196546698318574;0.3765654268616668;-0.3657690194499418;0.5249837748727428;1.0000283704708974
8.082192;1.0965869212760497;0.4629502220069236;0.4222188717338412;0.44140341146347306;0.40253644944592865;1.1067421441397718;1.0000156992409783;10.000934615559183;0.4168154589151075;0.45199425918565306;0.45196547329734876;0.3765637064212397;-0.36577501968537435;0.5249878280724982;1.0000292741111354
8.092192;1.0965865300571787;0.4629493609779258;0.4222172655740452;0.4414102468603188;0.40254164925386754;1.1067418782035883;1.0000166660523455;10.00091948036483;0.41681534581275714;0.45199499421563105;0.451965472209928;0.37656298185053455;-0.36578001990724957;0.5249918987413078;1.0000301927951059
8.102192;1.0965851836853175;0.46294800803608327;0.42221555599621385;0.44141791149359555;0.40254795693872986;1.106741525860965;1.0000175985380426;10.000903361481917;0.41681520484527884;0.45199570177210024;0.4519654650340001;0.37656225442554914;-0.3657860201145668;0.5249966622239193;1.0000311259930585
8.112192;1.0965848786922132;0.462945930228656;0.42221276266972;0.441424682161001;0.40255307352068653;1.1067410913543843;1.0000184988632443;10.000886223119313;0.4168150350308993;0.4519963810906971;0.4519654530682656;0.3765605247258493;-0.36579102030688937;0.5250000066447311;1.0000320733065742
8.122192;1.0965846152760208;0.46294501430461676;0.422210992488449;0.44143271485867;0.4025593377961719;1.1067405779769464;1.0000193701876146;10.000868029586902;0.4168148355676719;0.4519970312070888;0.45196543757434665;0.37655979296706155;-0.3657970204839541;0.5250047591113678;1.0000330336364294
8.132192;1.0965843940104472;0.4629441481977486;0.42220923352801415;0.4414395196618304;0.40256448532187245;1.1067399889444003;1.0000202168031604;10.000848746062635;0.41681460575227547;0.45199765159648575;0.45196541956363023;0.3765590594189685;-0.36580202064551043;0.5250088087726151;1.0000340048117058
8.142192;1.096583216684257;0.462942783698281;0.42220737279651177;0.44144714577156813;0.40257075753627497;1.1067393289481375;1.0000210434557293;10.000828333012555;0.41681434479395507;0.4519982428233519;0.4519653997468486;0.37655732482752974;-0.36580802079121927;0.525012833189556;1.0000349846217904
8.152192;1.0965830374695313;0.46294228854583913;0.42220590779624984;0.44145348485301783;0.40257552054510237;1.1067376045394164;1.0000218537231096;10.000806740131289;0.4168140519433155;0.45199880660065966;0.4519653785309074;0.3765565907273383;-0.36581302092056195;0.5250168757608175;1.0000359720806622
8.162192;1.0965829449852413;0.4629413477156039;0.42220399292093364;0.44146146534586284;0.4025817851016902;1.106736823006785;1.0000226494636992;10.000783916521213;0.4168137268917214;0.4519993454595173;0.45196535596614684;0.3765558593598711;-0.365819021032885;0.5250216154689129;1.0000369679991106
8.172192;1.096581897276185;0.46294001167998966;0.4222020780482183;0.4414678281781003;0.4025869677398775;1.1067359911654828;1.0000234318283556;10.000759832875573;0.41681337004395475;0.4519998624829386;0.45196533188880966;0.3765551331296124;-0.3658240211275667;0.5250256617776434;1.0000379752319355
8.182192;1.0965818942403338;0.46293905214931347;0.42220009962047406;0.4414757738989141;0.4025932582201419;1.1067351148609232;1.0000242023576134;10.000734491418925;0.41681298241323805;0.4520003612482609;0.45196530609440144;0.3765534139398536;-0.3658290212041712;0.5250289969530377;1.0000389985004827
8.192192;1.0965819389180762;0.4629381364075724;0.42219814116304405;0.4414824825862485;0.40259845560024293;1.1067341989896744;1.000024962923658;10.000707914245629;0.4168125652929702;0.45200084581305433;0.4519652783682097;0.3765527030871072;-0.365835021262426;0.5250337541886985;1.00004004342584
8.202192;1.096582033772736;0.46293715678330083;0.42219610797176826;0.4414903870187948;0.4026047811849469;1.1067332474257046;1.0000257146731364;10.000680129955063;0.41681211992854567;0.4520013204226191;0.4519652484537442;0.3765520017110765;-0.3658400213019706;0.5250378231228818;1.0000411156045008
8.212192;1.0965811825937266;0.4629357795717882;0.4221940846337495;0.4414966670956857;0.4026100324687155;1.1067322622700544;1.00002645759706;10.000651173780815;0.41681164747597244;0.45200178914299044;0.45196521601066403;0.3765503109602928;-0.36584602132229993;0.5250418792172861;1.0000422201456955
8.222192;1.0965813860957063;0.4629347751612067;0.4221920088554585;0.44150452340958757;0.40261639629783996;1.106731243324746;1.0000271914022263;10.000621091164549;0.4168111494106583;0.45200225592219606;0.4519651807347141;0.3765496317875694;-0.3658510213232668;0.5250459615988823;1.0000433610002277
8.232192;1.0965816475999377;0.4629338095315445;0.42218996491455757;0.44151113643452966;0.4026216701238328;1.1067291890071793;1.0000279162742873;10.000589933113291;0.4168106278629439;0.4520027248564464;0.4519651425539195;0.3765489649174666;-0.36585702130549963;0.5250507447192517;1.000044540581865
8.242192;1.0965819696241632;0.4629327744409269;0.4221878582281433;0.4415189398570356;0.40262807470423373;1.1067280977033835;1.0000286324373835;10.000557747805088;0.4168100855750919;0.4520032000483758;0.45196510166945164;0.3765483110069436;-0.3658620212699696;0.525054833784531;1.0000457602929036
8.252192;1.0965813557521296;0.4629313365696394;0.42218577314393363;0.441525114993297;0.40263340731744207;1.1067269681111536;1.0000293391212325;10.000524577060682;0.41680952585056186;0.45200368508087163;0.451965058579777;0.3765466707672172;-0.36586702121724196;0.5250582080412628;1.0000470209432564
8.262192;1.0965818060153858;0.4629302676338588;0.42218364705837874;0.4415328643120667;0.40263985430367005;1.1067257989963755;1.00003003439171;10.000490454402833;0.416808952431926;0.45200418263459136;0.45196501408361756;0.37654604488210225;-0.3658730211473797;0.5250629988509677;1.0000483223251433
8.272192;1.0965822784552972;0.4629296195657691;0.42218193062853776;0.44153893076727346;0.40264482760062437;1.1067245892125113;1.0000307160915582;10.000455400834412;0.4168083690663569;0.45200469446203173;0.45196496922527335;0.376545433733186;-0.3658780210603233;0.525067095081509;1.0000496625946387
8.282192;1.0965828613210353;0.46292851944183283;0.42217979508457526;0.4415466288134313;0.40265131604672955;1.106723337996131;1.0000313827634773;10.000419428287604;0.4168077790350722;0.4520052215174988;0.45196492533428867;0.3765438373085593;-0.36588402095600475;0.5250711723682633;1.0000510384414034
8.292192;1.096582512055499;0.46292702036149;0.4221776907632146;0.44155270205027636;0.4026567313935678;1.1067220454935207;1.0000320340625415;10.00038255455723;0.41680718501155933;0.4520057640333211;0.4519648839178459;0.376543255606706;-0.3658890208341482;0.5250752703631059;1.0000524460600217
8.302192;1.096583228932853;0.462925896085636;0.4221755537997734;0.4415603545062341;0.4026632595637173;1.1067207134697437;1.000032670685957;10.000344816684953;0.41680658924516306;0.45200632140640745;0.45196484636509715;0.37654268920349676;-0.36589402069414195;0.525079367894344;1.0000538817673703
8.312192;1.096584013294044;0.4629235984389625;0.4221723564068607;0.4415667162124085;0.4026686485902716;1.1067183454423397;1.0000332935721605;10.000306274670805;0.4168059936289158;0.45200689214771356;0.4519648136887769;0.3765411392204643;-0.36590002053509024;0.525083444672598;1.0000553416807185
8.322192;1.0965838674273969;0.46292207035382316;0.42217025478523107;0.44157272920431445;0.40267412332775776;1.106716945876079;1.000033902768389;10.000267007696825;0.41680539949904055;0.452007474289965;0.45196478615849134;0.37654060659081817;-0.36590502035592576;0.5250875421100012;1.000056821442011
8.332192;1.0965847915508269;0.4629209205237338;0.42216812409927845;0.44158032614014137;0.40268071199628896;1.1067155194971399;1.000034497195619;10.000227104402702;0.4168048075871;0.45200806592188275;0.45196476321765994;0.3765400914593388;-0.3659100201554679;0.5250916405154862;1.0000583165559866
8.342192;1.0965857879552476;0.46291981670706794;0.4221660484566606;0.44158668973582516;0.40268621241272184;1.1067140714146502;1.0000350752603757;10.000186651473758;0.4168042183082908;0.45200866541434803;0.4519647440716977;0.37653959312166985;-0.36591601993246975;0.5250964367793594;1.0000598225322717
8.352192;1.096586855660953;0.4629186518776961;0.4221639338871201;0.44159425520108075;0.4026928460552036;1.1067126072645999;1.0000356349306059;10.00014573315988;0.4168036321754713;0.4520092712785351;0.4519647281710945;0.3765381101062543;-0.3659210196857282;0.5250998190508755;1.0000613346252218
8.362192;1.0965869925196743;0.46291709299142636;0.4221618657214146;0.4416002034861637;0.4026984116892726;1.106711132751071;1.0000361734700154;10.000104447239208;0.41680305001999063;0.4520098817014797;0.4519647152235698;0.3765376402402868;-0.36592601941408565;0.52510391674154;1.0000628477836688
8.372192;1.0965881923439247;0.462915964292138;0.42215983132554913;0.4416065175939418;0.4027039879979016;1.1067096531070206;1.0000366879225502;10.000062916721653;0.4168024728107584;0.452010494247138;0.45196470520243576;0.37653718079360066;-0.365932019116299;0.5251087068541993;1.0000643570508516
8.382192;1.096589450920992;0.46291477157483085;0.4221577697157466;0.4416140283737988;0.4027107045716288;1.1067071730182358;1.0000371759928444;10.000021278056668;0.4168019012515416;0.45201110603655;0.4519646982059175;0.3765357286615274;-0.3659370187910754;0.5251120750494187;1.0000658580525772
8.392192;1.0965897629815915;0.46291318151653577;0.42215576623262313;0.4416199145564722;0.402716360846976;1.1067056970045526;1.0000376362017795;9.999979661175397;0.41680133548329773;0.45201171400799245;0.45196469399598865;0.3765352806601203;-0.36594201843730134;0.5251161488389025;1.0000673469413826
8.402192;1.096591076199087;0.46291240313537946;0.42215417507879394;0.44162571929366345;0.40272165076414324;1.1067042299268246;1.000038067296824;9.999938183939044;0.4168007751724893;0.4520123151144519;0.4519646919001448;0.37653483393153914;-0.36594801805415544;0.5251209043039271;1.0000688201958141
8.412192;1.0965924738008819;0.46291117615408245;0.4221522013313452;0.44163315336397546;0.40272847207255463;1.106702776813779;1.0000384681286036;9.999896957965056;0.4168002200948188;0.4520129067229846;0.45196469128498573;0.37653338613441933;-0.3659530176410918;0.525124226928658;1.0000702749693064
8.422192;1.096593908256496;0.462909991736917;0.4221503128682485;0.44163934188561915;0.40273422107517887;1.1067013418414688;1.0000388379396434;9.99985608809229;0.41679967068077883;0.4520134868525884;0.451964691737194;0.37653293531667814;-0.36595801719796756;0.5251282441253814;1.000071709242964
8.432192;1.09659437889536;0.4629083040129267;0.42214839917571095;0.44164633561289346;0.4027411350171145;1.1066999274880795;1.0000391762660292;9.999815663498127;0.416799127830982;0.4520140537234036;0.4519646928159893;0.3765324797606072;-0.3659640167251256;0.525132931532126;1.0000731211331937
8.442192;1.096595883781299;0.46290709915036904;0.42214659242639985;0.441652467878863;0.4027469597537367;1.106698534972376;1.000039483163931;9.99977575458842;0.4167985922554165;0.4520146052136721;0.4519646941824731;0.37653201790931795;-0.36596901622320466;0.5251368912288522;1.0000745084102867
8.452192;1.0965974250480268;0.46290588436880453;0.4221448292621827;0.4416585727561405;0.40275282186129163;1.1066961660652368;1.0000397598877426;9.99973641990523;0.4167980641345502;0.4520151389034046;0.45196469591838406;0.3765305482888991;-0.36597401569308646;0.5251400993924386;1.0000758693033622
8.462192;1.0965980054752227;0.4629042203238062;0.4221430943266288;0.4416642671828426;0.4027587382010685;1.1066948245027257;1.0000400089883836;9.99969771622801;0.4167975433651142;0.45201565223986745;0.45196469829429586;0.3765300695271815;-0.3659790151360214;0.525143987738856;1.0000772031288343
8.472192;1.0965996247557077;0.4629029325771303;0.4221413713440651;0.44167153741235055;0.40276578533985585;1.1066935153354922;1.0000402339249352;9.999659704505818;0.41679703014578845;0.45201614240412596;0.4519647013251044;0.3765295806090139;-0.36598501455341725;0.5251485352189418;1.000078509020564
8.482192;1.0966012846083437;0.4629016888176435;0.42213974176544883;0.44167756676323744;0.4027717605845406;1.1066922431166772;1.0000404387713502;9.999622448985875;0.41679652526279215;0.4520166060789653;0.4519647046371286;0.3765280812113112;-0.3659900139464143;0.5251516319436456;1.000079784542035
8.492192;1.0966029845481324;0.4629004357309883;0.4221381569301389;0.4416835748322817;0.402777774438432;1.1066910109212655;1.0000406278118525;9.999586013595827;0.41679602955558487;0.45201703939901394;0.4519647073538067;0.37652757179911295;-0.3659950133157437;0.5251554117884856;1.0000810260615725
8.502192;1.0966037233972477;0.46289868051960303;0.4221365518191309;0.44169039722115994;0.40278495411915577;1.1066898205620423;1.0000408049463074;9.999550455841318;0.41679554328428975;0.45201743837585057;0.45196470782635956;0.37652705352047583;-0.3660000126618396;0.5251591610647252;1.0000822296509397
8.512192;1.0966054954438815;0.46289619156046236;0.4221339453451149;0.4416963152555823;0.4027909972120123;1.1066876729365693;1.0000409733882525;9.99951581703649;0.41679506621450424;0.45201779949210535;0.45196470353766266;0.376526528111989;-0.3660050119849451;0.5251628831478746;1.0000833914454699
8.522192;1.0966072968790204;0.4628949104458986;0.4221324914475233;0.4417022712078959;0.40279712842794396;1.1066865678996947;1.0000411357244812;9.99948212074467;0.4167945978337262;0.45201811973891814;0.45196469146726076;0.37652499772687475;-0.36601101128518543;0.5251665609353258;1.0000845080447092
8.532192;1.0966080793153332;0.4628935639491662;0.4221314295956939;0.4417073907361682;0.40280293173812115;1.1066855038146015;1.000041293880441;9.999449385966365;0.4167941371616611;0.4520183962200755;0.45196466889469034;0.37652446475641677;-0.3660160105626529;0.525170237476152;1.0000855769101293
8.542192;1.0966099220366772;0.4628922089896421;0.4221300080444523;0.4417145407892577;0.40281025338874893;1.1066844773871698;1.0000414488659337;9.999417637559237;0.41679368268975153;0.4520186260211604;0.45196463412905985;0.3765239318825449;-0.3660210098173638;0.5251738949939518;1.0000865962185346
8.552192;1.0966117743182058;0.46289089607462985;0.4221286735847712;0.4417204666522283;0.40281650698756905;1.1066834840695403;1.0000416009069177;9.999386901780957;0.41679323271238694;0.45201880645314113;0.4519645866406078;0.3765224021580534;-0.3660260090490406;0.5251768177677139;1.0000875644450558
8.562192;1.096612628893911;0.4628891315526742;0.422127359814481;0.4417260050827928;0.4028228209936192;1.1066825187929834;1.0000417503421744;9.999357194794909;0.41679278546422927;0.4520189352566015;0.4519645266607141;0.3765218787754055;-0.3660310082570494;0.5251804400305328;1.000088479895612
8.572192;1.096614476646211;0.46288779367789995;0.42212609796772527;0.4417319269613309;0.40282916279242964;1.1066815769409122;1.00004189837279;9.999328515416941;0.41679233894084783;0.4520190106313625;0.451964454622315;0.37652136460391034;-0.3660370074407135;0.525184740714574;1.00008934039838
8.582192;1.0966163131113953;0.4628863891272152;0.4221248229489309;0.4417390683616354;0.4028366599219722;1.1066796549609115;1.000042046968248;9.99930085086775;0.41679189099220326;0.45201903128435766;0.45196437075394963;0.37652086176152433;-0.36604200659961694;0.5251883244074642;1.0000901435976086
8.592192;1.0966181343668084;0.4628850250481156;0.42212363265071406;0.44174499671975304;0.40284309240371186;1.1066787500683541;1.0000421984546923;9.999274188925707;0.41679143964488097;0.45201899658049727;0.45196427493527724;0.376519371354523;-0.3660470057335511;0.5251911697184041;1.0000908875816479
8.602192;1.0966189387680239;0.4628832096884592;0.42212246280962074;0.4417505470492308;0.40284958670753573;1.1066778598579037;1.0000423548602682;9.999248522607976;0.41679098322879315;0.4520189065969866;0.45196416674568934;0.37651889368969;-0.366052004842371;0.5251947096279435;1.0000915712652771
8.612192;1.096620722973118;0.46288182349211293;0.4221213462386813;0.4417564881296677;0.4028561076519504;1.1066769826913019;1.0000425169146903;9.999223850313557;0.4167905203503179;0.45201876202805596;0.4519640456740745;0.3765184289203577;-0.3660570039260236;0.5251982258721798;1.0000921942290162
8.622192;1.0966224870381327;0.46288042843802485;0.4221202670786722;0.4417624364280948;0.40286266963349815;1.106676118187126;1.0000426835756289;9.999200171575884;0.41679004978506823;0.452018564166365;0.45196391131905134;0.37651697718744886;-0.36606200298472286;0.5252010000929924;1.000092756380856
8.632192;1.0966232309059776;0.46287853291430076;0.4221191601619881;0.44176922550331593;0.40287039658022605;1.1066742668304468;1.0000428525063616;9.999177474861948;0.41678957036875464;0.4520183148314273;0.45196376334342836;0.37651653806474694;-0.3660670020192108;0.5252044649200591;1.0000932580113566
8.642192;1.096624951626465;0.4628771244794766;0.4221181545583826;0.4417751884404365;0.4028770319966056;1.1066734291411442;1.0000430211099427;9.999155734243153;0.41678908090158673;0.4520180161168437;0.4519636013397946;0.37651611035016375;-0.3660730010308029;0.525208598513202;1.0000937000433803
8.652192;1.0966266493196428;0.4628757129612844;0.4221171848302759;0.4417811582227741;0.40288370071481394;1.106672605500894;1.0000431877567577;9.999134921329174;0.41678858002107394;0.45201767017501965;0.4519634248877486;0.3765156925130352;-0.3660780000211119;0.5252120046220433;1.000094084229004
8.662192;1.0966272804530683;0.4628742465392468;0.42211660167046317;0.44178631097634435;0.4028900327586774;1.1066717967529487;1.0000433525149557;9.999115013974277;0.4167880663970629;0.45201727915793083;0.45196323369361;0.3765142832423981;-0.36608299899191027;0.5252146611278227;1.0000944132670242
8.672192;1.0966289305177996;0.46287284032540793;0.4221157031637157;0.44179229321284913;0.402896760244429;1.1066710048533543;1.0000435169270392;9.999095994495706;0.41678753922628253;0.45201684533408637;0.4519630275395759;0.3765138817238056;-0.3660879979452147;0.5252180006245646;1.0000946906641432
8.682192;1.0966305557876517;0.46287144340794334;0.4221148397416592;0.441798281555903;0.4029035110716481;1.10667023306669;1.0000436832009851;9.999077844448891;0.4167869984998636;0.4520163712543894;0.4519628061334407;0.3765134874484642;-0.3660929968830483;0.525221305692777;1.0000949204597172
8.692192;1.0966311552441677;0.46286956793010864;0.42211394567057237;0.44180510951688956;0.40291140657671726;1.1066684854512903;1.0000438532952507;9.999060540455368;0.4167864449462511;0.4520158597788921;0.451962569112639;0.3765130998516475;-0.36609799580694247;0.5252245770884721;1.000095107240594
8.702192;1.0966327243756202;0.4628682049760773;0.42211314937385697;0.4418111103234528;0.40291818638864113;1.1066677659633264;1.0000440283312524;9.999044055710351;0.41678587968128483;0.45201531395928707;0.4519623162493037;0.3765117183183173;-0.3661029947178108;0.5252270993689429;1.0000952564406564
8.712192;1.0966342615218692;0.4628668664802211;0.42211238431520415;0.4418171169934087;0.4029249706489822;1.1066670777724552;1.0000442089173605;9.999028366974743;0.4167853038014641;0.4520147368325475;0.4519620477296089;0.3765113424615755;-0.3661079936162311;0.5252303082817414;1.0000953744068057
8.722192;1.0966347651248083;0.4628638995129974;0.42211052289614254;0.4418226914895783;0.4029317209941726;1.1066664230835788;1.0000443962974497;9.999013455532003;0.41678471830281394;0.45201413122996376;0.4519617642612899;0.37651097227340946;-0.36611299250283974;0.5252334882380072;1.0000954679572314
8.732192;1.0966362316287126;0.4628626206653705;0.42210981672576875;0.44182870837686167;0.4029384950991037;1.1066658037012733;1.0000445927608343;9.998999300901392;0.41678412401886233;0.4520134998152732;0.4519614669838335;0.376509607925128;-0.3661179913788282;0.5252359232917951;1.0000955433834005
8.742192;1.096637662038758;0.4628613756720029;0.4221091396186594;0.4418347302574238;0.40294525535782005;1.1066642216170235;1.0000448006079612;9.998985881672047;0.41678352150826753;0.45201284529791336;0.4519611572429724;0.37650924937565244;-0.36612299024632267;0.5252390481025524;1.0000956054399501
8.752192;1.096638058900082;0.46285972713985235;0.42210847569210685;0.44184037332709863;0.40295201307744255;1.10666367910553;1.0000450213131544;9.998973183576679;0.41678291125372247;0.45201217041761105;0.4519608362377087;0.3765088963390083;-0.3661279891081492;0.5252421462484721;1.0000956575484665
8.762192;1.0966394225231637;0.4628585554004213;0.4221078573306397;0.4418464057069895;0.40295872899413776;1.1066631789048937;1.0000452556040809;9.998961198945725;0.41678229388443877;0.45201147770258304;0.4519605048786652;0.3765085486743358;-0.3661329879670876;0.5252452188515969;1.0000957030696813
8.772192;1.096640755528416;0.4628574220900744;0.422107268391531;0.44185244354289743;0.40296541484142134;1.1066627242378237;1.0000455035878397;9.998949915941633;0.4167816702111436;0.45201076933240397;0.4519601639510631;0.37650720643646995;-0.36613798682549775;0.5252475506299454;1.0000957463526203
8.782192;1.096642058024131;0.4628563280382652;0.422106708818192;0.4418584871498394;0.40297206621112586;1.1066623184164077;1.0000457649034054;9.998939311984406;0.4167810412816748;0.452010047024961;0.4519598141941189;0.37650686944007306;-0.3661429856856647;0.5252505770663979;1.0000957929195073
8.792192;1.0966423291300378;0.4628548345391118;0.42210616268972456;0.441864152759447;0.40297869645858625;1.106661964043071;1.000046038964516;9.998929355126927;0.4167804084513003;0.45200931195827326;0.45195945626442086;0.3765065371539282;-0.3661479845501412;0.5252535822405816;1.0000958486720146
8.802192;1.0966435195424193;0.4628542052338907;0.4221060300974095;0.4418697690112018;0.40298488431542645;1.1066606616115093;1.0000463247228768;9.998920005270145;0.41677977339246514;0.45200856509853315;0.45195909086088976;0.3765052090427467;-0.3661529834215905;0.5252558500554888;1.000095918929947
8.812192;1.096644713973604;0.4628532334976249;0.4221055621781119;0.44187583056433993;0.4029914134450248;1.1066604088993997;1.0000466202226688;9.998911214341184;0.4167791381063853;0.4520078077222664;0.451958718960903;0.37650488468198456;-0.366157982302431;0.5252588152415757;1.0000960084380577
8.822192;1.0966448662632753;0.46285186487887553;0.4221051118806814;0.4418815139485773;0.40299791465915685;1.1066602019152105;1.0000469225296758;9.998902932174515;0.41677850499351865;0.45200704143808995;0.4519583418352199;0.37650456354777984;-0.3661629811947014;0.5252617613807152;1.000096122011494
8.832192;1.0966459723228004;0.462850979248585;0.4221047139080043;0.4418875873321105;0.40300435339014856;1.106660035817823;1.0000472281520496;9.998895118335504;0.41677787671891997;0.4520062676774607;0.4519579608071989;0.37650424504875807;-0.3661679801002611;0.5252646886390185;1.0000962646055818
8.842192;1.096647031486238;0.4628501387084091;0.422104354583015;0.44189366632622584;0.4030107458628348;1.1066599052797352;1.000047534199645;9.998887751926253;0.4167772558314173;0.4520054873880463;0.45195757712193546;0.37650292891163467;-0.3661729790210796;0.5252668800775151;1.0000964405319746
8.852192;1.0966470434303706;0.4628489063515528;0.42210401969288364;0.44189936601033764;0.40301710803013113;1.106658804933356;1.00004783950041;9.998880832958822;0.4167766447762231;0.45200470125808223;0.45195719204333906;0.376502615420982;-0.36617797795930285;0.5252697695726622;1.0000966527794701
8.862192;1.0966480056641403;0.4628481643305478;0.42210374252123517;0.44190545345867827;0.40302340516700536;1.1066587298714528;1.0000481441496247;9.998874376391953;0.4167760462840631;0.4520039099408914;0.4519568068909678;0.3765023055314373;-0.3661829769172042;0.5252726402901093;1.0000969031283256
8.872192;1.0966489194498037;0.4628474765243356;0.42210350690743537;0.4419115436141302;0.40302965369996574;1.1066586760270463;1.0000484480216207;9.99886840530875;0.4167754633938122;0.4520031140179608;0.45195642297307104;0.37650200105005316;-0.36618797589724794;0.5252754925442912;1.000097192869593
8.882192;1.0966487865131223;0.46284640642793884;0.42210329568203736;0.44191725165145307;0.4030358708220402;1.1066586403690484;1.0000487502279949;9.998862944148579;0.4167748991589631;0.4520023139817489;0.4519560417110632;0.3765007044115903;-0.3661929749020192;0.5252776099022768;1.0000975232573959
8.892192;1.096649605012008;0.4628458356648746;0.42210313959021356;0.4419233452806182;0.40304202383145943;1.106657620707166;1.0000490498201882;9.998858010896042;0.41677435644738753;0.452001510187625;0.4519556648830893;0.37650041812988644;-0.3661979739338543;0.5252804269371799;1.000097894673503
8.902192;1.096649374884336;0.4628448880354489;0.4221030052656152;0.44192905573207436;0.4030481479915864;1.1066576153351015;1.0000493462975855;9.99885361308737;0.41677383776657995;0.45200070269383164;0.45195529463900397;0.3765001446754487;-0.3662019729945855;0.5252825309915172;1.0000983054193646
8.912192;1.0966500903205556;0.4628444444171896;0.42210292464867993;0.44193514993597827;0.4030542109030534;1.10665762287399;1.0000496395255458;9.99884974952675;0.41677334506445946;0.4519998912347768;0.4519549332908167;0.37649888660739145;-0.366206972085649;0.5252846017769597;1.0000987519332472
8.922192;1.0966507484275878;0.46284406637845565;0.42210288170942445;0.4419412420240492;0.403060230383114;1.1066576418990939;1.000049930103707;9.99884641446659;0.41677287952861836;0.4519990752206602;0.451954583086788;0.37649864644883896;-0.36621197120831533;0.5252873784779949;1.000099230037144
8.932192;1.0966503479368972;0.46284209725456027;0.4221017499938388;0.4419468927362913;0.40306617489192886;1.1066576704756264;1.000050219993897;9.998843598252497;0.41677244135456865;0.45199825355476747;0.4519542462032663;0.37649842655647525;-0.36621697036383194;0.5252901465251084;1.00009973579619
8.942192;1.0966508427955854;0.46284223487804294;0.42210214792217754;0.4419525364604919;0.4030717236534959;1.1066567063533406;1.0000505119841416;9.998841284006593;0.4167720296335107;0.45199742454212977;0.45195392498893816;0.37649822922183895;-0.36622196955347813;0.5252929080858468;1.000100265566726
8.952192;1.0966513228871764;0.4628420550733205;0.422102213636626;0.44195861336131675;0.4030776142365641;1.1066567475959554;1.0000508083094073;9.998839450118828;0.4167716425583125;0.45199658609203264;0.45195362203888184;0.3764970567927997;-0.3662269687786149;0.5252949480811209;1.0001008157127875
8.962192;1.096650746643913;0.4628415038383489;0.4221022971751592;0.44196429930333353;0.40308347962501845;1.1066567930703841;1.000051109962536;9.99883807989393;0.41677127791615903;0.4519957360420878;0.45195333994106107;0.37649691163408777;-0.3662319680406993;0.5252977013953505;1.0001013823341847
8.972192;1.096651113105268;0.462841460898728;0.42210243064138103;0.4419703628405346;0.4030892867555183;1.1066568427021815;1.0000514168551613;9.99883716916523;0.4167709334652442;0.4519948724186053;0.4519530810028244;0.37649679579538775;-0.36623596734118374;0.5252997545649876;1.0001019607904171
8.982192;1.0966514245258914;0.4628414867809808;0.4221025982818227;0.44197642067558945;0.403095053291042;1.1066558973979574;1.0000517282678725;9.998836725682317;0.41677060694253415;0.4519939936492635;0.45195284704567684;0.37649671062286394;-0.366240966681423;0.5253025027683808;1.0001025457027728
8.992192;1.0966506834925263;0.46284119454973316;0.4221028330499332;0.4419808719522481;0.40309968698726567;1.1066559584660283;1.0000520432966202;9.998836761710276;0.41677029607184435;0.4519930987439646;0.45195263944015124;0.3764956567646009;-0.36624596606272525;0.5253045333701664;1.0001031322304696
9.002192;1.096650888810113;0.46284135430877266;0.4221030696124792;0.4419869198597234;0.40310537507291616;1.1066560270775483;1.0000523609425758;9.998837288974054;0.41676999884086807;0.45199218731549246;0.4519524594649186;0.37649563426754495;-0.3662509654863931;0.5253072820053379;1.0001037170654534
9.012192;1.0966510409759382;0.46284157752077165;0.4221033400660809;0.4419929623312596;0.4031110253247623;1.1066561045299481;1.0000526798843674;9.998838321235393;0.4167697137475659;0.4519912594781899;0.4519523084065927;0.37649564254205725;-0.36625596495359836;0.5253100335716532;1.0001042976289523
9.022192;1.0966501401692827;0.46284142144053686;0.42210362765948506;0.44199861405451785;0.4031166559737444;1.106656193004219;1.000052998643533;9.998839879024175;0.416769439675182;0.4519903157970114;0.451952187298599;0.3764956805792076;-0.3662599644650662;0.525312092555237;1.0001048709892297
9.032192;1.096650183957227;0.46284176095396473;0.42210396445596204;0.44200464197782974;0.4031222354910621;1.1066552958298352;1.0000533161693301;9.998841988054357;0.4167691755297881;0.4519893573902503;0.45195209691959404;0.3764947471627683;-0.36626496402076;0.5253141389671879;1.0001054340751683
9.042192;1.0966501733161707;0.4628421524012023;0.4221043345964093;0.44201066051087473;0.40312778392795356;1.1066554168116916;1.0000536318006565;9.998844672296688;0.41676892013353545;0.4519883860426372;0.45195203804170014;0.37649484070387573;-0.36626996361997716;0.5253169123189848;1.000105984436238
9.052192;1.0966491099563302;0.46284220570796386;0.4221047708885739;0.4420150665625272;0.4031322119063845;1.1066555592624099;1.0000539445816818;9.998847951117229;0.41676867237033016;0.45198740394899917;0.45195201140290886;0.37649495933414545;-0.36627496326175774;0.5253196987177775;1.0001065204057091
9.062192;1.096648993306459;0.46284268887721386;0.4221052076657333;0.4420210618352502;0.40313770983499164;1.1066557255118628;1.0000542526608496;9.998851838324784;0.4167684311645074;0.45198641331120865;0.45195201739267343;0.3764951014991311;-0.3662789629449862;0.525321803431515;1.0001070402749295
9.072192;1.0966478269947246;0.46284277306116584;0.4221056603968648;0.44202665965403554;0.4031432054607965;1.1066549169811608;1.000054552825938;9.998856334734905;0.41676819558652983;0.45198541643894613;0.45195205599481514;0.37649426618608356;-0.3662839626680343;0.525323905812685;1.0001075411408302
9.082192;1.09664756699088;0.4628437187649892;0.4221065271950962;0.4420321886954401;0.40314828401064207;1.1066551349003366;1.0000548400389708;9.998861426445744;0.4167679652402823;0.45198441625990804;0.4519521271377649;0.37649445259214126;-0.36628896242846737;0.5253267424943228;1.0001080185778044
9.092192;1.0966473030897954;0.46284437006383555;0.422107104633103;0.44203692674383865;0.4031526245708322;1.1066553813074553;1.0000551071465278;9.998867099907168;0.41676774014783013;0.4519834165717922;0.45195223088827996;0.3764946598417964;-0.366293962223291;0.5253295955687769;1.0001084671641158
9.102192;1.0966459920294083;0.4628445635751412;0.42210764412091906;0.4420424865180596;0.40315808246371065;1.1066556593727606;1.0000553455440317;9.998873353931863;0.41676752012525914;0.45198242170457237;0.4519523673173505;0.3764938869424514;-0.3662979620494209;0.5253310496508139;1.000108881374772
9.112192;1.0966456306389063;0.462845230435257;0.422108223924511;0.44204842176905806;0.4031635166106249;1.1066549728911836;1.000055546350889;9.99888019476981;0.41676730447216437;0.4519814359670524;0.4519525364385114;0.37649413296496453;-0.36630296190375544;0.5253339322807399;1.0001092562906848
9.122192;1.096645218829387;0.462845930378895;0.42210882475830597;0.4420543517496544;0.4031689463285408;1.1066553255137148;1.000055700836566;9.998887629029305;0.41676709210678947;0.4519804633804666;0.45195273839863265;0.37649439732983403;-0.36630796178297986;0.5253368295358583;1.0001095870828673
9.132192;1.096643756930725;0.4628462772336325;0.42210947612071026;0.4420586783871933;0.4031732802573119;1.1066557203541176;1.0000558008082872;9.998895664202202;0.4167668818789324;0.45197950752603727;0.4519529738774322;0.3764946798614469;-0.36631196168366126;0.525339044671532;1.0001098675868811
9.142192;1.0966432429403046;0.4628470431048432;0.4221101101921809;0.4420646078859825;0.4031787058761456;1.106656160282219;1.000055839211422;9.998904306557757;0.41676667290618086;0.4519785712261063;0.4519532442119978;0.3764939806368611;-0.36631696160266713;0.5253412561945425;1.0001100897521862
9.152192;1.096642679091889;0.462846624758607;0.4221096476754358;0.4420704870550086;0.40318408232036423;1.1066556485070227;1.0000558098591557;9.998913551139237;0.4167664647926771;0.45197765645502974;0.4519535508628141;0.3764942999054326;-0.3663219615372792;0.52534420120103;1.0001102443052927
9.162192;1.0966410692831068;0.4628470172259256;0.42211029126288413;0.4420760392126395;0.40318952518115286;1.106656188705432;1.0000557068369924;9.998923378358642;0.4167662577299875;0.451976764718173;0.4519538947898705;0.3764946380536076;-0.36632596148473406;0.5253464659539089;1.000110321666267
9.172192;1.0966404157115064;0.46284793452924744;0.4221110112396987;0.44208076200185276;0.4031938429960251;1.106656784555463;1.0000555247572511;9.998933764422661;0.41676605247035625;0.4519758974685188;0.4519542761559929;0.37649499555874777;-0.3663309614418853;0.525349444564395;1.0001103128108277
9.182192;1.096638725307886;0.4628483893909593;0.4221116775826193;0.4420863222105683;0.40319929024486223;1.1066574396594482;1.0000552594672558;9.99894469426999;0.41676585003273053;0.4519750562856799;0.4519546942805646;0.37649437296278937;-0.36633496140550476;0.5253510244168833;1.000110209858759
9.192192;1.0966380020117859;0.4628493120863384;0.42211237117750205;0.442092272191408;0.40320472302478017;1.1066571579385514;1.0000549080937267;9.998956166930867;0.41676565118258974;0.4519742427743444;0.4519551479143236;0.3764947708037943;-0.36633996137276786;0.525354032060016;1.000110006128719
9.202192;1.0966372535107014;0.4628503143397844;0.42211312428101583;0.4420970119104532;0.4032090474270769;1.106657943180002;1.0000544684340518;9.998968187778091;0.41676545615712374;0.45197345822770857;0.4519556355941201;0.37649518955472255;-0.36634496134138245;0.5253570517536849;1.0001096959370501
9.212192;1.0966354885273393;0.46285084756428707;0.42211382237706024;0.44210259367576177;0.4032144993893807;1.106658797792161;1.000053938767829;9.998980751032228;0.4167652649554099;0.45197270337501366;0.4519561557538287;0.3764956295831743;-0.3663489613094297;0.5253593844847506;1.0001092745197284
9.222192;1.0966346698135312;0.4628522798884837;0.42211496121307523;0.44210691385694756;0.4032184396284527;1.1066597221118397;1.0000533183189237;9.998993830514559;0.41676507766377174;0.4519719784321814;0.45195670664089826;0.3764950910385509;-0.366353961275222;0.5253617063179474;1.0001087383516123
9.232192;1.0966338944988199;0.46285329481506865;0.4221156914508219;0.44211290384964497;0.40322387340610766;1.1066597149740445;1.0000526076523848;9.999007390807773;0.4167648943642853;0.4519712834487584;0.4519572860660512;0.3764955738089558;-0.3663579612372795;0.5253640541985956;1.0001080853713669
9.242192;1.0966321274738502;0.4628538891963954;0.4221164126598938;0.4421185242190148;0.4032293218631884;1.1066607750207975;1.0000518086112764;9.9990214062306;0.4167647149065089;0.4519706186620497;0.4519578912806473;0.37649607782441424;-0.36636296119434597;0.5253671041095662;1.0001073145067503
9.252192;1.096631374029109;0.46285499383935136;0.42211720684546045;0.4421233276677641;0.4032336392670663;1.106661901526134;1.0000509235049382;9.999035868035653;0.4167645388534745;0.45196998449793996;0.45195851930216224;0.3764966035642177;-0.36636696114538214;0.5253694595427226;1.0001064253756418
9.262192;1.0966296423556854;0.4628556212354472;0.42211794620576154;0.44212898224907526;0.40323907679864374;1.1066630942628017;1.0000499537177518;9.999050777373279;0.4167643656874149;0.4519693813459856;0.45195916733421865;0.37649615224002964;-0.36637196108952674;0.5253717965054159;1.0001054189751486
