time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.272192;1.0966289356603942;0.4628567016986906;0.4221187137913329;0.44213504134007847;0.40324448762076537;1.1066633528467875;1.0000488987678096;9.99906613437363;0.4167641949905033;0.45196880938020556;0.4519598329657413;0.37649672554497143;-0.3663769610260799;0.525374848929952;1.0001042987203994
9.282192;1.096628259545366;0.4628578472110424;0.4221195438533208;0.4421399058745205;0.4032487757658653;1.1066646761803192;1.0000477564223673;9.999081934833034;0.41676402637282384;0.4519682684139041;0.45196051423082906;0.3764973252020547;-0.36638096095445255;0.525377200392848;1.0001030709179108
9.292192;1.096626620098087;0.4628585096547477;0.42212032430469265;0.4421456294862099;0.4032541758214586;1.106666062411596;1.0000465237167868;9.99909817564496;0.4167638594675866;0.4519677577378628;0.45196120956528196;0.376497952454148;-0.3663859608739822;0.5253802434704506;1.0001017440259379
9.302192;1.0966260214522532;0.4628596734163136;0.4221211867301519;0.4421505498199906;0.4032584319871816;1.1066675089667752;1.000045198448598;9.99911485867784;0.41676369407901415;0.4519672761322801;0.4519619175713108;0.37649760775654584;-0.36638996078382663;0.525381864782501;1.0001003270282047
9.312192;1.096624471764006;0.4628603514075233;0.42212200321152776;0.44215633759309786;0.403263796777228;1.106668012228819;1.0000437804749125;9.999131992415077;0.41676353023252;0.4519668221068426;0.45196263668431047;0.3764982906896225;-0.36639496068303645;0.5253848905209558;1.0000988284094774
9.322192;1.0966239739096975;0.4628615280242896;0.4221229049405033;0.4421613314798452;0.4032680157098668;1.1066695676363905;1.0000422721796751;9.999149599034054;0.41676336808264913;0.45196639393985877;0.45196336504768836;0.3764989998484682;-0.3663989605706975;0.5253872072120821;1.0000972565279773
9.332192;1.0966235311311132;0.46286265566381984;0.42212377912474025;0.44216758662359895;0.4032733256204711;1.1066711706491221;1.0000406778493571;9.999167718345834;0.41676320784884646;0.45196598938357174;0.45196410065451315;0.37649973292810485;-0.3664039604461469;0.5253902077400477;1.0000956210122367
9.342192;1.096622144280322;0.46286340078329685;0.42212470747762243;0.4421722878609715;0.40327752328343985;1.1066718175727621;1.0000390024803467;9.999186396496185;0.4167630498782853;0.45196560554068316;0.4519648415717183;0.37649948728680405;-0.3664079603090437;0.5253917794832299;1.000093933851723
9.352192;1.096621809586918;0.46286453414661116;0.4221256249224966;0.44217864165496645;0.40328279489571234;1.1066735057029595;1.0000372510601299;9.999205669975323;0.41676289462228244;0.45196523911264314;0.45196558592561453;0.37650026058490615;-0.3664119601591847;0.5253940530612206;1.000092208855794
9.362192;1.0966205258195096;0.4628652824721532;0.4221265970123371;0.44218344665189907;0.40328695381777213;1.1066752333032803;1.000035428562009;9.999225559632213;0.4167627424685362;0.45196488664989304;0.45196633162838573;0.37650105104817744;-0.3664169599963712;0.5253970096122521;1.0000904603709706
9.372192;1.0966202430952303;0.46286680060687097;0.42212792644638697;0.4421894683749366;0.40329180099946615;1.1066769990332828;1.000033539987304;9.999246072281558;0.4167625936360692;0.45196454460661434;0.4519670763306565;0.37650185752692694;-0.36642095982045686;0.5253992548023159;1.0000887024174778
9.382192;1.0966200453362887;0.4628679859372904;0.42212896064638133;0.44219476732954704;0.40329590114017133;1.1066778008443474;1.0000315900989207;9.999267202186571;0.41676244812920665;0.45196420935305753;0.45196781762111604;0.37650167949698576;-0.36642595963140173;0.5254014671611104;1.0000869479396106
9.392192;1.0966188839332784;0.462867457589457;0.42212884367942666;0.442200900879286;0.4033010569685284;1.1066796358538227;1.0000295831122188;9.999288932065372;0.4167623056346593;0.45196387742249605;0.4519685533266386;0.37650251686446107;-0.3664299594292847;0.525403686108812;1.00008520829441
9.402192;1.0966187504771894;0.4628686348933736;0.42212992502784913;0.4422063084436031;0.40330511162159327;1.1066815009494455;1.0000275228401792;9.99931123566431;0.4167621654406225;0.45196354595509086;0.4519692821027995;0.376503369730738;-0.36643495921447905;0.5254065911040193;1.000083492794664
9.412192;1.0966176401730083;0.4628693138682112;0.4221309635813144;0.4422126002785191;0.403310269860206;1.1066823927480842;1.0000254134023179;9.999334079180983;0.4167620266326176;0.4519632128161402;0.45197000387275393;0.3765042385256244;-0.366438958987834;0.5254087888763258;1.0000818079748093
9.422192;1.096617544766122;0.46287048021704985;0.4221320870472365;0.4422181072280904;0.40331427766430383;1.1066843073448887;1.0000232597046355;9.999357421415741;0.4167618885342669;0.45196287630051235;0.4519707195282922;0.3765041244024833;-0.36644295875037985;0.5254102616290337;1.000080157659353
9.432192;1.0966174605812753;0.4628716418183076;0.42213322811939796;0.4422236586277865;0.4033182625460951;1.1066862403565767;1.0000210672693388;9.999381217329855;0.41676175084573286;0.4519625347001909;0.4519714301042828;0.3765050292519797;-0.3664479585028669;0.5254131411105835;1.0000785440148947
9.442192;1.0966163869126073;0.4628723069164942;0.4221343194756083;0.44223008314023304;0.4033233531562121;1.1066881867739704;1.000018842013526;9.999405422163026;0.4167616132019578;0.45196218588552295;0.4519721359398517;0.376505955269827;-0.36645195824584265;0.5254153159113125;1.0000769684977642
9.452192;1.096616322899949;0.4628734620245151;0.42213548839781223;0.44223571006448825;0.4033272982828425;1.106689140939373;1.000016590170368;9.999429988314859;0.4167614746873344;0.4519618272723412;0.4519728364656081;0.3765069044760211;-0.36645595798008546;0.5254174826067811;1.0000754323761263
9.462192;1.0966152732716075;0.4628741214678196;0.42213660206294945;0.44224220115766577;0.40333235484079116;1.1066910972089996;1.000014318289778;9.99945485893365;0.4167613339052858;0.45196145625412126;0.4519735308592932;0.37650687836403085;-0.3664609577069124;0.5254196205917125;1.0000739367173423
9.472192;1.0966152397252562;0.4628752708307222;0.4221377861465441;0.4422478865633285;0.40333627196207517;1.1066930504742007;1.0000120333191842;9.99947996833115;0.4167611895326643;0.45196107067548164;0.4519742187027749;0.37650787788238943;-0.3664649574283205;0.5254217669472485;1.0000724821905227
9.482192;1.096614227462907;0.4628759775626903;0.42213895460928574;0.4422532111970347;0.4033401959408178;1.1066939959304092;1.0000097423014533;9.999505247259092;0.4167610406959735;0.451960669041121;0.4519748999977053;0.3765089036177067;-0.3664689571469055;0.5254239016016325;1.000071069494754
9.492192;1.0966142369754617;0.46287706652419536;0.4221400854358752;0.44226015722097173;0.40334520473656443;1.1066959287475358;1.000007451904468;9.999530626676744;0.4167608867396605;0.45196025055074096;0.45197557492661566;0.3765099558850809;-0.3664739568656319;0.5254267219221289;1.0000696998973846
9.502192;1.0966142717482916;0.4628782041189808;0.42214125430366994;0.44226590103546404;0.4033490961651192;1.1066978441117927;1.000005168319419;9.99955604082355;0.41676072680442977;0.45195981518436973;0.45197624358930577;0.3765110348373021;-0.3664779565877365;0.5254288336976162;1.0000683748858314
9.512192;1.0966133363265635;0.46287884225107767;0.42214234203618506;0.4422724887337822;0.40335410795715504;1.1066987375671347;1.0000028968986432;9.99958143035515;0.4167605596886942;0.45195936379897594;0.45197690577689303;0.3765111405361414;-0.366481956316611;0.5254302188364837;1.0000670952587203
9.522192;1.0966134331410051;0.4628799648185205;0.4221434734719477;0.44227825073454335;0.40335798718285887;1.1067006051741508;1.0000006416683511;9.99960674215567;0.4167603839678311;0.45195889824147994;0.45197756092990937;0.37651227275911686;-0.36648695605547615;0.5254330091775021;1.0000658605963177
9.532192;1.096612524900319;0.4628810226617172;0.4221449312922026;0.44228319372706965;0.40336149430531676;1.1067024435775694;0.9999984062095181;9.999631923381058;0.4167601981676599;0.45195842125482044;0.4519782081238796;0.3765134306520225;-0.36649095580726854;0.5254350941952679;1.0000646691950223
9.542192;1.0966127024411818;0.46288212520624483;0.42214601077465413;0.44228896384301675;0.4033653658849579;1.1067032508181454;0.9999961953509269;9.999656918015113;0.4167600007999495;0.45195793566155607;0.45197884609905753;0.3765146124349488;-0.3664949555748541;0.525437172396986;1.00006351808767
9.552192;1.0966129281227632;0.4628831636536384;0.42214701341684374;0.4422959538040402;0.40337034553832984;1.1067050272677648;0.9999940156591318;9.999681679696343;0.4167597903448721;0.45195744350038275;0.45197947344963696;0.37651481525071984;-0.3664989553609316;0.5254385283671174;1.0000624031589624
9.562192;1.0966122078557838;0.462883805159187;0.42214802009365693;0.4423013439444644;0.4033742310352845;1.1067067755251372;0.9999918747058325;9.999706192043403;0.4167595653734174;0.4519569462107443;0.4519800888208507;0.3765160353705915;-0.36650395516756223;0.5254412942231342;1.0000613195618953
9.572192;1.0966125436183485;0.4628848748503862;0.42214901400719756;0.44230712033116293;0.4033780990912777;1.106707499553817;0.9999897801503062;9.999730470346623;0.4167593246596215;0.45195644520094824;0.4519806911925285;0.3765172688799433;-0.36650795499614536;0.5254433600681367;1.0000602625212893
9.582192;1.0966119399412468;0.46288544045815283;0.4221499140926684;0.4423137313263289;0.4033830933492473;1.1067092037676096;0.9999877390658732;9.999754543198394;0.4167590671492002;0.4519559417821415;0.45198128033380486;0.3765185122918932;-0.36651195484796534;0.5254454248955096;1.0000592280903393
9.592192;1.0966123965940935;0.4628864882261546;0.42215085075814035;0.44231951082238113;0.4033869593092018;1.1067108924838884;0.9999857573445033;9.999778437585569;0.4167587920829167;0.4519554369365682;0.45198185695794607;0.376518762577724;-0.3665159547244528;0.5254467728170078;1.0000582134348037
9.602192;1.0966119164309973;0.4628870869656492;0.42215174458365434;0.4423249073841679;0.40339083995734326;1.1067125697115374;0.9999838390068881;9.999802178506497;0.4167584994501249;0.4519549315394219;0.45198242235102715;0.37652001705043475;-0.3665199546269254;0.5254488367997696;1.000057216839091
9.612192;1.096612497211018;0.4628881171928722;0.422152630204685;0.44233069043599876;0.4033947007798229;1.1067132392280874;0.9999819863592061;9.999825793834864;0.41675819034324096;0.4519544266764121;0.45198297798211445;0.3765212735496416;-0.3665249545563795;0.5254515970704073;1.0000562375033015
9.622192;1.0966121392654584;0.4628886484229726;0.422153429282518;0.4423373094343664;0.40339968517160535;1.1067149050544518;0.9999802015557506;9.999849315284623;0.41675786678628146;0.45195392358777575;0.45198352534136593;0.3765225305363441;-0.36652895451347933;0.5254536579691381;1.0000552748894107
9.632192;1.0966128391203063;0.4628884507239231;0.4221531642158642;0.44234304606505936;0.4034034906331828;1.1067165713744338;0.9999784879856617;9.999872777475101;0.41675753126380827;0.4519534234790764;0.45198406563584775;0.37652278675594825;-0.3665329544985375;0.5254549999629918;1.0000543277945233
9.642192;1.0966135979752318;0.46288946766072225;0.4221539928992002;0.4423488412652617;0.4034073422140589;1.1067172416551225;0.99997685005934;9.999896217796277;0.4167571864122565;0.451952927624231;0.45198459938169333;0.3765240408409645;-0.3665369545114489;0.5254570561028375;1.000053394110595
9.652192;1.0966134191415124;0.46289004406208645;0.4221547921537986;0.44235425805192186;0.4034112091003639;1.1067189184668995;0.9999752923696364;9.999919674415848;0.4167568348122068;0.4519524376561177;0.45198512641388705;0.3765252911615489;-0.3665409545516766;0.5254591103962921;1.0000524720173374
9.662192;1.0966143041123089;0.4628910607702411;0.422155597576565;0.44236006601528544;0.4034150590998779;1.1067206037426442;0.9999738196697737;9.99994318412575;0.41675647873162835;0.4519519556562827;0.45198564624849347;0.3765265357382124;-0.36654495461838377;0.5254611642415111;1.0000515613233918
9.672192;1.096614258027181;0.4628915879917957;0.42215633143449177;0.44236671384815063;0.4034200383148549;1.1067212983840018;0.9999724372365429;9.999966780853516;0.41675612005524165;0.4519514839265004;0.45198615838734263;0.3765277721480226;-0.3665489547105775;0.525463219476607;1.0000506629694141
9.682192;1.0966152807097647;0.4628926145467513;0.4221571265524896;0.44237253553229433;0.4034238957328927;1.106723002301969;0.9999711505299788;9.999990487913701;0.41675576035396655;0.4519510245418651;0.45198666244304503;0.3765279976616867;-0.3665539548271482;0.5254652589206261;1.0000497774988866
9.692192;1.0966153297132537;0.4628935959276059;0.4221582723433186;0.4423775395170971;0.40342739361990015;1.106724715357598;0.999969964504418;10.00001430569007;0.41675540098520847;0.45195057878185607;0.4519871582124592;0.3765292095948122;-0.3665579549668983;0.5254673223649045;1.0000489045710905
9.702192;1.0966164885685767;0.4628946449079305;0.4221590689332152;0.4423833725749065;0.4034312701411047;1.1067254379955411;0.9999688835261612;10.000038210554273;0.4167550432580173;0.4519501468632984;0.4519876459377599;0.3765304055218279;-0.36656195512865664;0.5254693924698821;1.000048043721761
9.712192;1.0966167123468735;0.4628952692333651;0.42215985361002634;0.4423888247534702;0.403435177333174;1.1067271711535176;0.9999679115468286;10.000062171809418;0.4167546883049783;0.451949728348648;0.4519881266142034;0.37653158328308045;-0.36656595531137576;0.5254714708342715;1.0000471957219497
9.722192;1.0966179959688298;0.4628963490691581;0.4221606597760126;0.4423946629837647;0.4034390838403114;1.1067289158515594;0.9999670517116223;10.000086168799005;0.41675433672732215;0.45194932281602856;0.4519886020023902;0.3765317410344531;-0.3665699555139978;0.5254728424738572;1.0000463633970944
9.732192;1.0966193373789346;0.46289744594153476;0.4221614717620397;0.442400500274807;0.40344300825454865;1.10672967287713;0.9999663058274212;10.000110191324964;0.4167539886171575;0.4519489300572316;0.45198907427626894;0.37653287736404634;-0.36657395573527884;0.52547494242573;1.000045550729604
9.742192;1.0966197352771592;0.46289812122933166;0.42216227381023236;0.44240594965644664;0.4034469685022312;1.1067314427286925;0.9999656744536658;10.000134233345213;0.41675364381036867;0.45194854968339404;0.4519895455688796;0.37653399121249126;-0.36657795597393095;0.5254770569612933;1.000044761060867
9.752192;1.0966211861506094;0.4628992009774906;0.4221630501104215;0.44241299541462753;0.4034520414735817;1.1067322254654703;0.9999651571392056;10.000158290945697;0.41675330181403136;0.4519481808032572;0.45199001793697546;0.37653508155426596;-0.3665819562288324;0.5254791895838196;1.0000439960618177
9.762192;1.0966216899876402;0.46289991394218316;0.42216386685718815;0.44241843171809914;0.4034560410320632;1.1067340202317935;0.9999647521302886;10.000182356719572;0.4167529615929363;0.45194782207612355;0.45199049372257305;0.3765361471876444;-0.3665859564989065;0.5254813438579198;1.000043255649926
9.772192;1.0966232418087007;0.4629010863951521;0.4221647087092512;0.44242424361295535;0.4034600428586238;1.1067358249230124;0.9999644562034775;10.000206408348282;0.41675262169999816;0.4519474717442495;0.4519909756884056;0.37653618681411605;-0.36658995678288325;0.5254828063215751;1.0000425381686024
9.782192;1.0966238392895638;0.46290184052554706;0.4221655443508989;0.44242966139962703;0.40346407945408985;1.1067366365030857;0.9999642654579589;10.000230403517964;0.4167522806644904;0.451947127613322;0.45199146678392155;0.3765371992011623;-0.36659395707930253;0.5254850121075854;1.0000418407730916
9.792192;1.0966254752781328;0.4629030558753061;0.4221664066292565;0.44243545410587565;0.4034681158493555;1.1067384518883907;0.9999641762412578;10.000254287256782;0.4167519373638009;0.45194678715766884;0.45199196992136104;0.37653818328150623;-0.36659795738662343;0.5254872458263493;1.0000411598272467
9.802192;1.0966261458780386;0.46290385356979175;0.42216726371799346;0.4424408527737001;0.40347218515675043;1.1067402687064671;0.9999641850289449;10.000278002090202;0.4167515913128285;0.45194644777312276;0.45199248795517816;0.3765391382159856;-0.3666019577032524;0.5254895082893095;1.0000404910047662
9.812192;1.0966278430653658;0.46290511154121694;0.4221681485826783;0.4424466266318758;0.40347625312224317;1.1067410854287885;0.9999642880829114;10.000301490034422;0.41675124273718944;0.45194610725547046;0.4519930236965785;0.37653906335622656;-0.36660595802759066;0.5254910837795707;1.000039829667196
9.822192;1.0966285622385523;0.462905949183282;0.42216902970633247;0.4424520066949653;0.4034803528091844;1.1067429011645982;0.9999644817502783;10.000324692666851;0.4167508923104434;0.45194576428645944;0.4519935796695729;0.3765399580562902;-0.3666099583580716;0.5254934056642431;1.0000391715534405
9.832192;1.0966302942461867;0.4629072429532854;0.4221699397963859;0.4424577619417568;0.4034844494378183;1.1067447153044883;0.9999647625597899;10.000347559263448;0.4167505407923806;0.45194541857053894;0.4519941576835606;0.3765408215307912;-0.366613958693107;0.5254957570302788;1.0000385133947285
9.842192;1.0966320321173073;0.4629085508886653;0.42217086270876325;0.44246350729132516;0.4034885586515814;1.1067455269046156;0.9999651271618277;10.000370051739113;0.4167501889922092;0.4519450705932532;0.45199475881596307;0.37654165292027003;-0.36661795903107863;0.5254981367194614;1.000037853109459
9.852192;1.0966327681725883;0.46290943118262146;0.4221717820379727;0.4424688572931348;0.40349269621174577;1.1067473342077854;0.9999655728909475;10.000392135267019;0.41674983805955923;0.45194472113543405;0.4519953838457699;0.37654245136145226;-0.3666219593704353;0.5255005430168671;1.000037188997555
9.862192;1.0966344474626994;0.4629111450312609;0.42217309699921346;0.4424741406092335;0.4034964431997458;1.1067491348019523;0.9999660980427385;10.000413770386643;0.41674948970287234;0.4519443709182806;0.4519960332870039;0.3765422159618824;-0.3666259597097701;0.5255022573226453;1.000036519228187
9.872192;1.0966351505916943;0.4629120423638896;0.4221740387755933;0.44247946589467135;0.4035006021528734;1.1067499261055698;0.9999667008702566;10.00043492079071;0.41674914616944025;0.45194402081873664;0.4519967069314268;0.3765429458796437;-0.3666299600478063;0.5255047102553991;1.0000358426557896
9.882192;1.0966368236753141;0.4629133846291468;0.42217500431582894;0.4424851618756199;0.40350475452796125;1.1067517056072778;0.9999673784062048;10.00045556683709;0.4167488099852036;0.451943672206429;0.4519974037837859;0.37654364047476946;-0.36663396038336715;0.525507183034552;1.0000351592179422
9.892192;1.0966374624575748;0.4629130735449232;0.4221748471405414;0.4424904049554849;0.40350888515280314;1.1067524708420362;0.9999681266895777;10.000475712904551;0.4167484834831273;0.45194332662271475;0.45199812251453086;0.3765442993982304;-0.36663696071537255;0.5255089757852301;1.00003446929529
9.902192;1.096639061152267;0.4629144205319931;0.4221758147589142;0.44249607035085115;0.4035130577319839;1.106754219371661;0.9999689420229589;10.000495382431911;0.41674816839795975;0.4519429852227226;0.451998861789079;0.3765439226379616;-0.36664096104281796;0.5255107649329045;1.0000337735022091
9.912192;1.0966396196263732;0.4629153268119729;0.4221767598272046;0.44250133478360937;0.4035172572451745;1.106755949013555;0.9999698218495284;10.000514601060777;0.4167478656644637;0.4519426487850055;0.4519996203473521;0.37654451051919013;-0.3666449613648183;0.5255132840167515;1.0000330735617744
9.922192;1.096641134405899;0.46291672223051733;0.42217775823921916;0.4425057498210605;0.4035203397955633;1.1067566581815071;0.9999707649231302;10.000533385504319;0.4167475754810823;0.4519423180327369;0.4520003970661814;0.376545063719866;-0.36664896168069283;0.5255158162340713;1.00003237294546
9.932192;1.0966416054428185;0.4629176185927666;0.42217867494334166;0.44251098153048485;0.4035245595515849;1.106758345917085;0.9999717707922201;10.000551746696122;0.41674729775411246;0.4519419937814379;0.452001190851906;0.3765455832777596;-0.366652961989819;0.5255183627221619;1.0000316756522865
9.942192;1.0966430287569495;0.4629189454893813;0.4221795859117409;0.442516582483471;0.4035287736141352;1.1067600115872007;0.9999728385094712;10.000569694107416;0.4167470324399566;0.4519416770047376;0.45200200027117;0.3765460704753767;-0.3666569622913508;0.5255209255100637;1.000030984360071
9.952192;1.0966434048635618;0.46291982105868484;0.4221804544831915;0.44252178455887625;0.4035330169401854;1.1067606545286772;0.9999739655283058;10.000587237012898;0.4167467793619678;0.4519413689317712;0.4520028233454756;0.3765455268045576;-0.36666096258421677;0.5255227907246051;1.0000303001925048
9.962192;1.0966447309229712;0.46292112113213624;0.42218130931484926;0.442527358321547;0.4035372568005835;1.1067622739036407;0.999975147681895;10.000604386072327;0.4167465380037906;0.4519410711486894;0.4520036577404;0.376545954058126;-0.36666396286738306;0.5255246962824389;1.000029623555592
9.972192;1.0966450077084373;0.46292196409231745;0.4221821150932502;0.44253253588939934;0.4035415277299505;1.106762868821358;0.9999763798615204;10.000621151570448;0.41674630768179716;0.45194078547793776;0.4520045010704291;0.3765463541362767;-0.36666796314015454;0.5255273228133308;1.0000289543880059
9.982192;1.0966462316350791;0.46292322613386894;0.4221829014361944;0.442538087359925;0.4035457965862448;1.1067644387211417;0.9999776565949839;10.00063753962;0.4167460878450471;0.45194051353008086;0.4520053512942928;0.376546728610425;-0.36667196340247793;0.5255299728933378;1.0000282916072671
9.992192;1.0966464028142229;0.4629240793623394;0.4221836824125073;0.44254202625017297;0.4035489877234481;1.1067659838782415;0.9999789724871622;10.000653553612205;0.4167458781574009;0.45194025649373165;0.45200620722444834;0.3765470786557543;-0.3666759636550472;0.5255326453121003;1.0000276326697681
10.002192;1.0966475177932742;0.46292529323957593;0.42218439084825965;0.4425475563957161;0.4035532882014366;1.1067665052984963;0.9999803227537035;10.000669199179274;0.41674567816997216;0.4519400154252697;0.4520070685028461;0.3765464053827963;-0.3666799638990492;0.5255346216697333;1.00002697394742
10.012192;1.096647577761301;0.4629260397571869;0.4221850419037923;0.44255269034684547;0.40355762262257394;1.106768003959284;0.9999817032685255;10.000684483087943;0.41674548697186203;0.45193979157556596;0.4520079349646666;0.376546709938299;-0.36668296413585105;0.5255366350492796;1.0000263116104477
10.022192;1.0966485810004996;0.4629271950569733;0.4221856672522237;0.4425581962367321;0.4035619578308992;1.1067684801686826;0.9999831100448433;10.000699403353845;0.41674530343435323;0.45193958644947696;0.4520088063015696;0.3765469933174652;-0.3666869643668705;0.5255393621344;1.0000256422128866
10.032192;1.0966485296931148;0.46292787805524216;0.4221862345999169;0.44256330329752824;0.4035663276678046;1.106769933023598;0.9999845390689851;10.00071393925461;0.41674512668242153;0.4519394015626022;0.4520096821811853;0.376547256278982;-0.36669096459348266;0.5255421026439321;1.0000249626577924
10.042192;1.0966493773870865;0.4629293506057398;0.422187144585383;0.4425683396455479;0.4035703135782252;1.1067713601679305;0.9999859868429551;10.000728053206332;0.41674495613085516;0.45193923816944664;0.45201056233596315;0.37654749929270886;-0.3666949648169058;0.5255448535919287;1.0000242700200384
10.052192;1.0966492122367073;0.4629300165848871;0.42218768013164426;0.44257219560174116;0.40357360779306867;1.1067717585499308;0.9999874509948206;10.000741704018532;0.4167447913618543;0.4519390973565148;0.4520114465869253;0.37654672250704685;-0.3666979650383182;0.5255461975757456;1.000023561664114
10.062192;1.096649986864026;0.46293103110632433;0.42218814587816345;0.4425776341491654;0.403578011296716;1.1067731257836029;0.9999889301515287;10.000754854540931;0.41674463219157704;0.45193898030228374;0.4520123349446451;0.3765469260588363;-0.36670196525911203;0.5255489589003398;1.0000228353382326
10.072192;1.0966497025274917;0.4629315676956612;0.4221885606209634;0.4425826664005535;0.4035824469951162;1.1067734612488298;0.9999904229803471;10.000767468537513;0.41674447867589315;0.45193888834806756;0.452013227648616;0.3765471105062307;-0.3667059654808744;0.5255517191913309;1.0000220887286686
10.082192;1.0966503575876942;0.46293250468069147;0.4221889589653056;0.442588059236127;0.403586880677356;1.1067747665788534;0.9999919272167448;10.000779513859028;0.41674433106413206;0.4519388228530942;0.45201412489371273;0.3765472768103631;-0.36670896570516004;0.5255537765390943;1.0000213189381428
10.092192;1.0966499539227998;0.462933016697017;0.4221893598936417;0.44259182356090215;0.40359023597803223;1.1067760455879156;0.9999934396313681;10.00079097596762;0.41674418999693197;0.45193878498633183;0.45201502650862563;0.3765474260666091;-0.36671296593324854;0.5255565225798994;1.0000205227981485
10.102192;1.0966504885054755;0.46293387608910863;0.42218970101669717;0.442597161825629;0.40359469927170727;1.1067763036550207;0.9999949565908969;10.000801863567839;0.4167440567672764;0.4519387757913424;0.45201593188433936;0.37654655941913756;-0.3667169661659814;0.5255585402569356;1.0000196975943936
10.112192;1.0966499618158063;0.46293425808218663;0.42219000165921144;0.44260208610407425;0.40359919455963933;1.1067775461807603;0.9999964741828988;10.000812197668195;0.4167439332834414;0.45193879642349;0.4520168398601162;0.37654667798921077;-0.3667199664038633;0.5255605623819226;1.000018841112916
10.122192;1.0966503712950693;0.46293509561986385;0.4221903454451022;0.44260614761844336;0.40360257862532367;1.1067777764703466;0.9999979882559423;10.000821994509662;0.41674382175294433;0.4519388481387491;0.4520177486531822;0.3765467827657338;-0.36672396664725626;0.5255632661560647;1.0000179509738882
10.132192;1.096649719942733;0.4629354039458877;0.42219060478240905;0.44261101136566916;0.4036071061022832;1.1067789945944309;0.999999495041493;10.000831256437273;0.4167437242987446;0.4519389320853116;0.4520186561805509;0.37654687466412357;-0.36672796689648757;0.5255659523160195;1.0000170241990012
10.142192;1.0966500087107107;0.46293611688387276;0.4221908626127049;0.44261622878748497;0.40361163408026524;1.1067801979677223;1.0000009914407517;10.000839979881846;0.4167436426945396;0.45193904903845133;0.45201956057418036;0.3765469546556767;-0.36673096715195275;0.5255679215903517;1.0000160573713643
10.152192;1.096649243162762;0.4629364107741944;0.42219113719754303;0.4426198127208937;0.40361508737310325;1.1067803825993867;1.000002474135116;10.000848173259397;0.4167435784204833;0.4519391991516541;0.4520204605116346;0.3765460238517853;-0.36673496741408107;0.5255698517144964;1.0000150469961482
10.162192;1.096649424214822;0.46293705936169705;0.4221913649331802;0.44262496732275747;0.4036196533703039;1.1067815439788646;1.0000039386528623;10.000855862758353;0.4167435329593547;0.4519393818677556;0.4520213551109315;0.37654608376446114;-0.36673896768324343;0.5255724773206079;1.000013990291516
10.172192;1.0966485547710614;0.4629360220059124;0.4221904534977487;0.4426296524230031;0.40362420773805413;1.1067816775744492;1.000005379731844;10.000863079059513;0.4167435078598712;0.4519395960309496;0.4520222435865145;0.37654613664781855;-0.3667419679598941;0.5255743849602862;1.0000128859764612
10.182192;1.0966486317096273;0.46293666832387814;0.42219070502584555;0.442633527428396;0.40362770428187555;1.1067827789310394;1.0000067924136238;10.000869840979961;0.41674350446753344;0.45193984016685196;0.4520231251275177;0.37654618528552614;-0.36674596824474326;0.5255769713310792;1.0000117338820027
10.192192;1.0966476537896401;0.4629367973632849;0.4221908806395732;0.4426382053082526;0.4036323477699432;1.1067828434007516;1.0000081725719097;10.000876152022496;0.4167435237138502;0.45194011281460444;0.45202399906280355;0.37654623224577966;-0.36674896853871;0.525578842438181;1.000010534418341
10.202192;1.096647614814935;0.4629373434482267;0.42219106234604664;0.44264323920017484;0.4036369937982025;1.1067838660913676;1.0000095165881497;10.00088201033799;0.41674356610075797;0.4519404127533657;0.4520248649455849;0.3765452794318444;-0.36675296884270925;0.5255806788771581;1.0000092894088437
10.212192;1.0966465128585714;0.4629374829948477;0.42219126773813037;0.442646643467718;0.4036405654661968;1.1067848424094267;1.0000108210830632;10.000887417797035;0.41674363180660834;0.45194073892462905;0.45202572226500054;0.3765453281847999;-0.36675596915742303;0.5255825191156634;1.0000080030721135
10.222192;1.0966462999415392;0.46293837401926013;0.42219180061401473;0.44265118435180695;0.4036448639819496;1.1067847688563328;1.0000120835675577;10.000892376601906;0.4167437208726706;0.4519410901597512;0.45202657020723197;0.3765453795510271;-0.366759969483272;0.5255850428304587;1.0000066815848974
10.232192;1.0966450652666933;0.4629384762711521;0.4221919920975645;0.4426545377029139;0.4036484713777814;1.1067856435927172;1.0000133032863092;10.000896881474612;0.4167438333246296;0.45194146517781625;0.45202740792167145;0.37654543453200845;-0.366762969820445;0.5255868544212507;1.0000053320463165
10.242192;1.096644763804793;0.4629389476554437;0.42219214545593897;0.442659469820212;0.40365318872627504;1.1067854667102512;1.000014481330728;10.000900923184828;0.41674396933197483;0.45194186281129656;0.4520282347162296;0.37654549428375866;-0.3667669701688241;0.525589349245844;1.000003962158714
10.252192;1.0966433992226519;0.462939017719495;0.4221923260473796;0.44266277784387803;0.40365682893519633;1.106786240116845;1.0000156202895998;10.000904501960003;0.41674412953959417;0.4519422821843533;0.4520290496414995;0.3765445601956271;-0.36677097052807567;0.5255911138769995;1.0000025803691546
10.262192;1.0966429715435528;0.46293945972589445;0.422192468190348;0.4426676682869099;0.4036615774250624;1.106785966794823;1.000016723662863;10.000907631424715;0.41674431498886966;0.45194272297603655;0.45202985119410394;0.37654463378060293;-0.36677397089786523;0.5255928848134004;1.0000011959331854
10.272192;1.0966414837022476;0.4629394494055576;0.4221925874649932;0.44267215713304814;0.40366635679120205;1.1067866498241425;1.0000177951123563;10.000910323957337;0.4167445263810181;0.45194318574186054;0.4520306377484109;0.37654471629636843;-0.36677797127792455;0.5255953432485574;0.9999998189306167
10.282192;1.0966409340299959;0.4629399201731094;0.42219276410323914;0.4426757996749356;0.4036700218250361;1.106787291734819;1.0000188377444117;10.000912572839157;0.4167447635865943;0.4519436718963099;0.45203140810857695;0.3765448082007862;-0.3667809716679024;0.5255970956953605;0.9999984597875076
10.292192;1.0966393252485023;0.46293988764188354;0.4221928679291015;0.4426802644961108;0.40367482466869586;1.1067868939283696;1.0000198531124085;10.000914348270191;0.4167450258672942;0.4519441832178716;0.4520321617022121;0.37654490890266157;-0.36678397206706836;0.5255988419139592;0.9999971278109521
10.302192;1.0966376583368376;0.4629398998186411;0.42219301255756386;0.4426835044135544;0.4036785261855631;1.1067874562701843;1.000020840097377;10.000915605930487;0.41674531216290406;0.45194472137338443;0.45203289844248334;0.3765440172231803;-0.36678797247422423;0.525600565499275;0.9999958296896987
10.312192;1.0966369350038876;0.46294029113782387;0.422193116522611;0.44268834199597373;0.403683326646725;1.1067869779622093;1.0000217950991852;10.000916296860531;0.4167456210277862;0.45194528773773185;0.45203361823769594;0.37654413217955485;-0.3667909728880299;0.5256023060149786;0.9999945696335101
10.322192;1.0966351602316626;0.4629402916756782;0.42219324421626503;0.4426915754633258;0.4036870360332831;1.1067874592677605;1.0000227135591342;10.000916374980873;0.41674595059018343;0.45194588312016637;0.45203432059359916;0.3765442532439182;-0.36679497330733823;0.5256047454510018;0.9999933507925172
10.332192;1.0966343357307768;0.46294067529758226;0.42219332906443796;0.44269641142056076;0.40369183683206533;1.1067869021033085;1.0000235907575867;10.000915803695687;0.4167462987406064;0.45194650750964166;0.45203500460351403;0.37654438005966073;-0.36679797373119927;0.5256064912383599;0.9999921761605058
10.342192;1.0966324676346166;0.46294067201202865;0.4221934346549524;0.4426996470131085;0.4036955395751805;1.1067873091060951;1.000024421560792;10.000914555397276;0.41674666316868236;0.4519471602733115;0.4520356688731497;0.37654451222842905;-0.36680197415876686;0.5256089422075789;0.9999910487527471
10.352192;1.096631558466886;0.46294105532527347;0.42219349392930916;0.4427044878076416;0.4037003283437935;1.1067866822307864;1.000025200759699;10.000912603896992;0.4167470411514343;0.451947840472239;0.45203631149783224;0.3765436493748036;-0.3668049745893534;0.5256099900001068;0.9999899714302858
10.362192;1.0966296147583017;0.4629410540808861;0.4221935698549222;0.44270773008430003;0.40370401517984;1.1067870218498372;1.0000259243658904;10.000909922291473;0.4167474294420834;0.4519485469376808;0.45203693041890763;0.37654379125987303;-0.3668089750225082;0.5256124663750483;0.9999889465627791
10.372192;1.0966286393419487;0.46294149347915453;0.4221936435946964;0.44271136140439116;0.4037076750391685;1.1067873268219026;1.000026590617661;10.000906487053067;0.41674782452333936;0.4519492783329781;0.452037523635714;0.3765439376916076;-0.3668119754579712;0.5256142628724267;0.9999879763748608
10.382192;1.0966266390375656;0.462941440355794;0.4221936318492083;0.4427158298019367;0.4037124507542107;1.1067865950116476;1.0000271997166326;10.000902281321022;0.41674822326312544;0.4519500332833096;0.45203808907475695;0.37654408838386505;-0.3668149758955593;0.5256160803087533;0.9999870636942126
10.392192;1.0966256170886073;0.46294187921949326;0.42219366244837236;0.4427194692498691;0.40371608786115926;1.1067868238843606;1.0000277526880474;10.000897298249175;0.4167486234550209;0.4519508104501467;0.45203862464816624;0.37654424292638133;-0.36681897633510807;0.5256186191390116;0.9999862119859827
10.402192;1.0966235810214968;0.4629418230687621;0.42219360388375016;0.44272394382353725;0.40372083991454655;1.1067860113755796;1.0000282506186882;10.000891542703314;0.4167490235496436;0.45195160868499773;0.4520391287997743;0.3765434006240402;-0.3668219767765962;0.5256197701130103;0.9999854249442506
10.412192;1.0966225350750465;0.46294225678441586;0.42219358396996015;0.44272758699506526;0.4037244528358137;1.1067861567523922;1.0000286947853145;10.000885029106923;0.41674942180679453;0.45195242725140955;0.4520396011281145;0.37654356033401926;-0.366824977220347;0.5256216664013482;0.9999847061354544
10.422192;1.096620444055553;0.46294263256867524;0.4221938870803538;0.4427304065546081;0.40372768523518293;1.106785260889032;1.0000290870692683;10.000877781770527;0.41674981584836696;0.45195326564093663;0.45204004227546524;0.3765437205434797;-0.3668289776669485;0.5256242924109086;0.9999840580793828
10.432192;1.0966184020066525;0.4629425670962307;0.42219374303845103;0.4427348833534643;0.4037323978922391;1.106785325849104;1.0000294300555246;10.000869837550471;0.4167502030265937;0.4519541229414835;0.4520404531465876;0.37654387952311547;-0.3668319781169146;0.5256262553092877;0.9999834810200836
10.442192;1.0966173717088339;0.46294299249443577;0.42219363182518654;0.4427385279351458;0.4037359677583268;1.106784354408453;1.0000297269705423;10.00086123893297;0.4167505809753775;0.45195499749879064;0.45204083436501824;0.3765440355750078;-0.3668349785704877;0.5256282553925321;0.9999829730314412
10.452192;1.0966153625070132;0.46294292475886856;0.42219342314047487;0.4427430064182392;0.4037406473830779;1.106784349990583;1.000029981685566;10.000852020015682;0.4167509477165046;0.45195588716941876;0.45204118626164974;0.3765441872336675;-0.3668389790277256;0.5256309927775007;0.9999825315846603
10.462192;1.0966143793618204;0.46294335204040094;0.42219324702165545;0.44274665533529856;0.40374418205400076;1.1067833166489807;1.0000301982417292;10.000842204551109;0.4167513015214724;0.4519567896650547;0.4520415090623334;0.3765433330125869;-0.36684197948872016;0.5256323580681708;0.9999821546887276
10.472192;1.096612430727227;0.462942127169012;0.42219191325338673;0.44274987141549965;0.40374766662472406;1.1067832588342728;1.000030380154927;10.00083181850388;0.41675164098136763;0.45195770274199026;0.4520418028896019;0.37654347087551865;-0.36684497995370696;0.5256344844908867;0.9999818405028625
10.482192;1.096611520958282;0.4629425125921285;0.42219162653365766;0.4427547505324094;0.40375227552670656;1.1067821811667937;1.0000305306985084;10.000820899849733;0.41675196526303554;0.4519586243217878;0.452042067632172;0.3765435980695175;-0.3668489804228585;0.525637356483884;0.9999815862499765
10.492192;1.0966096578487714;0.4629425202173406;0.4221913427739347;0.4427580354392903;0.40375577507995825;1.1067820883686124;1.0000306537019796;10.00080949551575;0.4167522740917209;0.45195955252782594;0.4520423031720263;0.3765437115151035;-0.36685198089596616;0.5256395807321134;0.9999813875594122
10.502192;1.0966088447852675;0.46294297578991184;0.42219104574994715;0.4427617130579929;0.40375924306708033;1.106781985232335;1.0000307537725506;10.000797651736116;0.4167525671913025;0.4519604857574661;0.45204250971147675;0.3765438082282576;-0.36685498137245154;0.5256418568315788;0.999981238365593
10.512192;1.0966070885780868;0.46294299999788635;0.4221907031058679;0.44276501299264676;0.4037627144841691;1.1067808764726281;1.000030836066027;10.000785407993797;0.41675284372862814;0.4519614228426469;0.45204268762162947;0.37654288540081376;-0.3668579818515756;0.5256434701179294;0.9999811312453053
10.522192;1.0966053929134085;0.4629429778320922;0.4221902822599061;0.44276953675271863;0.4037672836113515;1.1067807667006797;1.0000309057885302;10.00077279635271;0.4167531024281352;0.45196236312560883;0.45204283729021977;0.3765429403950126;-0.36686198233235684;0.5256465524997516;0.9999810583812572
10.532192;1.096604761280189;0.4629434547436283;0.4221898969042973;0.44277323372846517;0.4037707147782733;1.106779660656591;1.0000309676620198;10.000759841259907;0.41675334206056364;0.4519633064570237;0.45204295941491174;0.376542970843199;-0.36686498281331864;0.5256489931880772;0.9999810128888326
10.542192;1.0966032005288113;0.46294349797785117;0.42218946607540936;0.4427765517788662;0.40377415326609406;1.1067795634493445;1.000031025823158;10.000746557229471;0.41675356176308287;0.451964253029978;0.4520430551427401;0.3765429747166972;-0.3668679832925296;0.5256514904038152;0.9999809894233772
10.552192;1.0966027152477575;0.46294398617391086;0.4221890223172882;0.4427802613146591;0.40377756683934085;1.1067784806334429;1.0000310838179218;10.000732949546308;0.41675376120585006;0.45196520293860726;0.4520431257778961;0.37654295031185236;-0.36687098376785066;0.5256540438621503;0.9999809835254656
10.562192;1.096601315300627;0.46294398681469734;0.4221884849646446;0.4427848111868347;0.4037821006835182;1.1067784178047335;1.000031143893956;10.000719020260194;0.4167539406759096;0.4519661559212211;0.45204317267784583;0.37654289620263753;-0.36687398423697487;0.5256566530426362;0.9999809907424606
10.572192;1.0966010068693255;0.46294448529742055;0.4221879841481107;0.44278853750532526;0.4037855022568178;1.1067773799673788;1.0000312062854464;10.00070477222799;0.4167541009816747;0.45196711150638463;0.4520431976686884;0.3765418112287608;-0.3668779846973091;0.5256592989076943;0.9999810064542404
10.582192;1.0965997994023724;0.46294454889102643;0.4221874393816993;0.44279188990385954;0.40378891728436406;1.1067773713844147;1.0000312699588794;10.000690208953921;0.41675424305179704;0.4519680691197851;0.45204320342116916;0.3765416945904158;-0.36688098514607337;0.5256620170536374;0.999981026161889
10.592192;1.0965986985488096;0.46294461639767204;0.42218686776825265;0.44279525562750327;0.4037923320588789;1.1067763955889;1.0000313339340314;10.000675333919494;0.41675436746222083;0.45196902814868734;0.4520431932223207;0.3765415458299192;-0.3668839855805964;0.5256647872770251;0.9999810456696994
10.602192;1.0965987086060454;0.462945072700495;0.42218623790645476;0.44280023964884924;0.40379684409012945;1.1067764553128967;1.0000313977749176;10.000660150327807;0.4167544744656819;0.4519699882007498;0.4520431704873639;0.3765413645037163;-0.3668869859985113;0.5256676068594648;0.9999810611111186
10.612192;1.0965978351803332;0.4629451441698001;0.4221856161956832;0.4428036397174873;0.4038002717930365;1.106775553040612;1.000031461622468;10.00064466172354;0.4167545642914979;0.45197094920809694;0.4520431386289734;0.37654114984436216;-0.3668899863978537;0.5256704719730095;0.999981069324203
10.622192;1.0965980785900096;0.46294565409084154;0.4221849874363511;0.44280744479585943;0.4038036956819012;1.10677569200536;1.0000315261629553;10.000628871561574;0.4167546369420503;0.45197191116787827;0.4520431011791052;0.376540900828481;-0.3668929867771934;0.5256733780459314;0.9999810683374354
10.632192;1.0965973979063877;0.46294610648154566;0.42218468862344827;0.44281044662478847;0.4038067684652622;1.1067748761893392;1.000031592626474;10.000612777783806;0.4167546916474634;0.4519728738176348;0.45204306152303964;0.3765396166602769;-0.36689598713576954;0.5256756045095335;0.9999810573112039
10.642192;1.0965978788097037;0.4629466086711164;0.42218401841936304;0.4428142939490808;0.4038102281768632;1.1067751092202205;1.0000316625997763;10.000596368024253;0.4167547266867632;0.45197383647538325;0.4520430222086535;0.37653929719149154;-0.3668999874736471;0.5256792781828474;0.9999810361993053
10.652192;1.0965974783127668;0.4629466651651308;0.4221833145779682;0.44281777715471776;0.4038137265650994;1.106774394014315;1.0000317375136902;10.000579626297649;0.4167547395849533;0.4519747982103741;0.45204298473889193;0.37653894286882733;-0.3669029877918285;0.5256822843918485;0.999981005405278
10.662192;1.0965971936727672;0.4629466606653983;0.42218254683645423;0.4428224977258657;0.4038183590010063;1.1067747336420426;1.0000318185140837;10.000562547034988;0.4167547272960035;0.45197575829810216;0.45204295013012846;0.3765385544205261;-0.36690598809194946;0.5256853189165581;0.9999809654803867
10.672192;1.0965980212862758;0.4629471407988186;0.42218183130685905;0.4428264044985252;0.4038218902623275;1.106774131566497;1.000031906751293;10.00054514206877;0.4167546865471837;0.4519767164594329;0.45204291928546203;0.3765381326832715;-0.3669089883755774;0.525688380186519;0.9999809170191998
10.682192;1.096597959896015;0.46294717304874644;0.42218108965798823;0.4428299441143335;0.4038254653049119;1.1067745903833026;1.000032003264929;10.000527439101718;0.41675461458446494;0.4519776727385991;0.4520428926934805;0.37653667854719763;-0.3669119886436943;0.5256907507041568;0.9999808604621718
10.692192;1.0965990044619724;0.4629476361231418;0.4221803570009906;0.4428338855958173;0.4038290509718139;1.1067741106153042;1.0000321083927508;10.000509478157996;0.4167545097307683;0.4519786275107789;0.4520428701684907;0.3765361928874024;-0.36691498889665647;0.5256938611844174;0.9999807957014737
10.702192;1.096599153445861;0.4629476510960367;0.42217960384633657;0.44283745865169394;0.4038326810155154;1.1067746911098377;1.0000322216792918;10.000491302640123;0.4167543712268187;0.4519795817856818;0.45204285110626535;0.3765356765298222;-0.36691798913453827;0.5256969928761973;0.9999807217601586
10.712192;1.0965994014271716;0.46294765745793204;0.42217884892019336;0.4428410477625472;0.40383633774253963;1.1067743304468918;1.0000323427604114;10.000472948614847;0.4167541987563307;0.4519805373726872;0.45204283479366786;0.3765351301994883;-0.3669209893575773;0.5257001423422131;0.9999806369334556
10.722192;1.0966007425415782;0.46294809489949307;0.4221781105073608;0.44284503733556213;0.4038400028051451;1.106775027730371;1.0000324719102607;10.000454445949234;0.4167539921497482;0.4519814965760239;0.45204282053158285;0.37653455450296885;-0.3669239895663261;0.5257033055297752;0.9999805393686921
10.732192;1.0966011740721955;0.46294808495105344;0.4221773581839213;0.44284865682653574;0.40384370836536126;1.1067747821342173;1.000032609416661;10.000435825581722;0.4167537512473031;0.45198246164865624;0.4520428078463441;0.3765339500524934;-0.3669269897614934;0.5257064782593605;0.9999804270394635
10.742192;1.0966026893026175;0.4629485067365768;0.42217662624408453;0.4428526749527509;0.40384741918248684;1.1067755918114537;1.000032754959606;10.000417121653063;0.41675347590180123;0.45198343438671196;0.4520427968312337;0.3765323175517767;-0.3669299899437959;0.5257089405654567;0.9999802970862268
10.752192;1.0966032844647178;0.4629484815548035;0.42217588462712846;0.4428563204423259;0.4038511674457411;1.1067754535980003;1.0000329077737742;10.00039837398555;0.4167531661937604;0.451984415899023;0.4520427883354226;0.3765316578618203;-0.36693299011398245;0.5257121215395901;0.9999801459892145
10.762192;1.0966039519076658;0.46294844864748447;0.4221751517334842;0.44285997671218247;0.4038549342845328;1.1067763643286084;1.0000330670122495;10.000379632663599;0.4167528226590051;0.4519854064866321;0.45204278367223577;0.3765309721377059;-0.3669359902730733;0.5257153022787021;0.9999799705215385
10.772192;1.096605683486709;0.4629488467195467;0.42217444571798063;0.4428640273506865;0.40385870022102194;1.1067763221941456;1.000033231572724;10.000360956408407;0.41675244638601217;0.45198640567378784;0.45204278398508596;0.3765302618859677;-0.3669389904226051;0.5257184805826972;0.9999797679370585
10.782192;1.0966064739667882;0.46294879567849495;0.4221737360952796;0.44286770137604325;0.40386249602062707;1.106777326474179;1.0000333997748212;10.000342408132422;0.4167520390549134;0.4519874123430124;0.4520427899930437;0.37652952911320264;-0.3669419905645079;0.5257216542080245;0.999979535412631
10.792192;1.0966083137514178;0.4629491727951078;0.42217305688272616;0.4428717677675656;0.40386628526384444;1.1067773766609093;1.0000335698311382;10.000324056550474;0.4167516028463977;0.45198842477664464;0.4520428023169692;0.3765287766186753;-0.3669449907007593;0.525724820210104;0.9999792697868598
10.802192;1.0966091949736048;0.46294788018252014;0.4221712670439135;0.44287540251338403;0.4038700511574281;1.1067784721271796;1.0000337404030166;10.000305975548883;0.4167511401354633;0.4519894406542011;0.4520428218500955;0.37652700802242745;-0.36694799083316076;0.5257272588224754;0.9999789674567947
10.812192;1.0966101041345637;0.4629477908625976;0.42217060336396106;0.4428790966579419;0.40387387292986876;1.106778611292003;1.0000339102495834;10.000288234253642;0.4167506531709857;0.45199045746918276;0.4520428499364269;0.37652622748113357;-0.3669509909633739;0.5257303983812657;0.9999786243314573
10.822192;1.096612026200094;0.4629481257614451;0.42216997208663765;0.4428831806095628;0.403877683365866;1.1067797899811178;1.0000340781374095;10.000270887181399;0.41675014402584004;0.45199147318264415;0.45204288827202427;0.376525439377943;-0.3669539910931762;0.525733518319009;0.9999782364461741
10.832192;1.096612948991158;0.46294800561065763;0.42216934141458995;0.44288688327690545;0.40388151408165207;1.106780001028337;1.000034243842696;10.000253971400507;0.4167496146615847;0.451992486342217;0.45204293843323917;0.3765246481555222;-0.36695699122453856;0.525736613999336;0.9999778006817163
10.842192;1.0966148577375348;0.4629483095642055;0.422168744791067;0.44289097339390776;0.40388532847651976;1.106780235830892;1.0000344089756115;10.000237514127585;0.41674906693203667;0.4519934957752523;0.45204300144027243;0.37652385821161977;-0.3669599913594113;0.5257396813279096;0.999977314556483
10.852192;1.0966157001425498;0.4629485448022212;0.42216851911153236;0.4428942404011372;0.4038887721316043;1.1067814862896248;1.0000345768980659;10.000221547287344;0.4167485028241129;0.4519945002964178;0.45204307787773956;0.37652307367177373;-0.3669629914996427;0.5257427173672045;0.9999767757329227
10.862192;1.0966165552342273;0.4629483823916037;0.4221679458430135;0.4428979465410898;0.4038925926782648;1.1067817460828284;1.0000347520780746;10.000206114856178;0.4167479246690021;0.451995498463754;0.45204316849417214;0.37652229809616566;-0.36696599164709987;0.5257457202793571;0.9999761822157023
10.872192;1.0966183725806555;0.4629486482164935;0.42216740957725923;0.4429020357939636;0.4038963841647453;1.1067830108117027;1.00003493933606;10.000191270926516;0.4167473347319145;0.4519964886290053;0.4520432745251169;0.37652053426488585;-0.3669679918036927;0.5257472747690508;0.9999755328286177
