time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.882192;1.096619150883696;0.4629484643751331;0.42216687826720734;0.4429057369950267;0.40390017635241626;1.1067832772021928;1.0000351435404393;10.000177074499401;0.41674673470735213;0.4519974693335018;0.4520433972984439;0.37651978423540117;-0.3669709919712115;0.5257502080083968;0.9999748273318926
10.892192;1.0966208875410093;0.4629487099678303;0.42216638439417703;0.44290981908309685;0.4039039324075912;1.1067845425399134;1.0000353693809243;10.000163581001376;0.4167461257060899;0.4519984395426606;0.45204353765857525;0.3765190497748308;-0.3669739921512382;0.5257531051269863;0.9999740665056174
10.902192;1.0966215858320891;0.4629485059495447;0.42216589603061694;0.4429135112143587;0.40390768392854737;1.106784804526135;1.0000356203983105;10.000150835224186;0.4167455083904172;0.45199939854160026;0.4520436957088707;0.37651833273196933;-0.36697699234532016;0.5257559662233359;0.9999732525433411
10.912192;1.0966222476160528;0.4629482910617852;0.4221654300626639;0.4429171974378282;0.4039114124430677;1.10678606117543;1.0000358978868773;10.00013887021893;0.41674488304736895;0.4520003459505276;0.45204387074965163;0.3765176350069934;-0.366979992555093;0.5257587924805605;0.9999723889761246
10.922192;1.096623875271712;0.46294850372407004;0.42216500365237597;0.44292126175691016;0.403915099676785;1.1067863110172478;1.0000362009202926;10.000127707571304;0.4167442496669775;0.452001281872453;0.4520440614047937;0.3765169584537846;-0.3669829927820656;0.5257615857422633;0.9999714798629252
10.932192;1.0966244732973798;0.462948317690775;0.4221646342332106;0.44292371548698034;0.4039176679567678;1.106787553152999;1.0000365274764258;10.00011735692045;0.41674360803339344;0.4520022065925984;0.4520442661163237;0.37651530487947993;-0.36698599302729856;0.5257636320061653;0.9999705293648568
10.942192;1.0966260414548241;0.46294850459335407;0.4221642573771324;0.44292776186564814;0.40392130229347484;1.1067877868308142;1.0000368758090477;10.000107817322235;0.41674295788035576;0.4520031201023356;0.45204448361482846;0.37651467589930193;-0.3669879932912835;0.5257656676403752;0.9999695418065967
10.952192;1.0966265834168476;0.4629482394344127;0.4221638900398524;0.44293141142113357;0.4039249255013884;1.1067890113596957;1.000037245108161;10.000099078049333;0.4167422991036769;0.452004022209619;0.45204471279415437;0.37651407277839366;-0.36699099357398984;0.5257683742217261;0.9999685215511014
10.962192;1.0966271003014445;0.46294796241056246;0.4221635488659463;0.44293504706884734;0.4039285202830295;1.1067892263479446;1.0000376348003508;10.0000911174221;0.4167416319844908;0.45200491300004475;0.4520449522715188;0.37651349655230437;-0.36699399387498133;0.5257710549263498;0.9999674730776406
10.972192;1.0966285931700266;0.46294811382319795;0.4221632504932263;0.44293905197217676;0.40393206955482713;1.1067894315402207;1.0000380432189502;10.000083904276206;0.41674095732010863;0.45200579299078963;0.45204520035131546;0.3765129482500136;-0.36699699419361703;0.5257737102647946;0.9999664011211654
10.982192;1.0966290658391624;0.46294781584189404;0.42216296288167904;0.44294265473113104;0.4039356068252551;1.106790626709847;1.0000384670409852;10.00007740248537;0.416740276377162;0.45200666292938985;0.4520454552926362;0.3765124289139744;-0.3669999945291548;0.5257763402836563;0.9999653098372845
10.992192;1.096629519134249;0.4629475627384919;0.4221627506887929;0.4429450219136984;0.403938004814125;1.1067908119929875;1.000038901709896;10.000071576454463;0.4167395907155232;0.4520075235349567;0.4520457153028013;0.37651093950198056;-0.36700199488065316;0.5257775309278322;0.9999642019616773
11.002192;1.0966309537782672;0.462947688817937;0.42216253166977447;0.4429489731177922;0.4039414665498626;1.1067919877793342;1.000039342197311;10.000066396298566;0.41673890208412234;0.4520083753656991;0.452045978487723;0.3765104807865408;-0.36700499524694635;0.5257801111209836;0.9999630799328033
11.012192;1.0966313738175881;0.4629473705963231;0.42216232064442144;0.4429525210494539;0.40394491628316564;1.1067921543176524;1.0000397837895483;10.000061837718048;0.4167382125433883;0.45200921888836904;0.4520462429368765;0.3765100531891349;-0.3670079956268285;0.5257826684149565;0.9999619477037671
11.022192;1.0966327803182827;0.4629474888593905;0.42216214788028966;0.4429564366370613;0.40394832160055083;1.1067933123167129;1.0000402223131994;10.000057878214655;0.4167375244592917;0.4520100546291767;0.4520465064698622;0.37650965684414844;-0.36701099601930376;0.5257852046958235;0.9999608107929671
11.032192;1.0966331783109367;0.4629471669542287;0.42216197910675224;0.442959951755178;0.4039517180148763;1.1067934637435366;1.0000406533129913;10.000054499775855;0.41673684009357664;0.4520108831484668;0.4520467663802357;0.37650929204333516;-0.36701299642377694;0.5257870234218811;0.9999596752633408
11.042192;1.096633568949664;0.46294690000594146;0.4221618778749052;0.442962236727717;0.40395398033609026;1.1067946112707083;1.000041071132217;10.000051696592967;0.41673616133862723;0.4520117049912632;0.4520470198557646;0.3765089594980415;-0.36701599684008035;0.5257895215920549;0.9999585469389104
11.052192;1.0966349523431647;0.4629470225615061;0.42216176230605795;0.4429661149011179;0.4039573131308317;1.106794757187806;1.000041469104094;10.000049473709817;0.41673548991917214;0.4520125208374676;0.4520472645967998;0.3765086601938757;-0.3670189972682681;0.5257920016714243;0.9999574307608686
11.062192;1.0966353314794959;0.46294671105049545;0.422161648437696;0.4429696020142146;0.40396064092793316;1.1067949028893862;1.0000418404138391;10.000047834629434;0.4167348275925829;0.45201333146594314;0.45204749903651076;0.3765073951127654;-0.3670209977082783;0.5257930492612883;0.9999563305112191
11.072192;1.096635707311348;0.4629464600219982;0.42216159982371515;0.44297186818110623;0.4039628373575701;1.1067960486106545;1.0000421779980573;10.000046773441959;0.41673417611877983;0.4520141372158069;0.4520477224838922;0.37650716481032026;-0.36702399815972647;0.5257954913571423;0.9999552490497888
11.082192;1.0966370809714456;0.46294660342451927;0.42216153223125996;0.4429757350053296;0.4039661064706127;1.1067961932603683;1.0000424736232905;10.000046280004764;0.4167335370656141;0.45201493744868365;0.45204793509388175;0.37650696905296666;-0.36702699862192284;0.5257979118104472;0.9999541884960305
11.092192;1.0966374112775001;0.4629467018695817;0.42216182600886193;0.44297877606178665;0.4039689888823212;1.1067973347336426;1.0000427178828288;10.000046350508937;0.4167329115761074;0.45201573076697055;0.45204813722479464;0.3765068069830427;-0.36702899909401626;0.5257996099852185;0.9999531500105201
11.102192;1.0966377837849746;0.4629464251362571;0.4221617573955255;0.4429822548365525;0.40397223826836237;1.106797470854029;1.0000429009396379;10.000046990628757;0.4167323004497017;0.4520165157172112;0.45204832877172496;0.37650667754198824;-0.3670319995751937;0.5258019792438925;0.999952133813575
11.112192;1.0966391508188464;0.4629466511714308;0.4221617555817111;0.44298489845478345;0.40397434453387693;1.1067986003138301;1.0000430130062126;10.000048205996524;0.4167317044027697;0.4520172910492795;0.45204850917966716;0.37650657945904203;-0.36703500006480744;0.5258043192582468;0.9999511399439178
11.122192;1.096639510574406;0.46294639427178746;0.4221616873574604;0.4429883705015084;0.4039775622475195;1.1067987229143366;1.0000430448701394;10.000049991208826;0.4167311241330196;0.452018055657013;0.4520486779262324;0.3765065108085082;-0.3670370005623791;0.5258059299571994;0.9999501689772745
11.132192;1.0966398585432815;0.4629461475670082;0.4221616140242797;0.4429918370981647;0.40398076471392513;1.1067988395836177;1.0000429885960618;10.000052330516505;0.4167305604102235;0.452018808823743;0.45204883489668773;0.3765054688438116;-0.36704000106754087;0.5258074891475879;0.9999492222997418
11.142192;1.0966411909289795;0.46294640418299654;0.4221615967629859;0.4429944646030763;0.40398282496205185;1.1067999523840675;1.0000428380569477;10.000055207940198;0.4167300142200137;0.4520195505656557;0.45204898043940267;0.37650545055270607;-0.367043001579966;0.5258097287911888;0.9999483021966667
11.152192;1.0966415074504512;0.4629461782357531;0.4221615024512967;0.44299791719166015;0.40398599655800604;1.1068000641385287;1.0000425891954854;10.000058613091815;0.41672948653299596;0.45202028176045417;0.4520491152422105;0.3765054533851864;-0.36704500209933605;0.5258112334086622;0.9999474115184096
11.162192;1.0966428047496546;0.46294640129589837;0.42216140933769236;0.4430017472148239;0.40398913525915275;1.1068011781326819;1.0000422397469426;10.000062534393962;0.41672897779400947;0.4520210041720506;0.4520492400731622;0.37650547536914314;-0.36704800262522325;0.5258133985562141;0.999946552938579
11.172192;1.096643084228217;0.46294502928924136;0.422160221067289;0.44300391383868293;0.4039911157525535;1.1068012979497837;1.0000417882783508;10.000066950128879;0.41672848756070613;0.4520217202804361;0.4520493554137074;0.3765055148010946;-0.367051003156877;0.5258155256679469;0.9999457280636176
11.182192;1.0966433452851427;0.46294482840042606;0.4221600735294362;0.4430073445835858;0.40399423876334095;1.106802427022602;1.0000412331771276;10.000071830881401;0.416728014447784;0.4520224327944763;0.45204946125994316;0.3765055701275565;-0.36705300369324856;0.5258169157490143;0.9999449364239597
11.192192;1.0966445885088494;0.46294507291681736;0.4221599188979749;0.4430111542794803;0.4039973289446825;1.106802568339571;1.0000405729317996;10.000077149847913;0.4167275565009907;0.45202314425030027;0.45204955732750346;0.376505640084867;-0.3670560042332992;0.5258189641020466;0.9999441751371748
11.202192;1.0966448187367461;0.462944936558018;0.4221597710905616;0.44301335608329623;0.4039993105347343;1.1068027243711067;1.000039807821016;10.00008288896352;0.4167271118422504;0.452023857027117;0.4520496434001644;0.3765047239244006;-0.3670580047761353;0.5258195584066775;0.999943439960459
11.212192;1.0966450387714801;0.4629447507008077;0.4221595458874741;0.44301677083962315;0.4040023875392325;1.106803896903078;1.0000389404894696;10.000089036930847;0.41672667884128695;0.4520245735019177;0.4520497196241863;0.3765048215607731;-0.3670610053208573;0.52582152699193;0.9999427266880618
11.222192;1.0966462516808626;0.46294506010390074;0.4221593533120852;0.44301934933095116;0.4040043242115003;1.1068040869771727;1.0000379743683;10.000095585771017;0.416726255598763;0.4520252959318822;0.45204978689672104;0.37650493337287266;-0.3670630058665419;0.5258227577245883;0.9999420318100721
11.232192;1.0966464636233493;0.4629448773113119;0.42215905960356986;0.4430227571735717;0.4040073761877155;1.1068052946720042;1.0000369127719722;10.000102531029674;0.41672583952117986;0.4520260260713092;0.45204984683194566;0.37650505975555243;-0.3670660064124638;0.5258246467060662;0.9999413524564751
11.242192;1.096646678367322;0.46294474715986655;0.42215877456879164;0.44302494551599475;0.40400930877974855;1.106805518739638;1.0000357599764758;10.0001098705813;0.4167254275394147;0.4520267648818069;0.45204990093941677;0.37650520091265904;-0.36706800695819;0.5258257983350614;0.9999406857407285
11.252192;1.0966479002645961;0.46294500083451817;0.4221584135619566;0.44302873586945274;0.4040123275218015;1.106805756476276;1.0000345219916085;10.000117596067957;0.4167250166984075;0.4520275125532811;0.4520499500674332;0.3765053570342375;-0.36707100750343585;0.5258276101542491;0.9999400284979931
11.262192;1.0966481363351877;0.46294481149224126;0.42215799038371316;0.4430321419905148;0.40401535812289535;1.1068070037815823;1.0000332057482142;10.000125683058801;0.41672460447941956;0.45202826878157715;0.4520499946941998;0.3765055286310772;-0.367073008047859;0.5258286882029978;0.9999393784709889
11.272192;1.096648389115233;0.46294467047131604;0.4221575680645827;0.4430343326215071;0.4040172751188604;1.1068072559504292;1.0000318176894187;10.000134090426258;0.41672418873141137;0.45202903294809177;0.4520500352234833;0.37650471670911684;-0.3670760085908938;0.5258297153471384;0.9999387356857203
11.282192;1.0966496592723847;0.4629449089988914;0.42215706410719306;0.44303812895460676;0.4040202826696116;1.1068085091075488;1.0000303625457911;10.000142767309011;0.41672376769421593;0.45202980387734426;0.4520500720158442;0.3765049225859152;-0.3670780091317708;0.5258307311358946;0.9999381023756088
11.292192;1.0966499496969075;0.46294475411441444;0.42215654319478396;0.4430403268831714;0.40402219518403604;1.1068087612474624;1.0000288426342898;10.000151661926521;0.41672334012785894;0.45203057961198717;0.45205010572423593;0.3765051476036694;-0.36708100966973906;0.5258324201991015;0.9999374820415916
11.302192;1.0966502608386934;0.462944537530163;0.42215592440787936;0.44304374738869257;0.40402521662967283;1.1068090125548669;1.0000272585105676;10.000160729632698;0.4167229051215569;0.45203135773336234;0.4520501376599935;0.3765053930193294;-0.36708301020414363;0.5258333915225964;0.9999368789524422
11.312192;1.096651593830724;0.4629448053491324;0.42215532270239886;0.44304634146269767;0.40402711076981535;1.1068102648814784;1.0000256108344647;10.000169935084863;0.416722461643933;0.4520321358137633;0.4520501693854113;0.37650566000636915;-0.3670860107340564;0.5258350466225485;0.9999362978962004
11.322192;1.096651953283979;0.4629445721584445;0.42215461023270356;0.4430497752304228;0.4040301318417068;1.1068105204646728;1.0000239019519765;10.000179249762905;0.4167220083367213;0.45203291136561263;0.45205020193422124;0.3765059497170919;-0.3670880112578026;0.5258359947818394;0.9999357436575714
11.332192;1.096652341858607;0.462944384663319;0.42215390267861985;0.4430520005610275;0.4040320427724263;1.106811780960633;1.0000221364592952;10.000188647246855;0.41672154369657105;0.452033681535202;0.4520502356899041;0.3765062634565797;-0.36709101177304565;0.5258376375518881;0.9999352210128564
11.342192;1.096653763627088;0.46294457573628206;0.42215312065657007;0.4430558394930087;0.40403504615115265;1.1068120481668495;1.0000203206290725;10.00019809470752;0.4167210662509036;0.45203444311018753;0.45205027086721816;0.3765056028363325;-0.3670930122773199;0.5258378675645574;0.9999347353440192
11.352192;1.0966542261220218;0.46294437413008177;0.42215233126805796;0.4430580884039105;0.4040369544982107;1.1068123257921538;1.0000184610549476;10.000207547901114;0.4167205745820121;0.45203519270415465;0.4520503078638935;0.3765059696325919;-0.36709601276839865;0.5258395167710771;0.9999342924674737
11.362192;1.0966546887870798;0.4629444983826836;0.4221518233707208;0.4430611289874014;0.40403958485538355;1.1068136196590477;1.000016563574387;10.000216955993;0.41672006762746194;0.45203592683626104;0.4520503470982856;0.3765063654028434;-0.367098013244393;0.5258404757604002;0.9999338975603539
11.372192;1.0966562402196838;0.4629447255121904;0.4221509772321621;0.44306379064031215;0.4040414672157934;1.1068139361344633;1.0000146326828872;10.000226273636645;0.4167195453414343;0.4520366421456934;0.4520503886432653;0.37650679120623814;-0.3671010137036466;0.5258421425597861;0.9999335543911109
11.382192;1.0966568379209072;0.4629445090768183;0.42215008294523654;0.4430660813629027;0.404043358954055;1.1068152807387148;1.000012671606851;10.000235471882162;0.4167190089726903;0.45203733596802914;0.4520504322638704;0.376507247606635;-0.3671030141444649;0.5258431219150485;0.9999332650842978
11.392192;1.0966574782297676;0.4629442354880222;0.42214911137382327;0.4430696036985501;0.40404635142853035;1.1068156572571204;1.0000106831603721;10.00024453799276;0.4167184606314712;0.4520380069076166;0.45205047773054935;0.3765077350372677;-0.3671050145650008;0.5258441124995386;0.9999330297118434
11.402192;1.0966591556487022;0.46294445125531114;0.42214817958449946;0.4430723077436061;0.4040482057329112;1.106816067356211;1.000008670055991;10.000253471913323;0.41671790285384563;0.4520386547825731;0.4520505248759636;0.3765082543757326;-0.36710801496341566;0.525845813199641;0.9999328455621004
11.412192;1.0966598664679188;0.4629441708380475;0.4221471612829693;0.44307585868716604;0.4040511733788226;1.1068175112875842;1.000006634275145;10.00026228873942;0.41671733847108006;0.45203927997657195;0.4520505734225683;0.3765078071450208;-0.36711001533811055;0.5258461129161551;0.9999327075127397
11.422192;1.096660604254888;0.4629439410032342;0.4221461739532052;0.443078207447907;0.40405301499204144;1.106817988968606;1.0000045766089822;10.00027101522864;0.4167167703028177;0.45203988288404523;0.4520506228854694;0.3765083951216823;-0.3671120156879519;0.5258471431624147;0.999932610397796
11.432192;1.0966623636462192;0.4629441485746706;0.42214518940500195;0.4430809574126814;0.4040548215864868;1.1068195000211596;1.0000024966911305;10.000279681241835;0.4167162006913912;0.4520404638060684;0.452050672546412;0.3765090198258824;-0.3671150160125205;0.5258488878411576;0.9999325510698205
11.442192;1.0966631429924003;0.46294386269575905;0.42214413128406075;0.4430845561596527;0.4040577349654406;1.1068200428701205;1.0000003934208912;10.000288319778747;0.4167156314249671;0.4520410229942889;0.4520507213532592;0.37650968235438553;-0.3671170163122821;0.5258499527830551;0.999932528250185
11.452192;1.0966639379159286;0.46294363158196794;0.4221431177651916;0.4430869539884413;0.4040595163546198;1.1068206145495878;0.9999982655194916;10.000296967588353;0.41671506403379033;0.45204156070609536;0.452050768001219;0.376510383533378;-0.3671200165884279;0.5258517359971694;0.9999325415669669
11.462192;1.0966657440473409;0.4629437897538398;0.42214207139604487;0.4430909715682196;0.40406236774300214;1.1068222119665414;0.9999961115869405;10.000305658353735;0.4167144998513391;0.4520420774372665;0.45205081138946407;0.37651112399917946;-0.3671220168423678;0.5258528423189883;0.9999325909644015
11.472192;1.0966665599495542;0.46294356730424185;0.4221410600753562;0.4430934043409639;0.40406410245285557;1.1068228333005097;0.9999939300316621;10.000314415253559;0.4167139398156897;0.45204257396359016;0.4520508508120658;0.376511904100573;-0.36712401707533193;0.5258539702295528;0.9999326762969998
11.482192;1.096667380844763;0.46294335240689877;0.4221400530949543;0.4430958558452039;0.4040658140501503;1.1068234780679962;0.999991719634328;10.000323247975869;0.416713384530659;0.45204305103972753;0.45205088557034523;0.376512723841179;-0.3671270172884239;0.5258558176487274;0.9999327971812506
11.492192;1.0966682016571248;0.4629430940239314;0.42213900345412175;0.4430995449036942;0.4040686132344543;1.1068251461497611;0.9999894799140036;10.000332156976835;0.41671283448534324;0.45204350946408783;0.45205091482922655;0.37651258289798795;-0.3671290174829694;0.5258562715846437;0.9999329532392787
11.502192;1.0966700147037942;0.46294334102168555;0.4221380266564641;0.4431024232097944;0.40407026346784103;1.1068258369261739;0.9999872103999083;10.000341141877847;0.41671229004584576;0.45204395053775265;0.4520509380595758;0.37651348064812273;-0.36713101766078465;0.5258574611305651;0.9999331445026981
11.512192;1.0966708138402634;0.46294316394490215;0.422137043379591;0.4431049395689077;0.404071909047314;1.106827548785932;0.9999849098047712;10.000350205141597;0.4167117513009426;0.452044376122653;0.4520509553636899;0.3765144160859327;-0.36713301782407604;0.5258586697298002;0.9999333712271385
11.522192;1.0966715893728591;0.4629429518635416;0.42213602235173586;0.4431086982940766;0.40407464430152085;1.1068282788346462;0.9999825761166369;10.000359348809095;0.41671121805594386;0.4520447882411321;0.45205096719735094;0.3765153876758723;-0.36713601797508516;0.5258605954887998;0.9999336333851171
11.532192;1.0966733313681312;0.4629432543219218;0.42213507803246664;0.4431116514579366;0.4040762337847109;1.1068290231235371;0.9999802072889603;10.000368569784161;0.41671069005943095;0.4520451888389255;0.452050973865947;0.3765163935072687;-0.3671380181158721;0.5258618423447828;0.999933930985895
11.542192;1.0966740327413003;0.4629431423508501;0.4221341297720519;0.4431142485997184;0.4040778222671236;1.1068307775077535;0.9999778020060406;10.000377859537242;0.4167101672706438;0.4520455798456407;0.4520509754996601;0.3765174316729194;-0.36714001824823533;0.5258631085161762;0.9999342644071538
11.552192;1.0966746842095796;0.46294305859399776;0.42213319384781095;0.4431168774186594;0.40407939299201484;1.1068315383398146;0.9999753600459851;10.000387206236127;0.41670964998750903;0.452045963013244;0.452050972407135;0.3765185003434267;-0.36714201837363586;0.5258643937838052;0.999934633912537
11.562192;1.0966762781661532;0.46294339193789547;0.42213223780685194;0.44312114289890703;0.4040820388515623;1.1068323022510098;0.9999728819517422;10.000396593945466;0.4167091389382117;0.45204633943881484;0.4520509651369343;0.37651959752496234;-0.36714501849339576;0.5258663955609018;0.9999350393147859
11.572192;1.0966768117788008;0.46294337339228375;0.42213132719813473;0.44312384121682463;0.40408357347292656;1.1068340658293383;0.9999703689261772;10.000406003736359;0.416708635525917;0.4520467093064856;0.452050954202217;0.3765197209768457;-0.36714701860900023;0.525867000229693;0.9999354801312665
11.582192;1.0966772804791638;0.46294339231962606;0.4221304301929467;0.44312657552951895;0.40408509054103386;1.1068348260099652;0.9999678236165725;10.000415418911684;0.41670814197576883;0.4520470719314687;0.45205093980955535;0.37652086844119503;-0.3671490187219858;0.5258683356724219;0.9999359560267806
11.592192;1.096678680015918;0.4629426209205052;0.42212840504561583;0.44313089471291445;0.4040876356569316;1.1068355801499274;0.9999652506872411;10.00042482349617;0.41670766102964335;0.4520474258297153;0.4520509217733279;0.37652203775127163;-0.3671510188337789;0.5258696831427712;0.9999364672109817
11.602192;1.0966790091993701;0.4629427258957947;0.4221275375713018;0.44313369931235824;0.40408912160321414;1.106837325428495;0.9999626564647269;10.000434195339523;0.4167071954326005;0.45204776884632586;0.45205089971734713;0.3765232265943426;-0.3671540189458912;0.5258717381040365;0.9999370142295276
11.612192;1.0966792647737544;0.4629428787617209;0.422126685171639;0.44313653702727607;0.4040905944468391;1.10683805839675;0.9999600482615358;10.000443508887301;0.41670674771775934;0.4520480985273581;0.4520508732954804;0.3765244323291672;-0.3671560190600498;0.5258731020871642;0.9999375975115287
11.622192;1.096679445809383;0.4629430819843989;0.4221258473582819;0.4431394059813276;0.40409205546468063;1.1068387747428416;0.9999574340674174;10.000452746738178;0.41670632043094513;0.4520484126216754;0.4520508420269146;0.3765256520783854;-0.36715801917801033;0.5258744715500697;0.999938217302632
11.632192;1.0966805513926365;0.4629437770270938;0.42212503946332874;0.44314268906468035;0.4040934885702241;1.106840469558261;0.9999548228557099;10.000461907027745;0.4167059162886631;0.4520487092428967;0.4520508050405801;0.3765268828255538;-0.36716001930135944;0.5258758455785599;0.9999388737547394
11.642192;1.096680584309838;0.4629440335229667;0.422124179367376;0.4431468305928931;0.4040960377924288;1.1068411384306602;0.9999522245869772;10.000471002837761;0.4167055377961071;0.4520489866914814;0.45205076123274485;0.3765281214042909;-0.36716201943157944;0.5258772240838193;0.9999395664994047
11.652192;1.0966805020917425;0.4629447848354503;0.42212374751703374;0.44314933802443823;0.4040970814624641;1.10684277848362;0.9999496488440087;10.000480056006237;0.416705186888376;0.45204924350108205;0.45205070975014283;0.3765283646311562;-0.367165019570316;0.5258785892471196;0.9999402938063606
11.662192;1.0966813951394485;0.4629456482889742;0.42212297366488843;0.44315268957054954;0.40409848123846626;1.1068433883655844;0.9999471034991284;10.000489089478707;0.41670486527526374;0.45204947876749707;0.4520506504513416;0.37652960955718046;-0.36716701971949617;0.5258799760583945;0.9999410521170319
11.672192;1.096681225218542;0.46294613158032916;0.422122191375446;0.44315567227270825;0.40409988576068157;1.106843966952086;0.9999445950404434;10.000498125013502;0.4167045750242701;0.452049692304245;0.4520505839866123;0.3765308534902559;-0.3671690198811011;0.5258813658035734;0.9999418358957709
11.682192;1.0966809945962375;0.4629466748039776;0.42212141421307336;0.44315866840662393;0.4041012771458339;1.106845511701373;0.9999421291342826;10.00050718448044;0.41670431867276087;0.4520498844531903;0.452050511326151;0.37653209376625435;-0.3671710200568738;0.5258827574653957;0.9999426374081631
11.692192;1.0966807062703032;0.4629472245391762;0.4221205910079258;0.44316289324894353;0.40410376428421374;1.1068460183368884;0.9999397102735248;10.000516286589907;0.4167040989122985;0.45205005581085006;0.4520504330352178;0.37653332752285545;-0.3671730202482601;0.5258841499104087;0.9999434468401356
11.702192;1.096681362411432;0.4629483268439255;0.4221198333628193;0.4431662955374079;0.4041051090916755;1.1068464820399624;0.9999373416071544;10.00052544087428;0.4167039181385406;0.4520502072128733;0.4520503487920399;0.3765345517589679;-0.3671750204564954;0.5258855419745628;0.9999442530185162
11.712192;1.0966809689837844;0.46294904916162793;0.42211905869514743;0.4431693214457905;0.4041064542076936;1.106847898833809;0.9999350253766318;10.000534643650058;0.41670377816000603;0.4520503398948169;0.452050257417018;0.37653576385591947;-0.3671770206826478;0.5258869325991381;0.9999450442015487
11.722192;1.0966805306791034;0.462949830515913;0.4221182822551791;0.44317235527146925;0.404107781729711;1.1068482665542294;0.9999327631927771;10.000543874845409;0.4167036802834044;0.4520504554526061;0.4520501573194509;0.3765369621635945;-0.36717902092762156;0.5258883207072327;0.9999458087761394
11.732192;1.0966810531945972;0.46295110957028607;0.422117519829475;0.4431757813219804;0.40410907433009574;1.1068485855006414;0.9999305560913241;10.000553100780486;0.41670362551088297;0.4520505557110981;0.45205004694749185;0.37653814599204183;-0.3671820211921186;0.5258904033530146;0.9999465361936044
11.742192;1.0966805446081995;0.4629520060889307;0.422116739157252;0.44317882852373663;0.40411036612475826;1.1068498587771465;0.9999284052620904;10.000562288272972;0.4167036145266389;0.4520506427137157;0.4520499248946372;0.3765383151417589;-0.3671840214764946;0.5258910674002968;0.9999472178074372
11.752192;1.0966800085429798;0.4629529570774838;0.42211595718949035;0.44318188199713215;0.4041116412607289;1.1068500922561832;0.9999263131278563;10.000571415764858;0.41670364753692263;0.4520507185298252;0.4520497898302276;0.37653946963859847;-0.3671860217806797;0.5258924423078127;0.9999478468930567
11.762192;1.0966794481141187;0.4629539593754265;0.42211517580664165;0.44318494242167433;0.40411290093834684;1.1068502935224354;0.9999242830524023;10.000580468890986;0.41670372418253115;0.4520507848932773;0.4520496403466657;0.3765406097000567;-0.3671880221042989;0.525893811555596;0.9999484178684381
11.772192;1.0966798653413887;0.462955395950932;0.42211436516388096;0.44318961361237885;0.4041152392151482;1.106851470207336;0.999922317512581;10.000589431504544;0.41670384355821816;0.45205084312620475;0.4520494746667521;0.3765417354963249;-0.3671900224467772;0.5258951743518874;0.9999489256125355
11.782192;1.096679265913409;0.4629564924147404;0.4221135934765386;0.4431926911978845;0.40411647050550215;1.1068516294651158;0.9999204166894602;10.00059827887611;0.41670400425062115;0.45205089435513923;0.45204929053728043;0.3765428468605743;-0.3671920228073614;0.5258965295543806;0.9999493653067614
11.792192;1.0966786525286383;0.46295763206129315;0.42211283138132843;0.44319577877473826;0.40411768919978225;1.1068517784505767;0.9999185789906506;10.00060697390642;0.41670420453745827;0.4520509397527026;0.4520490854056257;0.3765439433879786;-0.36719402318520666;0.525897875175946;0.9999497323955869
11.802192;1.096679026655871;0.4629592506686179;0.422112098225215;0.44319926209861266;0.4041188806495511;1.106852924755041;0.9999168025532504;10.000615476434572;0.41670444276707935;0.4520509807232543;0.4520488567912975;0.3765450245912472;-0.3671960235792883;0.5258992080440141;0.9999500223270622
11.812192;1.0966783915024374;0.4629604647062051;0.4221113643687642;0.44320237095213966;0.40412008199976723;1.1068530766174667;0.9999150857984704;10.00062376056745;0.41670471767797745;0.4520510189527497;0.45204860284087706;0.3765460897840931;-0.36719802398806517;0.5259005240821937;0.999950230095199
11.822192;1.0966777470174773;0.4629617081558073;0.4221106477170781;0.4432054906177;0.4041212806640255;1.1068532425626973;0.9999134270321999;10.000631821147305;0.41670502846573493;0.45205105612147045;0.4520483226106004;0.3765461381627903;-0.36720002440941446;0.5259011027989761;0.9999503502487533
11.832192;1.0966770944435094;0.4629629753754796;0.4221099490624027;0.4432086211895138;0.4041224812850532;1.1068544307307462;0.9999118244076854;10.000639663392798;0.41670537454472373;0.45205109333935867;0.45204801580824266;0.3765471690494289;-0.3672020248409285;0.525902371192884;0.9999503774626536
11.842192;1.096677434478409;0.46296470047314325;0.42210928461621444;0.4432121480739197;0.4041236715095062;1.1068546485136261;0.9999102764147937;10.000647286686222;0.416705755249048;0.452051130889811;0.4520476825421781;0.37654818182661687;-0.3672040252801909;0.5259036089176398;0.9999503068290352
11.852192;1.0966767705867582;0.46296600003899635;0.42210862156894585;0.4432153013024932;0.4041248893875436;1.1068549024948395;0.9999087817235169;10.000654677628617;0.41670616961821055;0.4520511685259769;0.4520473235138488;0.37654917595857734;-0.3672060257249204;0.5259048124666454;0.9999501338910852
11.862192;1.096676102864606;0.4629673097470903;0.4221079751179648;0.4432184670456847;0.4041261220983377;1.1068561985518228;0.9999073381588615;10.000661811753186;0.41670661623890265;0.452051205782247;0.45204694025283865;0.3765501512687962;-0.3672080261729682;0.5259059791803019;0.999949854719895
11.872192;1.0966754321227672;0.46296862658259264;0.4221073437939076;0.44322164645373463;0.4041273732290334;1.10685654172955;0.9999059424958322;10.00066865389849;0.4167070933393998;0.452051242036264;0.4520465349016485;0.3765511078206848;-0.3672100266222147;0.5259071070997104;0.9999494655683615
11.882192;1.0966757583878772;0.4629703873713105;0.4221067419037363;0.44322522564453964;0.4041286287448019;1.1068569356991824;0.9999045919371212;10.000675157669216;0.4167075991923409;0.45205127657519834;0.4520461097007657;0.3765520454738668;-0.3672120270705324;0.5259081952694233;0.9999489624461101
11.892192;1.0966750851160987;0.4629717108697441;0.4221061351204168;0.44322843450582095;0.40412992458310404;1.1068583823954767;0.999903285761348;10.000681268180198;0.4167081324302144;0.45205130877541966;0.4520456666438943;0.37655296373875585;-0.36721402751588517;0.5259092440771106;0.9999483416548337
11.902192;1.0966744135228708;0.4629730341879057;0.422105537594459;0.4432316580443962;0.40413124574168524;1.1068588825801975;0.9999020255105935;10.0006869290086;0.4167086919603412;0.4520513382899608;0.45204520752015115;0.37655386188969076;-0.3672160279565697;0.525910255109806;0.9999476005894623
11.912192;1.0966747448814769;0.4629747943558272;0.4221049636086563;0.4432352807598081;0.40413257723282897;1.1068594374095035;0.9999008138449627;10.000692091941287;0.41670927677315417;0.452051365106279;0.4520447340088087;0.37655373911238194;-0.36721802839144635;0.5259105144912951;0.9999467377182438
11.922192;1.096674082384505;0.4629761097097927;0.4221043792558448;0.44323853100848176;0.4041339547131349;1.106860049791234;0.9998996534674411;10.000696722999793;0.4167098860344986;0.45205138945122286;0.4520442474315908;0.37655459470743285;-0.36722002881987365;0.5259114552861204;0.9999457522837807
11.932192;1.096673425126149;0.4629774165349854;0.42210379953071087;0.4432417924622027;0.4041353629739489;1.106861724300905;0.99989854683982;10.000700799927296;0.4167105193424583;0.45205141169161334;0.45204374841803824;0.37655542823220656;-0.36722202924146136;0.5259123614697827;0.9999446443567882
11.942192;1.096672772970591;0.46297871208948255;0.4221032236731232;0.44324506302817673;0.4041368034586802;1.1068624662037296;0.9998974961165455;10.000704304727202;0.41671117679770736;0.45205143225044914;0.4520432369423634;0.3765562395001388;-0.36722402965595863;0.5259132319463496;0.9999434154998263
11.952192;1.096673125534184;0.4629804335954551;0.4221026673471141;0.4432487252068055;0.4041382609148357;1.1068632804169605;0.9998965029694725;10.000707216692357;0.41671185871453525;0.45205145128201657;0.45204271260125206;0.3765570285646932;-0.3672260300632666;0.5259140656226226;0.9999420692151852
11.962192;1.0966724860403003;0.4629817000851427;0.42210209799124493;0.44325200525371444;0.40413977127892353;1.1068651705759145;0.9998955682730455;10.000709508526858;0.4167125651622682;0.4520514681215115;0.45204217474672964;0.3765577957699283;-0.36722803046348246;0.5259148618710522;0.9999406097833055
11.972192;1.0966718554354604;0.4629829485941285;0.42210153177236437;0.44325528503055717;0.40414132021736165;1.1068661387626697;0.9998946916055562;10.000711148665658;0.41671329571260557;0.45205148108545634;0.45204162247337654;0.37655854187028986;-0.36722903085684405;0.5259149222639155;0.9999390408848301
11.982192;1.096671192115543;0.46298456188981085;0.42210133666493893;0.44325812184223073;0.4041425255635083;1.106867185922226;0.9998938714165808;10.000712109741581;0.4167140494349716;0.4520514879526002;0.45204105464465777;0.3765592681616338;-0.36723103124344103;0.5259156434923473;0.9999373660650941
11.992192;1.0966715848505155;0.46298620645389565;0.4221007918096279;0.4432617767773074;0.40414414088380357;1.106869312475333;0.9998931059460942;10.000712374223294;0.41671482487299705;0.4520514865315128;0.45204047001874625;0.376559976374727;-0.3672330316229062;0.525916328329774;0.9999355899779375
12.002192;1.0966709936027879;0.46298738655841637;0.4221002314553843;0.4432650375548574;0.4041458160814225;1.1068705190584889;0.9998923934451555;10.000711930627455;0.416715620015229;0.45205147466341633;0.4520398675003106;0.3765606682176262;-0.367235031994306;0.5259169786632766;0.9999337186503359
12.012192;1.0966704202019295;0.46298859329424985;0.4220997183217434;0.44326707037853647;0.40414642416608537;1.1068718067306957;0.9998917318347547;10.00071076749775;0.4167164325270003;0.4520514500202234;0.4520392463630784;0.37656034499346475;-0.3672370323562588;0.5259168811146705;0.9999317590168547
12.022192;1.0966698687826297;0.46298971840824255;0.4220991526319645;0.44327030920835786;0.40414818501437433;1.1068741762187992;0.9998911188184313;10.000708874577132;0.4167172600735147;0.4520514103078369;0.45203860614467833;0.3765610074877519;-0.3672390327072627;0.5259174703378784;0.9999297187799837
12.032192;1.0966703429717273;0.46299125394900004;0.4220985974467139;0.44327392067649757;0.40414997187823426;1.1068756271942475;0.9998905519370427;10.000706251067632;0.4167181003341653;0.4520513535380153;0.45203794645091366;0.37656165578733247;-0.3672410330460011;0.5259180337257053;0.9999276069903847
12.042192;1.0966698487621336;0.46299232066008184;0.422098019442883;0.44327713343588615;0.40415181916808457;1.1068771583020047;0.9998900283312483;10.000702913898209;0.4167189509006472;0.45205127779437015;0.452037267128476;0.37656228912582757;-0.3672430333713899;0.5259185747704925;0.9999254346031972
12.052192;1.0966693885244758;0.4629933575713281;0.4220974346261592;0.4432803329682722;0.404153710870448;1.1068787674545806;0.9998895445922059;10.000698901147752;0.4167198093660966;0.4520511809062763;0.4520365684014954;0.3765629061052351;-0.367244033682481;0.5259183990484539;0.9999232141263619
12.062192;1.0966689647444758;0.46299436427824475;0.4220968434487016;0.44328352067050525;0.40415564774746326;1.1068814518718875;0.9998890966173487;10.000694274594924;0.41672067331621115;0.45205106063085815;0.4520358504050265;0.37656350517377873;-0.3672460339785228;0.5259189073276922;0.999920958975497
12.072192;1.096669578282937;0.4629957798018967;0.42209626297897634;0.44328708353814705;0.40415761341508705;1.1068832081448685;0.9998886796337756;10.000689120662345;0.4167215399990836;0.452050914980931;0.4520351127149425;0.3765640849698965;-0.36724803425923763;0.5259194061582655;0.9999186828399765
12.082192;1.0966692324590956;0.4629967782671739;0.4220957109999971;0.44328903451617674;0.4041585318637939;1.1068850325580692;0.9998882885048963;10.000683543533533;0.4167224061676552;0.4520507422125503;0.45203435450051227;0.3765646443359778;-0.3672500345249488;0.525919901101608;0.9999163984209445
12.092192;1.0966689265019527;0.4629964740805055;0.42209399769985484;0.4432921405654593;0.404160557841177;1.1068879214798983;0.9998879179247666;10.00067765534791;0.41672326851958363;0.45205054067288314;0.4520335748252786;0.37656518223356655;-0.36725203477620616;0.5259203988774824;0.9999141165589914
12.102192;1.0966686588584595;0.4629973554376792;0.4220933931311469;0.443295290752058;0.4041626791477831;1.1068898718339417;0.9998875623068791;10.000671567773283;0.41672412421241856;0.4520503086007397;0.45203277280263904;0.37656569785155736;-0.3672540350131763;0.5259209073338389;0.9999118467623582
12.112192;1.0966694260668877;0.46299864426766046;0.422092804367475;0.4432988168406291;0.4041648302706503;1.1068918810931005;0.9998872157776578;10.00066538188248;0.4167249708907621;0.4520500438540771;0.4520319478552915;0.37656519076414824;-0.3672550352354068;0.5259200207167705;0.9999095978732279
12.122192;1.096669227478601;0.4629994617468715;0.4220921998833951;0.44330194868154016;0.4041670441828985;1.1068939463500478;0.9998868727617922;10.000659181673699;0.41672580644183993;0.4520497440744519;0.45203110003735986;0.37656566089219545;-0.36725703544204297;0.5259205752738549;0.9999073779152906
12.132192;1.0966690599017366;0.4630002469711063;0.42209159629435694;0.44330507239865524;0.4041693024172552;1.1068970634951951;0.9998865288063379;10.000653038422028;0.41672662882224476;0.45204940722299397;0.4520302300874758;0.3765661084154617;-0.36725903563207296;0.5259211642439278;0.9999051936527407
12.142192;1.0966689214592198;0.46300105296314736;0.4220910423080069;0.44330697150887266;0.4041704932360822;1.1068992271145142;0.9998861809993626;10.000647017090646;0.41672743607812357;0.45204903173806804;0.4520293390637449;0.3765665337872265;-0.3672610358043917;0.5259217943207855;0.9999030502175617
12.152192;1.0966698090511977;0.4630022120166986;0.42209045622953706;0.4433104672665011;0.4041728183555916;1.1069014308254768;0.9998858280451002;10.000641174240487;0.4167282264250707;0.4520486163771244;0.45202842792171694;0.37656693775876493;-0.3672620359579297;0.5259217730625104;0.9999009509915175
12.162192;1.096669722031352;0.46300289882366513;0.4220898538571151;0.44331357217440726;0.40417519995912665;1.1069046679183416;0.9998854702978208;10.000635553633415;0.4167289982403675;0.45204816023831507;0.4520274973538057;0.3765673213180484;-0.36726403609203817;0.5259225012829934;0.9998988977997807
12.172192;1.0966696570814243;0.4630035529218159;0.42208925068798153;0.4433166720922257;0.4041776194175845;1.1069069320128622;0.9998851093917435;10.000630184923622;0.41672975024857295;0.45204766309052885;0.4520265478929827;0.3765676854024496;-0.3672660362067258;0.5259232834029908;0.9998968911997687
12.182192;1.0966696122523525;0.46300422772995087;0.4220886948440763;0.44331855045156915;0.40417896484525767;1.1069092176866848;0.9998847470436211;10.00062508252985;0.41673048193733087;0.4520471257359355;0.45202558023507655;0.37656803057619065;-0.3672680363024672;0.5259241210275856;0.9998949311432982
12.192192;1.0966695857725501;0.46300481628967954;0.4220880882558774;0.4433216437088958;0.4041814546394354;1.1069115210975131;0.9998843841592531;10.000620247058345;0.4167311937262578;0.4520465498739998;0.4520245953370804;0.37656835708188496;-0.36726903637995706;0.5259243165436629;0.9998930177949129
12.202192;1.096670575650013;0.4630058117844372;0.42208749504300636;0.44332512103202365;0.4041839604687672;1.1069148402277424;0.9998840213204384;10.000615669458332;0.41673188666734445;0.45204593761962747;0.4520235940640171;0.3765686651146069;-0.3672710364400458;0.5259252662135215;0.9998911516648246
12.212192;1.0966705842089057;0.46300633629323346;0.4220868818210677;0.44332821306195114;0.40418651491463287;1.1069171744925639;0.9998836595825111;10.000611333869571;0.4167325618417415;0.4520452912716754;0.45202257691383324;0.3765679550401259;-0.36727303648374027;0.5259255554607702;0.9998893333491179
12.222192;1.0966706114825753;0.46300688393013884;0.42208631233037214;0.44333008907530796;0.40418799007367445;1.1069195239725862;0.9998833004642029;10.000607219399175;0.41673321983147177;0.45204461307503463;0.45202154398526084;0.37656822752858954;-0.367275036512304;0.525926615915792;0.9998875637389452
12.232192;1.0966706573905047;0.4630073487042945;0.4220856882638589;0.4433331862559378;0.4041906051122433;1.106922889107771;0.9998829455570949;10.000603299610235;0.4167338605613747;0.4520439045931429;0.4520204948959535;0.3765684833885783;-0.3672760365275119;0.5259270336849313;0.9998858444710871
12.242192;1.0966717194058977;0.4630082232780175;0.4220850742800077;0.4433366747701866;0.4041932320215462;1.1069252708448565;0.9998825962196197;10.00059954096949;0.41673448339101504;0.45204316623190693;0.4520194288312533;0.3765687231413591;-0.36727803653169605;0.525928205254377;0.9998841776837737
12.252192;1.0966717976985543;0.46300862741681587;0.4220844383958211;0.44333978602618823;0.4041959031407942;1.106927670443614;0.999882253228004;10.000595906515725;0.4167350872793007;0.4520423973630849;0.4520183450155459;0.3765689468753134;-0.36728003652718477;0.5259294317507137;0.9998825653490641
12.262192;1.0966718905052264;0.4630090519512251;0.42208384613112726;0.44334168906614846;0.4041974899122132;1.1069300891190512;0.9998819168562838;10.00059236129412;0.4167356709549175;0.45204159672944144;0.45201724320451275;0.37656915445585204;-0.3672810365156452;0.5259300138566771;0.9998810093831972
12.272192;1.0966719977638875;0.46300938793664614;0.422083200696502;0.44334481950131566;0.40420021094150804;1.106933527742832;0.9998815874609885;10.000588873934644;0.4167362331028877;0.4520407627878421;0.45201612368449806;0.3765693456354519;-0.36728303649803845;0.5259313469329963;0.9998795121303343
12.282192;1.0966731187516647;0.4630101267204179;0.4220825678155705;0.44334834522828026;0.404202938263918;1.1069359865764938;0.9998812654439747;10.00058541988677;0.4167367726500986;0.45203989387719684;0.45201498710837285;0.37656951992255916;-0.367285036474974;0.5259327313654001;0.9998780760375655
12.292192;1.0966732557760548;0.4630104422856119;0.42208196520461294;0.443350278078103;0.4042045947671073;1.1069384651487741;0.9998809507740027;10.000581987026715;0.41673728897804924;0.4520389881595843;0.45201383473051243;0.37656967641539846;-0.36728603644694297;0.5259334671549298;0.9998767030021251
12.302192;1.0966734080408014;0.46301066717111533;0.422081313581288;0.44335343847011577;0.40420738274919604;1.1069409618305364;0.9998806431258965;10.000578577376965;0.4167377820083266;0.452038043595929;0.45201266882620483;0.37656981378435417;-0.36728803641427965;0.5259349489044663;0.9998753945266673
12.312192;1.0966735754861368;0.46301085514533613;0.4220806642341094;0.44335660887600037;0.4042101914960468;1.1069444732851417;0.999880342165715;10.000575202260023;0.41673825232320777;0.4520370582559981;0.4520114927250745;0.3765699304031998;-0.36729003637707025;0.5259364766303904;0.9998741526113617
12.322192;1.096673758380133;0.46301106025462274;0.42208006850624813;0.44335857160779285;0.4042119111482881;1.10694699454616;0.9998800472237566;10.0005718695424;0.4167387011049301;0.4520360307237671;0.45201031039270273;0.37656902455041513;-0.3672910363352661;0.5259366350003971;0.9998729804113449
12.332192;1.0966749566265757;0.4630116160386652;0.4220794474324196;0.443362146873484;0.4042147459795163;1.1069495195823194;0.9998797566489331;10.00056857127062;0.4167391297916106;0.4520349602539956;0.45200912602716115;0.37656909464367555;-0.36729303628883136;0.5259382512581711;0.9998718819874371
12.342192;1.0966751732197915;0.46301169859179653;0.4220788194785822;0.4433653464048717;0.404217621068981;1.1069530419254012;0.9998794676042791;10.00056528330029;0.4167395398605787;0.4520338467098207;0.45200794392031607;0.37656913932111;-0.3672940362376578;0.5259392122434301;0.999870861153497
12.352192;1.0966754078225787;0.46301180267825154;0.42207825127872106;0.4433673378249891;0.4042194106530096;1.1069555555399193;0.9998791768470406;10.000561973387006;0.4167399328997202;0.4520326906045693;0.4520067682505915;0.3765691573712712;-0.3672960361813177;0.5259409140777076;0.9998699205406008
12.362192;1.0966756603739796;0.4630118237160459;0.4220776465714965;0.443370555808748;0.4042223356249196;1.1069580560296974;0.9998788819799629;10.00055861105608;0.4167403106684167;0.45203149342807314;0.4520056028497033;0.3765691478106651;-0.36729803611893674;0.5259426581144079;0.99986906211544
12.372192;1.0966768855917546;0.46301264249061425;0.4220774390255781;0.44337372817573123;0.40422488490137665;1.1069605412065848;0.999878582127984;10.000555175882536;0.4167406749911562;0.45203025777878847;0.452004451397377;0.3765691099125222;-0.36729903604938546;0.5259437455762564;0.9998682881126628
12.382192;1.0966771723402116;0.4630126656766514;0.42207690865312086;0.44337574480789715;0.40422675056392254;1.1069640101917548;0.9998782780190479;10.00055165769386;0.41674102765099297;0.45202898700679356;0.45200331775562996;0.37656904298534843;-0.3673010359715744;0.5259455725280286;0.9998676011435963
12.392192;1.0966774747763663;0.4630126137913487;0.42207634189136084;0.4433789856703336;0.4042297500974799;1.1069664619366968;0.9998779720279806;10.000548050867172;0.41674137054408406;0.45202768486474604;0.45200220583214984;0.37656894628167203;-0.36730203588449895;0.525946741996571;0.9998670040749247
12.402192;1.0966777922196518;0.4630125960621985;0.422075835743399;0.44338101442032485;0.4042316621120741;1.1069688946848175;0.999877668133981;10.000544353486154;0.4167417059524084;0.4520263554406754;0.4520011190982936;0.376568819067689;-0.36730403578716936;0.5259486505281921;0.9998664998233144
12.412192;1.0966781244402841;0.46301250734823896;0.42207529264116334;0.44338426469893694;0.40423470596381694;1.1069713065095028;0.9998773711359974;10.000540574287003;0.4167420363848346;0.452025003227039;0.4520000603170105;0.37656866057129673;-0.36730603567870235;0.5259506000235923;0.9998660910090569
12.422192;1.0966794700365554;0.46301284183523617;0.42207477771375124;0.44338790281381885;0.40423775439536247;1.1069746955718462;0.9998770852036211;10.000536740247941;0.41674236411365045;0.4520236330851969;0.45199903155950905;0.37656846985277187;-0.36730703555841127;0.5259518922240297;0.9998657798506534
12.432192;1.0966798298234581;0.463012775199403;0.42207430779683724;0.443389939121602;0.4042397306215665;1.1069770596738284;0.9998768133078008;10.000532895338154;0.4167426912387851;0.4520222499506827;0.451998034172203;0.3765672456049285;-0.36730903542566706;0.5259532075301081;0.9998655680113668
12.442192;1.0966802010744339;0.4630126406032214;0.42207380236383557;0.4433931926539931;0.4042428372886953;1.106979396416155;0.9998765580432264;10.000529088036185;0.4167430203284408;0.4520208587631012;0.4519970686796656;0.37656698594599725;-0.36731003527970907;0.5259545800120856;0.9998654563531152
12.452192;1.0966805817528724;0.46301254497663036;0.4220733601570963;0.44339522710231893;0.4042448540661266;1.106981704236962;0.9998763224582404;10.000525359339736;0.4167433548024709;0.4520194648602837;0.4519961348336874;0.37656668862930115;-0.3673120351196434;0.5259566891040725;0.9998654450886181
12.462192;1.096680970114378;0.4630123806977259;0.422072885160931;0.44339847690543355;0.404248000947577;1.10698498310183;0.9998761101553776;10.000521745297691;0.41674369865572053;0.4520180741112381;0.4519952317303403;0.3765663516328201;-0.36731303494464024;0.5259581364798209;0.999865534215855
12.472192;1.096682364153958;0.4630126927882866;0.4220724922056967;0.44340089252867404;0.40425004077055615;1.1069872342755054;0.9998759249949933;10.000518289056705;0.4167440557637872;0.45201669239372133;0.45199435802979554;0.37656597350537346;-0.3673150347541188;0.5259603168778095;0.9998657235118297
