time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.482192;1.096682765537945;0.4630124944462044;0.42207205251070057;0.443404139077361;0.4042532269998211;1.1069894594664667;0.9998757709950935;10.000515047792357;0.4167444293143965;0.45201532489777885;0.45199351250048936;0.376565553359512;-0.3673160345476677;0.5259618316480025;0.9998660121673308
12.492192;1.0966831739190843;0.46301227852931254;0.4220716319392701;0.4434073851520042;0.40425643209475487;1.1069916597486025;0.9998756528088047;10.000512091008474;0.4167448218244324;0.4520139758085202;0.4519926945207139;0.3765650909282897;-0.36731803432479565;0.5259640752861902;0.9998663990517757
12.502192;1.0966835911635435;0.46301209972648855;0.42207128025234675;0.44340941393483935;0.4042585454446302;1.1069948347309757;0.9998755762468216;10.000509494372158;0.41674523549545356;0.4520126483957732;0.4519919040622595;0.37656458683812377;-0.3673190340848095;0.5259656488673362;0.999866883360598
12.512192;1.0966840200925885;0.46301185318046784;0.4220709012047904;0.4434126613471894;0.4042617872570858;1.1069969822574497;0.9998755481321339;10.000507333946551;0.41674567243001626;0.4520113452074429;0.45199114138296825;0.3765640428099243;-0.36732103382695847;0.5259679466614277;0.9998674648732214
12.522192;1.096685462361215;0.46301208741586314;0.4220706098223219;0.4434150787721249;0.4042639214748669;1.1069990985108786;0.9998755755612684;10.00050567798182;0.41674613450731207;0.4520100681639487;0.45199040690993153;0.3765634614862878;-0.3673220335506635;0.5259695699859248;0.9998681442529602
12.532192;1.0966859221072986;0.46301181863000207;0.4220702777392089;0.4434183318570432;0.4042672030840283;1.1070011785413638;0.9998756650264438;10.000504571683749;0.4167466229079007;0.45200881851697655;0.45198970135036703;0.37656284614739766;-0.3673240332556714;0.5259719138689891;0.9998689231804117
12.542192;1.0966864013449005;0.4630115948407058;0.42207001985812315;0.44342037209017493;0.4042693960966969;1.1070042169127423;0.9998758216088998;10.000504027867514;0.41674713771861754;0.4520075969333964;0.45198902558307175;0.37656220059816464;-0.36732503294223984;0.5259735797647388;0.9998698033081231
12.552192;1.0966869048490515;0.46301131094926995;0.4220697398777628;0.44342363539855684;0.4042727214474241;1.1070062079132748;0.9998760484936998;10.000504033911305;0.41674767801903806;0.4520064037710559;0.45198838025637933;0.3765605288452388;-0.3673270326112481;0.5259752454938964;0.9998707846865579
12.562192;1.0966874393970314;0.4630110755993369;0.4220695363435979;0.4434256871270143;0.4042749600270189;1.1070081459592183;0.9998763472076038;10.00050456232983;0.4167482421306177;0.4520052390574068;0.4519877655091184;0.376559834508535;-0.3673280322640629;0.5259769417498136;0.9998718653425087
12.572192;1.0966890122354667;0.4630112223728003;0.4220693284565818;0.44342934795151234;0.4042783160989129;1.107010026444122;0.9998767182413476;10.000505573820627;0.41674882764803345;0.45200410215301795;0.4519871810152063;0.37655912059818203;-0.3673300319023486;0.5259793443926626;0.9998730422122675
12.582192;1.0966896338141183;0.4630109792895566;0.4220691806239657;0.4434314122012458;0.404280604115851;1.1070118458744889;0.999877161456896;10.000507018979656;0.41674943151689475;0.45200299188034293;0.45198662638102666;0.376558389767068;-0.36733103152802155;0.5259810510786738;0.9998743123106633
12.592192;1.0966903110255202;0.4630106778129533;0.4220690096220867;0.4434347002199434;0.40428402756649334;1.1070146011525956;0.9998776764372;10.000508846616636;0.41675005035551194;0.4520019072840629;0.4519861016439049;0.37655764441531125;-0.36733303114333626;0.5259834523814508;0.9998756730987274
12.602192;1.096691050620708;0.46301042327336983;0.4220689100830051;0.44343677640312107;0.40428636615554;1.1070162889539243;0.999878262463751;10.00051101477395;0.41675068077598737;0.45200084796417195;0.4519856073066929;0.37655688642568363;-0.3673340307508434;0.525985145747282;0.9998771219383149
12.612192;1.0966918581818819;0.4630101603963357;0.42206882971360893;0.4434388573865864;0.40428872929230386;1.1070179052820623;0.9998789176772815;10.000513493044544;0.4167513196863299;0.45199981371263065;0.4519851439564111;0.3765561169862262;-0.3673360303529732;0.525987522759541;0.9998786556673355
12.622192;1.0966937372265548;0.46301027319717697;0.42206873212802687;0.44344254513996045;0.4042922092477492;1.107019445223854;0.9998796387379172;10.000516253850089;0.4167519646492145;0.4519988045496572;0.4519847119818902;0.3765553366682288;-0.367337029951504;0.5259891831065764;0.9998802708621479
12.632192;1.0966946929886237;0.46300998809301186;0.4220686791130777;0.44344463314152877;0.4042946185884388;1.1070219034829671;0.9998804217575514;10.00051926392233;0.4167526139780946;0.45199782105485864;0.45198431141339196;0.37655454550225254;-0.36733802954741723;0.5259908232843244;0.9998819642725111
12.642192;1.0966957263465722;0.46300963659419414;0.42206858683055554;0.44344794133106763;0.4042981590710602;1.1070232750624969;0.9998812632671457;10.00052248121515;0.41675326639342397;0.4519968639641553;0.45198394199340025;0.3765537428998594;-0.3673400291412044;0.5259931411992425;0.9998837332568766
12.652192;1.0966968377547748;0.4630093250212364;0.4220685507666197;0.4434500341463447;0.40430060890556646;1.1070245553239004;0.9998821607258382;10.000525854150105;0.416753920725795;0.4519959334787837;0.4519836036591145;0.376552927589874;-0.3673410287332321;0.5259947404258128;0.9998855762819506
12.662192;1.096698026733445;0.46300894582365276;0.4220684716606675;0.44345334637722;0.40430418651615396;1.1070257402159631;0.999883112873249;10.000529326950799;0.41675457602353105;0.45199502926016655;0.4519832968185209;0.37655209806238077;-0.3673430283238462;0.5259970181719603;0.9998874931139071
12.672192;1.096700290716973;0.46300904454096514;0.4220684614742072;0.44345582823310775;0.404306653544734;1.1070278266979414;0.9998841198120847;10.000532847995325;0.41675523161333705;0.4519941508668424;0.4519830220214331;0.37655025331002046;-0.36734402791322146;0.5259978628052895;0.999889484486722
12.682192;1.0967016282249742;0.4630086883342809;0.42206843807682703;0.44345792616350355;0.4043091528352273;1.1070288122829086;0.9998851828158853;10.000536369884363;0.41675588678019987;0.4519932978819035;0.4519827794820288;0.3765493930477882;-0.3673450275011885;0.5259994056287248;0.9998915512793571
12.692192;1.0967030328181353;0.46300826298262543;0.42206836891661875;0.44346124222143135;0.40431277714444414;1.1070296942426472;0.9998863037771865;10.00053984623642;0.416756540478505;0.45199246963708883;0.4519825689118641;0.3765485174990501;-0.3673470270872461;0.5260016315727496;0.9998936934424945
12.702192;1.0967044974580504;0.4630078753561654;0.4220683525629856;0.44346334011112043;0.4043153063242092;1.1070304697949345;0.9998874844198432;10.000543234600253;0.4167571913315696;0.45199166502179455;0.4519823897979728;0.37654762707053147;-0.36734802667079147;0.5260031471414686;0.9998959094476388
12.712192;1.0967060150278252;0.4630074183445867;0.42206829342547686;0.443466653532513;0.404318960257435;1.107031136970018;0.9998887256964731;10.000546502803543;0.41675783773889635;0.4519908826663282;0.451982241668466;0.376546721966458;-0.36735002625155067;0.5260053527445034;0.9998981963321651
12.722192;1.09670857894676;0.4630062202822626;0.42206719723007774;0.4434690776694212;0.4043214525323935;1.107032695158693;0.9998900275573909;10.000549632935256;0.416758477995999;0.4519901212936745;0.451982123722535;0.3765458021005342;-0.3673510258298744;0.5260068554101779;0.9999005497150318
12.732192;1.09671018730001;0.46300578340400383;0.42206720480787574;0.4434711642089034;0.40432402309557053;1.1070331451282818;0.9998913893370156;10.000552618420853;0.4167591103545949;0.4519893800413918;0.45198203426914413;0.3765448672073274;-0.36735202540642875;0.5260083566899628;0.9999029641661508
12.742192;1.096711836355488;0.46300527546402226;0.42206717474765576;0.44347446042966104;0.404327714424605;1.107033488438878;0.9998928102649387;10.000555455927602;0.4167597330410864;0.4519886586292689;0.4519819707402931;0.3765439168857834;-0.36735402498157776;0.5260105572569359;0.9999054343891695
12.752192;1.0967135241032036;0.4630048029488007;0.4220672053405612;0.4434765286343909;0.4043303037435508;1.1070337263822958;0.9998942891377596;10.000558138611142;0.41676034443276655;0.4519879571508092;0.4519819300027824;0.37654295081351463;-0.3673550245550715;0.5260120617642178;0.9999079565843764
12.762192;1.0967152495754653;0.4630043126258952;0.42206724870357487;0.44347858316714484;0.40433289784562293;1.1070348596937516;0.9998958239381947;10.000560654399502;0.4167609433999312;0.45198727564310776;0.45198190849079906;0.37654196899816667;-0.3673560241261499;0.52601356922811;0.999910529133611
12.772192;1.0967170126417543;0.46300375191937443;0.42206725713016574;0.4434818382180002;0.4043366034316121;1.107034889573696;0.9998974125241099;10.00056298674729;0.41676152955229473;0.4519866138292668;0.45198190239348984;0.3765409715678444;-0.3673580236938183;0.5260157786168704;0.9999131524194944
12.782192;1.0967198121404402;0.46300366848382124;0.42206734538075796;0.44348424129131075;0.4043391806429197;1.107034818113331;0.9998990534596743;10.000565113202383;0.4167621032427069;0.4519859710978699;0.4519819080780424;0.3765399581461995;-0.36735902325701963;0.5260172944349466;0.9999158282248144
12.792192;1.0967216489537184;0.4630031317250375;0.4220674335690739;0.4434862371234192;0.40434177113168235;1.1070346471510433;0.9999007460247542;10.000567006934725;0.41676266545793206;0.45198534659750167;0.4519819224214392;0.3765389276139965;-0.36736002281468594;0.5260188168202315;0.9999185589945884
12.802192;1.0967235197326388;0.4630025296389469;0.4220674902525647;0.44348942734677377;0.4043454664718085;1.1070343777703888;0.9999024897403637;10.000568646082398;0.41676321764760677;0.4519847393504642;0.4519819429875492;0.37653687867656876;-0.36736202236578963;0.5260203298832096;0.9999213469878082
12.812192;1.0967254203656622;0.4630019714941277;0.42206761371797835;0.44349137620154255;0.4043480450731272;1.1070350116270191;0.9999042835578844;10.000570023212044;0.41676376136266446;0.45198414836775896;0.4519819681800634;0.3765358103739821;-0.3673630219094973;0.5260218688036544;0.9999241934558304
12.822192;1.096727344923856;0.4630014062097745;0.4220677555454304;0.4434933011260105;0.40435061537406053;1.1070345517152305;0.9999061251549163;10.000571147346005;0.4167642977868273;0.4519835728296242;0.4519819971381;0.37653472193537285;-0.367364021445379;0.5260234152062916;0.9999270978777839
12.832192;1.0967292859286588;0.4630007823595933;0.42206786651124545;0.4434964199732335;0.4043542858776698;1.1070340009799216;0.9999080113570791;10.000572038456287;0.41676482749694116;0.45198301226410187;0.4519820294343465;0.37653361261854923;-0.36736502097342094;0.5260249662964426;0.9999300573549232
12.842192;1.0967321902685268;0.46300103335956716;0.4220684268798732;0.4434982443647854;0.4043564338100757;1.1070333607357423;0.99990993913052;10.0005727170716;0.4167653505176879;0.4519824666148336;0.45198206489662357;0.37653248201085243;-0.36736702049390085;0.5260272155967426;0.9999330669663584
12.852192;1.0967341396072083;0.46300045763657;0.4220686164706249;0.44350010087441843;0.4043589705813065;1.1070326307396519;0.9999119058230332;10.000573197156712;0.4167658663409032;0.4519819362778135;0.4519821035079677;0.3765313302846404;-0.36736802000741425;0.5260287603606966;0.9999361213161369
12.862192;1.0967360825471533;0.4629998278254301;0.4220687679005216;0.44350315401357737;0.404362603538812;1.1070328104111313;0.9999139088005331;10.000573492777256;0.41676637390290827;0.45198142219863596;0.4519821453372021;0.3765301579443769;-0.36736901951498674;0.5260302933058174;0.9999392156071379
12.872192;1.096738014029251;0.462999251693787;0.42206897561127693;0.44350496950654233;0.4043651107938283;1.107031900162688;0.999915945202243;10.000573630621691;0.41676687196303075;0.4519809259105462;0.45198219048681976;0.37652896556219045;-0.3673710190179236;0.5260325082381562;0.9999423454562097
12.882192;1.0967399293262465;0.46299867649453214;0.42206918830097434;0.4435067658269879;0.4043675998596049;1.1070309017906967;0.999918011944809;10.000573649872567;0.41676735988205704;0.4519804493220042;0.45198223902060586;0.3765277539676333;-0.367372018517431;0.5260340046489206;0.9999455069403584
12.892192;1.09674182289952;0.46299810333937363;0.42206940386909986;0.44350854414758;0.4043700677662183;1.1070298173801252;0.9999201056567296;10.000573590562334;0.4167678381661026;0.45197999427936547;0.4519822910319586;0.37652652448239754;-0.3673730180143348;0.5260354776092224;0.9999486974490946
12.902192;1.0967446876280504;0.462997919750314;0.4220695878216569;0.4435119086383721;0.4043736050312069;1.107028648440521;0.9999222226174053;10.000573485187257;0.4167683084002977;0.4519795620969119;0.45198234686532174;0.376525278847473;-0.36737401750899;0.526036924075047;0.9999519162002009
12.912192;1.0967465197557968;0.4629973552605937;0.422069803410886;0.4435136542567378;0.4043760235463089;1.1070283967588799;0.9999243590240048;10.00057336126345;0.41676877285416497;0.4519791532586432;0.4519824072290608;0.37652401898404336;-0.367376017001494;0.5260390392583603;0.9999551639951353
12.922192;1.096748313954619;0.46299679696779183;0.4220700163448694;0.44351538428569254;0.4043784154655385;1.1070270654586787;0.999926511088983;10.00057324980899;0.4167692339604976;0.4519787674082668;0.4519824730469562;0.37652274668213787;-0.3673770164921264;0.5260404230876232;0.9999584426980783
12.932192;1.0967500672367423;0.46299619225211464;0.42207017634793886;0.4435183160346237;0.40438189016066967;1.1070256590684082;0.9999286750094488;10.000573187769906;0.41676969369525224;0.45197840360124064;0.4519825452488546;0.3765214631954602;-0.3673780159815493;0.5260417706712085;0.9999617541103045
12.942192;1.0967517779564158;0.46299564823327466;0.42207037962012994;0.4435200136542106;0.4043842269378568;1.1070241834446524;0.9999308477288383;10.000573211223008;0.4167701531529574;0.45197806066710255;0.4519826247797763;0.3765201688441244;-0.36737901547073065;0.5260430787701756;0.9999650982225121
12.952192;1.0967534463237214;0.46299511078543615;0.4220705766323488;0.4435216934370392;0.40438653504423805;1.107022645982781;0.999933027370806;10.000573349020511;0.41677061247077446;0.4519777374463174;0.45198271268287976;0.37651786297785417;-0.36738001496083483;0.5260436284406006;0.9999684723401168
12.962192;1.0967560734197237;0.46299501791471553;0.4220707833944304;0.4435237394590351;0.4043887963605334;1.1070220557543946;0.9999352119328107;10.000573624416557;0.4167710711154861;0.4519774326940888;0.4519828100205036;0.3765165444893908;-0.36738201445303525;0.5260455462752229;0.999971871901408
12.972192;1.0967576636610477;0.4629944891788433;0.42207096827867624;0.44352538013762216;0.40439104295471917;1.1070204233564134;0.9999373984067069;10.000574058584583;0.416771528342532;0.4519771447677291;0.45198291774747235;0.37651521233981744;-0.36738301394834294;0.5260467163235796;0.9999752922400049
12.982192;1.0967592181816361;0.4629939092873994;0.42207110031851724;0.443528218590338;0.40439436615014746;1.1070187603711161;0.9999395837996468;10.000574666582553;0.4167719833049367;0.45197687163727224;0.45198303664418804;0.37651386565278055;-0.36738401344762106;0.5260478333896587;0.9999787298813088
12.992192;1.0967607395009735;0.4629933845694204;0.42207127917041126;0.4435298204722122;0.4043965443337803;1.10701707842769;0.9999417657384023;10.000575453865633;0.41677243486361926;0.45197661125737865;0.4519831673200039;0.37651250368594785;-0.36738501295167764;0.5260488942023412;0.9999821824990717
13.002192;1.096762231076307;0.4629928615482645;0.42207145861280715;0.44353140443766736;0.40439868681683117;1.1070153884052858;0.9999439418341084;10.000576422756275;0.41677288160287557;0.45197636174042466;0.4519833103602998;0.3765111258796073;-0.36738601246132724;0.5260498961583315;0.9999856484078279
13.012192;1.0967636967291352;0.4629923404309525;0.4220716414854082;0.4435329718900512;0.40440079367060006;1.107014700562086;0.9999461093943577;10.000577577808482;0.4167733221134397;0.4519761213088565;0.45198346651989496;0.3765097319089694;-0.3673880119773603;0.5260515358526318;0.9999891265174511
13.022192;1.0967661394279475;0.46299226072428334;0.4220718472336283;0.44353490996502154;0.4044028483277792;1.1070130250461698;0.9999482658421733;10.000578925110066;0.416773755133275;0.4519758883538925;0.4519836366890471;0.3765083217027241;-0.36738901150038883;0.5260524154170769;0.9999926163327973
13.032192;1.0967675651708684;0.4629916897556875;0.4220719981744481;0.44353766731762834;0.4044059946538891;1.1070113714089684;0.9999504093049545;10.000580474569922;0.41677417938124817;0.451975661543933;0.4519838217587576;0.37650689539428533;-0.36739001103071395;0.5260532322542444;0.9999961177065522
13.042192;1.0967689768730835;0.46299117291639574;0.42207221067693973;0.44353919625829474;0.4044079954565134;1.1070097475072265;0.9999525386645212;10.000582244302077;0.4167745935521205;0.45197543981975047;0.4519840227253331;0.3765054533837804;-0.3673910105684114;0.5260539847644045;0.9999996306421042
13.052192;1.0967703780248024;0.46299065566155884;0.42207243764942365;0.44354071591787586;0.4044099602473534;1.1070081591388903;0.9999546528779997;10.00058425937075;0.4167749965020702;0.4519752224522168;0.4519842407088671;0.3765039965480411;-0.3673920101135351;0.52605467069985;1.0000031554492896
13.062192;1.096771771928664;0.46299013699994707;0.42207267969241374;0.44354222727827974;0.40441188816744855;1.1070076103820727;0.9999567509307404;10.000586545391267;0.4167753872551086;0.45197500920807276;0.4519844766073338;0.376502526220193;-0.3673930096661003;0.5260552875694763;1.0000066929866624
13.072192;1.0967731620274845;0.46298961643537034;0.42207293657033684;0.4435437308449417;0.40441377808925816;1.1070061042918955;0.9999588327416292;10.000589122307272;0.4167757650894492;0.45197480022366116;0.45198473082879853;0.3765010437665428;-0.36739500922587887;0.526056531259388;1.0000102443470358
13.082192;1.0967755510263024;0.46298953397080167;0.42207322345213394;0.4435456123156972;0.4044156117696775;1.1070046438567487;0.9999608995304209;10.000592001493299;0.4167761296442675;0.45197459561533376;0.45198500326997215;0.3764995502068707;-0.3673960087923219;0.526057002798804;1.0000138100191627
13.092192;1.0967769442084083;0.46298895928002215;0.4220734575783143;0.4435483185096487;0.4044185314325264;1.1070032325011128;0.9999629536390477;10.000595186192346;0.416776480659503;0.45197439532612005;0.45198529344102095;0.37649804635310546;-0.367397008364603;0.5260573992983122;1.0000173892028268
13.102192;1.0967783431380478;0.46298844158480185;0.42207375035322015;0.443549799810628;0.40442029845681016;1.107001873710418;0.999964998474799;10.000598671930243;0.41677681786444865;0.45197419927009314;0.4519856007352374;0.3764955332826618;-0.3673980079416845;0.5260570048681158;1.0000209800186437
13.112192;1.0967797496385605;0.46298793062024485;0.4220740506362685;0.4435512736652102;0.404422021262282;1.1070005701287442;0.9999670378027435;10.000602447404702;0.41677714122031523;0.45197400756119;0.451985924461233;0.37649401258141635;-0.36739900752247445;0.5260572515239577;1.000024580287845
13.122192;1.0967811648592474;0.4629874293936448;0.4220743562629577;0.4435527397733981;0.40442369839521414;1.1070003227724927;0.9999690743920597;10.000606495377792;0.416777450929838;0.4519738206992869;0.45198626362787425;0.3764924860747172;-0.36740000710604365;0.5260574244482306;1.0000281878801158
13.132192;1.0967825888548361;0.4629869406935714;0.4220746656260019;0.4435541976221892;0.4044253286534397;1.1069991310663547;0.9999711091351634;10.000610788222517;0.41677774744894;0.45197363954522646;0.4519866171134827;0.3764909554534105;-0.36740100669171294;0.5260575243889514;1.000031800816235
13.142192;1.0967840207008568;0.462986467190604;0.42207497761871005;0.44355564658902613;0.40442691101996786;1.106997993786341;0.9999731409018728;10.000615284108571;0.41677803177025247;0.45197346520616816;0.4519869839854114;0.37648942228689897;-0.3674020062789325;0.5260575516784447;1.000035417013229
13.152192;1.0967864582552829;0.46298645074115774;0.4220753075689556;0.44355747162493603;0.4044284275086658;1.106996910034134;0.9999751669011511;10.000619931747046;0.41677830540359107;0.4519732990086863;0.4519873633775718;0.37648788822843837;-0.36740400586713073;0.5260582046394763;1.0000390333812619
13.162192;1.0967879023043026;0.4629859609656761;0.4220755739164123;0.44356011910448306;0.40443102052466845;1.106995879494649;0.9999771834667542;10.000624676234846;0.4167785700868664;0.45197314227088975;0.4519877543745126;0.37648635510280554;-0.3674050054557117;0.5260580860162767;1.0000426456964966
13.172192;1.0967893506957234;0.46298554541526316;0.4220758903530665;0.4435615392585587;0.4044324517344459;1.106995902619365;0.9999791869865126;10.000629459981674;0.4167788276522428;0.45197299589461687;0.45198815614112225;0.3764848248431422;-0.36740600504417353;0.526057893698793;1.0000462492012354
13.182192;1.0967908024368491;0.4629851514938501;0.42207620867041085;0.4435629498594125;0.4044338303766789;1.106994981427241;0.999981174411295;10.000634224949392;0.41677907988125146;0.451972860257982;0.4519885678187249;0.376483299326346;-0.3674070046322068;0.5260576280334572;1.0000498385579604
13.192192;1.096792257108031;0.4629847798917476;0.42207652944585583;0.44356435165069974;0.40443515651908024;1.1069941197738;0.999983143006286;10.000638916922197;0.4167793283059227;0.4519727355125112;0.4519889883258131;0.3764817803234945;-0.36740800421965064;0.5260572909767394;1.0000534079267498
13.202192;1.0967937145915103;0.46298443108148546;0.42207685292473;0.4435657455525961;0.40443643094068915;1.1069933223250998;0.9999850898579001;10.000643484840976;0.4167795741850865;0.451972621808367;0.45198941644997737;0.3764802696814742;-0.36740900380645997;0.5260568860134749;1.0000569516176854
13.212192;1.0967951740973239;0.4629841051056725;0.4220771788492665;0.4435671320613688;0.40443765481268307;1.1069925934179239;0.9999870119009998;10.000647876124294;0.41677981850503654;0.4519725191777198;0.4519898510445117;0.37647876950959824;-0.36741000339280344;0.5260564177553041;1.0000604645825537
13.222192;1.0967976326492632;0.46298424094396645;0.4220775226558899;0.44356889647837633;0.40443881260393355;1.1069919363434348;0.9999889063095099;10.000652032527421;0.41678006175763443;0.4519724277113129;0.45199029104490474;0.37647728205718933;-0.3674110029790574;0.526055891467415;1.0000639426714515
13.232192;1.096799089480907;0.46298395889874205;0.4220778510051048;0.4435702670886512;0.4044399393538824;1.106992352790624;0.9999907707818643;10.000655886948653;0.4167803038435063;0.45197234807285824;0.451990735285647;0.3764758092262702;-0.3674120025657017;0.526055312654;1.00006738229223
13.242192;1.0968005409601314;0.46298369685407026;0.42207817916933604;0.4435716281622383;0.404441019436793;1.1069918429008432;0.9999926037984561;10.00065936001187;0.4167805444753164;0.45197228149110796;0.4519911822894953;0.37647435215827557;-0.36741300215327394;0.5260546869839933;1.0000707795441177
13.252192;1.0968019848718105;0.4629834525052871;0.4220785067418971;0.44357297893210135;0.40444205442143666;1.1069914055814705;0.9999944044301246;10.000662359155601;0.4167807836913372;0.45197222922414376;0.45199163025515837;0.37647291136185934;-0.3674140017422816;0.5260540199969649;1.0000741300711538
13.262192;1.0968034201666659;0.4629832231262117;0.4220788339783254;0.4435743198000755;0.4044430463400853;1.106991037991524;0.9999961713641718;10.000664786660211;0.41678102200088163;0.45197219207690137;0.45199207731253177;0.3764704872133633;-0.3674150013331372;0.5260526005300594;1.0000774297767672
13.272192;1.0968048475618073;0.4629830062456666;0.4220791616990387;0.4435756521007789;0.4044439974946776;1.1069907349547214;0.9999979025550635;10.000666551988955;0.4167812600808524;0.45197217035998477;0.4519925218433781;0.376469080336545;-0.3674160009262542;0.5260518629502406;1.0000806750409201
13.282192;1.0968062694537055;0.46298280018833465;0.42207949088262436;0.44357697710126204;0.4044449101504012;1.1069904897073668;0.9999995963578917;10.000667573919904;0.41678149833648015;0.45197216419750524;0.45199296262273575;0.37646769158034454;-0.36741700052217174;0.5260510933543456;1.0000838621705692
13.292192;1.0968086883083195;0.46298304349861513;0.422079838248616;0.4435786808456749;0.40444576955078454;1.1069912952006562;1.0000012526053061;10.0006677730134;0.41678173694805865;0.4519721736912329;0.4519933987612129;0.37646632164801636;-0.3674180001216703;0.5260502929900741;1.0000869874757585
13.302192;1.0968101096959288;0.46298285686410195;0.422080171253218;0.4435799925182883;0.40444661159264783;1.1069911445308565;1.0000028725713836;10.00066707161867;0.41678197627445973;0.4519721989391667;0.45199382959135004;0.3764649708019523;-0.367418999725868;0.526049463241194;1.0000900483294426
13.312192;1.096811536293982;0.4629826792059709;0.4220805051678453;0.4435812977373169;0.40444742150475854;1.1069910308153106;1.0000044585804704;10.000665406051327;0.4167822168185507;0.45197224013085696;0.45199425459355125;0.376463638965624;-0.36741999933610453;0.526048606339693;1.0000930435507782
13.322192;1.096812972377908;0.4629825101341341;0.42208083854343037;0.4435825970288323;0.40444820084881283;1.1069909470828627;1.0000060136756515;10.000662734396107;0.416782458858836;0.4519722976113956;0.4519946734097789;0.3764623260525068;-0.3674209989537137;0.5260477256114127;1.000095972338218
13.332192;1.0968144230772268;0.46298234977084024;0.4220811696238211;0.44358389133745285;0.4044489502331707;1.1069908858125659;1.0000075411298621;10.000659030186448;0.41678270227169756;0.4519723719494111;0.451995085927551;0.376461032184135;-0.36742199857997704;0.5260468249501983;1.0000988334330574
13.342192;1.0968158933866274;0.4629821988978299;0.4220814970257665;0.44358518173986244;0.40444966941967536;1.1069908386780525;1.000009044118796;10.000654274998706;0.4167829462384307;0.45197246406198854;0.45199549225245617;0.3764597574911605;-0.3674229982162006;0.526045908109436;1.0001016256354214
13.352192;1.0968173871566294;0.4629820587524941;0.4220818203392957;0.44358646903968263;0.4044503577303901;1.1069917974479881;1.0000105256425917;10.0006484591573;0.4167831888265293;0.45197257517781275;0.4519958926073732;0.3764585016443134;-0.36742399786382185;0.5260449784707087;1.000104348504821
13.362192;1.096819905678064;0.46298237020799937;0.4220821561334842;0.443588139025869;0.4044509976183106;1.1069917552930673;1.0000119879102871;10.000641581268184;0.4167834271682832;0.4519727067204571;0.45199628743117015;0.37645726387054534;-0.36742499752444435;0.5260440392980871;1.0001070021327916
13.372192;1.096821451263064;0.4629822559249741;0.42208247278808825;0.4435894207453304;0.40445162255875083;1.1069917074305724;1.0000134314368039;10.0006336421817;0.41678365823171115;0.4519728602862947;0.4519966775812513;0.3764560436751654;-0.3674259971996285;0.526043094034389;1.0001095867047147
13.382192;1.0968230218273918;0.4629821566339303;0.4220827872953623;0.4435906996926803;0.4044522158235812;1.1069916508501696;1.0000148553497754;10.00062464137296;0.41678387947461915;0.45197303747152606;0.45199706433882636;0.3764548414041552;-0.36742699689064107;0.526042146086719;1.0001121032163693
13.392192;1.0968246160402797;0.46298207344911246;0.4220831006170719;0.4435919761525141;0.40445277773321375;1.1069915834638053;1.0000162589907886;10.000614580359033;0.41678408889353014;0.45197323939866807;0.45199744923417795;0.3764536578812624;-0.3674279965983921;0.5260411983962686;1.0001145547435917
13.402192;1.0968262338224013;0.4629820072823212;0.42208341395562626;0.443593250710217;0.40445330869069546;1.106991503782836;1.000017643362249;10.000603466591746;0.4167842846447782;0.45197346616731265;0.4519978338033315;0.3764524935606053;-0.3674289963234252;0.5260402536516513;1.0001169463441602
13.412192;1.0968278767846147;0.46298195875572934;0.42208372873395944;0.4435945239105217;0.404453809189253;1.1069914113033972;1.0000190114262784;10.00059131330195;0.4167844648359769;0.451973716640347;0.45199821936036316;0.37645134823651066;-0.36742999606591015;0.5260393145929806;1.0001192837169155
13.422192;1.0968295474378955;0.4629819282414983;0.4220840463095362;0.4435957958650676;0.40445427966389164;1.1069923061678724;1.000020367436982;10.00057813633708;0.41678462750558043;0.45197398877922657;0.4519986071523382;0.37645022135065787;-0.3674309958258197;0.5260383835390046;1.0001215723446182
13.432192;1.0968312484607594;0.46298191598913047;0.4220843677699441;0.4435970664878685;0.4044547203689737;1.1069921878199938;1.000021715932787;10.000563948405102;0.4167847704535294;0.4519742802313164;0.45199899881255173;0.37644911207219667;-0.3674319956032598;0.5260374618149067;1.0001238177119465
13.442192;1.096833938103403;0.46298274691581665;0.4220850784982501;0.4435982820611855;0.40445472998056764;1.1069920544980416;1.0000230607968592;10.000548759465307;0.41678489105334915;0.45197458875323837;0.4519993961902513;0.37644801923837057;-0.3674329953985443;0.5260365498634708;1.0001260257052647
13.452192;1.0968357096426966;0.46298277097309504;0.4220854102895044;0.4435995509476636;0.4044551106139711;1.1069919043713299;1.0000244049996194;10.000532585136842;0.41678498647942597;0.4519749122354355;0.45199980055714695;0.3764459418169741;-0.3674339952118548;0.5260349323068849;1.000128202290313
13.462192;1.096837521750293;0.46298281273109887;0.42208574831394463;0.44360081955714564;0.4044554597252609;1.1069917365420723;1.0000257512072963;10.000515450244558;0.41678505446296016;0.45197524837647707;0.45200021234296783;0.3764448795913187;-0.36743499504299454;0.5260340414272959;1.0001303525623877
13.472192;1.09683937690546;0.4629828720617058;0.4220860932296098;0.4436020877256689;0.40445577561673735;1.1069915507147527;1.0000271023955427;10.000497386044286;0.4167850938663821;0.45197559443580043;0.45200063147926567;0.3764438333250565;-0.3674359948915841;0.5260331632694145;1.0001324798184137
13.482192;1.0968412762933304;0.46298294920606203;0.42208644565262066;0.4436033548437061;0.40445605676226243;1.1069923467894311;1.000028462048902;10.000478428339983;0.41678510445920197;0.45197594737397667;0.4520010574747416;0.37644280429786986;-0.36743699475735087;0.5260322998649554;1.0001345854240478
13.492192;1.0968432198811122;0.4629830446736553;0.42208680609360694;0.4436046200266615;0.4044563025101639;1.1069921250536103;1.000029834128699;10.0004586185271;0.4167850863475983;0.45197630426799684;0.45200148926890216;0.37644179378205966;-0.36743799464022436;0.5260314531194156;1.0001366697289364
13.502192;1.0968452065170304;0.46298315876814244;0.4220871747378554;0.443605882202116;0.4044565133716493;1.1069918857014465;1.0000312229591366;10.000438009067524;0.41678503965599734;0.45197666260913566;0.452001925503989;0.3764408029632316;-0.367437994540278;0.5260299262536963;1.0001387330954277
13.512192;1.0968472339856596;0.4629832913178612;0.4220875512577628;0.4436071401990972;0.40445669081943403;1.1069916275792233;1.0000326332840264;10.000416670729285;0.4167849645363231;0.45197702019775804;0.4520023651283155;0.3764398330903744;-0.36743899445741524;0.5260291178393054;1.0001407759116652
13.522192;1.0968502984875375;0.46298388130688656;0.42208795117507264;0.44360877833351886;0.40445682007638367;1.1069913478013607;1.0000340700166195;10.000394691910458;0.41678486125206043;0.4519773750295782;0.4520028076234016;0.3764388854404735;-0.36743999439094077;0.5260283317129085;1.0001427974598056
13.532192;1.0968523995491708;0.46298404951161387;0.422088341460613;0.44361002463020455;0.40445693725785803;1.1069910426129494;1.0000355371819336;10.000372166718925;0.416784729980638;0.4519777255303358;0.4520032526317734;0.3764379611510922;-0.3674409943395087;0.5260275710750968;1.0001447951063838
13.542192;1.0968545350073025;0.4629842351601842;0.4220887376454553;0.44361126403413353;0.40445702761347335;1.1069907079391808;1.0000370369754312;10.000349182911645;0.41678457049345;0.4519780706630221;0.45200369958058845;0.3764370612668915;-0.36744199430142743;0.52602683951946;1.0001467650511398
13.552192;1.0968567045601225;0.46298449205081404;0.4220891878989379;0.44361127895756924;0.40445598258012505;1.1069913387835484;1.0000385697982521;10.000325818591389;0.41678438225377934;0.45197840961102176;0.45200414768564834;0.376436186987826;-0.3674429942749586;0.5260261398154765;1.0001487029777278
13.562192;1.0968589080631426;0.4629847143102312;0.4220895941168228;0.44361250477269065;0.4044560232223882;1.1069909290590867;1.0000401348934378;10.0003021417968;0.41678416489369136;0.4519787414401661;0.4520045960954861;0.37643533964347886;-0.36744399425857477;0.5260254734315476;1.0001506033601735
13.572192;1.09686114497559;0.46298495676513324;0.4220900040082622;0.4436137240392306;0.40445604049380246;1.1069904730439417;1.0000417309619205;10.000278209833645;0.41678391849112734;0.4519790650409314;0.4520050440000855;0.3764345202360117;-0.36744499425116434;0.5260248413939242;1.0001524592970517
13.582192;1.0968634143492555;0.4629852208478221;0.4220904161955153;0.44361493635435556;0.40445603558300536;1.106989966725095;1.0000433566901221;10.000254072004276;0.416783643485774;0.45197937926517157;0.45200549068546875;0.37643372905577843;-0.3674459942519964;0.5260242452813377;1.0001542634961356
13.592192;1.0968657153730388;0.4629855079792942;0.42209082928229813;0.44361614095537194;0.40445600973993623;1.1069894078814453;1.0000450112512818;10.000229772802887;0.4167833405271888;0.45197968307616576;0.45200593544113443;0.37643296603827114;-0.36744599426042757;0.5260229889108247;1.000156008840698
13.602192;1.0968690462696455;0.46298625882577443;0.42209125826389343;0.4436177228041105;0.40445594747302493;1.10698879630501;1.0000466943061457;10.00020535412322;0.4167830103907313;0.4519799757065848;0.45200637745556127;0.3764322316368064;-0.36744699427566213;0.5260224716131429;1.0001576883117769
13.612192;1.096871406980005;0.46298659526583935;0.4220916698675157;0.44361891076745286;0.4044558842835369;1.1069881340654575;1.0000484055757546;10.000180858052602;0.4167826539216961;0.4519802567598612;0.4520068158748702;0.37643152708679406;-0.36744799429684627;0.5260219972236994;1.0001592951718297
13.622192;1.0968737927532117;0.4629857389851851;0.4220909695529958;0.4436200367488574;0.4044557566320548;1.106988424368503;1.0000501447228602;10.000156326573606;0.4167822718002605;0.45198052599301813;0.4520072498718869;0.3764308538570075;-0.3674489943232591;0.5260215680857553;1.000160823642288
13.632192;1.0968761986317614;0.46298617772279;0.4220914257684721;0.44361998952828213;0.40445455389480583;1.1069876702056105;1.0000519115712505;10.000131798361958;0.41678186417058694;0.45198078309106565;0.45200767883414816;0.37643021310750563;-0.3674499943542853;0.5260211865334827;1.000162269431583
13.642192;1.0968786198707288;0.46298658616632044;0.4220918309537716;0.44362114967716487;0.40445444899925936;1.106986874645263;1.0000537063588308;10.000107307056624;0.4167814306789872;0.45198102786555444;0.45200810281409015;0.3764296054590472;-0.3674509943892843;0.5260208542291497;1.0001636296641874
13.652192;1.0968810531992506;0.4629870173218103;0.4220922340343401;0.4436222979449402;0.4044543332555729;1.1069860418003032;1.0000555296397702;10.000082880876125;0.41678097100408085;0.4519812603911887;0.4520085227523246;0.3764280309248044;-0.36745099442764895;0.526019157800692;1.000164902500138
13.662192;1.0968834968863002;0.46298747111915756;0.4220926353487954;0.4436234320714947;0.40445420820176464;1.1069851766189192;1.0000573817542162;10.00005854255333;0.416780485262557;0.45198148078953404;0.4520089401470744;0.37642748900523715;-0.367451994469085;0.5260189257932398;1.0001660867072264
13.672192;1.0968859495621905;0.46298794755652234;0.4220930353123806;0.4436245494869511;0.4044540759033458;1.1069842837389563;1.000059262478446;10.000034312133593;0.41677997386963955;0.4519816892033449;0.4520093564935308;0.37642697900004984;-0.3674529945137843;0.5260187443678672;1.000167181396411
13.682192;1.0968884092495716;0.4629884464768955;0.4220934344700296;0.44362564784723707;0.40445393890615855;1.106983366899493;1.0000611708042682;10.000010215137017;0.4167794372126859;0.4519818860828842;0.4520097729643334;0.37642650044559395;-0.36745399456231037;0.5260186133357933;1.000168186207366
13.692192;1.0968918724359962;0.46298946040535677;0.4220938985158387;0.4436258935763045;0.40445267291114245;1.106982429379345;1.0000631044855735;9.999986290826202;0.41677887571195305;0.45198207225975423;0.452010190451552;0.3764260533584393;-0.3674549946153194;0.5260185315229533;1.0001691020121
13.702192;1.096894337997908;0.46299000315980143;0.42209429866999937;0.4436269503160868;0.4044525341995773;1.1069824748775765;1.0000650597796006;9.999962594719207;0.41677829003783473;0.45198224863116004;0.452010609744919;0.37642563793658546;-0.36745599467324946;0.5260184972207914;1.0001699318837098
13.712192;1.0968968007980593;0.4629905670036393;0.422094700846573;0.4436279863479974;0.40445239807958744;1.106981507881725;1.0000670314273652;9.999939198826983;0.41677768096787216;0.4519824158138201;0.452011031578817;0.37642525384200065;-0.3674559947360953;0.5260178109303224;1.0001706813520628
13.722192;1.096899255097547;0.46299115134952357;0.42209510610938034;0.4436290022438128;0.4044522663912186;1.1069805331159084;1.0000690129658498;9.999916191243733;0.41677704897209616;0.45198257409780607;0.4520114564202611;0.37642489987175404;-0.36745699480330357;0.5260178698233637;1.000171357036838
13.732192;1.0969016941235123;0.4629917556733222;0.4220955158556194;0.4436299984376131;0.4044521404195987;1.106979554677239;1.0000709979207016;9.999893671352686;0.41677639391171434;0.4519827238053974;0.4520118843525121;0.3764245745091507;-0.36745799487389424;0.5260179766816772;1.0001719648104828
13.742192;1.0969041110029019;0.4629923792516713;0.4220959318416864;0.4436309752530703;0.40445202106401995;1.1069785752911727;1.0000729809872133;9.999871741287697;0.4167757153044895;0.4519828658954371;0.45201231528868285;0.3764242766520647;-0.36745899494690787;0.5260181331800041;1.0001725092298361
13.752192;1.0969064994891302;0.46299307448097105;0.4220964045882518;0.4436307153221872;0.4044507992150584;1.1069775959845505;1.0000749582852446;9.999850499317546;0.4167750131675058;0.4519830023616324;0.4520127491216065;0.37642400570155066;-0.3674599950217853;0.5260183411551655;1.0001729938370867
13.762192;1.096908854235443;0.4629937330677628;0.42209683806753356;0.4436316536895823;0.40445069606328987;1.1069766164709218;1.0000769270557608;9.999830040665241;0.4167742885246757;0.4519831361864396;0.4520131856886459;0.37642376111172926;-0.367459995098347;0.5260179038542472;1.000173421456898
13.772192;1.096911170832243;0.46299440650346263;0.4220972817461907;0.4436325724286057;0.404450602553549;1.1069766360127276;1.0000788847862334;9.999810462827218;0.4167735430711903;0.45198327109922004;0.45201362466418976;0.3764235418827642;-0.367460995176492;0.5260182192374812;1.0001737944984468
13.782192;1.09691444502678;0.4629955318003016;0.4220977516670842;0.4436338563005667;0.4044505023809043;1.1069756544793568;1.0000808279115414;9.999791866535157;0.41677277871975277;0.45198341117352336;0.45201406544081124;0.37642334633038016;-0.36746199525586704;0.5260185890335458;1.0001741149226848
13.792192;1.0969166765483065;0.46299622786994826;0.4220982145636228;0.4436347331404141;0.40445042938609455;1.106974672986167;1.0000827510197001;9.999774351921516;0.4167719976331193;0.45198356011951574;0.4520145072312208;0.37642317213904897;-0.3674629953357764;0.5260190128680834;1.0001743837430583
13.802192;1.0969188628463755;0.462996985842267;0.4220987338025744;0.4436343699188978;0.40444925629587325;1.1069736936843861;1.0000846472540552;9.999758011697244;0.4167712025268142;0.45198372090956723;0.45201494930049557;0.37642301654041754;-0.3674629954152726;0.5260187914439818;1.0001746009506292
13.812192;1.0969210021702478;0.4629976976376098;0.4220992100742271;0.4436352015946731;0.4044492024065779;1.1069727191065608;1.0000865094095057;9.999742921287286;0.4167703968390067;0.45198389628372326;0.45201539109935124;0.3764228766582109;-0.36746399549324;0.5260193203960735;1.0001747663433436
13.822192;1.0969230917316233;0.46299841577937106;0.42209969038445144;0.44363601128165864;0.40444915632656403;1.1069717512295179;1.0000883304616432;9.999729134021997;0.41676958456061614;0.4519840892527244;0.45201583227126096;0.3764227498353595;-0.36746499556852447;0.5260198995071967;1.000174880555287
13.832192;1.096925127157913;0.46299913921989494;0.4221001734789784;0.44363680007329287;0.40444911606086276;1.1069707908369668;1.0000901035129206;9.999716684621335;0.41676876986853856;0.4519843027485048;0.4520162724848371;0.37642263356885325;-0.36746599564001725;0.5260205266204859;1.000174945697735
13.842192;1.0969271026589724;0.4629999200404858;0.42210070726943455;0.44363635183527533;0.4044479693883961;1.1069698379804631;1.0000918218289219;9.999705593755403;0.416767956881232;0.4519845390653493;0.45201671115148256;0.37642252519512576;-0.36746599570664745;0.5260205008432168;1.0001749655581387
13.852192;1.0969290115182855;0.4630006498350448;0.42210119379647143;0.44363710369248527;0.40444793485679825;1.1069688925666394;1.0000934789567748;9.999695871912127;0.41676714955975575;0.451984799687712;0.4520171471049669;0.3764224217700827;-0.36746699576758357;0.5260212163120696;1.0001749449657953
13.862192;1.0969308463680671;0.46300138068956653;0.4221016815068442;0.4436378407885611;0.4044479019511573;1.1069689540067897;1.000095068997126;9.999687523157055;0.41676635156961206;0.4519850851425272;0.452017578431918;0.37642232031490175;-0.36746799582260925;0.5260219711199252;1.0001748882393042
13.872192;1.096932599649516;0.46300211132650143;0.42210217022638624;0.44363856614157376;0.4044478711678045;1.1069680208175365;1.0000965869674516;9.999680544251056;0.4167655661822744;0.45198539485000483;0.45201800274851506;0.37642121827467556;-0.36746899587221915;0.5260220455590575;1.0001747979342877
13.882192;1.0969352636124676;0.4630033328855496;0.4221027246741963;0.4436384500737245;0.40444671670877275;1.1069670910600338;1.0000980290399648;9.999674921310929;0.4167647963376624;0.45198572719299995;0.452018417809366;0.37642111395365807;-0.3674689959173827;0.5260221678908832;1.0001746749356686
13.892192;1.0969368348809534;0.4630040569405217;0.4221032145803641;0.44363915764843304;0.4044466935550923;1.1069661629901484;1.000099392744032;9.999670632922383;0.4167640445913609;0.45198607967288307;0.4520188220282516;0.3764210066071056;-0.3674699959592644;0.5260230148292439;1.0001745194951108
13.902192;1.096938308651732;0.4630047727080401;0.4221037036802537;0.44363985670366807;0.4044466755411154;1.1069652351318073;1.0001006769944747;9.999667657883384;0.41676331283450696;0.451986449236402;0.45201921459979405;0.3764208959612667;-0.3674709959989693;0.5260238838451813;1.000174332317051
13.912192;1.0969396821353614;0.46300547632493916;0.4221041901626876;0.4436405468447167;0.4044466632976262;1.1069643057613927;1.0001018818481682;9.999665976126431;0.4167626021938283;0.4519868328032732;0.45201959528620833;0.3764207815954741;-0.36747199603737607;0.5260247715159412;1.0001741151324728
13.922192;1.0969409529998202;0.4630062177443487;0.42210472075548233;0.44364001036354916;0.4044455476586443;1.1069633725612165;1.000103007993913;9.99966556388815;0.41676191336737706;0.45198722769251204;0.45201996409020206;0.3764206627572505;-0.36747199607515624;0.526024976293752;1.0001738707986263
13.932192;1.0969421184620378;0.4630068871054147;0.42210519618275955;0.4436406823338692;0.4044455494767899;1.106962433134986;1.000104056266597;9.999666397289237;0.41676124708185475;0.4519876316557445;0.4520203207898358;0.3764205384856557;-0.3674729961128921;0.5260258923748591;1.0001736030899342
13.942192;1.0969431748131087;0.4630075353805436;0.4221056636237191;0.4436413449236688;0.40444555876299926;1.1069624853744195;1.000105028012946;9.99966846034343;0.4167606041485716;0.4519880424659729;0.4520206644943822;0.37642040780054514;-0.3674739961512086;0.5260268189569367;1.000173315890797
13.952192;1.0969441182173745;0.4630082137774951;0.42210617044591536;0.44364078005047913;0.4044444649508312;1.106961526946307;1.0001059256473281;9.999671741183306;0.41675998512539403;0.4519884576766859;0.4520209935578133;0.37642026998657957;-0.3674739961909108;0.5260270557598928;1.0001730120199277
13.962192;1.0969449457544729;0.46300881324251025;0.4221066178519716;0.4436414222680191;0.4044444877219518;1.1069605553094723;1.0001067520039035;9.99967622187878;0.4167593901234161;0.45198887504822344;0.4520213058405619;0.37642012490112653;-0.36747499623301677;0.5260279987424603;1.000172692923896
13.972192;1.0969456555887105;0.46300938537388686;0.4221070530656232;0.4436420538973082;0.40444451696238826;1.1069595682906042;1.0001075094224847;9.999681874341901;0.4167588190079199;0.4519892930259521;0.452021599162406;0.37641997305726577;-0.3674759962785438;0.5260289493964144;1.0001723596752752
13.982192;1.0969462470698572;0.46300998219391165;0.4221075232067788;0.443641458290723;0.40444344244996494;1.1069585641502027;1.0001081996325076;9.9996886581512;0.4167582717111207;0.4519897105142211;0.45202187160892465;0.37641981529435287;-0.36747599632823824;0.5260292097633068;1.0001720139000647
13.992192;1.0969477200645659;0.46301093512385605;0.42210794580626826;0.4436424579042492;0.40444346686388427;1.106957542009386;1.0001088235895954;9.99969651810928;0.4167577483267749;0.45199012619460327;0.452022121440613;0.37641965230351787;-0.3674769963825132;0.5260301771814252;1.0001716579431843
14.002192;1.0969480782482819;0.46301141806204243;0.4221083369358058;0.44364306601113435;0.4044435132247171;1.1069565026222647;1.00010938110049;9.999705392296807;0.4167572488728099;0.4519905381903819;0.4520223469449742;0.37641948449352775;-0.3674779964414208;0.5260311530459016;1.0001712951955308
14.012192;1.096948322399918;0.4630118699333168;0.4221087130267758;0.4436436698295825;0.404443563946803;1.106955448149652;1.0001098709048553;9.999715226486375;0.41675677289381025;0.4519909441767946;0.45202254651785156;0.37641931220893443;-0.36747799650460183;0.526031438243197;1.000170930181298
14.022192;1.0969484541569643;0.4630123436954811;0.4221091231831802;0.4436430536407634;0.40444250838410917;1.1069543813597365;1.0001102912535367;9.999725977744601;0.41675631935975166;0.4519913414424879;0.4520227188322697;0.3764191358646377;-0.36747899657145827;0.5260324285843094;1.0001705672441472
14.032192;1.0969484755885408;0.4630127320988807;0.42210947037158764;0.4436436547528746;0.4044425663789363;1.106954305242081;1.0001106407969655;9.999737606855941;0.4167558868606936;0.4519917270192035;0.45202286280461723;0.37641895576181417;-0.3674799966414155;0.5260334240701531;1.0001702090175846
14.042192;1.096948389876165;0.4630130885971517;0.4221098037050767;0.4436442577914458;0.4044426281403047;1.1069532229464882;1.0001109188813226;9.999750068685312;0.4167554736371026;0.4519920981291485;0.4520229773120717;0.3764187719475209;-0.3674799967139208;0.5260337248394654;1.000169856113358
14.052192;1.0969482016747556;0.46301346682945216;0.42211017202121043;0.4436436470799674;0.4044415843075262;1.1069521377824054;1.0001111247409;9.999763306848555;0.4167550774836536;0.45199245252725234;0.4520230610552994;0.37641858450978527;-0.3674809967883039;0.5260347268361603;1.0001695072297567
14.062192;1.0969479166440914;0.46301376012173073;0.4221104778137483;0.44364425938322144;0.404441655890369;1.1069510533236435;1.000111256999396;9.99977725534316;0.4167546958303968;0.45199278862575276;0.4520231127941465;0.37641839397893434;-0.36748199686389516;0.526035730598814;1.000169159089004
14.072192;1.0969475404262077;0.4630140221895981;0.4221107701647285;0.4436448785827659;0.40444173380675325;1.1069499735007533;1.0001113144283498;9.999791846820427;0.4167543259386626;0.45199310573637635;0.4520231317208599;0.3764182013460722;-0.36748199694031325;0.5260360363906411;1.000168806897988
14.082192;1.0969470777115427;0.4630143064053141;0.4221110990115283;0.4436442881041651;0.4044407088957359;1.106948902264915;1.0001112971511417;9.99980701913228;0.416753964945062;0.4519934041593901;0.4520231176686443;0.37641800771948614;-0.367482997017495;0.5260370395478886;1.0001684454410358
