time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.092192;1.0969465321673961;0.46301450476711514;0.4221113689528998;0.44364492340694534;0.4044408021176572;1.1069478426801675;1.000111207126272;9.99982270580316;0.416753609821512;0.45199368467853684;0.4520230710996423;0.37641781379967454;-0.36748399709543356;0.5260380397243273;1.0001680700487237
14.102192;1.0969469061946282;0.46301510780050786;0.42211164754330943;0.443645952377685;0.40444088771604886;1.1069467963571156;1.0001110473895485;9.999838823857768;0.4167532574495259;0.45199394789285885;0.4520229928671216;0.37641761955091746;-0.3674839971739393;0.5260383367155387;1.0001676769949572
14.112192;1.0969462051529346;0.463015287023698;0.42211195430656273;0.44364538622318744;0.4044398909820021;1.1069457644390126;1.0001108204943223;9.999855280844317;0.4167529046232146;0.4519941941280731;0.4520228838407856;0.3764174243875489;-0.367484997252589;0.5260393262169111;1.0001672634429934
14.122192;1.0969454315694365;0.46301537155042755;0.4221122114132387;0.44364604559294435;0.40444001670901597;1.1069447493947364;1.0001105272834487;9.999871988141253;0.41675254792282496;0.4519944236943942;0.4520227449120658;0.3764172276040939;-0.3674859973307767;0.5260403089424581;1.0001668271587187
14.132192;1.0969445892851506;0.46301546482034844;0.4221125195680831;0.44364549552856314;0.40443904579637296;1.1069447556964807;1.0001101670925099;9.999888865636905;0.4167521837507507;0.4519946368112595;0.4520225774794938;0.3764170288691085;-0.36748599740775145;0.5260405858399593;1.0001663662708868
14.142192;1.096943682694413;0.4630154568807328;0.42211278393851875;0.44364617144234764;0.4044391987269672;1.106943789147451;1.00010973917049;9.999905844200937;0.41675180872566037;0.45199483337825036;0.4520223837571796;0.3764158287435337;-0.3674869974827169;0.5260408377118274;1.0001658794146182
14.152192;1.0969427162621879;0.46301539915046935;0.4221130553778392;0.44364685595856923;0.40443936591545737;1.1069428559424481;1.0001092439821078;9.999922867980288;0.4167514201684218;0.4519950129679132;0.45202216665874134;0.3764156288154572;-0.36748699755499314;0.5260410981905722;1.0001653659531007
14.162192;1.0969416939220604;0.4630153441234673;0.4221133845342784;0.44364633150100313;0.404438438148337;1.1069419618830627;1.0001086836071926;9.99993989202615;0.4167510163292387;0.45199517500517705;0.4520219295564802;0.37641543118964427;-0.367487997624129;0.5260420476550098;1.0001648255560005
14.172192;1.0969406191751427;0.463015184572683;0.42211367566284524;0.443647033058472;0.40443863644853395;1.1069411114601522;1.0001080614014914;9.99995687923873;0.416750596506358;0.4519953190739909;0.45202167598587706;0.3764152377142526;-0.36748899768999144;0.526042986074887;1.0001642576431387
14.182192;1.0969394960780903;0.46301497406834324;0.4221139785694279;0.4436477429845806;0.4044388518346247;1.1069403071420607;1.0001073814476458;9.999973800513699;0.4167501610492765;0.45199544511129486;0.4520214093101915;0.37641504966638506;-0.3674889977527533;0.526043213174323;1.000163661781031
14.192192;1.0969383301733246;0.463014766868509;0.4221143419541453;0.4436472438322475;0.40443797584165936;1.1069395497815004;1.0001066477396905;9.999990631779804;0.4167497110946145;0.45199555343076453;0.4520211326071668;0.37641486800837765;-0.3674899978126852;0.5260441241007205;1.0001630385407605
14.202192;1.0969371279292288;0.46301445770059224;0.42211466724795904;0.44364797087996743;0.4044382306780871;1.1069388396394353;1.000105863074391;10.00000734375272;0.41674924823987064;0.45199564477350496;0.4520208487033647;0.3764146937067567;-0.36748999786991354;0.5260443197634951;1.0001623892406866
14.212192;1.096935894932269;0.4630141557860754;0.42211505007010935;0.44364748886844485;0.40443739852891236;1.106938176659838;1.0001050289554256;10.00002389561254;0.41674877438790375;0.45199572034493546;0.4520205601147209;0.3764145279542412;-0.36749099792433454;0.5260451946946169;1.0001617143975898
14.222192;1.0969356336512004;0.4630141967136851;0.42211540680524773;0.443648617967239;0.40443768462267826;1.1069375602186555;1.0001041467631415;10.000040240512988;0.4167482917838625;0.45199578181842387;0.4520202690806129;0.3764143722399271;-0.36749199797563065;0.5260460478085219;1.0001610125761862
14.232192;1.096934347862161;0.46301375916070775;0.42211575100662097;0.4436493687092332;0.40443801437786386;1.1069379891550244;1.0001032183066965;10.000056333573623;0.4167478028927729;0.45199583135371474;0.4520199776960426;0.37641422805269764;-0.36749199802327875;0.5260461783252608;1.0001602805958358
14.242192;1.096933038488637;0.46301334088845286;0.4221161440528296;0.443648908118666;0.4044372626963588;1.1069374620360792;1.000102245253326;10.00007213661545;0.41674731012740274;0.4519958716290075;0.45201968787595276;0.3764140964702748;-0.36749299806658586;0.5260469816166886;1.0001595145329711
14.252192;1.096931707958524;0.46301284015371;0.4221164844100703;0.4436496703140705;0.40443765204795085;1.106936977443327;1.0001012289476818;10.000087621069351;0.41674681589307033;0.45199590558872593;0.452019401348956;0.37641397808039173;-0.36749299810469915;0.5260470597448832;1.000158710687737
14.262192;1.096930358396538;0.46301236865556483;0.42211686569809315;0.4436492191054007;0.4044369651807315;1.1069365341215114;1.0001001709866646;10.000102770873829;0.41674632281366725;0.4519959356359148;0.45201911987375976;0.376413873156092;-0.36749399813652556;0.5260478093013814;1.0001578659252117
14.272192;1.0969289908170914;0.4630118237067666;0.42211718767179046;0.44364998867907957;0.4044374248887283;1.106936130897422;1.0000990731248482;10.000117586254126;0.41674583381594926;0.45199596304042194;0.4520188452135;0.37641378164807343;-0.3674949981606934;0.5260485317637058;1.0001569774330599
14.282192;1.0969276048447716;0.46301131608360374;0.42211754637107735;0.44364954326914835;0.40443681325983266;1.1069357663500485;1.0000979363038789;10.000132083263976;0.41674535211048946;0.45199598829055526;0.45201857874121876;0.3764137029751754;-0.3674949981756572;0.5260485288101732;1.0001560422601434
14.292192;1.0969261986262357;0.46301074314330987;0.42211784422975746;0.4436503176087753;0.4044373519255556;1.106935438486081;1.000096760345522;10.00014628766667;0.41674488117617847;0.45199601180795784;0.4520183212527002;0.3764136360699363;-0.36749599817985185;0.5260491977021492;1.000155057276679
14.302192;1.096924769261557;0.4630101633891308;0.4221181306539063;0.4436510938710566;0.40443793171340164;1.1069351447086473;1.0000955444709974;10.00016022979084;0.4167444247303938;0.45199603432208074;0.45201807305350716;0.37641357975328726;-0.3674959981716826;0.526049141785187;1.0001540198667909
14.312192;1.096923314174773;0.46300963575909354;0.42211845509897095;0.4436506544767934;0.4044374428569413;1.1069348816227906;1.0000942876791572;10.000173942411996;0.41674398652132066;0.4519960567762358;0.4520178340773463;0.376413533036804;-0.3674969981493235;0.5260497586334192;1.0001529282149086
14.322192;1.0969218322027294;0.46300905868638326;0.42211872038350123;0.4436514348878;0.40443810547983394;1.1069346446421207;1.000092988941961;10.00018745539548;0.41674356998790263;0.4519960799152861;0.45201760409699726;0.3764134951558851;-0.3674969981106128;0.5260496522717256;1.0001517807108649
14.332192;1.0969203233130462;0.4630085441872635;0.42211902374844346;0.44365100051315837;0.4044376994648546;1.1069344281433264;1.0000916476117296;10.000200786288119;0.4167431779858244;0.4519961040480993;0.4520173828797691;0.37641346562125516;-0.3674979980531549;0.5260502216023123;1.0001505756256026
14.342192;1.0969187877468873;0.4630079904346357;0.4221192671623417;0.44365178695838703;0.4044384446080716;1.1069352260101222;1.0000902642062963;10.00021393622168;0.41674281264653207;0.45199612930551414;0.4520171701238266;0.37641344450870284;-0.36749799797445215;0.5260500728129041;1.0001493113153184
14.352192;1.0969182243322977;0.46300794849510557;0.4221195632589359;0.443651744773973;0.404438103233138;1.1069350319663218;1.0000888407026538;10.00022689572992;0.41674247542656934;0.4519961561377234;0.4520169652898706;0.37641343247168435;-0.36749899787203133;0.5260506070207883;1.000147986294286
14.362192;1.0969166337190928;0.4630074365766735;0.42211978104667913;0.44365253754701467;0.4044389279315776;1.106934839697011;1.000087379278855;10.000239654791965;0.4167421673510078;0.45199618565470656;0.4520167674957746;0.37641343022063567;-0.3674989977435688;0.5260504313242278;1.0001465990013416
14.372192;1.0969149685933894;0.4630073892968542;0.42212040178277055;0.44365167522596793;0.40443829560656736;1.1069346427624502;1.0000858806052173;10.000252208805287;0.4167418892609949;0.4519962196409733;0.45201657550504093;0.37641343821025897;-0.3674999975869739;0.5260509463860822;1.000145147659448
14.382192;1.0969133134598907;0.46300693052545705;0.4221205911836434;0.4436524701641;0.40443919346534696;1.1069344346033836;1.0000843434485611;10.000264555876372;0.41674164185132356;0.4519962604102992;0.4520163876539475;0.3764134567147027;-0.36750099740055714;0.526051457041686;1.000143630779665
14.392192;1.0969116213327736;0.46300650098334406;0.42212076663459336;0.4436532637155728;0.404440125435056;1.1069342093779984;1.0000827657475653;10.000276688143227;0.4167414256438519;0.45199631061346107;0.4520162018642303;0.3764134857271132;-0.36750099718320733;0.5260512680208393;1.000142047810256
14.402192;1.0969098896394602;0.46300615600350675;0.4221209770748068;0.44365283731548266;0.4044399795852414;1.1069339633529263;1.0000811460599561;10.00028858451779;0.4167412411599575;0.4519963728344257;0.4520160160019771;0.3764135248958317;-0.3675019969342714;0.5260517797564906;1.0001403989137923
14.412192;1.0969081160640892;0.46300579046498674;0.4221211250861209;0.4436536261304222;0.4044409736377022;1.1069336953651452;1.000079484302911;10.00030021046697;0.4167410890427564;0.45199644913508913;0.4520158284278333;0.37641357394826347;-0.36750199665318933;0.5260515989026953;1.000138683956301
14.422192;1.0969062977491022;0.4630055124590187;0.42212130812207765;0.44365319559877375;0.40444088534420486;1.1069334056763223;1.0000777821109623;10.000311526753308;0.41674096974195524;0.45199654090420427;0.4520156382500621;0.3764136330978313;-0.3675029963392278;0.5260521257963469;1.0001369017810338
14.432192;1.0969044312086265;0.46300521536365064;0.422121428790819;0.4436539810462632;0.40444193355257635;1.1069330946734803;1.0000760430873148;10.000322502820817;0.4167408831496891;0.4519966489264104;0.4520154449725263;0.37641370288146636;-0.3675029959915761;0.5260519656310176;1.0001350508700415
14.442192;1.0969025130375971;0.46300500526392163;0.4221215845632268;0.44365354659666817;0.40444189791897345;1.1069327626053074;1.000074272075957;10.000333121718619;0.41674082874134455;0.4519967733593917;0.4520152481776837;0.3764137838498961;-0.36750399560970487;0.5260525162972381;1.000133130751743
14.452192;1.0969005403598089;0.4630047736786829;0.4221216779019496;0.44365432575242614;0.404442998790043;1.1069324095741204;1.0000724740196474;10.000343370899635;0.41674080595680535;0.4519969135451545;0.4520150476930908;0.3764138765801825;-0.3675039951935015;0.5260523808699512;1.0001311424409784
14.462192;1.0968985110472738;0.4630046257921827;0.42212180625575024;0.4436538812883618;0.4044430163460489;1.1069330356280251;1.0000706539833188;10.00035323442228;0.4167408145660945;0.4519970680384824;0.4520148434952065;0.37641298179796173;-0.36750499474306353;0.5260522408033167;1.000129087990449
14.472192;1.0968964237813121;0.4630044532189754;0.4221218726202233;0.44365464620871764;0.40444417051687803;1.106932641218243;1.0000688180511583;10.000362697087388;0.41674085498532354;0.4519972350758239;0.45201463519444235;0.3764131003727758;-0.36750499425856487;0.5260521306083131;1.000126970020993
14.482192;1.096894277591968;0.4630043614421728;0.4221219754496183;0.4436541833780114;0.4044442403925521;1.1069322272419129;1.0000669737032701;10.000371747342635;0.4167409281599125;0.45199741307976615;0.45201442205841014;0.3764132331935177;-0.36750599374030435;0.5260527321538613;1.0001247912541191
14.492192;1.0968930711341214;0.46300468173359194;0.4221220344593402;0.44365531151719434;0.4044454278678495;1.1069317947619415;1.0000651292576985;10.000380372099674;0.4167410349275032;0.4519976008403226;0.45201420383313246;0.37641338093467025;-0.36750599318876337;0.526052648499938;1.0001225541334249
14.502192;1.0968908081015514;0.4630046415587946;0.4221221151345592;0.4436548222338525;0.40444554538427563;1.1069313451337648;1.0000632933093891;10.000388556912958;0.4167411754324921;0.4519977972684099;0.4520139814307798;0.3764135438404502;-0.3675069926046978;0.5260532759321204;1.0001202607540087
14.512192;1.0968884925594684;0.46300457377428456;0.4221221358302667;0.44365553394462753;0.40444679539220213;1.106930880250169;1.0000614752278725;10.000396295273012;0.41674134918732175;0.4519980009015328;0.45201375669756716;0.37641372183106386;-0.36750699198919196;0.5260532160495777;1.0001179131578088
14.522192;1.0968861321195953;0.4630045864863728;0.4221221931375621;0.4436550092074815;0.40444695739087344;1.1069304022671107;1.0000596860346274;10.000403591355056;0.416741555495129;0.4519982097813112;0.45201353145195017;0.37641391494046533;-0.36750799134355966;0.5260538644336423;1.0001155136442033
14.532192;1.0968837353763001;0.463004574463035;0.4221221885210664;0.44365568103448333;0.40444825107558885;1.1069299129990013;1.0000579380409114;10.00041045010237;0.41674179336077555;0.45199842184711875;0.45201330671517576;0.3764141235538049;-0.3675079906692946;0.5260538228908545;1.0001130643920206
14.542192;1.0968813110481865;0.463004646120705;0.42212221837497843;0.44365511250423667;0.40444845584444966;1.1069294135889598;1.0000562435993694;10.00041686992657;0.41674206102616884;0.45199863522204636;0.45201308284176034;0.3764143481302416;-0.36750798996826656;0.5260537893681838;1.0001105669663342
14.552192;1.0968788682293045;0.4630046956823422;0.4221221846664816;0.4436557371937704;0.4044497911766294;1.1069289046830555;1.0000546144602815;10.000422847704748;0.4167423561291921;0.4519988480659761;0.4520128601103873;0.3764145888654743;-0.3675089892429494;0.5260544627491438;1.00010802276504
14.562192;1.096876416785072;0.4630048308635803;0.42212218509233035;0.4436551185130755;0.40445003624620035;1.1069283871052997;1.0000530614802468;10.000428387237243;0.416742676352953;0.45199905820842173;0.4520126390048343;0.3764148457405843;-0.36750898849629493;0.5260544469157429;1.0001054334563209
14.572192;1.096873967325221;0.46300494548696897;0.4221221226863028;0.4436556904910386;0.4044514101110333;1.1069278625657943;1.000051593731891;10.000433501653106;0.416743019550204;0.4519992630566695;0.452012420191276;0.3764151186747627;-0.36750998773129595;0.5260551395550015;1.0001028003911436
14.582192;1.0968715308283357;0.4630051472168336;0.4221220947071743;0.4436550176934101;0.40445169145063653;1.1069273337342076;1.0000502175110109;10.000438209350314;0.416743383615311;0.4519994601203176;0.4520122044382024;0.3764154075040565;-0.36750998695066867;0.5260551435577099;1.0001001239556995
14.592192;1.0968691180874102;0.46300538339879693;0.42212205141711323;0.443654318353601;0.40445198906454743;1.1069278037568768;1.0000489362794283;10.000442527790096;0.41674376680663944;0.45199964746194443;0.45201199240401546;0.3764157120312512;-0.3675109861568267;0.5260558549611598;1.0000974035743715
14.602192;1.096866739413839;0.4630056010975952;0.42212194269992254;0.4436548113751733;0.40445341177657906;1.106927275990894;1.0000477516727146;10.000446469952118;0.4167441679098286;0.451999823393622;0.4520117843548115;0.37641603212856517;-0.3675109853519759;0.5260558751807274;1.0000946378766253
14.612192;1.096864404564041;0.4630059070775778;0.42212186443846217;0.443654063243274;0.40445373829938647;1.1069267541079204;1.0000466648547244;10.000450048867174;0.4167445858084399;0.4519999861131249;0.4520115801287391;0.37641636772191056;-0.36751198453812206;0.5260565996587135;1.0000918247693678
14.622192;1.0968621219418975;0.4630061934751509;0.4221217172411665;0.44365451062498884;0.40445518763904104;1.1069262417809098;1.0000456770818078;10.000453286443003;0.41674501912860445;0.4520001338891665;0.45201137945789727;0.3764167189464154;-0.3675119837169706;0.5260566298560726;1.0000889617788122
14.632192;1.0968598975553885;0.46300656560537146;0.4221215963058259;0.4436537195688721;0.40445553862832684;1.1069257422209633;1.0000447890846906;10.000456214221966;0.416745466421113;0.45200026537558896;0.45201118258392536;0.37641708643176836;-0.36751298289000095;0.5260573613953589;1.0000860470075317
14.642192;1.0968577352246296;0.46300691478250977;0.422121402222902;0.4436541263232958;0.4044570099570982;1.1069252584317677;1.0000440005493754;10.00045886669306;0.4167459266737736;0.45200037976624413;0.4520109906733921;0.3764174712943998;-0.36751298205870475;0.5260573961785129;1.0000830802617298
14.652192;1.096855637208004;0.4630073458049642;0.422121231263965;0.4436532972783609;0.4044573800087475;1.1069247934039206;1.0000433107359719;10.000461271414286;0.4167463996538022;0.4520004769022976;0.4520108054870688;0.37641787498124707;-0.36751298122457843;0.5260574322261319;1.000080063578151
14.662192;1.0968546031226722;0.4630081885896729;0.42212100168208594;0.4436540550345879;0.40445885075370896;1.1069243497944021;1.0000427192262609;10.000463437358817;0.4167468856231316;0.45200055738173367;0.45201062885990406;0.37641829920589154;-0.367513980388976;0.5260581679192191;1.0000770009836502
14.672192;1.0968526342254286;0.463008668372139;0.4221207787174774;0.44365319539815623;0.4044592350169402;1.1069239300473175;1.0000422257753918;10.00046535585114;0.41674738465437483;0.45200062250211553;0.4520104626185714;0.37641874582149687;-0.3675139795532088;0.5260582061200683;1.0000738975806662
14.682192;1.0968507289404914;0.4630091683997408;0.4221205304924831;0.4436523240899611;0.40445962540355407;1.1069235367694736;1.0000418301384857;10.000467017393452;0.4167478962982518;0.45200067380113945;0.45201030861672226;0.37641921653901145;-0.3675149787186726;0.5260589438344135;1.00007075857376
14.692192;1.0968488870277147;0.46300963282817115;0.4221202095177303;0.44365266189166014;0.40446113140414947;1.1069231730620563;1.0000415324779879;10.000468424529478;0.416748419786389;0.4520007124414253;0.4520101686835372;0.3764197126124345;-0.3675149778867089;0.5260589840187815;1.0000675894205784
14.702192;1.0968471080222648;0.4630101666790996;0.4221199151847895;0.4436517772612546;0.40446153215047814;1.1069228431377676;1.000041333497057;10.000469592250894;0.4167489543304012;0.45200073893583453;0.4520100446778947;0.37642023473523417;-0.3675159770585104;0.5260597235071272;1.0000643965751355
14.712192;1.0968453913700345;0.4630106617715918;0.4221195526110328;0.4436521090952911;0.404463046825315;1.1069225522244304;1.0000412341292328;10.000470544566966;0.4167494992694127;0.4520007532378016;0.4520099386416524;0.3764207831663805;-0.3675159762352249;0.5260597648010801;1.0000611872706777
14.722192;1.0968437371720314;0.46301122410176937;0.4221192219566482;0.44365122598302564;0.40446345438898557;1.1069223055432633;1.0000412354264463;10.000471312449594;0.4167500541066717;0.45200075500529785;0.4520098528582627;0.37642135781196606;-0.3675159754179931;0.5260598056555651;1.0000579689606093
14.732192;1.0968421465917024;0.4630117460262739;0.42211882803438516;0.4436515665996703;0.40446497362328143;1.106923107884086;1.0000413385779194;10.00047193165176;0.4167506184759006;0.452000744026425;0.4520097897028643;0.3764219582223821;-0.3675169746080369;0.5260605433117647;1.0000547495872545
14.742192;1.096840621752515;0.4630123336004928;0.4221184699384377;0.44365069916576677;0.40446538285932715;1.106922964071582;1.0000415445062096;10.000472439253704;0.41675119201844746;0.45200072062106095;0.452009751414362;0.3764225836476013;-0.3675169738069837;0.5260605787640253;1.0000515378164423
14.752192;1.0968391651934815;0.46301293220382683;0.4221181002553105;0.44364984459870305;0.4044657910110214;1.1069228792516175;1.000041853078011;10.000472871495731;0.4167517741575132;0.4520006856969595;0.4520097400183585;0.3764232331434898;-0.3675179730169395;0.5260613067976032;1.0000483421770374
14.762192;1.0968377796334723;0.46301348671924447;0.42211767150019275;0.4436502241678933;0.4044673079371865;1.1069228583088355;1.0000422627284642;10.000473263617758;0.41675236393162546;0.45200064055596173;0.45200975725197867;0.37642390564914835;-0.36751797223997323;0.5260613287202417;1.0000451699059778
14.772192;1.0968364687098506;0.463014101921006;0.4221172821679672;0.4436494069322429;0.4044677140958274;1.1069229051784806;1.0000427707705553;10.000473650038776;0.4167529598389133;0.45200058680956673;0.4520098043349658;0.3764246000537983;-0.36751797147769166;0.5260613423794483;1.0000420263788221
14.782192;1.0968352375533867;0.46301466861265905;0.4221168354633727;0.44364983238286604;0.40446923063960877;1.106923023386485;1.0000433738984726;10.000474064569367;0.416753559488242;0.4520005263755519;0.45200988200392694;0.37642531535476265;-0.36751897073138756;0.5260620460057751;1.0000389146921398
14.792192;1.0968340921176634;0.4630152914948843;0.42211642907993885;0.44364906962861733;0.4044696391130334;1.106923217247405;1.0000440686673917;10.000474538215865;0.41675415951984307;0.452000461342876;0.45200999081697146;0.37642605081826014;-0.36751897000230854;0.5260620419825102;1.0000358356832348
14.802192;1.0968330376944433;0.46301591514535717;0.4221160142505524;0.4436483403457065;0.4044700514845121;1.1069234921233029;1.0000448517331921;10.000475094157503;0.41675475609311136;0.45200039395404645;0.4520101312058784;0.3764268059762294;-0.36751996929184155;0.5260627267259782;1.0000327890942011
14.812192;1.0968320773580529;0.4630164843835416;0.42211554226120496;0.4436488658506352;0.4044715797249838;1.1069238534121324;1.0000457198655774;10.000475747781836;0.4167553453537159;0.4520003267810037;0.45201030332516623;0.376427580521062;-0.36751996860157693;0.5260627033297911;1.0000297749935303
14.822192;1.0968312115577963;0.4630171048316422;0.4221151107423662;0.4436482140544875;0.40447200580114084;1.1069243053375855;1.0000466699647514;10.000476514399722;0.4167559236246186;0.45200026257616827;0.45201050692927414;0.3764283741769288;-0.3675199679329675;0.5260626715154797;1.0000267944929575
14.832192;1.0968304396159319;0.4630176690859911;0.42211462222161467;0.44364882234544645;0.404473551982492;1.1069248509521419;1.0000476985264608;10.000477413453826;0.4167564875066911;0.4520002038807582;0.45201074121637347;0.37642918662558195;-0.3675209672869062;0.5260633314324311;1.0000238498644745
14.842192;1.0968307604815175;0.46301872355894014;0.42211418995250233;0.4436486427392621;0.4044739834509312;1.1069254929534729;1.0000488008763089;10.000478464658382;0.4167570338608585;0.4520001529388135;0.4520110047584412;0.37643001756391803;-0.3675209666637014;0.5260632873863244;1.0000209440291714
14.852192;1.0968301766655826;0.4630193361258838;0.42211373254392465;0.4436481227070294;0.40447444621952805;1.1069262341157897;1.0000499714695879;10.000479682907779;0.41675755987084995;0.4520001118438376;0.452011295935067;0.3764308667411438;-0.3675209660633112;0.5260632389178129;1.000018079784819
14.862192;1.096829687547063;0.46301989259003706;0.4221132172289144;0.443648866215688;0.4044760357530878;1.1069270776414635;1.0000512048845998;10.000481076470836;0.41675806343348665;0.4520000827743027;0.4520116137118665;0.3764317338999185;-0.36752196548561966;0.5260638855599196;1.0000152599423067
14.872192;1.0968292926936714;0.4630204995127964;0.42211274094286627;0.443648438890439;0.4044765338960372;1.1069280270848585;1.0000524965297484;10.000482651044567;0.4167585434471111;0.4520000682600679;0.4520119577311737;0.3764316186884911;-0.36752196493062744;0.52606311603729;1.0000124882550196
14.882192;1.0968289910160753;0.4630211030238261;0.4221122543170554;0.4436480589832983;0.404477052001998;1.1069290848925886;1.0000538429186834;10.000484412971277;0.41675899951524653;0.4520000710663089;0.45201232743948405;0.3764325205408017;-0.3675229643983956;0.5260637604842271;1.0000097698619257
14.892192;1.0968287810852588;0.4630216488408939;0.4221117085532999;0.44364894455041587;0.4044787010467173;1.1069312509642337;1.0000552414251807;10.000486362537055;0.4167594314611099;0.4520000935371673;0.45201272125952874;0.37643343852256705;-0.36752296388877675;0.5260637084940517;1.0000071109402338
14.902192;1.0968286613414913;0.4630222420671484;0.4221112018974617;0.4436486607773229;0.4044792618926849;1.1069325230633258;1.0000566898717829;10.000488488664413;0.41675983927888294;0.4520001369379421;0.45201313655398107;0.3764343711377655;-0.367522963401219;0.5260636605280191;1.0000045178001384
14.912192;1.096828630372028;0.46302277280471194;0.42211063828871614;0.44364964308037375;0.4044809559465303;1.106933898268824;1.0000581865191571;10.000490774323849;0.41676022342208074;0.4520002014096685;0.45201357006110937;0.3764353162916897;-0.3675239629348319;0.5260643162532178;1.0000019959027087
14.922192;1.0968286871590647;0.4630233440460379;0.4221101167516231;0.443649456419883;0.4044815649754488;1.1069353736255685;1.0000597304494308;10.000493200815534;0.4167605849375464;0.4520002863507704;0.4520140181208631;0.3764362715562899;-0.3675239624885479;0.5260642789760691;0.9999995498863639
14.932192;1.0968288305024063;0.4630238980658007;0.4221095900530578;0.4436493179101202;0.4044822010915436;1.1069369457915081;1.0000613220468857;10.000495747488202;0.4167609253690312;0.4520003907889318;0.45201447681202844;0.37643723435137033;-0.36752396206117505;0.5260642470230152;0.9999971844666368
14.942192;1.0968290582909401;0.46302437704216565;0.42210901074629853;0.44365044397552444;0.4044839762068292;1.1069386105955832;1.0000629629716695;10.00049839504651;0.4167612467250514;0.4520005138206812;0.45201494237617834;0.3764382019041965;-0.36752496165146503;0.5260649180390023;0.9999949045974639
14.952192;1.0968293680756613;0.46302488353925275;0.4221084773155846;0.4436503980459385;0.4044846717899371;1.1069403627020749;1.0000646553167052;10.000501128932202;0.41676155152825906;0.45200065487751734;0.452015411431918;0.3764391713948333;-0.3675249612583058;0.5260648933755114;0.9999927146086657
14.962192;1.0968297580199642;0.46302535994761596;0.42210794199241386;0.44365039655377453;0.40448539910064846;1.106942195171748;1.0000664005691893;10.000503936675045;0.4167618428308044;0.4520008135714822;0.45201588086164257;0.3764401401540295;-0.3675249608807962;0.5260648697240776;0.9999906178477436
14.972192;1.0968302266081662;0.4630257490581118;0.4221073570749793;0.44365165640412263;0.40448726911488625;1.10694409938971;1.0000681990661826;10.000506803243468;0.41676212422820136;0.4520009896879702;0.4520163480249674;0.37644110555797267;-0.36752596051804903;0.5260655438780871;0.9999886173544443
14.982192;1.0968307714757188;0.4630261549328013;0.42210682106076347;0.4436517420727831;0.4044880625191076;1.1069460658501171;1.0000700500801225;10.00050970741306;0.41676239970029044;0.4520011834315057;0.4520168111058746;0.3764420650473176;-0.367525960169007;0.5260655172564016;0.9999867163623329
14.992192;1.0968313887737828;0.4630265227810668;0.42210628654740995;0.44365187102507697;0.40448888988766335;1.106948085266546;1.000071952273398;10.00051261754055;0.4167626731444159;0.4520013954056893;0.4520172690273313;0.3764430166457386;-0.36752595983248587;0.5260654873185653;0.9999849179590284
15.002192;1.0968320737729085;0.4630267995896721;0.42210570697960204;0.4436532612718475;0.40449086139741947;1.106950149030376;1.000073904112132;10.000515490326308;0.4167629479629922;0.45200162643555475;0.45201772121024614;0.3764439594493479;-0.3675269595073019;0.5260661518708619;0.9999832246978413
15.012192;1.0968328220377597;0.46302709422687394;0.42210518278719905;0.443653478702336;0.4044917565757499;1.1069522489261188;1.0000759037929245;10.000518276713754;0.4167632270215644;0.45200187746957854;0.45201816744104684;0.37644489347271787;-0.3675269591923481;0.526066112940969;0.9999816386405302
15.022192;1.0968336300455657;0.46302735584484234;0.4221046682974079;0.4436537421001961;0.40449268437892155;1.106954376868475;1.0000779487643119;10.00052092817839;0.41676351277560486;0.4520021493257876;0.45201860755836654;0.3764458192339002;-0.36752695888658954;0.526066067952949;0.9999801615687712
15.032192;1.096834494882278;0.46302753347756737;0.42210411741538745;0.44365526982563724;0.40449475304218135;1.1069565250741356;1.0000800354821924;10.00052339565709;0.4167638072268174;0.45200244238702625;0.4520190411334167;0.3764467377883328;-0.3675279585890086;0.5260667146420491;0.9999787951713048
15.042192;1.0968354132652773;0.4630277366247239;0.4221036298188642;0.44365562664158253;0.40449574006263495;1.10695868613497;1.0000821594322151;10.000525627764969;0.4167641115708069;0.45200275663709133;0.45201946768882806;0.37644765092580396;-0.3675279582986219;0.5260666556724601;0.9999775407990948
15.052192;1.0968373797948985;0.46302835445519686;0.4221031748749327;0.4436564145795169;0.4044967356144046;1.106960852760684;1.0000843156149093;10.000527574226238;0.4167644258855481;0.4520030918961338;0.4520198871650182;0.37644856093739787;-0.3675279580145169;0.5260665897767688;0.9999763991432356
15.062192;1.0968383913376716;0.46302845817894167;0.42210267309257365;0.44365807799335927;0.4044988801931389;1.106963018057365;1.0000864996398262;10.000529187431248;0.4167647493940353;0.4520034479419256;0.4520203000147413;0.37644947018865116;-0.3675289577357823;0.5260672162171423;0.9999753704023021
15.072192;1.0968394425504164;0.46302859700390114;0.4221022394375109;0.4436585645266037;0.40449993392912115;1.1069651762224797;1.0000887078247753;10.000530423186559;0.4167650812268155;0.45200382463493893;0.4520207068787716;0.37645038093855965;-0.3675289574614936;0.5260671393376617;0.9999744543805588
15.082192;1.0968405305349207;0.4630287192814561;0.4221018268750779;0.4436590882285535;0.4045010048396395;1.1069683226820852;1.0000909358605856;10.000531247339403;0.4167654211417399;0.45200422215766944;0.4520211080274935;0.37645129520378856;-0.3675289571907617;0.5260670596898572;0.9999736504892718
15.092192;1.096841654216957;0.4630287721845896;0.4221013893825258;0.44366086259421883;0.40450320151667546;1.1069704541009695;1.000093178108978;10.000531640987901;0.4167657696689673;0.45200464101857485;0.45202150297650606;0.37645221450547084;-0.36752995692260587;0.5260676781097574;0.9999729580804909
15.102192;1.0968428140811675;0.46302886221048506;0.4221010280477237;0.4436614481756873;0.40450430238443774;1.1069725685984442;1.0000954281698327;10.00053159898903;0.41676612768464555;0.4520050817342129;0.4520218906431415;0.3764531398527693;-0.3675299566559451;0.5260676000355031;0.9999723768575941
15.112192;1.0968440112727487;0.46302893487768315;0.4221006978717267;0.44366205829829547;0.40450541575910015;1.1069746654296986;1.0000976793884853;10.000531127517947;0.4167664959569386;0.45200554470834015;0.4520222697687482;0.3764540719802318;-0.367529956390056;0.5260675268447301;0.9999719070124907
15.122192;1.0968452468061982;0.4630289890066713;0.42210040192403103;0.4436626889231438;0.4045065394430601;1.1069767441109408;1.0000999247830602;10.00053024068321;0.4167668749558501;0.4520060304741862;0.4520226393073402;0.3764550115210391;-0.36752995612489087;0.5260674615813783;0.9999715489390625
15.132192;1.096846521178577;0.46302897021372824;0.4221000938268287;0.4436645538915737;0.40450878035230314;1.106978803663625;1.0001021568191775;10.000528953697598;0.4167672648523453;0.4520065396997847;0.45202299876593366;0.37645595907781876;-0.3675309558607165;0.5260681056626402;0.9999713030132085
15.142192;1.0968478342998202;0.4630289850338029;0.4220998729727841;0.4436652147666437;0.4045099144579072;1.1069808422512584;1.0001043674580343;10.000527276822012;0.41676766553697003;0.4520070725762325;0.4520233483049838;0.376456915246175;-0.36753095559761934;0.5260680643076205;0.9999711701566376
15.152192;1.096849185217526;0.46302898040602136;0.4220996922505297;0.4436658861359668;0.4045110476129288;1.1069828570602904;1.0001065485311005;10.000525213039841;0.41676807665831256;0.4520076282723545;0.4520236885216596;0.3764578806359495;-0.3675309553354172;0.5260680373886775;0.9999711523359993
15.162192;1.0968505716372026;0.4630289037323922;0.422099504070054;0.44366778258166384;0.4045132858123985;1.1069848442694024;1.0001086915574666;10.000522756400688;0.41676849771792446;0.45200820512643747;0.45202402001086983;0.3764588558960283;-0.36753195507390324;0.5260687238448308;0.9999712516450572
15.172192;1.096851990116856;0.4630288628446388;0.4220994065063868;0.44366846600939486;0.40451440528727567;1.1069867987071564;1.0001107869799049;10.000519885810927;0.41676892795764764;0.45200880115610836;0.45202434286267273;0.3764598415715167;-0.367531954813209;0.5260687264719335;0.9999714687340489
15.182192;1.0968534367527414;0.46302880521515377;0.42209935103653995;0.44366915136214347;0.4045155128554783;1.1069887132146632;1.0001128243756008;10.000516560848755;0.4167693661102739;0.4520094142900502;0.4520246565973869;0.37646083771039235;-0.367531954553999;0.5260687435308447;0.9999718019237805
15.192192;1.0968549077831362;0.4630286782145247;0.42209928877897757;0.4436710538554479;0.4045177157044776;1.106990579145864;1.0001147935846033;10.000512731947431;0.4167698104429883;0.4520100423504693;0.4520249607162011;0.3764618435492714;-0.3675319542973028;0.5260687748887586;0.9999722468828267
15.202192;1.0968563998844902;0.46302858921683093;0.4220993168288938;0.44367173595341375;0.4045187911042307;1.10699238829767;1.0001166854735066;10.000508357810354;0.41677025902892456;0.45201068308837106;0.4520252552423026;0.37646285769963017;-0.36753295404407393;0.5260695193945006;0.9999727967840641
15.212192;1.0968579096637632;0.463028484593621;0.4220993861205914;0.44367241267689744;0.4045198464470548;1.1069941340092209;1.0001184921139303;10.000503414805504;0.41677070998097165;0.45201133448560354;0.45202554059731154;0.3764638785883093;-0.36753295379488166;0.5260695805853297;0.9999734430329483
15.222192;1.0968594326403605;0.46302836328863956;0.42209949630584365;0.44367308147804196;0.4045208789075378;1.1069958104357718;1.0001202067343549;10.000497894178672;0.4167711615690601;0.4520119951585436;0.4520258168750082;0.3764649046769904;-0.36753295355011945;0.5260696572708098;0.9999741758420463
15.232192;1.096860962919862;0.46302817014172465;0.42209959818764065;0.44367495761967557;0.4045229955270155;1.1069974117919705;1.0001218242226926;10.000491792272987;0.4167716121701683;0.4520126644147506;0.4520260831900874;0.37646593462405264;-0.36753395331039856;0.5260704475863018;0.9999749844825511
15.242192;1.0968624942022573;0.4630280102274009;0.4220997888450792;0.4436756039258565;0.4045239730935668;1.106998932524885;1.0001233421146563;10.000485102982683;0.4167720603077966;0.45201334184486575;0.4520263375449516;0.37646696753250153;-0.3675339530766302;0.5260705534284111;0.9999758578779812
15.252192;1.0968640211583451;0.46302782852054575;0.4221000196205576;0.44367623598717554;0.4045249185040106;1.1070003674702267;1.0001247606171055;10.000477819148042;0.41677250497026525;0.4520140268354694;0.45202657710826327;0.3764680029875977;-0.3675339528498791;0.5260706719585531;0.9999767855951613
15.262192;1.0968655397563296;0.4630276236566849;0.42210029094722057;0.4436768518074851;0.4045258288950208;1.1070017120527575;1.0001260811409622;10.000469942829397;0.416772945883465;0.4520147185145725;0.4520267986012699;0.3764690407553782;-0.36753395263112143;0.5260708022257912;0.9999777587233207
15.272192;1.0968670465091321;0.4630273410217621;0.42210055443419353;0.44367866730161337;0.4045278120467424;1.1070029630377662;1.0001273043068746;10.000461494586766;0.416773383407611;0.4520154161177284;0.4520269986250666;0.3764700803736431;-0.3675349524209404;0.5260716427545253;0.9999787698749237
15.282192;1.0968685373433709;0.4630270867460734;0.42210090739875067;0.44367924639694495;0.4045286464420179;1.1070041189755058;1.0001284289401118;10.000452513452544;0.416773818042569;0.45201611931997254;0.4520271739547408;0.3764711209851224;-0.3675349522194269;0.5260717967794527;0.9999798122184919
15.292192;1.0968700068117605;0.4630268072176588;0.4221013003834484;0.443679806346816;0.4045294416931363;1.1070061802160516;1.000129452616515;10.000443051919778;0.41677424992130646;0.4520168283379944;0.4520273216865747;0.3764721615004581;-0.3675349520264504;0.5260719627869973;0.9999808787065569
15.302192;1.0968714483406252;0.46302650279746155;0.42210173211851554;0.44368034708309695;0.4045301982043475;1.1070071491254365;1.0001303725078805;10.000433170098011;0.41677467861756223;0.4520175438357919;0.45202743930419026;0.3764732008670923;-0.36753495184205953;0.5260721405092041;0.9999819620267901
15.312192;1.0968738541252019;0.46302656021011945;0.42210216835168635;0.4436824717526132;0.4045320097624784;1.1070080298610114;1.0001311858347974;10.00042292729035;0.416775103263842;0.4520182667066683;0.45202752495284515;0.3764742383456323;-0.3675359516667387;0.5260730283043039;0.9999830549562078
15.322192;1.0968752192559623;0.4630262086952926;0.4221026721621745;0.44368297366146203;0.4045326903305665;1.1070088271957101;1.0001318905422376;10.000412373990683;0.4167755228844214;0.4520189978117202;0.4520275776945584;0.37647527379664164;-0.36753595150142665;0.5260732288732638;0.9999841507506171
15.332192;1.0968765358115473;0.4630258356242229;0.4221032088387547;0.44368345487365907;0.4045333330490624;1.1070095456213487;1.0001324859992056;10.000401551550317;0.4167759364601737;0.4520197376923049;0.4520275973652055;0.3764763077932697;-0.36753595134736194;0.5260734402431977;0.999985243181377
15.342192;1.0968777975226542;0.4630254422618828;0.42210377639040386;0.4436839136586444;0.404533937959264;1.1070101898584956;1.0001329730069601;10.000390501678524;0.4167763425898403;0.4520204862563688;0.4520275841192504;0.37647734150758133;-0.36753595120593874;0.5260736614908615;0.999986326405952
15.352192;1.0968790005728772;0.4630249760248822;0.42210432432101314;0.44368556562871825;0.40453561546426775;1.107010765936582;1.0001333533458359;10.00037927886886;0.41677673935538845;0.45202124250659154;0.45202753800373957;0.37647837650197113;-0.36753695107848555;0.5260745899480046;0.9999873949973531
15.362192;1.0968801445927363;0.4630245443278389;0.4221049481631199;0.4436859737389427;0.4045361461229413;1.1070112816471085;1.0001336294518848;10.000367951510679;0.4167771245494051;0.4520220045482614;0.4520274590176728;0.3764794144129673;-0.3675369509658958;0.5260748272618814;0.9999884441827502
15.372192;1.0968812321248897;0.4630240941785814;0.42210559672206416;0.4436863541150974;0.40453664091712876;1.1070117461002076;1.0001338045133012;10.000356589026973;0.41677749605092;0.4520227700874401;0.45202734771649733;0.3764804566208069;-0.36753695086841204;0.5260750705791007;0.9999894700809078
15.382192;1.0968822675807688;0.4630236261839251;0.422106267253296;0.4436867061029433;0.4045371010753908;1.1070121688064711;1.0001338830318198;10.00034525410202;0.4167778522099492;0.4520235372476226;0.4520272055384624;0.37648150403753616;-0.36753695078571486;0.5260753182225599;0.999990469799802
15.392192;1.0968832564768636;0.46302308757829413;0.42210690887583596;0.4436882472664495;0.40453863789834604;1.1070125594046296;1.0001338710657994;10.00033400666611;0.4167781920416099;0.4520243051208311;0.4520270344314991;0.37648255702460603;-0.3675379507170726;0.5260762670905762;0.9999914418720812
15.402192;1.0968842047614682;0.46302258557024545;0.4221076180217506;0.443688542774903;0.4045390321723908;1.1070129279935386;1.0001337755724917;10.000322903563346;0.41677851515989417;0.4520250737472028;0.45202683658096626;0.37648361556713056;-0.36753795066135353;0.5260765191382627;0.999992386649626
15.412192;1.0968851179156964;0.46302206643135463;0.4221083457931897;0.4436888108383907;0.4045393939940207;1.1070132846644183;1.0001336037574304;10.00031199390344;0.4167788215055032;0.45202584392655437;0.45202661459682064;0.3764846796185042;-0.36753795061711153;0.5260767730959225;0.999993305627825
15.422192;1.0968860002785987;0.4630215298360428;0.4221090922549623;0.44368905257177665;0.4045397224869694;1.1070136381857916;1.0001333629169042;10.000301324242699;0.4167791110186113;0.4520266170044556;0.4520263713607257;0.37648574936591195;-0.3675379505828584;0.526077030225809;0.999994200413692
15.432192;1.0968868553031994;0.4630209226142755;0.4221098087177346;0.4436904871783051;0.4045411262549809;1.1070139949531137;1.0001330601888525;10.000290947124025;0.4167793833901367;0.45202739448205;0.4520261092369754;0.3764868252870426;-0.36753795055718597;0.5260772924658663;0.9999950725735574
15.442192;1.096887686149135;0.4630203526159885;0.422110592641092;0.4436906816267107;0.4045413836733206;1.107014358851593;1.0001327022736695;10.000280915100525;0.4167796378430476;0.4520281778550962;0.4520258296704066;0.37648790784870034;-0.3675389505387295;0.5260782608746024;0.9999959241488732
15.452192;1.0968884959852507;0.46301976785684257;0.42211139521167873;0.44369085603578684;0.40454160339603046;1.1070147322238364;1.000132295334581;10.0002712645985;0.41677987309745984;0.4520289687654397;0.452025533766907;0.3764889970208706;-0.36753895052625946;0.5260785414372826;0.9999967578698508
15.462192;1.0968892883833348;0.46301917003582876;0.422112216209328;0.44369101348795326;0.40454178430481064;1.107015117255717;1.0001318447861287;10.00026201187298;0.4167800878056383;0.45202976883075363;0.4520252229475186;0.3764900919974372;-0.3675389505187137;0.5260788359138516;0.9999975763550175
15.472192;1.0968900675492;0.4630185072641496;0.4221130064048916;0.4436923752957918;0.40454303546272163;1.1070155161313242;1.0001313552771507;10.000253164131442;0.4167802810775919;0.45203057906900984;0.45202489894337644;0.37649119115026697;-0.36753895051494634;0.5260791473042398;0.9999983810617478
15.482192;1.0968908380424454;0.46301788741738625;0.4221138621495712;0.443692510304659;0.40454313562517197;1.1070159297348956;1.0001308314571806;10.000244726603922;0.41678045247514517;0.45203139968876244;0.45202456353311665;0.376492292036825;-0.367539950513519;0.5260801768815033;0.9999991723407677
15.492192;1.0968916044974681;0.4630172571831721;0.4221147329802769;0.4436926394902069;0.4045431935594336;1.1070163569595;1.0001302791705962;10.00023669827554;0.41678060167480224;0.4520322304772706;0.4520242184741888;0.37649239148746605;-0.36753995051280974;0.5260798143373288;0.9999999502351535
15.502192;1.0968923715835743;0.4630166162327159;0.4221156168041283;0.44369276512071526;0.40454320835271135;1.1070167955693866;1.0001297059359597;10.000229066622644;0.4167807283293504;0.4520330710931497;0.4520238654532858;0.376493485931952;-0.3675399505112829;0.5260801910751578;1.0000007149029932
15.512192;1.09689314381168;0.4630159646255226;0.4221165112669137;0.4436928883689459;0.40454317966333203;1.1070172432263217;1.0001291200163929;10.000221808870512;0.4167808322022512;0.45203392107257195;0.45202350593977586;0.3764945719328622;-0.36753995050769517;0.5260805925486793;1.0000014663231966
15.522192;1.0968939250888465;0.46301524984431097;0.4221173648427793;0.443694227335604;0.40454421749026304;1.107017697799708;1.0001285289634614;10.00021489791869;0.4167809133467843;0.45203477977206113;0.45202314120292797;0.3764956466128827;-0.3675399505011516;0.5260810191433635;1.0000022038418799
15.532192;1.0968947185017073;0.463014580497334;0.4221182717673751;0.44369434721571777;0.4045441018124034;1.1070181574096782;1.0001279392171412;10.000208307222099;0.41678097202459774;0.4520356462494254;0.45202277238248506;0.37649670766595444;-0.36754095049105817;0.5260821693845479;1.000002926234106
15.542192;1.0968955263644555;0.46301390546685045;0.4221191801843173;0.44369446573585564;0.4045439431521947;1.1070186204513988;1.0001273564807032;10.000202012135436;0.4167810083619771;0.45203651936661554;0.4520224003406988;0.37649775315798234;-0.367540950477123;0.5260826463745824;1.000003632216456
15.552192;1.0968963501035622;0.4630132275627035;0.422120087533173;0.4436945826112173;0.40454374270299315;1.107019085438903;1.000126785675154;10.00019598906022;0.41678102219517466;0.4520373981344506;0.4520220254939728;0.3764987815059853;-0.36754095045943563;0.5260831497550893;1.000004321207062
15.562192;1.096897190152736;0.4630125498093133;0.42212099169966427;0.4436946971895427;0.40454350214405704;1.1070195507293552;1.0001262310643217;10.00019021565563;0.4167810133715926;0.452038281790746;0.45202164786193955;0.37649979138635875;-0.367540950438391;0.5260836814611818;1.0000049941088622
15.572192;1.096898046304403;0.46301182170692506;0.42212184180011764;0.4436960263531375;0.40454433339488394;1.107021014063581;1.000125696845888;10.000184675658243;0.4167809820927607;0.45203916939707395;0.45202126731360803;0.3765007813153088;-0.3675409504144391;0.5260842434620697;1.0000056535198734
15.582192;1.0968989181749242;0.4630111527444619;0.4221227329244672;0.4436961344272807;0.40454401850236527;1.1070214717349973;1.0001251870394154;10.000179361969103;0.4167809287350641;0.4520400593173639;0.45202088382041244;0.3765017493665979;-0.36754195038794274;0.5260855357277974;1.0000063030047688
15.592192;1.096899805041991;0.46301049154970564;0.422123614005558;0.44369623855926704;0.4045436698732501;1.1070219181297138;1.000124704503055;10.000174266790262;0.4167808532963391;0.4520409491973473;0.45202049739805117;0.37650269344746096;-0.36754195035911646;0.526086162139965;1.0000069464744017
15.602192;1.0969007053716886;0.4630098398372222;0.42212448284984677;0.4436963384035559;0.4045432897337345;1.1070223464970175;1.0001242498968246;10.000169369911033;0.41678075519902286;0.4520418363534326;0.4520201078308467;0.3765036118222666;-0.3675419503280259;0.5260868221960956;1.0000075887316744
15.612192;1.0969016168301013;0.46300919913409416;0.42212533729678453;0.4436964339757179;0.4045428798955461;1.1070227500759244;1.0001238212756696;10.000164643596955;0.41678063376977337;0.4520427179422112;0.45201971464097424;0.37650450322640716;-0.36754195029485165;0.5260875174611127;1.0000082358708076
15.622192;1.0969025366606366;0.4630085171438013;0.4221261264476476;0.44369774334996254;0.40454355181926166;1.1070231223323708;1.0001234147780644;10.000160063404543;0.4167804887682346;0.4520435911004328;0.4520193172104008;0.376505366577859;-0.3675419502601249;0.5260882505867057;1.0000088945908894
15.632192;1.0969034621196883;0.463007901242072;0.4221269458427714;0.44369783184892436;0.4045430864260378;1.1070234567121202;1.0001230259805733;10.000155612079828;0.4167803204117214;0.4520444534745072;0.45201891475726563;0.3765062009273527;-0.3675419502246257;0.5260890250886097;1.000009571587329
15.642192;1.0969043908377387;0.4630072977293595;0.4221277454832933;0.44369791671668685;0.4045425943156528;1.1070237466672164;1.0001226506655339;10.00015128172607;0.4167801291323732;0.45204530362745854;0.45201850633093693;0.37650700567355894;-0.36754295018921335;0.5260905432278348;1.0000102733698317
15.652192;1.0969053207215982;0.4630067058500485;0.4221285247374624;0.4436979965547482;0.4045420757047174;1.1070239859396904;1.000122284564868;10.000147073559662;0.4167799154453341;0.4520461408829078;0.45201809105785584;0.3765077806065824;-0.3675429501547988;0.5260914110677338;1.0000110061078133
15.662192;1.096907248530714;0.4630065641572272;0.4221292993588175;0.44369845475392405;0.4045415135225258;1.1070241691190879;1.0001219231931253;10.00014299264621;0.4167796801065649;0.45204696516708487;0.4520176685918216;0.37650852568891013;-0.36754295012232946;0.5260923292355113;1.000011775620521
15.672192;1.096908173520819;0.46300477556035385;0.4221289263916311;0.44369846398378726;0.4045408919058738;1.10702429208896;1.0001215628654654;10.000139042128023;0.4167794241968128;0.4520477772106054;0.45201723943596195;0.37650924067535463;-0.367542950092593;0.5260932987738921;1.000012587208879
15.682192;1.096909091731674;0.4630041606547645;0.4221295927517713;0.4436997315941414;0.4045413999062036;1.107024351523977;1.0001212017765513;10.00013522269113;0.4167791487591386;0.45204857846264446;0.45201680489352725;0.3765099249571659;-0.3675429500659678;0.5260943200529108;1.000013445052088
15.692192;1.096910000041654;0.46300360832823867;0.4221302855448403;0.44369976647728615;0.40454076678887535;1.1070243439007474;1.000120839475185;10.000131537935518;0.4167788545325757;0.4520493704855441;0.4520163667339723;0.3765105778578023;-0.3675429500424538;0.5260953928662735;1.0000143515028876
