time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.312192;1.0969262124190067;0.46295847516627353;0.4220514803134739;0.4436908766161304;0.4045183982600089;1.1069132154470058;1.0000447148245328;10.001219893173692;0.41680487435247193;0.4519923138873666;0.45199643029202546;0.3764070855065892;-0.3675509911161693;0.5261566829242653;1.000047558798256
17.322192;1.0969265533581947;0.46295868878834157;0.4220514515452945;0.44369134417433814;0.4045194069619979;1.1069122523702137;1.0000445042540322;10.001221273704617;0.41680416127330266;0.45199192723913517;0.45199697273669937;0.37640686144507773;-0.3675509910843612;0.5261572375589221;1.000044157653317
17.332192;1.0969268600111972;0.4629588913745036;0.4220514582720922;0.44369180971047056;0.4045204119467819;1.1069112653567479;1.000044344997692;10.00122201411166;0.4168034250802731;0.4519915217459594;0.4519975290658497;0.37640667120808774;-0.3675509910582379;0.5261577863027399;1.0000406997802513
17.342192;1.096927132309812;0.46295908192437235;0.4220514982567765;0.4436922717956121;0.40452141130791824;1.106910251233394;1.0000442375834269;10.001222101087542;0.4168026680400622;0.4519910934971906;0.45199809600598184;0.37640651582331214;-0.3675509910369092;0.526158328307662;1.0000371860764086
17.352192;1.0969273702753781;0.46295925954464023;0.4220515684601968;0.44369272937899157;0.40452240268203654;1.1069092083869914;1.0000441814858307;10.001221531695009;0.41680189315812527;0.4519906388474753;0.45199867108381986;0.3764063970996449;-0.3675509910193929;0.5261588636749129;1.0000336183924772
17.362192;1.0969275735621464;0.4629594237084041;0.4220516648601487;0.44369318208072217;0.4045233834880518;1.1069081370498242;1.0000441750297833;10.00122031423849;0.4168011039518059;0.4519901548518171;0.451999252475498;0.3764063169147523;-0.36755099100457167;0.5261593930019401;1.0000299988653023
17.372192;1.096927741262915;0.4629595742351384;0.4220517823456414;0.4436936302890557;0.40452435119597524;1.1069070389326103;1.0000442168612855;10.001218461780978;0.4168003036977891;0.45198963951013266;0.4519998389096024;0.37640627657909326;-0.367550990991242;0.5261599171201395;1.0000263299325545
17.382192;1.0969278722681737;0.462959710709866;0.42205191480503135;0.44369407484515166;0.40452530327473635;1.1069059162834813;1.0000443069170042;10.001215984611745;0.416799494869312;0.45198909142927124;0.45200042978649047;0.37640627678180555;-0.36755099097824506;0.5261604371230899;1.0000226141305049
17.392192;1.0969279659910485;0.4629598320244427;0.42205205567569604;0.44369451653972136;0.40452623713681235;1.106904771395875;1.0000444456995798;10.001212883088224;0.4167986793660245;0.451988509229295;0.4520010250769015;0.37640631758021764;-0.3675509909644781;0.5261609543731215;1.000018853713562
17.402192;1.096928022485136;0.4629599367811951;0.4220521988608325;0.4436949556624207;0.40452715025342545;1.1069036067031732;1.0000446333833866;10.00120914960711;0.4167978591079383;0.451987891586077;0.4520016247902802;0.37640639817098615;-0.3675509909488706;0.5261614704347053;1.000015051159302
17.412192;1.096928041775039;0.46296002402019765;0.42205233918490603;0.4436953919480552;0.4045280401305582;1.1069024248013384;1.000044869349405;10.001204779271335;0.4167970361929433;0.45198723770262234;0.45200222838962756;0.37640651711967077;-0.36754999093054863;0.5261612886385433;1.0000112101447813
17.422192;1.0969280237885228;0.4629600933293954;0.4220524721325112;0.4436958249055148;0.40452890427583144;1.1069012282409545;1.0000451520782634;10.001199776450086;0.4167962126916886;0.4519865473845026;0.4520028345684845;0.3764066729766313;-0.36754999090904406;0.52616180830649;1.000007335553662
17.432192;1.0969279689715365;0.46296014446805156;0.422052593640095;0.44369625403229535;0.40452974047759555;1.1069000191333151;1.0000454800040426;10.001194156628005;0.4167953905428006;0.45198582086127;0.4520034416067164;0.37640686447925675;-0.3675499908843272;0.5261623329014521;1.000003432464031
17.442192;1.096927878382119;0.4629601772952364;0.4220527002680844;0.44369667890708697;0.40453054687863377;1.106898798743598;1.000045852525892;10.001187945747462;0.4167945715698132;0.45198505867351496;0.4520040479915717;0.37640709036764985;-0.3675499908567562;0.5261628639122206;0.9999995056016474
17.452192;1.0969277537172877;0.4629601920581998;0.42205278929442736;0.4436970992074756;0.4045313215127049;1.1068975673217611;1.0000462698817556;10.001181175029712;0.41679375747860625;0.45198426149648563;0.45200465270457474;0.376407349331341;-0.3675499908270177;0.5261634023572187;0.9999955595336644
17.462192;1.0969275974237682;0.4629601896109303;0.4220528583619165;0.4436975144684381;0.40453206204193853;1.1068963240821295;1.0000467326428835;10.001173875643072;0.4167929497916107;0.45198343003058983;0.45200525508024575;0.37640763995116155;-0.3675499907958904;0.5261639486023632;0.9999915989944121
17.472192;1.0969274121146801;0.46296017142186313;0.4220529049185122;0.443697923902528;0.404532766092348;1.106895067547733;1.0000472418045;10.001166075890227;0.4167921497128172;0.4519825651175512;0.45200585444829305;0.3764079602409264;-0.36754999076388817;0.5261645022719239;0.9999876295764567
17.482192;1.0969272007714879;0.46296013940403397;0.4220529260598229;0.4436983266198124;0.4045334316119624;1.1068937960272829;1.000047799026378;10.001157799982494;0.4167913581206331;0.45198166800883005;0.4520064497870302;0.3764083071923173;-0.3675499907312017;0.5261650625583243;0.9999836577894474
17.492192;1.0969259692881708;0.46295965636858216;0.42205290252325667;0.443698336442704;0.40453407387825924;1.1068925074795566;1.0000484061295418;10.001149068180107;0.41679057597296665;0.45198074071864075;0.45200703988460916;0.376408677012334;-0.367549990697916;0.5261656283719303;0.9999796896975899
17.502192;1.0969257227618077;0.46295960366888267;0.422052863622916;0.44369872456168263;0.40453465814654205;1.1068911991737889;1.0000490638646338;10.001139894014427;0.4167898047606455;0.45197978620713514;0.4520076240711909;0.37640906581721806;-0.36754999066409716;0.5261661982425992;0.9999757299418512
17.512192;1.0969254693935813;0.4629595447227453;0.42205279077071156;0.44369910566933674;0.4045352009259952;1.106889867764496;1.0000497713209704;10.001130279982622;0.41678904639029674;0.4519788081439547;0.45200820263809016;0.37640947015302895;-0.36754999062980526;0.526166770340979;0.9999717822612126
17.522192;1.0969252155092761;0.4629595359175961;0.4220527313096509;0.4436982625571524;0.4045345922824414;1.1068885101353276;1.0000505262190031;10.001120220272375;0.4167883026873796;0.45197781043021595;0.4520087764180014;0.3764098873128132;-0.36754999059517607;0.5261673427690766;0.9999678503263577
17.532192;1.0969249667533416;0.46295947315241753;0.42205258716269795;0.44369863046879643;0.4045350528194356;1.1068871247819687;1.0000513249494574;10.001109708074068;0.41678757505032654;0.45197679679860664;0.4520093461825546;0.3764103155813767;-0.367549990560344;0.5261679140651568;0.9999639376663066
17.542192;1.0969247280906878;0.4629594122257094;0.42205240668324134;0.44369899154939435;0.40453547337407375;1.1068857121857654;1.0000521625433167;10.001098740249216;0.41678686439950297;0.4519757705437157;0.4520099124463411;0.37641075425741927;-0.3675499905252443;0.526168483605835;0.9999600470044303
17.552192;1.0969245035731086;0.4629593548152503;0.42205218954568346;0.4436993453735251;0.40453585493666083;1.1068842744669778;1.0000530329497563;10.001087323477186;0.41678617131361356;0.45197473439225855;0.45201047549437623;0.37641120322874844;-0.36754999048972253;0.5261690515807651;0.9999561797688349
17.562192;1.0969242967854824;0.4629593019861857;0.42205193559716025;0.4436996914393899;0.4045361983092938;1.10688281550753;1.0000539293308512;10.00107548132915;0.4167854962102693;0.451973690639679;0.45201103552032196;0.3764116623493214;-0.36754999045381637;0.5261696187773157;0.9999523359301807
17.572192;1.096924111279416;0.46295925443842467;0.4220516450610909;0.44370002903715994;0.40453650387337964;1.106881340194253;1.0000548445738457;10.001063247325193;0.4167848395673635;0.451972641442758;0.45201159281607917;0.37641213137316076;-0.3675499904176837;0.5261701865430267;0.9999485140097845
17.582192;1.0969239498797232;0.46295921265639045;0.422051318533139;0.4437003574294852;0.4045367713995141;1.106879852694257;1.000055771733477;10.001050647618866;0.4167842022262956;0.4519715890136644;0.45201214775129334;0.3764126104885283;-0.36754999038143366;0.5261707568432292;0.999944711065167
17.592192;1.0969238136641917;0.4629591770423247;0.42205095669838527;0.4437006761021215;0.4045370000758362;1.1068783558115023;1.0000567038953385;10.00103769728606;0.4167835855031388;0.45197053585753794;0.4520127005745848;0.37641310063614714;-0.36754999034532704;0.526171332188771;0.9999409234181764
17.602192;1.0969237023911802;0.4629591480365251;0.4220505601448454;0.44370098454873147;0.40453718886834056;1.1068768516132048;1.000057634047836;10.001024408564556;0.41678299088399007;0.45196948518406793;0.4520132513850876;0.3764136032768942;-0.36754899031003146;0.5261712168166662;0.9999371484983174
17.612192;1.096923615899023;0.46295912619109303;0.42205012964006333;0.4437012820243915;0.40453733688132015;1.1068753420537851;1.0000585555263886;10.001010788979576;0.41678241959778334;0.45196844084769855;0.4520138003624243;0.37641412009417485;-0.3675489902764974;0.5261718107193539;0.9999333862188635
17.622192;1.0969235542137754;0.4629591122546795;0.4220496665360823;0.443701567857563;0.4045374434498026;1.1068738288685953;1.000059462426636;10.000996831035193;0.4167818723656904;0.4519674064462279;0.45201434779705035;0.37641465292787735;-0.3675489902457363;0.526172418333617;0.9999296388856993
17.632192;1.0969235165762619;0.46295910709658494;0.42204917282359045;0.4437018419126564;0.40453750815244394;1.1068723132840144;1.0000603494394944;10.000982510904743;0.41678134932940236;0.4519663845092405;0.4520148939274928;0.3764152036175822;-0.3675489902188952;0.5261730425535498;0.999925910247826
17.642192;1.0969235015329624;0.4629591114516627;0.42204865093918276;0.44370210461231424;0.40453753081239135;1.1068707962824496;1.000061211625742;10.0009677970601;0.41678084999514586;0.4519653765388013;0.45201543900619806;0.37641577359872697;-0.3675489901973391;0.5261736857560922;0.9999222045747913
17.652192;1.0969235077021464;0.4629591257106416;0.422048103586485;0.44370235663864777;0.404537511313257;1.106869278816857;1.000062044273496;10.000952658910604;0.41678037316191147;0.45196438341347867;0.452015983259936;0.3764163635140327;-0.3675489901824078;0.5261743498707901;0.9999185264001216
17.662192;1.0969235337510288;0.46295914991472664;0.4220475336045546;0.4437025987647133;0.40453744932608204;1.1068677616964382;1.0000628425488873;10.000937072135716;0.4167799171082503;0.4519634055102626;0.45201652678044424;0.37641697296901333;-0.3675489901751102;0.5261750368626;0.9999148807884021
17.672192;1.0969235781210727;0.4629591839797167;0.42204694374087015;0.44370283176958736;0.40453734440258854;1.106866245949492;1.0000636012905832;10.000921027325198;0.41677947993569275;0.4519624426474485;0.45201706994256996;0.3764176003689655;-0.3675489901760028;0.5261757487191203;0.99991127340975
17.682192;1.096923638755687;0.4629592279722036;0.4220463362911231;0.4437030562588918;0.4045371966327644;1.1068647332890806;1.000064315249936;10.000904542628222;0.41677905981731667;0.45196149435131255;0.45201761390157275;0.3764182428871578;-0.36754899018514103;0.5261764868762998;0.9999077101470708
17.692192;1.0969237123904483;0.4629592823015566;0.42204571299675364;0.44370327257223807;0.40453700717473096;1.1068632256652802;1.0000649798748282;10.000887665024795;0.4167786553600135;0.45196056041274957;0.452018160578692;0.37641889668489775;-0.367548990202039;0.5261772518351232;0.9999041967097769
17.702192;1.0969237942464463;0.46295940119443413;0.4220451240881065;0.44370226298388377;0.40453566802492785;1.1068617243447028;1.0000655920042292;10.00087045641519;0.4167782659506282;0.4519596411992916;0.45201871231727536;0.37641955737797633;-0.3675489902256849;0.5261780430464142;0.9999007388979171
17.712192;1.096923878780268;0.4629594786237917;0.42204447365719344;0.44370246172606725;0.4045354016282188;1.106860229411902;1.0000661494196559;10.000852978792981;0.41677789156044204;0.45195873771721423;0.45201927144212084;0.37642022058113217;-0.36754899025462584;0.5261788586580723;0.9998973432902056
17.722192;1.0969239609356953;0.4629595685804953;0.42204381202023944;0.4437026499850435;0.40453510020127054;1.1068587399355518;1.000066649890124;10.000835286333638;0.4167775321054453;0.4519578515888538;0.45201983995956807;0.3764208822528943;-0.3675489902871128;0.526179695321957;0.9998940171015738
17.732192;1.0969240372719635;0.4629596712449582;0.42204314069016585;0.44370282683327034;0.4045347658849273;1.106857254481681;1.0000670908844527;10.000817425157228;0.41677718689140425;0.4519569846600184;0.4520204193948001;0.37642153867543793;-0.36754899032125016;0.5261805485118154;0.9998907668910565
17.742192;1.0969241063201862;0.4629597868162517;0.4220424609846311;0.4437029914762314;0.40453440097117843;1.1068557711392668;1.0000674699603662;10.000799440582046;0.4167768542358153;0.4519561384505855;0.45202101053818083;0.3764221863360805;-0.3675489903551197;0.5261814131177961;0.9998875976918158
17.752192;1.0969241678523016;0.4629599158562463;0.422041773979318;0.44370314275552364;0.40453400809708323;1.1068542871246698;1.0000677852965423;10.000781386767947;0.41677653132883136;0.4519553140703422;0.4520216133351292;0.37642282203655203;-0.36754899038679734;0.526182283811068;0.99988451346374
17.762192;1.096924221705276;0.4629600593766964;0.42204108047846556;0.4437032791473591;0.4045335902179665;1.1068527992435082;1.0000680356920852;10.000763329867437;0.41677621460593234;0.45195451234512857;0.45202222716219126;0.3764234429293865;-0.3675479904142694;0.5261824566669884;0.9998815179050575
17.772192;1.0969242671220554;0.46296021888219663;0.4220403809569372;0.4437033990415937;0.4045331503351603;1.1068513051496613;1.0000682203265627;10.00074534396913;0.4167759003214154;0.45195373383458176;0.4520228512635129;0.37642404627271264;-0.36754799043551883;0.5261833234687296;0.9998786148080592
17.782192;1.096924303184828;0.4629603962896526;0.42203967559471534;0.4437035008037097;0.4045326911999102;1.1068498036909313;1.0000683391900254;10.000727506572291;0.41677558477674687;0.45195297916763605;0.45202348514545987;0.3764246294534841;-0.3675479904486964;0.5261841802496263;0.9998758080827553
17.792192;1.0969243296534883;0.4629605933963498;0.4220389644910368;0.4437035825107529;0.40453221530407524;1.106848294138354;1.0000683937955017;10.000709893583174;0.4167752643077569;0.45195224951046126;0.4520241287542847;0.37642519033472344;-0.36754799045202374;0.5261850215240235;0.9998731016468173
17.802192;1.0969243469538232;0.462960811225078;0.42203824792157946;0.4437036417883615;0.40453172503658763;1.106846775657211;1.0000683875377314;10.000692575817792;0.41677493562635126;0.451951546501003;0.45202478233751126;0.3764257272581229;-0.3675479904435237;0.5261858423454544;0.9998704990366817
17.812192;1.0969243555434816;0.4629610498875452;0.42203752648706966;0.44370367618865175;0.40453122278703707;1.1068452472555375;1.0000683257921767;10.000675621929554;0.41677459656935006;0.45195087176881144;0.4520254462464535;0.3764262389014311;-0.36754799042089076;0.5261866389346016;0.9998680029478285
17.822192;1.09692435547289;0.4629613090445446;0.42203680111779995;0.4437036837585876;0.40453071105510247;1.1068437080017124;1.0000682156959575;10.00065910188346;0.41677424648555855;0.4519502265740976;0.4520261207232861;0.37642672453259557;-0.36754799038166563;0.5261874085171449;0.999865615483036
17.832192;1.0969243462176104;0.4629615885142812;0.42203607285360156;0.44370366329129957;0.404530192415763;1.1068421576978136;1.0000680654971885;10.0006430866992;0.4167738859646419;0.45194961179022614;0.45202680560415454;0.37642718417578036;-0.367547990323567;0.5261881487164236;0.9998633388933684
17.842192;1.096924326621902;0.46296188845242864;0.42203534273293475;0.443703614266432;0.40452966925974265;1.1068405974861628;1.000067883780377;10.000627645751393;0.41677351634311044;0.4519490280407539;0.4520275002304456;0.3764276183943891;-0.36754799024466506;0.5261888574652065;0.9998611759583884
17.852192;1.0969242947167246;0.4629622625144668;0.4220346609994267;0.4437023190523211;0.4045280337025429;1.1068390298761481;1.000067679103756;10.000612842976706;0.4167731392529524;0.45194847583736003;0.45202820353424317;0.3764280281643817;-0.3675479901433637;0.5261895335316051;0.9998591304156104
17.862192;1.0969242480117019;0.4629626038170613;0.4220339327015355;0.44370221303004903;0.40452750779111807;1.1068374585184202;1.0000674596490933;10.00059873540465;0.4167727562610418;0.451947955927787;0.4520289139651847;0.37642841496387947;-0.367547990018388;0.5261901767780983;0.999857207800937
17.872192;1.0969241849087679;0.46296296551950106;0.4220332098671157;0.4437020792756648;0.40452698286832633;1.1068358879461064;1.0000672323943236;10.00058536987587;0.41677236863165307;0.4519474696999255;0.4520296294040576;0.37642878085674125;-0.3675479898688574;0.5261907876493727;0.9998554157774446
17.882192;1.0969241059300936;0.4629633469762725;0.42203249601662707;0.44370191902355416;0.40452645935619863;1.1068343230660156;1.0000670025777478;10.000572777072097;0.4167719771279934;0.4519470190620137;0.45203034726692753;0.3764291283880659;-0.36754798969427993;0.5261913662792906;0.9998537631473858
17.892192;1.0969240134870888;0.46296374735958074;0.4220317943518473;0.4437017337237579;0.4045259368981742;1.1068327687019057;1.0000667736641193;10.000560977716361;0.41677158193988784;0.45194660593281755;0.4520310645485272;0.37642946019982343;-0.36754798949440626;0.5261919117672578;0.9998522580727434
17.902192;1.096923910646083;0.4629641659460653;0.4220311075736436;0.44370152446897093;0.40452541486374294;1.1068312298542429;1.0000665476156534;10.000549999139528;0.41677118298254356;0.45194623197811434;0.4520317776983783;0.37642977857034754;-0.36754798926907944;0.5261924220756576;0.9998509072607767
17.912192;1.0969238000006825;0.4629646021250497;0.4220304381877363;0.44370129214447784;0.40452489282200194;1.1068297123624262;1.000066325685148;10.000539881214454;0.4167707802868973;0.4519458987205831;0.452032482749928;0.3764300851852042;-0.36754698901812943;0.5261921961847766;0.9998497164314336
17.922192;1.0969236831941775;0.4629650552462326;0.42202978874224095;0.44370103794824794;0.40452437087155585;1.1068282227271578;1.0000661091347927;10.000530671054094;0.41677037398413724;0.4519456077173648;0.45203317591942843;0.37643038104110255;-0.367546988741302;0.5261926292504527;0.9998486904655121
17.932192;1.096923560537244;0.4629655245096495;0.4220291616755081;0.44370076348798615;0.4045238496108949;1.1068267667628369;1.0000658991236981;10.000522414113945;0.41676996390177146;0.4519453604919736;0.45203385418119874;0.37643066647619994;-0.3675469884381219;0.5261930217010765;0.9998478332737022
17.942192;1.096923430508365;0.4629660088097603;0.4220285590997215;0.4437004706560743;0.4045233298785188;1.1068243486396012;1.0000656961727277;10.000515141652219;0.41676954917827685;0.4519451582256656;0.4520345151645242;0.3764309417891282;-0.3675469881078359;0.526193373245626;0.9998471482068708
17.952192;1.0969232901756194;0.4629665066382991;0.4220279825309508;0.44370016158975506;0.4045228126291202;1.1068229715112572;1.0000655002313232;10.000508863384445;0.41676912828744983;0.45194500157929873;0.452035156333927;0.3764312081381707;-0.3675469877498214;0.5261936839978959;0.9998466380601891
17.962192;1.0969231369421468;0.4629670162504973;0.4220274325735477;0.4436998386532694;0.4045222988422615;1.1068216385186351;1.000065311292835;10.000503568985879;0.416768699449057;0.451944890618374;0.452035774323534;0.3764314677873453;-0.3675469873641409;0.5261939543681736;0.9998463041912
17.972192;1.0969229699087537;0.46296753581021743;0.42202690887387084;0.44369950430931676;0.40452178939415334;1.1068203526370952;1.000065129591931;10.000499232392773;0.4167682611319862;0.451944824376095;0.4520363651814942;0.37643172364090116;-0.36754698695159305;0.5261941847292372;0.9998461458853246
17.982192;1.0969227897119354;0.4629681167422681;0.4220264589935452;0.44369794328077033;0.40452017488358893;1.1068191161254302;1.0000649551976666;10.000495817448813;0.41676781249112743;0.4519448004362845;0.45203692507116255;0.3764319785808248;-0.36754698651347517;0.526194374671112;0.99984616025877
17.992192;1.0969225981489887;0.4629686499514515;0.4220259838463292;0.44369759272393205;0.4045196755555909;1.1068179308405854;1.0000647873632786;10.000493282104692;0.416767353488229;0.45194481520798113;0.45203745066746637;0.3764322350073941;-0.36754698605147407;0.5261945228532668;0.9998463419774883
18.002192;1.0969223981996172;0.46296918671947673;0.42202553072873544;0.4436972368161528;0.4045191810605598;1.1068167985280617;1.0000646237212159;10.000491579145532;0.41676688467383693;0.4519448644845629;0.45203793920555085;0.3764324947585587;-0.36754698556754717;0.5261946278410659;0.9998466831509943
18.012192;1.0969221937193714;0.46296972502810757;0.42202509880970196;0.4436968769110985;0.404518691030072;1.1068157204108433;1.0000644596266806;10.000490656224425;0.41676640714938046;0.45194494382886957;0.4520383883793423;0.3764327591999859;-0.3675469850637278;0.5261946888223686;0.999847173993734
18.022192;1.0969219890864035;0.46297026303609773;0.4220246874972061;0.4436965138314278;0.4045182052857619;1.1068146972589987;1.000064288444232;10.000490456322918;0.416765922712115;0.4519450489721083;0.4520387961871241;0.37643302928044603;-0.3675469845419255;0.5261947058382463;0.9998478036988382
18.032192;1.0969217891904237;0.4629707993262981;0.4220242958349158;0.4436961479993016;0.40451772388328894;1.106813729895481;1.000064102876407;10.000490918985049;0.4167654337290026;0.45194517618769564;0.45203916089560153;0.3764333055786531;-0.3675469840037823;0.5261946803032911;0.9998485612196132
18.042192;1.096921599085643;0.4629713331080392;0.42202392239621267;0.443695779645887;0.404517247167846;1.1068128193034934;1.0000638964168516;10.000491984450742;0.4167649428440424;0.45194532228565576;0.4520394811500477;0.3764335884535968;-0.36754598345074785;0.5261939171115421;0.9998494363021347
18.052192;1.0969214232022058;0.4629718640584045;0.422023565786139;0.4436954089351604;0.4045167756720189;1.1068119668539869;1.0000636643848542;10.000493599141082;0.41676445278206914;0.4519454841589392;0.4520397560674579;0.37643387839823717;-0.3675459828842718;0.5261938186551884;0.9998504204918335
18.062192;1.0969212650432654;0.46297239207039464;0.42202322514519164;0.4436950360532006;0.4045163098493604;1.1068111745192704;1.0000634040234095;10.000495714983511;0.4167639662985362;0.4519456582329587;0.4520399851754429;0.3764341762926878;-0.36754598230588914;0.5261936925090409;0.9998515072019509
18.072192;1.096921127496184;0.46297291709745214;0.422022900183738;0.44369466123843476;0.40451584987268663;1.1068104443059095;1.0000631132321212;10.000498281491712;0.41676348633011373;0.45194584031279456;0.45204016812293824;0.37643448319378814;-0.36754598171715636;0.526193544747582;0.9998526906988416
18.082192;1.0969210129768763;0.4629734389797508;0.4220225910943011;0.44369428469384514;0.4045153955651676;1.1068097774354457;1.0000627893813352;10.000501241952653;0.4167630163114647;0.45194602602094525;0.45204030433395426;0.37643480001122526;-0.36754598111953546;0.5261933809591871;0.9998539652233548
18.092192;1.096920923164506;0.4629739572508285;0.42202229870351576;0.4436939063857723;0.40451494660140236;1.106809174034796;1.0000624294980287;10.000504539797445;0.41676256035905945;0.45194621140272107;0.4520403928863968;0.3764351275710849;-0.3675459805144641;0.5261932061892985;0.9998553249038068
18.102192;1.0969208588553065;0.4629744711874155;0.42202202462991256;0.443693525879455;0.40451450316454823;1.1068086331783982;1.0000620309965227;10.000508126922657;0.4167621229663756;0.45194639321615765;0.4520404325392107;0.37643546685910556;-0.36754597990356247;0.5261930253410083;0.9998567636843908
18.112192;1.0969208199335478;0.4629750335439071;0.42202182002322314;0.44369192488162174;0.40451295645064683;1.1068081531174692;1.0000615919925882;10.000511967845203;0.4167617083643889;0.45194656900160846;0.4520404217804188;0.3764358188681208;-0.36754597928861504;0.526192843560125;0.9998582749444542
18.122192;1.0969208049426689;0.46297553682808124;0.42202159042522314;0.44369153778519665;0.40451252850135155;1.1068077317006666;1.0000611108727868;10.000516041335294;0.4167613200392014;0.451946737006999;0.45204035900141315;0.376436184175987;-0.3675459786712978;0.5261926660029879;0.9998598515181744
18.132192;1.0969208108353612;0.4629760337509732;0.42202138747578066;0.44369114629340684;0.4045121111234438;1.10680736639516;1.0000605857219746;10.000520336852851;0.4167609606243514;0.45194689587440084;0.45204024267263576;0.37643656295559436;-0.3675459780529288;0.5261924972102425;0.9998614865223191
18.142192;1.0969208337211926;0.46297652325689953;0.422021213234921;0.44369074965515565;0.40451170568852196;1.1068070543582926;1.0000600143574425;10.000524843608424;0.41676063209029135;0.4519470444470698;0.4520400713436239;0.3764369554228414;-0.36754597743444867;0.5261923406503782;0.9998631740385959
18.152192;1.096920869933112;0.4629770040945126;0.42202106858126065;0.4436903471623047;0.4045113132778413;1.1068067936017292;1.0000593943498706;10.000529541622289;0.4167603359940784;0.45194718192254363;0.45203984358595256;0.3764373620438512;-0.36754597681669776;0.526192198898372;0.9998649086286372
18.162192;1.0969209161976856;0.46297747524714733;0.42202095359079606;0.44368993849132726;0.40451093489915646;1.1068065836582226;1.0000587228340225;10.000534402441644;0.41676007367119633;0.45194730803830885;0.45203955794675055;0.3764377831902304;-0.36754497620074106;0.5261913756660472;0.9998666843771769
18.172192;1.0969209692754163;0.4629779361457694;0.4220208682313741;0.443689524057284;0.40451057157839265;1.1068064245477014;1.0000579966430616;10.000539396155954;0.4167598464871279;0.4519474230656;0.45203921282929455;0.3764382187565941;-0.36754497558786536;0.5261912701078205;0.9998684946774742
18.182192;1.0969210264286198;0.46297838652382006;0.42202081273152786;0.44368910478317874;0.40451022444191354;1.1068063160280361;1.0000572127035725;10.000544497635104;0.416759656025686;0.4519475274960694;0.4520388063731314;0.3764386682124742;-0.3675449749793301;0.5261911852064022;0.9998703328902119
18.192192;1.096921086394519;0.4629788265538772;0.42202078753498906;0.44368868145881185;0.40450989471075777;1.1068062578771989;1.0000563686649178;10.000549684364449;0.41675950394051114;0.4519476213894401;0.45203833659663495;0.3764391308601185;-0.36754497437625233;0.526191122041147;0.999872193198021
18.202192;1.0969211496384692;0.46297925718661503;0.42202079313233004;0.44368825458807115;0.40450958343673493;1.1068062499201692;1.0000554636807046;10.000554927284506;0.41675939166077663;0.4519477039773575;0.45203780190701986;0.37643960616043526;-0.3675449737796718;0.5261910815675105;0.9998740710362926
18.212192;1.0969212178705314;0.46297967996360506;0.42202082997816004;0.44368782465319545;0.4045092911785273;1.1068062919538693;1.0000544987517541;10.000560187143742;0.4167593202774691;0.4519477741770128;0.4520372017965997;0.3764400940064973;-0.3675449731905602;0.5261910648452549;0.9998759630005362
18.222192;1.0969212930548353;0.46298009642579174;0.4220208986141472;0.4436873920764351;0.4045090181409534;1.106806384247751;1.0000534763348727;10.000565421298456;0.4167592905156935;0.45194783152631657;0.45203653735905636;0.37644059458421575;-0.36754497260974844;0.5261910731552074;0.999877866587586
18.232192;1.0969213760842123;0.4629805612361813;0.4220210486568649;0.4436857395232136;0.4045076545702475;1.1068065280033759;1.0000523995078723;10.000570593255416;0.4167593026734157;0.45194787656769103;0.4520358112704091;0.37644110805654335;-0.3675449720379141;0.5261911076861436;0.9998797800359414
18.242192;1.0969214662018425;0.4629809685743317;0.42202118395712007;0.44368530241807186;0.4045074209408669;1.106806725046439;1.0000512710420049;10.000575678389447;0.4167593566739448;0.4519479105722245;0.45203502725302847;0.37644163451055684;-0.3675449714757299;0.5261911688297729;0.9998817021960273
18.252192;1.0969215617471755;0.4629813731454064;0.4220213546294584;0.44368486375443905;0.4045072073321107;1.1068069767258761;1.000050093007649;10.00058066539528;0.4167594523313082;0.45194793513609155;0.4520341894305877;0.37644217400114127;-0.3675449709240307;0.5261912558769881;0.999883632411568
18.262192;1.0969216613636394;0.4629817765610305;0.42202156169782934;0.44368442431780625;0.4045070134309055;1.1068072828929598;1.0000488671469572;10.000585553478098;0.416759589608116;0.4519479520338633;0.4520333019517672;0.3764427263549991;-0.36754497038367845;0.526191367398064;0.9998855704483597
18.272192;1.0969217648923868;0.462982181023407;0.4220218055522402;0.44368398489248023;0.4045068386582603;1.1068076421749042;1.0000475950506313;10.000590348596162;0.41675976839094864;0.45194796325183956;0.45203236886414416;0.37644329090640205;-0.36754496985535273;0.5261915017772497;0.9998875165207577
18.282192;1.096921873391756;0.46298258948708193;0.42202208579362877;0.4436835463085914;0.40450668245770555;1.1068080530594333;1.0000462776412342;10.000595063077984;0.4167599879139091;0.4519479709059206;0.4520313940238178;0.3764438665929143;-0.3675439693396415;0.5261909590039593;0.9998894715009362
18.292192;1.0969219882221215;0.4629830052789259;0.4220224013594598;0.4436831097379214;0.40450654444045503;1.1068085145755062;1.0000449147757513;10.000599712268341;0.4167602466050905;0.4519479772088232;0.4520303810405103;0.3764444522107726;-0.3675439688370905;0.5261911348992352;0.9998914371172534
18.302192;1.0969221106924283;0.4629834314544712;0.42202275112579457;0.443682676692242;0.4045064240582031;1.1068090265412862;1.0000435056711217;10.000604304882579;0.41676054235970683;0.45194798468827957;0.4520293332849094;0.3764450464823794;-0.36754396834807623;0.5261913292704529;0.9998934157018703
18.312192;1.0969222429917922;0.46298387035052957;0.42202313442684675;0.44368224858507854;0.4045063201531492;1.106809589326184;1.0000420495748519;10.000608836435077;0.4167608727610441;0.451947996190275;0.4520282537744596;0.3764456481607926;-0.36754396787295895;0.526191539390262;0.9998954095729575
18.322192;1.096922388589185;0.46298432350848107;0.42202355097409067;0.44368182634812225;0.40450623107316125;1.1068102032362537;1.0000405459680697;10.000613291076544;0.4167612353703462;0.4519480144435756;0.45202714486693196;0.3764462562266092;-0.3675439674124083;0.5261917615190475;0.9998974208118144
18.332192;1.096922550840567;0.46298479215777094;0.422024000380917;0.44368141046111664;0.40450615516996896;1.1068108683375015;1.0000389950169153;10.000617649138167;0.4167616281547317;0.45194804178001385;0.45202600816441935;0.37644686982384207;-0.36754396696741687;0.5261919918398095;0.9998994517207791
18.342192;1.0969227314970007;0.4629852779703763;0.42202448182159136;0.44368100129808163;0.40450609123015296;1.1068115842305606;1.0000373984839999;10.000621897041182;0.4167620495939376;0.45194808035047584;0.45202484500483014;0.3764474879292122;-0.3675439665390482;0.5261922271619119;0.9999015053247989
18.352192;1.0969229307571806;0.462985836655408;0.4220250428885754;0.44367938178321253;0.4045049288219024;1.1068123489458608;1.0000357598472251;10.00062603749132;0.4167624982996746;0.45194813236225956;0.4520236570996518;0.3764481092259938;-0.3675439661282728;0.5261924646838501;0.9999035852639083
18.362192;1.096923147976402;0.46298636346221994;0.42202558492533665;0.4436789875160735;0.40450488882071367;1.1068131579487823;1.0000340834251547;10.000630092833333;0.4167629727145231;0.4519481999441124;0.45202244670063246;0.3764487323812721;-0.3675439657360423;0.5261927015010247;0.9999056948886006
18.372192;1.09692338208339;0.46298691316404544;0.42202615513170616;0.4436786010604248;0.4045048631970375;1.1068140040791716;1.000032373424634;10.000634095348738;0.4167634712395655;0.45194828479856813;0.45202121640682247;0.3764493564246268;-0.3675439653634306;0.5261929346170796;0.9999078358403318
18.382192;1.0969236318629672;0.46298748637683373;0.42202675117325394;0.4436782221379075;0.40450485485544563;1.106814878508872;1.0000306332443156;10.000638073271695;0.4167639924095027;0.4519483880883443;0.45201996893650487;0.3764499809085079;-0.36754396501153713;0.5261931612926226;0.9999100073256992
18.392192;1.0969238963707149;0.4629880836457788;0.4220273699182903;0.4436778499993087;0.4045048672138997;1.106815772508116;1.0000288650505005;10.000642043222477;0.4167645348522727;0.4519485107144718;0.45201870700722624;0.37645060576347134;-0.36754396468117106;0.5261933792337662;0.9999122071406576
18.402192;1.0969241756064902;0.46298870584844076;0.4220280078639992;0.4436774833592861;0.40450490381969223;1.1068166786299327;1.0000270699524008;10.00064600941833;0.41676509724524086;0.4519486534537886;0.45201743332361655;0.3764512310392631;-0.36754296437284517;0.5261928877638531;0.9999144332441403
18.412192;1.0969244703696197;0.4629893541196798;0.42202866141904755;0.4436771205242497;0.4045049678389475;1.106817590779887;1.000025248692655;10.000649966478612;0.41676567852995233;0.4519488166907947;0.45201615047889826;0.37645185683891336;-0.36754296408722226;0.5261930817257163;0.9999166837389208
18.422192;1.09692478086366;0.46299002956887947;0.4220293269713349;0.4436767597637209;0.4045050616468603;1.106818504133482;1.0000234020267487;10.000653903720735;0.4167662781936543;0.4519490002646397;0.45201486090803045;0.37645248347351895;-0.36754296382539375;0.5261932603493767;0.9999189555840838
18.432192;1.0969251062025036;0.4629907329420471;0.42203000101310867;0.44367639975069656;0.4045051866875953;1.1068194150853108;1.0000215306120832;10.000657808758596;0.41676689604495726;0.451949203717564;0.4520135671817956;0.3764531115692463;-0.36754296358878175;0.5261934215497485;0.9999212443193296
18.442192;1.0969254452247488;0.46299146429429583;0.4220306804244404;0.4436760398735364;0.40450534359483614;1.106820320943202;1.0000196349571613;10.000661667740147;0.4167675316856076;0.4519494264537904;0.4520122723735679;0.3764537420282388;-0.36754296337898895;0.5261935632147601;0.9999235454509736
18.452192;1.0969257965863846;0.46299222281595576;0.4220313626950589;0.4436756800123531;0.40450553247457777;1.1068212197816967;1.0000177151871241;10.000665463964818;0.41676818449160774;0.45194966750048066;0.4520109801274748;0.3764543758457245;-0.3675429631977041;0.5261936833060831;0.9999258559483312
18.462192;1.0969261581720278;0.46299306021603936;0.42203209454823815;0.44367410227892967;0.4045046429549822;1.1068221106630494;1.0000157704676813;10.000669178584294;0.41676885390749274;0.45194992544119733;0.4520096944684831;0.376455013702775;-0.3675429630465733;0.5261937801653941;0.9999281742414353
18.472192;1.096926527078492;0.46299386685944677;0.4220327765739219;0.4436737410765394;0.40450489436172155;1.1068229938152878;1.0000137993895155;10.000672795076305;0.41676953947976275;0.45195019884565873;0.452008419553528;0.3764556555773644;-0.3675429629269318;0.5261938526618416;0.9999304988066642
18.482192;1.096926900353074;0.46299469257817977;0.42203345514373647;0.44367337818713715;0.4045051756809247;1.106823870652461;1.000011801449316;10.000676305516146;0.4167702407909776;0.45195048664152504;0.4520071595176655;0.3764563007751099;-0.36754296283951216;0.5261939003566736;0.9999328274222093
18.492192;1.0969262770469235;0.46299509394998284;0.42203411135130875;0.4436726279825729;0.40450550259310125;1.1068247438425567;1.0000097774892711;10.000679711337323;0.4167709572973534;0.451950788066363;0.4520059184641052;0.3764569483461539;-0.36754296278437404;0.5261939237103936;0.9999351581236712
18.502192;1.096926654802592;0.4629959458962186;0.4220347747071038;0.4436722622917297;0.40450583959911546;1.1068256175096498;1.00000772860233;10.000683018103294;0.4167716880364994;0.45195110247275816;0.45200470027845496;0.37645759739536877;-0.36754296276105264;0.5261939240464959;0.9999374899297214
18.512192;1.0969270348086972;0.4629968055984986;0.42203542634618324;0.4436718965783966;0.404506201209918;1.1068264971934638;1.0000056553773755;10.000686231114297;0.41677243174988104;0.4519514292659129;0.45200350813428086;0.3764582470928595;-0.3675419627687912;0.5261932048122121;0.9999398219893232
18.522192;1.0969274169107481;0.4629976701739091;0.42203606421380246;0.4436715322316936;0.40450658474579576;1.1068273893752694;1.0000035582897753;10.000689351008905;0.4167731873755687;0.45195176800105996;0.45200234437853504;0.37645889659737375;-0.3675419628066981;0.5261931654557767;0.9999421523765143
18.532192;1.0969278003017406;0.46299853686666564;0.4220366876973254;0.4436711707047678;0.4045069875189529;1.1068283013276718;1.0000014383723261;10.000692368638582;0.4167739540874356;0.4519521186893396;0.45200121104065033;0.37645954474056664;-0.36754196287373303;0.5261931097216062;0.9999444778436012
18.542192;1.096928183750224;0.4629994027707059;0.42203729801239986;0.4436708132560531;0.40450740696647935;1.1068292410424105;0.999999297206165;10.000695267639534;0.41677473091547984;0.4519524822214471;0.4520001102021095;0.3764601896341293;-0.36754196296856223;0.5261930395892329;0.9999467944697947
18.552192;1.0969285663021524;0.4630002651663052;0.4220378976612172;0.4436704609780343;0.40450784059825795;1.1068302164829589;0.9999971360531343;10.000698036016091;0.41677551667453444;0.45195286044892513;0.45199904396368185;0.37646082897364463;-0.3675419630895137;0.5261929564200585;0.9999490986389419
18.562192;1.0969289483123352;0.4630011220042474;0.42203848960306917;0.44367011493559433;0.40450828603705796;1.1068312350582885;0.9999949554484578;10.000700675786476;0.41677631014163913;0.4519532557582699;0.45199801443860865;0.37646146090351085;-0.36754196323482774;0.5261928606408381;0.9999513878269228
18.572192;1.0969293313272457;0.4630020252521857;0.4220391256932494;0.44366855861861265;0.40450763138232854;1.1068323035757004;0.9999927562370828;10.00070320138055;0.4167771101376319;0.4519536706179594;0.4519970238771427;0.376462084474978;-0.3675419634027952;0.5261927519891337;0.99995366059174
18.582192;1.096929716544386;0.4630028666583443;0.4220397118299936;0.443668228273283;0.4045080956261312;1.1068334281631613;0.9999905402849323;10.00070563015807;0.41677791557496036;0.45195410739762965;0.45199607461839025;0.37646269951631395;-0.367541963591493;0.5261926300818792;0.9999559157825197
18.592192;1.0969301035902383;0.46300369829490656;0.42204030011835586;0.4436679073994491;0.4045085679659383;1.1068346143601602;0.9999883094649782;10.000707976128853;0.41677872538110755;0.4519545681257185;0.4519951685469667;0.3764633064470223;-0.3675419637986597;0.5261924946995096;0.9999581518196143
18.602192;1.0969304905620012;0.4630045189107566;0.42204089342277035;0.4436675967854012;0.4045090475475949;1.1068358668465117;0.9999860644570729;10.00071024688976;0.41677953822013986;0.45195505411985787;0.4519943064875119;0.3764639060915701;-0.3675419640219582;0.5261923456038591;0.9999603665187652
18.612192;1.0969308749632432;0.4630053274380712;0.4220414935432058;0.44366729688303125;0.4045095335761522;1.1068371883223578;0.9999838047513413;10.00071244047506;0.416780352263498;0.45195556587139524;0.4519934883627121;0.3764644993541277;-0.36754196425918045;0.5261921819689476;0.9999625573063258
18.622192;1.0969312548125463;0.4630061228797293;0.4220421011312674;0.44366700800170294;0.40451002553387433;1.1068385786227835;0.9999815296450847;10.000714550792361;0.416781165073394;0.45195610314533086;0.45199271377737316;0.3764650870561523;-0.36754096450830387;0.5261913034890096;0.9999647216151983
18.632192;1.096931629331222;0.4630069042687686;0.4220427161536541;0.4436667305607917;0.40451052305486124;1.1068400352994843;0.9999792395233369;10.000716582364793;0.4167819735537832;0.4519566650469736;0.45199198220794046;0.37646566989250635;-0.36754096476765635;0.5261911049248291;0.999966857190063
18.642192;1.0969319995014224;0.4630076707649718;0.4220433384147276;0.4436664653871986;0.40451102567749886;1.1068415551145239;0.9999769364452706;10.000718556110261;0.4167827743091643;0.45195725001724035;0.4519912928330676;0.37646624809500406;-0.367540965036032;0.526190885528034;0.9999689620859774
18.652192;1.096932368355822;0.4630084216737787;0.4220439677395132;0.4436662139057173;0.40451153281846863;1.106843134919158;0.999974623473439;10.000720498401494;0.41678356437064945;0.45195785585963766;0.45199064440392883;0.37646682113929003;-0.36754096531259106;0.5261906439434223;0.9999710343704107
18.662192;1.096932739712946;0.4630091563598953;0.42204460399210353;0.4436659780903442;0.4045120439660548;1.1068447716886098;0.9999723031386919;10.000722430484243;0.4167843413986601;0.45195847987909327;0.4519900352834146;0.3764673880162434;-0.3675409655967749;0.5261903801448904;0.9999730720339263
18.672192;1.096933116274605;0.46300987402131927;0.4220452471618822;0.4436657602017303;0.4045125588497384;1.1068454626959712;0.9999699762264519;10.000724367201249;0.41678510306206434;0.45195911896150803;0.45198946349013425;0.37646794762801356;-0.36754096588840107;0.5261900953252662;0.999975073754575
18.682192;1.096933499447319;0.46301062686854;0.4220459462684005;0.44366434477062144;0.40451196739374184;1.1068472062134076;0.9999676417679032;10.000726314655825;0.41678584653612516;0.4519597695513221;0.45198892668706675;0.37646849881276856;-0.3675409661878709;0.5261897914335668;0.9999770396910577
18.692192;1.0969338903230332;0.46301130636455545;0.4220466048827731;0.4436641685604299;0.40451248957909397;1.1068490016679848;0.9999652975801002;10.000728268359111;0.4167865688617185;0.4519604277708968;0.45198842226605973;0.3764690403163291;-0.3675409664961769;0.5261894708986212;0.9999789708912601
18.702192;1.0969342901277201;0.46301196428894026;0.42204727391194075;0.4436640151578175;0.40451301480810203;1.106850848182103;0.9999629405090427;10.00073022076358;0.41678726759301166;0.4519610896264899;0.4519879474469628;0.37646957092570577;-0.3675409668144982;0.526189136667903;0.9999808675692272
18.712192;1.0969347001461631;0.4630125993846575;0.42204795655935085;0.44366388532849776;0.404513542104271;1.1068527427411272;0.9999605667156093;10.000732171079946;0.4167879408419824;0.4519617511431438;0.4519874993369307;0.3764700895370621;-0.3675409671437798;0.5261887923971035;0.9999827276164628
18.722192;1.096935121664598;0.46301321101575843;0.4220486564642165;0.44366377960057485;0.4045140704089103;1.1068546801084136;0.999958172456934;10.000734130221902;0.4167885869503591;0.4519624085649836;0.4519870750935438;0.37647059504321295;-0.36754096748478154;0.5261884423647251;0.9999845467707293
18.732192;1.0969355559007723;0.4630137991100064;0.4220493769977279;0.44366369860754695;0.40451459888050645;1.1068566543010547;0.9999557548951775;10.000736120405314;0.41678920441596673;0.45196305860660885;0.4519866718865764;0.37647108620724223;-0.3675399678384475;0.5261873922495768;0.999986320381919
18.742192;1.0969360033999784;0.46301436377732763;0.42205012070417874;0.4436636429688231;0.4045151270215661;1.1068586600041543;0.9999533122077858;10.00073816710046;0.4167897920116543;0.45196369865909575;0.4519862863109639;0.3764715617894744;-0.3675399682060278;0.5261870425038268;0.9999880445496069
18.752192;1.0969364631736;0.4630149047720911;0.42205088929836126;0.4436636128003214;0.40451565456289423;1.106860693311291;0.9999508436056942;10.000740287777543;0.4167903487852583;0.4519643268582913;0.4519859139165484;0.3764720207945274;-0.36753996858875526;0.5261866969988901;0.9999897155997837
18.762192;1.0969369326246248;0.46301542138044227;0.4220516840170326;0.44366360769477825;0.4045161813818066;1.1068627522399928;0.9999483503051959;10.000742488516362;0.41679087391329206;0.45196494183931063;0.45198554959490883;0.3764724624334466;-0.3675399689875132;0.5261863579385383;0.9999913296175013
18.772192;1.0969374080037004;0.46301591280093124;0.4220525056155353;0.44366362697205114;0.40451670753489144;1.106864836710528;0.9999458363427866;10.000744769989389;0.4167913667502411;0.45196554247862525;0.4519851882706689;0.37647288588350175;-0.36753996940276207;0.5261860280130668;0.9999928832572732
18.782192;1.0969378844858912;0.4630164318313;0.4220534027604612;0.4436624520552146;0.4045161230004741;1.106866947291084;0.9999433077132095;10.00074713038866;0.4167918271936352;0.45196612802139624;0.4519848252830142;0.37647329024632714;-0.36753996983456555;0.5261857105338869;0.9999943746244663
18.792192;1.096938356498443;0.46301687107415496;0.4220542769780383;0.4436625166886015;0.4045166476227585;1.1068690836996493;0.9999407708570158;10.000749562786048;0.41679225587330915;0.45196669829973096;0.4519844565793329;0.37647367466836534;-0.3675399702827133;0.5261854090796687;0.9999958031498531
18.802192;1.0969388191029739;0.46301728367687706;0.422055175132641;0.44366260171072847;0.40451717095687556;1.1068712443617668;0.9999382318232749;10.000752060245789;0.4167926538386708;0.4519672536429357;0.45198407879028274;0.37647403828475473;-0.3675399707468434;0.5261851268400246;0.9999971692806171
18.812192;1.0969392692964184;0.4630176695205362;0.4220560948479796;0.4436627056135908;0.40451769250733816;1.1068734268909792;0.9999356959283822;10.000754626450007;0.4167930220501816;0.4519677945908787;0.4519836894326096;0.37647438005605777;-0.3675399712263282;0.526184865957185;0.9999984743596357
18.822192;1.096939705991321;0.4630180284462448;0.4220570338863558;0.4436628271026619;0.40451821158545714;1.106875628546847;0.999933168030489;10.000757272928324;0.4167933611649817;0.4519683216690701;0.4519832873345183;0.37647469881379364;-0.36753997172012903;0.5261846271583276;0.9999997201101651
18.832192;1.0969401289983234;0.46301836011883657;0.4220579906282479;0.4436629649284757;0.404518727280781;1.1068778461262452;0.9999306532652691;10.00076000175431;0.4167936716317463;0.451968835276786;0.4519828728298871;0.3764749934143372;-0.36753897222689214;0.5261837112754306;1.0000009080557892
18.842192;1.0969405376800714;0.4630186640252181;0.4220589636317669;0.44366311752628573;0.4045192386061751;1.1068800757244002;0.9999281570090612;10.000762794526127;0.4167939537002517;0.4519693355103692;0.4519824475365881;0.3764752628644623;-0.3675389727451541;0.5261835138412925;1.000002039307858
18.852192;1.0969409299436965;0.46301893943975625;0.4220599509011664;0.4436632829521406;0.4045197447171013;1.1068823127414342;0.9999256840993982;10.000765618887103;0.4167942072912157;0.451969821941736;0.4519820139580107;0.3764755064721109;-0.3675389732734543;0.5261833340810721;1.0000031146936978
18.862192;1.0969413022972982;0.4630191854801338;0.42206094990405785;0.44366345912681904;0.4045202450744222;1.1068845523383706;0.9999232386540805;10.00076844051836;0.41679443205103484;0.4519702937679592;0.45198157518748;0.3764757237391071;-0.3675389738103101;0.5261831690810715;1.0000041351250157
18.872192;1.0969416507057184;0.4630194013428708;0.42206195804036795;0.44366364396742375;0.40452073954920437;1.106886790451857;0.9999208247755638;10.000771227229958;0.41679462764748143;0.4519707501272375;0.4519811347125471;0.37647591407041675;-0.36753897435422966;0.5261830154630381;1.0000051015497307
18.882192;1.0969419710676476;0.46301963990704675;0.4220630216834564;0.4436626177479548;0.4045201184488386;1.1068890244245777;0.999918447355462;10.00077394772698;0.416794793949435;0.451971189965716;0.4519806961570134;0.3764760769472746;-0.3675389749039288;0.5261828699822839;1.0000060145844079
18.892192;1.0969422587301298;0.46301979391916853;0.4220640413313801;0.44366281319919054;0.4045206025638397;1.1068912525213166;0.9999161122412846;10.00077657048594;0.4167949308023285;0.4519716118065397;0.45198026313735995;0.37647621232075834;-0.3675389754585115;0.5261827302118539;1.0000068746220696
18.902192;1.0969425076465997;0.46301991665879233;0.42206506389737686;0.44366300986080826;0.4045210825370993;1.1068934730607154;0.9999138255480206;10.000779061912837;0.4167950376573883;0.45197201389073305;0.45197983937604314;0.37647632051826746;-0.3675389760173462;0.5261825949302166;1.0000076818882846
