time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.912192;1.0969427102071005;0.46302000816777583;0.4220660879976943;0.44366320442617213;0.40452155872800344;1.1068956841785218;0.9999115929082302;10.00078138778625;0.4167951135551501;0.4519723943958245;0.45197942872517916;0.37647640189874076;-0.3675389765797547;0.5261824639619965;1.0000084360903188
18.922192;1.096942858476798;0.46302006861897;0.4220671130530384;0.4436633935718756;0.40452203110382934;1.106897884198762;0.9999094194589283;10.00078352244398;0.4167951574188096;0.4519727515521835;0.45197903480782275;0.3764764567728218;-0.36753897714479744;0.5261823376892351;1.0000091366256685
18.932192;1.0969429464098377;0.4630200982585913;0.4220681392242535;0.44366357432768827;0.4045224993075686;1.1069000716264208;0.9999073098440571;10.000785459447876;0.4167951683749535;0.4519730837902837;0.45197866051625485;0.3764764857167666;-0.3675379777113664;0.5261815179608335;1.0000097832949957
18.942192;1.096942971177507;0.4630200974470005;0.4220691668435138;0.44366374414470294;0.40452296277254146;1.1069022444346661;0.9999052677944442;10.00078721320396;0.41679514604445034;0.4519733900439929;0.4519783078089251;0.3764764900431933;-0.36753797827841894;0.5261814015752259;1.000010376536375
18.952192;1.096942932584255;0.4630200667920823;0.4220701958166823;0.4436639007841527;0.40452342063023927;1.1069043997433423;0.9999032961539246;10.000788806579399;0.4167950906186887;0.45197367006986267;0.451977977775959;0.3764774718770918;-0.3675379788449679;0.5261820040275698;1.0000109170176308
18.962192;1.0969428316536003;0.4630200073837689;0.42207122543704534;0.44366404225723516;0.4045238716159256;1.1069065345341005;0.9999013973766959;10.000790256688619;0.41679500273138786;0.451973924249967;0.4519776706264365;0.3764774338372095;-0.36753797940988886;0.5261818916620004;1.000011404845589
18.972192;1.0969426696163238;0.46301992079751514;0.42207225468303167;0.44366416680133874;0.40452431446175613;1.1069086463714335;0.999899573837124;10.000791577178482;0.4167948833525103;0.451974152766358;0.45197738566066553;0.376477378802563;-0.3675379799719216;0.5261817772411104;1.0000118392746764
18.982192;1.0969424475625205;0.46301980851948266;0.4220732824404148;0.44366427274370696;0.40452474835272495;1.1069107333340829;0.9998978276703301;10.00079278754842;0.41679473358132274;0.4519743550634412;0.45197712144048025;0.3764773097429088;-0.3675379805299026;0.5261816578119265;1.0000122197936354
18.992192;1.0969421667413803;0.4630197247608159;0.42207435600957594;0.44366314079980546;0.4045240628345353;1.106912793529193;0.9998961602782208;10.000793908780523;0.41679455444041763;0.4519745302830458;0.4519768759750233;0.376477229491745;-0.36753798108299024;0.5261815298827627;1.000012547465464
19.002192;1.0969418295372078;0.46301956280075107;0.4220753760460699;0.44366320432205764;0.4045244776761709;1.1069148249332346;0.9998945721335033;10.000794953684514;0.4167943470230805;0.45197467796770363;0.45197664660391373;0.3764771405064078;-0.3675379816307323;0.5261813894036339;1.0000128248298483
19.012192;1.0969414405877507;0.46301937616639244;0.4220763893645993;0.4436632438034286;0.4045248823376076;1.1069168262811913;0.9998930632387275;10.000795928735878;0.41679411276542605;0.4519747982522778;0.45197642981595465;0.376477044611324;-0.36753798217292066;0.5261812322678084;1.0000130547808517
19.022192;1.0969410070173753;0.4630191649142649;0.4220773947121739;0.4436632572038047;0.4045252759317416;1.1069187982323263;0.9998916338901292;10.000796842278797;0.4167938534214916;0.4519748916403604;0.45197622164547013;0.3764769428503404;-0.3675379827093693;0.5261810545667059;1.0000132401348472
19.032192;1.0969405374904746;0.4630189289695016;0.4220783915875386;0.4436632424569785;0.40452565725914924;1.1069207433414372;0.9998902850300478;10.000797706019108;0.4167935707605557;0.45197495867074644;0.4519760184912894;0.37647683548312305;-0.367537983239848;0.5261808523774696;1.000013384141824
19.042192;1.0969400406360716;0.4630186682307514;0.4220793798624966;0.44366319725830333;0.40452602520312475;1.1069226649708217;0.9998890179298402;10.000798529364745;0.4167932663451879;0.4519749997410434;0.45197581760196215;0.3764767222639923;-0.3675369837641501;0.52617992327961;1.0000134905715925
19.052192;1.0969395236142774;0.46301838270509377;0.4220803596535399;0.4436631189434994;0.40452637908938943;1.106924565868935;0.9998878336373078;10.000799317809081;0.4167929415631514;0.4519750152706898;0.4519756169014569;0.37647660312627407;-0.36753698428210657;0.5261796611507417;1.0000135631698392
19.062192;1.0969389918045818;0.46301807261754424;0.42208133144131743;0.4436630049027547;0.4045267187059115;1.1069264474255929;0.9998867326346295;10.000800078483502;0.4167925976291165;0.4519750060880426;0.45197541431936705;0.37647647873024204;-0.36753698479347324;0.5261793654405231;1.0000136056079327
19.072192;1.0969384498546668;0.4630177385356076;0.42208229607840353;0.44366285290338536;0.4045270439480595;1.106928310764917;0.9998857147114376;10.000800824670364;0.4167922355863479;0.45197497357876737;0.4519752073896657;0.37647635036216615;-0.3675369852978319;0.5261790354131183;1.0000136216654771
19.082192;1.0969379025131925;0.4630173814255858;0.42208325458922163;0.4436626608202419;0.40452735444901383;1.1069301585944946;0.9998847786202499;10.0008015747439;0.4167918566118306;0.45197491933571304;0.4519749936018806;0.37647621939278275;-0.36753698579464344;0.5261786715558384;1.0000136145711258
19.092192;1.0969373540829903;0.4630170561785109;0.4220842567268071;0.4436612087021903;0.40452653957930285;1.106931995620601;0.9998839217941725;10.000802350135322;0.4167914622468071;0.45197484483522254;0.451974770851921;0.3764760868488173;-0.36753698628339576;0.5261782752274231;1.0000135859662982
19.102192;1.0969368077632347;0.46301665775625583;0.4220852061109259;0.4436609292786622;0.4045268188761134;1.1069338275169331;0.9998831409145851;10.000803178411873;0.416791054267272;0.45197475162664;0.4519745375526983;0.37647595344276247;-0.36753698676374685;0.5261778479815579;1.000013535629512
19.112192;1.0969362658934503;0.4630162413740386;0.4220861525062658;0.4436606033578959;0.40452708190554676;1.1069356597776325;0.9998824329308814;10.000804095387007;0.4167906345087604;0.4519746415316058;0.4519742927034824;0.3764758197682623;-0.3675369872355811;0.5261773916127406;1.0000134621744368
19.122192;1.0969357302082545;0.4630158083100677;0.4220870966489026;0.4436602307504393;0.40452732833741384;1.106937497347162;0.9998817955117253;10.000805140115435;0.416790204726687;0.45197451650407366;0.4519740360959673;0.37647568627415645;-0.36753698769897025;0.526176908897928;1.0000133639126516
19.132192;1.0969352018529965;0.4630165772141436;0.42208914896603816;0.4436598658912676;0.4045276064755284;1.1069393453020917;0.999881226670414;10.000806348326758;0.41678976654844424;0.4519743784893219;0.45197376857907157;0.3764755532238437;-0.36753698815414926;0.5261764036898533;1.0000132388725114
19.142192;1.096934681933956;0.4630161144007847;0.4220900895045248;0.4436594033694595;0.4045278184008124;1.106941209496565;0.9998807242766203;10.000807748155434;0.41678932149938375;0.45197422909414453;0.4519734920961793;0.37647542090739916;-0.3675359886015092;0.5261751817593234;1.0000130843807535
19.152192;1.0969341719762908;0.4630156392743063;0.4220910281794333;0.4436588982576339;0.40452801228497376;1.1069430958555357;0.9998802861991304;10.000809361172498;0.41678887081601773;0.45197406915766;0.4519732092864301;0.37647528995711005;-0.3675359890415648;0.526174644523851;1.0000128974562053
19.162192;1.0969336735207946;0.4630151534581863;0.4220919646010826;0.44365835219696437;0.40452818704812343;1.106945008825489;0.9998799107598049;10.000811207947248;0.41678841511789505;0.4519738988903328;0.4519729228518197;0.3764751613579707;-0.3675359894748535;0.526174097678231;1.000012675773699
19.172192;1.0969331880142585;0.4630146581892648;0.4220928981662886;0.44365776661334294;0.4045283408763762;1.1069469503421763;0.9998795966518607;10.000813308800604;0.41678795422693854;0.45197371817232995;0.45197263495646844;0.37647503599773097;-0.36753598990173436;0.526173545401369;1.000012418054539
19.182192;1.0969327176806452;0.4630141546377161;0.4220938282300994;0.44365714268330647;0.40452847155088817;1.106948920090659;0.9998793422571259;10.000815676194122;0.4167874873693288;0.45197352644784444;0.45197234692310717;0.3764749142303849;-0.3675359903223063;0.5261729919742859;1.000012123593773
19.192192;1.0969322663917584;0.4630136974504184;0.42209480321779985;0.4436552639825327;0.40452746684637214;1.106950916592778;0.9998791452693576;10.000818307591722;0.4167870137410091;0.4519733227187236;0.4519720595720845;0.3764747959331146;-0.3675359907366059;0.5261724418583165;1.00001179163558
19.202192;1.0969318395485375;0.46301318103936506;0.42209572586481836;0.4436545668473703;0.4045275449535589;1.1069529375742548;0.9998790033506877;10.000821187942902;0.4167865330371388;0.451973105899691;0.45197177401204125;0.3764746808847339;-0.3675359911448632;0.526171899609184;1.0000114213696412
19.212192;1.0969314428460222;0.4630126605063137;0.42209664521302953;0.44365383494773203;0.4045275942195613;1.1069549792977895;0.9998789153516003;10.000824292872858;0.41678604562451477;0.45197287520128593;0.4519714919555499;0.3764745689781656;-0.36753599154752564;0.5261713696951335;1.000011011994197
19.222192;1.0969310809952588;0.46301213771054395;0.42209756145742017;0.44365306968933;0.40452761321228686;1.1069570363478907;0.9998788820421339;10.00082758376678;0.4167855523271228;0.451972630389062;0.4519712152454031;0.3764744601296674;-0.3675359919450308;0.5261708563243377;1.0000105621398636
19.232192;1.0969307577554464;0.4630116143959111;0.4220984747921985;0.44365227245063105;0.40452760056361114;1.1069591024091532;0.9998789061021718;10.00083100677775;0.416785054080306;0.45197237179385724;0.4519709455183641;0.37647435411919383;-0.3675359923376801;0.5261703632957792;1.000010069455555
19.242192;1.0969304768536956;0.46301109213991964;0.4220993854490365;0.4436514439551859;0.4045275548882987;1.1069611708243812;0.9998789917629438;10.000834498688292;0.41678455161848943;0.45197210002154725;0.4519706844801692;0.3764742504526731;-0.36753499272578694;0.5261691951914625;1.0000095309745092
19.252192;1.0969302418645488;0.46301057225529213;0.422100293587918;0.44365058383878775;0.40452747502289815;1.1069632343401798;0.9998791441143039;10.000837990148174;0.4167840451538836;0.45197181569774764;0.45197043409909216;0.3764741481677486;-0.3675349931097429;0.526168751229891;1.0000089438522255
19.262192;1.096930054901123;0.4630100557765217;0.42210119919202793;0.443649690775903;0.40452736031876924;1.1069652850541767;0.9998793680015321;10.000841408961035;0.416783534316111;0.45197151958831105;0.45197019626748264;0.3764740458779053;-0.3675349934899561;0.5261683340086794;1.0000083062329088
19.272192;1.0969289172932448;0.46300910448239235;0.4221020857611864;0.4436483772809725;0.40452722742759534;1.1069673152089228;0.9998796670974242;10.000844685055242;0.4167830185728726;0.4519712129904405;0.4519699723375934;0.3764739423204144;-0.3675349938669772;0.5261679441098889;1.0000076179183808
19.282192;1.0969288270661681;0.463008598981116;0.4221029849671143;0.44364741245835415;0.4045270425851912;1.1069693179035975;0.999880043839131;10.000847751195273;0.4167824977392324;0.45197089803134466;0.4519697628897266;0.3764738368899621;-0.3675349942415845;0.526167582253123;1.0000068804235178
19.292192;1.0969287858876247;0.4630081557859316;0.42210392853609774;0.443645191043385;0.4045257126884104;1.1069712867673478;0.9998804998251815;10.000850545008687;0.4167819720799912;0.45197057759861514;0.45196956759355406;0.37647372976081217;-0.367534994614531;0.5261672496839517;1.0000060965839621
19.302192;1.096928795644269;0.4630076710899024;0.4221048182059922;0.44364414632577137;0.4045254577796617;1.1069732152561762;0.9998810357260123;10.000853018957429;0.41678144205046985;0.4519702548548861;0.4519693852165861;0.37647362177735977;-0.367534994986278;0.5261669478210433;1.000005269812851
19.312192;1.0969288594710953;0.463007201865222;0.4221057018519495;0.44364305950134897;0.40452516738623406;1.1069750966348095;0.9998816509832381;10.000855145542989;0.4167809081134723;0.4519699328417838;0.451969213878291;0.37647351414463365;-0.3675349953570062;0.5261666776121273;1.0000044032389026
19.322192;1.0969289811439042;0.46300675175372336;0.4221065783348557;0.4436419301687133;0.4045248406345905;1.1069759243437507;0.9998823442776676;10.000856909438518;0.4167803707767818;0.45196961455549334;0.4519690510589607;0.3764734080228211;-0.36753499572677967;0.5261664393695515;1.0000034995157163
19.332192;1.0969291641241685;0.4630063241373677;0.42210744602742695;0.44364075875805065;0.4045244766495965;1.1069776921856092;0.9998831145328588;10.000858296238142;0.41677983062378887;0.45196930312641276;0.4519688934276906;0.3764733043291854;-0.3675349960957042;0.5261662329987272;1.0000025612650374
19.342192;1.0969294109205425;0.46300592180332667;0.42210830304621016;0.44363954640990605;0.40452407496412013;1.1069793943887825;0.9998839617538006;10.000859284895448;0.4167792883345885;0.45196900191158906;0.45196873725909703;0.37647320388796546;-0.3675339964640875;0.5261653597664537;1.000001591199936
19.352192;1.0969297225246208;0.46300554661765164;0.4221091477431625;0.44363829460254545;0.40452363547474496;1.1069810256977324;0.9998848875358404;10.000859846648131;0.4167787447513473;0.45196871445370285;0.45196857912518323;0.3764731076242245;-0.36753399683256943;0.526165216924639;1.0000005920622255
19.362192;1.0969300979605565;0.4630051992616989;0.422109978705955;0.44363700487064994;0.4045231583039676;1.106982581565323;0.9998858946106245;10.000859949916126;0.4167782008580077;0.4519684440891646;0.4519684161513533;0.37647301622080603;-0.3675339972020929;0.5261651068298218;0.9999995669234546
19.372192;1.0969305345315554;0.4630048793441445;0.42211079436025245;0.4436356789155545;0.40452264365505297;1.106984058202482;0.9998869850465008;10.000859562836899;0.41677765776910497;0.4519681935274737;0.4519682459359168;0.3764729295302513;-0.36753399757377087;0.5261650308190035;0.9999985192927047
19.382192;1.0969310288690353;0.46300458597337896;0.4221115929401556;0.4436343186018905;0.40452209163477637;1.1069854524492644;0.9998881581974377;10.000858646160394;0.4167771168373798;0.45196796495500907;0.45196806629866176;0.37647284662185504;-0.3675339979488106;0.526164989948484;0.9999974531799163
19.392192;1.0969315783506755;0.46300437179587717;0.4221124215475902;0.443631708130893;0.40452039234656967;1.1069867618173466;0.9998894097692022;10.00085714262534;0.4167765796745103;0.4519677605037687;0.45196787504170954;0.3764727663602086;-0.36753399832840816;0.5261649846074418;0.9999963735419436
19.402192;1.0969321823156144;0.46300412947994607;0.42211318131996023;0.4436302842171171;0.40451976630476705;1.1069879845983892;0.999890732544217;10.000854979307643;0.41677604787624384;0.4519675824196278;0.45196766987766235;0.3764726877258029;-0.36753399871350945;0.5261650145815738;0.9999952862286816
19.412192;1.0969328424080496;0.46300391236558;0.42211391949332316;0.4436288306504888;0.40451910427001486;1.106989119774452;0.9998921183525299;10.000852085373769;0.41677552263325957;0.45196743273529366;0.45196744855538723;0.37647260968967994;-0.3675339991047327;0.5261650790379115;0.999994197043734
19.422192;1.0969335615306537;0.4630037204079073;0.42211463423127327;0.44362734854429386;0.4045184076480537;1.1069901669142364;0.9998935601003843;10.000848409716129;0.41677500456667094;0.4519673129169063;0.45196720924270595;0.3764725311142908;-0.3675339995025684;0.5261651764000519;0.9999931108574462
19.432192;1.0969343420577486;0.4630035532753404;0.42211532335844965;0.4436258389070825;0.40451767857959825;1.1069911262197227;0.9998950527301708;10.00084392817542;0.41677449389214005;0.4519672237986923;0.45196695081620575;0.37647245093754006;-0.36753399990737073;0.5261653044727286;0.9999920315072613
19.442192;1.096935184858438;0.4630034103710899;0.4221159846047576;0.4436243030586547;0.4045169195744354;1.106991998450045;0.9998965926075418;10.000838640955584;0.41677399089891093;0.4519671654727602;0.4519666729195199;0.37647236846609294;-0.36753300031902597;0.5261647624695445;0.9999909621926912
19.452192;1.0969360896679037;0.4630032913035965;0.42211661589635907;0.443622743062124;0.4045161331365416;1.1069927847532535;0.9998981763136388;10.000832560026568;0.4167734964134643;0.45196713710083647;0.4519663761438394;0.3764722836391684;-0.3675330007368219;0.5261649458021881;0.9999899060514018
19.462192;1.096937056009367;0.4630031960431414;0.4221172154912557;0.443621161887303;0.40451532176976346;1.1069934866300692;0.9998998001443244;10.000825690220834;0.4167730118106886;0.4519671373698307;0.45196606214002094;0.3764721971836416;-0.3675330011596976;0.52616515484441;0.9999888666202914
19.472192;1.0969380837232001;0.4630031246111275;0.42211778197903843;0.4436195632057068;0.4045144879685368;1.106994105782315;0.9999014594442356;10.000818021430428;0.41677253878565557;0.45196716537553255;0.4519657332527177;0.3764721105386228;-0.3675330015865801;0.5261653886317663;0.9999878477764469
19.482192;1.096939172922383;0.463003077091185;0.42211831427138075;0.44361795095071765;0.4045136339810762;1.1069946442108662;0.9999031476308071;10.00080954129571;0.4167720791865469;0.45196722082644386;0.45196539213251863;0.3764720256194791;-0.3675330020166743;0.5261656460738496;0.9999868535339753
19.492192;1.0969403237206303;0.4630031072981802;0.4221188602629042;0.44361511155700706;0.4045116516162098;1.1069951051460427;0.9999048565639277;10.000800253245592;0.41677163486373453;0.45196730362007936;0.45196504189519615;0.3764719446845225;-0.36753300244966636;0.5261659260060388;0.9999858877071023
19.502192;1.09694153564322;0.4630031087773408;0.4221193217372057;0.44361348432787595;0.40451076241733597;1.106995493917923;0.9999065776800963;10.000790182141742;0.4167712076752249;0.45196741349474656;0.45196468620953695;0.3764718704218478;-0.36753300288562635;0.5261662274155603;0.9999849531933657
19.512192;1.0969428069104612;0.463003135020111;0.4221197464514593;0.443611855738185;0.40450985745536894;1.1069958176054602;0.9999083026788753;10.000779368661458;0.4167707995696973;0.4519675499811928;0.45196432870961617;0.376471805915113;-0.36753300332465194;0.5261665496518;0.9999840516657694
19.522192;1.0969441344712805;0.46300318535893425;0.42212013301269286;0.4436102291408124;0.40450893763872053;1.1069960839583057;0.9999100242016121;10.000767864086866;0.41677041234089307;0.4519677127099365;0.4519639725513813;0.37647175408524347;-0.3675330037665679;0.5261668924266563;0.9999831838597405
19.532192;1.0969455148607303;0.46300325827852945;0.4221204797246351;0.4436086069834629;0.4045080037903927;1.1069963008216344;0.9999117361261137;10.000755727005554;0.4167700471557125;0.4519679016306612;0.45196362075157825;0.37647171710981003;-0.36753300421081675;0.5261672555305043;0.9999823497240374
19.542192;1.0969469450976748;0.4630033516081861;0.422120784951069;0.4436069910110747;0.40450705661053066;1.106996476105752;0.9999134330139855;10.000743017772919;0.41676970434815924;0.45196811667729025;0.45196327652686347;0.37647169648015466;-0.36753300465657285;0.5261676383815947;0.9999815487457729
19.552192;1.0969484228693545;0.46300346311651164;0.4221210472897519;0.44360538234042607;0.4045060966914083;1.1069966174589498;0.9999151098775007;10.000729792285275;0.41676938359486254;0.4519683573771811;0.4519629430412232;0.37647169343118164;-0.3675320051030124;0.5261673413915693;0.9999807808079745
19.562192;1.0969499457928469;0.4630035908917006;0.42212126565928165;0.44360378136625006;0.40450512471350836;1.106996731455237;0.9999167627898812;10.000716095882382;0.4167690842254113;0.4519686228880153;0.45196262302545825;0.3764717092469898;-0.3675320055495269;0.5261677605985984;0.9999800465244115
19.572192;1.096951510837842;0.46300373305045534;0.4221214395767515;0.44360218806113627;0.40450414150362146;1.1069968231655005;0.999918389232388;10.000701961465932;0.4167688054888305;0.45196891219662777;0.451962318675962;0.3764717451437482;-0.3675320059957907;0.5261681968967556;0.9999793468983298
19.582192;1.0969531148642244;0.46300388736555154;0.4221215691523865;0.4436006026516434;0.40450314775739993;1.1069968966773316;0.999919987449027;10.00068741579506;0.41676854662610685;0.45196922412670065;0.45196203169043414;0.3764718018962121;-0.3675320064416934;0.5261686502663766;0.9999786836828517
19.592192;1.0969547553717653;0.4630041048068703;0.42212170331454557;0.4435978084386657;0.40450103364331086;1.1069969557512924;0.9999215556047473;10.000672482857382;0.41676830662237085;0.4519695571222061;0.4519617632702991;0.37647187978267177;-0.36753200688717474;0.5261691210148078;0.9999780601169612
19.602192;1.0969564304074813;0.4630042761607775;0.42212174467237545;0.44359624193965214;0.404500018874837;1.1069970041535262;0.9999230917591425;10.000657179609286;0.41676808388380754;0.4519699090495572;0.45196151420558195;0.37647197885941913;-0.36753200733219;0.5261696092452691;0.999977480539366
19.612192;1.096958137924819;0.4630044531100533;0.42212174214584985;0.44359468705159455;0.40449899281083795;1.106997046328412;0.9999245941955045;10.00064151838984;0.4167678762408318;0.4519702772959393;0.4519612851656812;0.37647209909607166;-0.3675320077768886;0.526170114363529;0.9999769495255267
19.622192;1.0969598755578849;0.4630046343521912;0.4221216963231144;0.44359314513382647;0.40449795501377367;1.1069970880997906;0.9999260612097811;10.000625516757113;0.4167676812036959;0.4519706591162334;0.45196107700002014;0.3764722403337873;-0.3675320082216833;0.5261706349659746;0.9999764715610452
19.632192;1.0969616411282157;0.4630048185467188;0.42212160823162387;0.44359161757728593;0.4044969050361293;1.1069971362479503;0.9999274906963068;10.000609199633002;0.4167674961255153;0.4519710519530351;0.4519608906765337;0.376472402331989;-0.36753200866711727;0.5261711692510864;0.9999760508118574
19.642192;1.0969634328612363;0.4630050044322037;0.42212147902075803;0.44359010568797574;0.40449584208100636;1.106997197472023;0.9999288804750824;10.000592590603091;0.41676731822089164;0.45197145363326047;0.45196072691548594;0.3764725848292514;-0.36753200911374;0.526171715802552;0.999975691106569
19.652192;1.096965248652925;0.4630051914741986;0.42212130945104176;0.4435886102129992;0.4044947649507241;1.1069972782117874;0.999930229245587;10.00057570396857;0.41676714474028476;0.45197186248055193;0.4519605859971269;0.37647278760060177;-0.3675310095619788;0.5261715754269416;0.9999753959999441
19.662192;1.096967085236468;0.46300537998424846;0.4221210998968821;0.4435871313371986;0.40449367202326986;1.106997384703165;0.9999315369877243;10.00055854749255;0.41676697340828134;0.4519722773389597;0.45196046804325846;0.37647301065393796;-0.3675310100119205;0.5261721451089327;0.9999751681495108
19.672192;1.0969689380425052;0.4630055707097928;0.4221208507652618;0.44358566927630866;0.4044925612947312;1.1069975219403705;0.999932804646547;10.000541127817256;0.4167668026990035;0.45197269746798613;0.4519603736470129;0.376473254277736;-0.36753101046314246;0.5261727267121146;0.9999750086427527
19.682192;1.0969708019689468;0.4630057643506316;0.4221205624957952;0.4435842247247799;0.4044914307261349;1.1069976925026437;0.9999340339707594;10.000523446760342;0.4167666317512931;0.45197312235358134;0.4519603043275984;0.3764735188351587;-0.3675310109147098;0.5261733210770755;0.9999749169581675
19.692192;1.096972672622702;0.4630060147365757;0.4221202841152254;0.44358158128505126;0.4044891686190852;1.1069978965477767;0.999935227269066;10.000505498049595;0.4167664600389515;0.451973551577742;0.4519602624608689;0.3764738046749687;-0.3675310113652604;0.5261739291169263;0.9999748912356947
19.702192;1.0969745469236127;0.4630062151574449;0.4221199187696597;0.4435801755076304;0.404487993833114;1.1069981326363745;0.9999363866657597;10.000487275504055;0.41676628686900746;0.4519739847686283;0.45196025081556823;0.3764741121491367;-0.3675310118132587;0.5261745513375353;0.9999749287175292
19.712192;1.09697642298721;0.4630064189492492;0.4221195166014555;0.44357879126594446;0.40448679517539116;1.1069983985971188;0.9999375138434824;10.00046877980365;0.41676611123323637;0.45197442158306694;0.4519602719350303;0.3764744414779195;-0.36753101225742585;0.5261751874649452;0.9999750264052736
19.722192;1.0969782997390551;0.4630066251540782;0.4221190796873062;0.443577430021731;0.40448557137103736;1.1069986919782122;0.9999386102193959;10.000450011629567;0.4167659322590822;0.4519748617194747;0.45196032750447707;0.3764747925447318;-0.3675310126969532;0.5261758364760003;0.9999751818283379
19.732192;1.0969801760371667;0.4630068318487251;0.42211861034521164;0.4435760931360764;0.40448432126271555;1.106999010103371;0.9999396764584877;10.000430961098038;0.4167657494974975;0.45197530492375215;0.4519604179654912;0.3764751648411272;-0.36753101313132674;0.5261764971104342;0.9999753934956779
19.742192;1.0969820496019718;0.46300703670947924;0.4221181108448851;0.44357478158272606;0.40448304398317697;1.106999350198571;0.9999407120317628;10.000411606659368;0.41676556265344544;0.45197575093709125;0.45196054267342445;0.37647555760946944;-0.3675310135599818;0.5261771682871217;0.9999756607574597
19.752192;1.0969839166994062;0.46300723746177136;0.42211758323713333;0.44357349584826544;0.40448173873990606;1.1069997097930244;0.9999417156732249;10.00039192121365;0.41676537131534147;0.45197619944087575;0.4519607002422293;0.3764759699689077;-0.3675300139819941;0.5261771505510506;0.9999759833070612
19.762192;1.0969857732045913;0.463007431942564;0.4221170294913937;0.4435722359867816;0.40448040450991446;1.1070000869790688;0.9999426863478055;10.000371875493435;0.41676517499905136;0.45197665025719247;0.45196088869022727;0.3764764008035787;-0.3675300143960506;0.5261778400478683;0.9999763604998337
19.772192;1.0969876163110128;0.46300761815489405;0.4221164517498329;0.4435710016884075;0.40447904008827634;1.107000480174722;0.9999436242567817;10.00035144025275;0.4167649732104988;0.45197710374615724;0.45196110570469467;0.37647684857335706;-0.3675300148007276;0.5261785373238845;0.9999767906887207
19.782192;1.0969894449745021;0.46300779426436955;0.4221158522234482;0.4435697926201848;0.40447764466052505;1.1070008878277287;0.999944531293331;10.000330590970135;0.41676476536799034;0.45197756068664197;0.4519613490930228;0.37647731133051004;-0.36753001519472817;0.5261792417291841;0.9999772708895678
19.792192;1.0969912589939703;0.46300795820832585;0.42211523306463133;0.44356860898436384;0.4044762183206118;1.1070013087110169;0.9999454106342381;10.0003093095817;0.4167645508276739;0.4519780216401208;0.4519616170951776;0.37647778702617013;-0.36753001557692144;0.5261799531217577;0.9999777971602243
19.802192;1.0969930584511176;0.4630081608441099;0.4221146452664839;0.44356623420967745;0.40447365195846513;1.1070017424856893;0.9999462660209709;10.000287584158041;0.41676432913795347;0.4519784869128464;0.4519619084370747;0.37647827393175487;-0.3675300159462938;0.5261806718851045;0.9999783653401922
19.812192;1.0969948439898327;0.46300829259904674;0.4221139936882294;0.443565105067883;0.4044721672980812;1.107002189492359;0.999947101645057;10.000265412158045;0.41676410026735494;0.4519789572383827;0.45196222208612535;0.376478770717527;-0.3675300163020133;0.5261813988612609;0.999978971232072
19.822192;1.0969966169257797;0.46300840484145933;0.42211332902858617;0.44356400592099726;0.4044706569091535;1.1070026496336463;0.999947922910091;10.000242803171506;0.41676386467143645;0.45197943403493884;0.4519625570006304;0.37647927608929793;-0.36753001664364265;0.5261821351853104;0.9999796107063987
19.832192;1.0969983782725645;0.46300849624368823;0.42211265263200404;0.4435629387900251;0.4044691245317554;1.107003121534876;0.9999487370992354;10.000219774313766;0.41676362334345385;0.451979918917082;0.4519629122532393;0.3764797884303764;-0.3675300169711594;0.5261828819669749;0.9999802800658795
19.842192;1.0970001274074273;0.46300856587812583;0.42211196499292863;0.4435619059442677;0.4044675747327681;1.1070036028790053;0.9999495529584974;10.000196343743344;0.41676337775455585;0.4519804131605676;0.4519632871164838;0.3764803056392845;-0.3675300172848516;0.5261836399678383;0.9999809757589208
19.852192;1.0970018616638681;0.46300861297136775;0.42211126559226575;0.4435609101900344;0.40446601255835923;1.1070040913791381;0.9999503795875787;10.000172530238352;0.4167631295667553;0.4519809175499944;0.4519636806972195;0.37648082513800996;-0.36753001758548154;0.526184409342413;0.9999816939767571
19.862192;1.0970035767050672;0.46300863713394763;0.4221105531157051;0.44355995478064697;0.40446444344935417;1.1070045852542765;0.9999512253548254;10.000148355410653;0.41676288031184106;0.45198143251867234;0.451964091610003;0.37648134412473566;-0.367529017874404;0.526184491195281;0.9999824313583284
19.872192;1.0970052671917159;0.4630086386548252;0.4221098261563233;0.4435590429442509;0.4044628731976693;1.1070050829214384;0.9999520971054705;10.000123848438122;0.41676263110962436;0.45198195842607947;0.45196451817319405;0.37648185984107624;-0.367529018153298;0.5261852822920011;0.9999831859829211
19.882192;1.0970069274855798;0.4630086182614951;0.42210908388502144;0.4435581772505191;0.4044613076963364;1.1070055823142044;0.9999530001738389;10.000099056604144;0.4167623823987747;0.4519824958411546;0.45196495895103156;0.3764823695925251;-0.3675290184238591;0.52618608440085;0.9999839572672103
19.892192;1.097008552262927;0.4630085767860295;0.42210832613310206;0.4435573592755215;0.4044597526169971;1.1070060803015564;0.9999539392319926;10.000074047914598;0.4167621338662433;0.45198304550060275;0.4519654131030909;0.376482870747808;-0.36752901868771587;0.5261868987317918;0.9999847451590812
19.902192;1.097010137209933;0.4630085688343371;0.42210760182759943;0.44355537234872916;0.404457103172921;1.1070065729365133;0.9999549189026129;10.000048896392203;0.41676188473398135;0.4519836079962471;0.4519658801571819;0.3764833608486467;-0.3675290189464731;0.5261877273310216;0.9999855494779364
19.912192;1.097011679343112;0.463008489342754;0.4221068139093586;0.44355465230930985;0.4044555840760608;1.1070070564098395;0.9999559434324068;10.000023668347996;0.41676163421755674;0.4519841837731791;0.4519663595133684;0.3764838376319412;-0.36752901920166314;0.5261885723466324;0.9999863693420629
19.922192;1.097013176509167;0.46300839412152517;0.42210601148780785;0.4435539819096456;0.404454089036175;1.1070075272400404;0.9999570164024236;9.999998420918292;0.4167613819356752;0.4519847733624793;0.4519668502161771;0.3764842991108028;-0.3675290194545065;0.5261894350167508;0.9999872029453419
19.932192;1.097014626715754;0.4630082855401917;0.4221051945912023;0.44355336050665517;0.4044526208925486;1.1070079812602516;0.9999581411007968;9.999973205024544;0.4167611280972947;0.45198537736075056;0.4519673509847099;0.3764847438842238;-0.36752901970574264;0.526190315117623;0.9999880480059655
19.942192;1.0970160281889785;0.4630081655066004;0.4221043628216765;0.44355278636482015;0.40445118184287754;1.107008412769865;0.9999593201990218;9.999948071700535;0.4167608732583166;0.45198599632113917;0.4519678602930664;0.3764851711626366;-0.36752901995571635;0.5261912111182201;0.9999889022441704
19.952192;1.0970173799548795;0.46300803537606955;0.42210351554501646;0.4435522569826777;0.4044497738680492;1.1070078148878926;0.9999605547383739;9.999923078622288;0.4167606179680045;0.4519866308672669;0.45196837655149236;0.37648558030171797;-0.36752902020458716;0.5261921205376601;0.9999897632904178
19.962192;1.0970186818141132;0.4630078960868203;0.4221026521674077;0.4435517695622072;0.4044483989579233;1.1070081807877237;0.9999618440301483;9.999898287414647;0.4167603627061637;0.45198728186798826;0.45196889835692033;0.37648597054759375;-0.3675280204525507;0.5261923415300959;0.9999906281566616
19.972192;1.0970199335844728;0.46300774824024804;0.4221017725167477;0.44355132172774897;0.40444705920313195;1.107008504902269;0.9999631862262656;9.999873751632666;0.4167601079525724;0.45198795032479905;0.4519694244512987;0.3764863411383005;-0.36752802070003593;0.5261932671918027;0.9999914931723849
19.982192;1.0970211346243566;0.46300759238036754;0.4221008769392137;0.4435509120509167;0.40444575699858026;1.1070087833592694;0.9999645788660775;9.999849501952456;0.4167598541651466;0.4519886369789284;0.45196995346431695;0.37648669115477906;-0.36752802094775655;0.5261941947246315;0.9999923546619602
19.992192;1.0970222839322572;0.4630074296434945;0.4220999659569213;0.44355053997605426;0.4044444950612045;1.1070090133030583;0.9999660199196307;9.999825539232283;0.41675960168628406;0.4519893421750179;0.4519704840739232;0.3764870192058157;-0.367528021196476;0.5261951198610815;0.9999932094733325
20.002192;1.0970233802863885;0.46300731541477796;0.4220990886434094;0.44354898798781905;0.40444216608029226;1.10700919164828;0.9999675092214567;9.999801843509378;0.4167593508409621;0.451990066252254;0.4519710155017002;0.37648732352062664;-0.36752802144666585;0.5261960384009169;0.9999940551592135
20.012192;1.0970244220204488;0.46300714504805346;0.4220981475589924;0.4435486916569485;0.4044409925467299;1.1070093145397377;0.9999690486564706;9.999778392654415;0.41675910218519985;0.451990809842147;0.45197154783242466;0.3764876024493947;-0.36752802169843074;0.5261969461666879;0.9999948897595098
20.022192;1.0970254067455272;0.4630069743899288;0.4220971912131162;0.443548433797514;0.40443986642287494;1.1070093777005627;0.9999706403534396;9.999755175194709;0.416758856427558;0.4519915735400999;0.4519720821526304;0.3764878548730095;-0.36752802195176376;0.5261978390086901;0.9999957112547561
20.032192;1.0970263317729712;0.4630068062239783;0.4220962195745343;0.4435482143604808;0.40443878954855034;1.1070093766682496;0.9999722848097482;9.999732188138427;0.416758614006754;0.4519923573763942;0.451972620322217;0.376488080199455;-0.3675280222068132;0.5261987126987987;0.9999965173719705
20.042192;1.0970261958362202;0.46300620403444825;0.422095216930831;0.44354764728368085;0.4044377807453633;1.1070093065935187;0.9999739805385485;9.9997094259429;0.41675837466854343;0.4519931605912161;0.4519731642976677;0.376488278233466;-0.36752802246388927;0.5261995629834939;0.9999973054021039
20.052192;1.097026995118757;0.4630060492371027;0.42209421644865996;0.44354750321476816;0.40443680848201785;1.1070091622917904;0.9999757250285973;9.999686873586272;0.41675813727421024;0.45199398167119764;0.45197371566247785;0.3764884494596325;-0.367528022723399;0.5262003862090138;0.9999980715965652
20.062192;1.097027728388699;0.46300590480646864;0.4220932026931089;0.4435473962535822;0.4044358920976231;1.1070089391188358;0.9999775163911848;9.999664509853547;0.4167579000730779;0.45199481851824097;0.45197427551682245;0.3764885955974367;-0.36752802298595216;0.5262011796675576;0.9999988110251442
20.072192;1.0970283933608294;0.46300577301603923;0.422092175739153;0.4435473261694985;0.4044350338813571;1.107008634106139;0.9999793542870667;9.99964231813735;0.4167576612142437;0.4519956686560128;0.4519748443711535;0.3764887196457448;-0.36752702325251024;0.5262012424856908;0.999999518569152
20.082192;1.097028988217116;0.46300565595176885;0.4220911348987111;0.4435472925305532;0.4044342354391953;1.107008246333863;0.9999812394854174;9.999620294154695;0.4167574188823127;0.4519965293870566;0.45197542228856635;0.37648882516620785;-0.36752702352442296;0.5262019691725194;1.000000190046523
20.092192;1.097029511512033;0.4630055555709016;0.42209007942320687;0.44354729484966104;0.40443349758721137;1.1070077765387951;0.9999831732088306;9.999598441056818;0.41675717102458687;0.45199739780229586;0.45197600936889004;0.3764889153547532;-0.36752702380323576;0.526202658617289;1.0000008222012644
20.102192;1.0970299622811024;0.4630054736282323;0.42208900933966287;0.4435473331034022;0.4044328206806407;1.1070072268072597;0.9999851569394229;9.999576760636804;0.41675691513575625;0.45199827066557446;0.45197660597823597;0.37648899248222745;-0.36752702409035215;0.5262033087745348;1.0000014119307266
20.112192;1.0970303407645434;0.4630054649529577;0.42208797445010887;0.44354619051211003;0.40443109499522084;1.1070066004560093;0.9999871927454711;9.99955525206434;0.41675664845936194;0.4519991443106636;0.4519772124942151;0.3764890578466636;-0.36752702438692647;0.5262039184287582;1.0000019556627557
20.122192;1.0970306484315917;0.4630054238630055;0.422086879038118;0.4435463037177976;0.40443054086660624;1.1070059013484839;0.999989284122985;9.999533912914293;0.41675636863513;0.4520000144974917;0.4519778291510679;0.37648911181700967;-0.3675270246939646;0.52620448692345;1.0000024492556838
20.132192;1.0970308867304626;0.46300540508922583;0.42208577368392697;0.4435464567898983;0.40443004802389787;1.1070051332206892;0.9999914364837955;9.999512737675923;0.4167560742960113;0.45200087650702964;0.4519784561795498;0.37648915374000935;-0.36752702501225515;0.5262050135361674;1.0000028885306462
20.142192;1.0970310556615486;0.46300540997841866;0.4220846602394182;0.44354665067581456;0.4044296156677571;1.107004300019534;0.999993656590818;9.999491714962813;0.41675576524834235;0.45200172580027825;0.45197909360449634;0.37648918235492673;-0.3675270253421463;0.5262054973036153;1.000003269815401
20.152192;1.0970311530506378;0.4630054400433137;0.4220835406139221;0.4435468852283872;0.40442924265531016;1.1070034065893761;0.9999959515317868;9.999470825492573;0.416755442365444;0.4520025586152991;0.4519797407469282;0.37648919674328873;-0.36752702568359186;0.5262059374052882;1.0000035899271562
20.162192;1.0970311745222;0.463005496961793;0.42208241649238687;0.4435471595276531;0.40442892766765354;1.1070024592605783;0.9999983278892217;9.999450047434745;0.4167551072806206;0.4520033718532544;0.4519803961074095;0.3764891966879547;-0.36752702603650295;0.5262063333202065;1.000003846366015
20.172192;1.0970311143826474;0.46300558215053506;0.42208128893017227;0.4435474724353766;0.40442866933691435;1.107001466138828;1.0000007912490685;9.999429366746599;0.4167547621941048;0.45200416264171;0.45198105764065244;0.3764891822512047;-0.3675260264008714;0.5262059860972219;1.0000040377559076
20.182192;1.097030967075745;0.46300569651801454;0.42208015835065693;0.4435478229553792;0.4044284662255694;1.1070004364549682;1.0000033460741868;9.99940877857087;0.4167544099298709;0.452004928189206;0.4519817232007107;0.376489153405019;-0.3675260267765088;0.5262062924342567;1.0000041630005294
20.192192;1.097030727924574;0.46300584055450533;0.4220790249519905;0.4435482103131365;0.40442831676313107;1.1069993798198645;1.000005995570153;9.999388277636124;0.41675405365766965;0.45200566596818337;0.4519823910187999;0.3764891100508655;-0.3675260271627527;0.5262065536261383;1.0000042198095727
20.202192;1.097030393024176;0.4630060143670303;0.42207788914995353;0.4435486339816918;0.4044282195928573;1.106998305984867;1.000008741343909;9.999367851166435;0.4167536962019332;0.4520063739675851;0.4519830600358612;0.3764890522901824;-0.36752602755840985;0.5262067699325723;1.0000042048984819
20.212192;1.0970299593911332;0.46300627132836664;0.42207680057491004;0.4435478762011459;0.4044270640261247;1.1069972240571992;1.0000115832805592;9.999347481475237;0.4167533397074026;0.4520070507079379;0.4519837300962995;0.376488980721068;-0.3675260279619599;0.5262069423448968;1.000004115255414
20.222192;1.0970294252036676;0.46300650457127307;0.4220756631004329;0.4435483720342978;0.40442707010686946;1.1069961413908926;1.000014520021964;9.999327149187245;0.4167529860557836;0.4520076948906401;0.4519844017469102;0.3764888966654708;-0.3675260283717572;0.5262070725007076;1.0000039488175783
20.232192;1.0970287893185462;0.4630067675905269;0.42207452682374075;0.44354890345763076;0.4044271277411154;1.1069950635667511;1.0000175500267965;9.99930683387311;0.4167526373804229;0.45200830497197064;0.45198507555699224;0.3764888022292625;-0.3675260287860885;0.526207162297057;1.0000037048014636
20.242192;1.097028050789207;0.4630070602324656;0.42207339288604023;0.4435494694276238;0.4044272365308709;1.106993995201284;1.0000206722069143;9.99928652026305;0.41675229594687724;0.45200887917739996;0.45198575167566657;0.3764886999392095;-0.36752602920317307;0.5262072138712753;1.0000033838205946
20.252192;1.0970272088590942;0.4630073820962387;0.4220722621777251;0.443550068429068;0.4044273959446059;1.1069929400296408;1.000023885314194;9.999266204497387;0.4167519636922456;0.4520094159261612;0.4519864299389756;0.3764885922403446;-0.36752602962117337;0.5262072300171879;1.0000029877675545
20.262192;1.0970262627141345;0.4630077327619905;0.42207113538922975;0.4435506987880724;0.40442760565070607;1.106991900289072;1.0000271872607545;9.999245892550007;0.41675164202881854;0.45200991391214806;0.45198711007521475;0.37648848148077546;-0.36752603003826656;0.5262072143392729;1.0000025199848488
20.272192;1.0970252112970282;0.46300811207426873;0.42207001314851283;0.4435513591157324;0.4044278656578253;1.1069908768080765;1.000030575260285;9.999225597242443;0.41675133209271525;0.45201037184731885;0.4519877917530123;0.37648837022425113;-0.3675260304527408;0.5262071705333898;1.0000019852318662
20.282192;1.0970240538597555;0.46300852011465266;0.4220688961460699;0.4435520484953539;0.40442817631698674;1.1069898699657221;1.0000340458788128;9.999205334006561;0.41675103517179407;0.452010788479048;0.45198847456360813;0.3764882613685146;-0.3675250308630583;0.5262064029982993;1.0000013889191635
20.292192;1.097022790725357;0.46300895687403776;0.4220677849559163;0.4435527662641822;0.404428538257514;1.106988880451345;1.000037594590063;9.999185116449489;0.4167507526743207;0.45201116271330555;0.4519891580351495;0.3764881580534858;-0.36752503126788005;0.5262063111048264;1.0000007366098114
20.302192;1.0970214236855378;0.4630094216630247;0.4220666797751878;0.4435535118944997;0.40442895218346675;1.106987909101772;1.0000412150866942;9.999164960990994;0.4167504857026381;0.4520114936414566;0.45198984152057736;0.376488063374587;-0.3675250316660856;0.5262061985485247;1.0000000341519988
20.312192;1.097019955836528;0.4630099126494434;0.4220655803966924;0.44355428511445666;0.4044294185028743;1.1069869566346016;1.0000448986034933;9.999144892298478;0.41675023512028186;0.45201178071431;0.4519905238738918;0.3764879799987265;-0.367525032056874;0.5262060675237076;0.9999992876312253
20.322192;1.0970183909612345;0.46301048062918876;0.42206453490408513;0.4435538683545;0.4044288270054828;1.1069860243628171;1.000048634184879;9.999124937690002;0.41675000226720493;0.452012024027303;0.4519912031453665;0.37648791012045235;-0.367525032439765;0.5262059202606647;0.999998503552757
20.332192;1.0970167331690461;0.4630110158541364;0.4220634447585655;0.44355469700589945;0.40442939704810016;1.106985114870797;1.000052409933415;9.99910511688626;0.4167497893784253;0.452012224332723;0.4519918763658824;0.3764878556541859;-0.36752503281423515;0.5262057593726264;0.9999976893689974
20.342192;1.0970149871303916;0.46301156889466843;0.4220623574281251;0.44355555396827584;0.4044300173400093;1.1069842317715604;1.000056214013399;9.999085439925935;0.41674959906342074;0.4520123828302887;0.4519925395944092;0.3764878182040083;-0.3675250331792585;0.5262055879934336;0.9999968528410026
20.352192;1.0970131584453866;0.4630121369890303;0.42206127175740127;0.4435564397571449;0.40443068588831854;1.1069833793221415;1.000060035084472;9.99906591712514;0.4167494336040292;0.4520125012008669;0.4519931884779158;0.3764877989275364;-0.36752503353323696;0.5262054094621753;0.9999960002358043
20.362192;1.0970112537046195;0.46301271762498136;0.42206018676192286;0.44355735488600934;0.4044313996713935;1.1069825619529425;1.0000638625201694;9.999046566479135;0.4167492948531302;0.45201258156628327;0.4519938188963291;0.37648779855141196;-0.367525033874382;0.5262052267858118;0.9999951351160988
20.372192;1.097009280162064;0.46301330829258824;0.4220591016774652;0.4435582999005079;0.4044321547334106;1.1069817837755622;1.0000676861833924;9.999027408327157;0.41674918424234186;0.45201262601907644;0.4519944272601414;0.37648781742991966;-0.3675250342011751;0.5262050424221084;0.9999942586914508
20.382192;1.0970072450424901;0.4630139063802108;0.4220580159103066;0.44355927511654214;0.40443294670351315;1.1069810489136636;1.0000714957128554;9.999008460040063;0.41674910243074004;0.4520126364205973;0.4519950105617159;0.37648785547129576;-0.3675250345126273;0.5262048584780287;0.9999933714763323
20.392192;1.0970051549923274;0.4630145094577895;0.422056928919993;0.4435602803496163;0.40443377121914953;1.106980362124502;1.0000752800772579;9.998989741337505;0.41674904888527503;0.4520126146235354;0.4519955662853407;0.3764879119814934;-0.3675240348084357;0.5262039781860272;0.9999924750635795
20.402192;1.0970030160740776;0.46301511532058104;0.42205584050883926;0.44356131503330165;0.4044346240139424;1.1069797283104088;1.0000790278540455;9.998971278430956;0.4167490218762207;0.4520125624194532;0.4519960923470275;0.3764879855432822;-0.36752403508909437;0.526203799853514;0.99999157280096
20.412192;1.0970008338309003;0.4630157217990592;0.4220547512749727;0.44356237842538015;0.4044355010511095;1.106979150950598;1.0000827280039968;9.998953091744916;0.4167490189394961;0.45201248130394567;0.4519965871007939;0.37648807390426103;-0.3675240353557923;0.5262036256547535;0.9999906693768537
20.422192;1.0969986136513856;0.46301632675230014;0.42205366262287086;0.44356346965228277;0.40443639879255117;1.1069786310766248;1.0000863706516123;9.99893518084336;0.41674903737091884;0.4520123724453353;0.4519970492496983;0.37648817399604173;-0.3675240356100073;0.5262034554878205;0.9999897699490391
20.432192;1.0969963617903216;0.4630169816898552;0.4220526250583396;0.4435633701945557;0.40443620427440763;1.1069781678189012;1.0000899478754492;9.998917528143979;0.4167490746387017;0.45201223665456075;0.4519974778474574;0.3764882822758506;-0.36752403585305154;0.5262032881840554;0.9999888791196114
20.442192;1.0969940855543288;0.46301757814350775;0.4220515427455188;0.4435645142503389;0.40443713528644853;1.1069777593339725;1.0000934547633706;9.998900110013455;0.41674912870986386;0.4520120745936088;0.45199787239755407;0.3764883951812389;-0.36752403608597717;0.5262031218039509;0.9999880001928934
20.452192;1.0969917918629264;0.4630181682008692;0.4220504656674654;0.4435656832951666;0.40443808006341064;1.1069774031757038;1.0000968894723703;9.998882896640664;0.41674919810021477;0.4520118874614032;0.4519982328394009;0.3764885093297752;-0.36752403630977937;0.5262029541400101;0.9999871354350498
20.462192;1.096989486303807;0.46301875037688656;0.42204939482248754;0.44356687619088014;0.4044390371954568;1.1069770971480355;1.0001002513259218;9.998865850673273;0.41674928174985515;0.45201167731830705;0.45199855954438395;0.3764886215165855;-0.3675240365254313;0.5262027829446478;0.9999862868297129
20.472192;1.096987174037327;0.46301932313996597;0.4220483310369132;0.4435680912144695;0.40444000530694274;1.1069768404128197;1.0001035381542722;9.998848934564972;0.41674937885552726;0.4520114467654252;0.45199885328416234;0.3764887288647956;-0.36752403673366707;0.5262026057061009;0.9999854561809762
20.482192;1.0969848607911097;0.46301988539288175;0.4220472751615188;0.4435693256677599;0.404440983013836;1.1069766331373678;1.0001067445439118;9.99883211355124;0.41674948882788565;0.45201119869631334;0.45199911510161056;0.3764888290548017;-0.3675240369348998;0.5262024193134625;0.9999846448257703
20.492192;1.0969825524868244;0.46302043654357933;0.42204622832740313;0.4435705759564273;0.4044419690064136;1.1069764750536815;1.0001098623574285;9.998815352706147;0.41674961150223044;0.4520109362123544;0.45199934624231186;0.37648892032334214;-0.36752403712942133;0.5262022202164855;0.9999838534920916
20.502192;1.0969802540494182;0.4630209760834688;0.42204519190339507;0.4435718380348712;0.40444296207811553;1.1069763644515653;1.0001128830357886;9.998798619642312;0.41674974727403596;0.45201066243784316;0.45199954813665044;0.37648900133664986;-0.36752303731771874;0.5262013063009758;0.999983082324011
20.512192;1.0969779681746004;0.46302150336165565;0.4220441673231066;0.4435731078283776;0.4044439612601588;1.106976297904445;1.0001157991789429;9.99878188577145;0.4167498969617712;0.4520103803711487;0.45199972238703745;0.3764890711046613;-0.3675230375007537;0.5262010712746671;0.9999823312449977
