time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.522192;1.0969756947799791;0.4630220175368403;0.42204315602747644;0.44357438153941436;0.40444496612238656;1.106976270598511;1.000118604347148;9.998765119473932;0.4167500615816394;0.45201009281735227;0.4519998707392833;0.3764891289204013;-0.36752303767982913;0.5262008136372562;0.9999816005685491
20.532192;1.0969734316829287;0.46302251749668666;0.4220421592398072;0.4435756557875345;0.40444597693241363;1.1069762770289477;1.0001212922879286;9.998748279982836;0.4167502422551723;0.4520098022465369;0.45199999503544236;0.3764891743109154;-0.3675230378560314;0.5262005305998966;0.9999808916806199
20.542192;1.0969711758977376;0.4630230554249141;0.42204122642019753;0.443575709867037;0.40444588446840696;1.106976311490483;1.0001238568744601;9.99873131806343;0.41675044021322377;0.45200951063096667;0.4520000973195211;0.3764892069022435;-0.367523038029895;0.5262002192897429;0.9999802075440655
20.552192;1.0969689245182015;0.463023523186269;0.42204026044867765;0.4435769756901471;0.4044469098536194;1.1069763684025902;1.0001262925646328;9.998714183442386;0.4167506565199831;0.45200921941453726;0.4520001801085997;0.37648922630662535;-0.3675230382014205;0.5261998769533827;0.9999795527553503
20.562192;1.0969666745889175;0.46302397316573773;0.42203931017114293;0.44357823219859904;0.4044479440652819;1.106976442827158;1.0001285944910223;9.9986968344245;0.41675089156051404;0.45200892970783163;0.45200024653761034;0.3764892323978928;-0.36752303837027356;0.5261995015358649;0.9999789333279273
20.572192;1.0969644223887125;0.463024404804432;0.4220383755084814;0.44357947582126905;0.4044489881080188;1.1069765308662203;1.000130758261176;9.998679244613083;0.41675114485429754;0.4520086425795233;0.4520003001868603;0.3764892255568226;-0.3675230385362993;0.5261990920897159;0.9999783558824947
20.582192;1.0969621638069318;0.4630248182221367;0.422037456200891;0.44358070343525985;0.4044500428443602;1.1069766293832113;1.0001327799851518;9.998661404320744;0.4167514154084308;0.45200835901672126;0.4520003448068784;0.3764892062462675;-0.3675230386999187;0.5261986486039347;0.9999778262564888
20.592192;1.0969598961694749;0.4630252139032623;0.42203655190335854;0.4435819128667847;0.40445110848661686;1.106976735172156;1.000134656469529;9.998643315137967;0.4167517023052449;0.452008079590184;0.45200038424141814;0.376489174599073;-0.367523038861917;0.526198171610232;0.9999773488742928
20.602192;1.0969576191799106;0.4630255920597056;0.42203566227390826;0.4435831029591752;0.404452184178491;1.1069768444009407;1.0001363853223184;9.998624984515551;0.416752005092549;0.4520078044518168;0.4520004224307073;0.3764891306992426;-0.3675230390230534;0.526197662092687;0.9999769272397068
20.612192;1.0969553337237765;0.463025952217942;0.42203478705175734;0.4435842732605923;0.40445326823351385;1.1069769525366542;1.0001379649763662;9.998606425966939;0.41675232382746014;0.45200753372713987;0.45200046327668025;0.3764890749325491;-0.3675230391838618;0.5261971214073422;0.9999765644641451
20.622192;1.096953040623279;0.463026293349632;0.4220339261121548;0.44358542349828406;0.40445435887379433;1.106977054543845;1.000139394820928;9.99858765895093;0.41675265885148705;0.4520072676246343;0.4520005104467443;0.37648900786424055;-0.3675220393444664;0.5261958523766024;0.9999762630103238
20.632192;1.0969507407113597;0.4630266142870522;0.42203307941112495;0.4435865532453635;0.4044554547609517;1.1069761458993113;1.0001406754418596;9.998568706224976;0.4167530103208886;0.45200700609637556;0.45200056732209676;0.37648892997801653;-0.3675220395044242;0.5261952530978208;0.9999760238556473
20.642192;1.0969484351066108;0.46302691382896455;0.42203224690685276;0.4435876621586077;0.40445655502445566;1.1069762239216314;1.0001418089986085;9.998549592147564;0.4167533779431997;0.4520067485455815;0.4520006372054446;0.37648884168701735;-0.3675220396627995;0.5261946259034359;0.9999758458250405
20.652192;1.0969461252603887;0.46302724381928373;0.42203147730278673;0.4435875327696098;0.40445654901587186;1.1069762874784854;1.00014279974355;9.9985303425944;0.4167537614374064;0.45200649379909646;0.45200072362591504;0.3764887436177773;-0.3675220398183338;0.5261939719292533;0.9999757254934808
20.662192;1.0969438128047506;0.46302749519630576;0.42203067323725363;0.4435886006630586;0.4044576563219631;1.1069763353965743;1.00014365407825;9.99851098439538;0.41675416119093456;0.4520062403118722;0.45200083041567546;0.37648863687851086;-0.36752203996945176;0.5261932928769422;0.9999756579608983
20.672192;1.0969414988506867;0.4630277190312611;0.42202988383439344;0.44358964869579437;0.4044587664368531;1.1069763657923923;1.000144379679142;9.998491542054238;0.4167545783909145;0.45200598648473717;0.45200096140337787;0.3764885230552247;-0.3675220401142413;0.5261925906497956;0.9999756382009174
20.682192;1.096939183679538;0.4630279130495028;0.42202911002676624;0.4435906771138853;0.4044598786462992;1.1069763764768776;1.0001449839055359;9.998472032505404;0.4167550145834514;0.45200573082939116;0.4520011200439804;0.37648840395095823;-0.3675220402505768;0.5261918668452092;0.9999756617975364
20.692192;1.0969368675789677;0.4630280750932561;0.4220283533331821;0.4435916858768571;0.4044609915807425;1.1069763654764262;1.0001454722958336;9.998452461129574;0.41675547088966225;0.4520054720245643;0.45200130951905065;0.37648828113425353;-0.3675220403762758;0.5261911230469136;0.9999757247377445
20.702192;1.096934551600326;0.46302820338634615;0.4220276157721184;0.4435926744261264;0.4044621034027318;1.1069763315658623;1.0001458481944012;9.998432823484091;0.4167559475859739;0.4520052090435697;0.4520015331270303;0.3764881554494594;-0.36752204048926207;0.5261903614405243;0.9999758229056449
20.712192;1.0969322376304471;0.4630282971418652;0.42202689985618497;0.4435936417880974;0.40446321243635824;1.1069762745840857;1.0001461134275782;9.998413113926453;0.4167564446728597;0.452004941226831;0.45200179432793347;0.3764880269480042;-0.36752204058772125;0.5261895846429719;0.9999759517958723
20.722192;1.0969299284885;0.46302835667898795;0.42202620836284077;0.443594587090022;0.404464317263237;1.1069761952206414;1.0001462690792138;9.998393334242948;0.4167569626809552;0.4520046682584386;0.4520020963984523;0.3764878953141846;-0.36752204067021343;0.5261887951440671;0.9999761066091283
20.732192;1.0969276276034987;0.46302838288234943;0.42202554368997885;0.4435955098559254;0.40446541630347654;1.106976094503129;1.0001463162220383;9.99837349686577;0.41675750261706956;0.45200439004271786;0.4520024419930164;0.37648776020180835;-0.3675210407358169;0.5261872968875773;0.9999762823382715
20.742192;1.096925338053739;0.46302837673740216;0.4220249075806875;0.4435964098872198;0.40446650765399816;1.1069759735267706;1.0001462569669535;9.998353627606322;0.41675806539541355;0.45200410641775135;0.45200283284721415;0.3764876212002751;-0.3675210407842455;0.5261864898988865;0.9999764738668244
20.752192;1.0969230623586592;0.46302833913930225;0.4220243016284524;0.44359728696143136;0.4044675893122527;1.1069758337915308;1.0001460950777847;9.998333769483025;0.41675865164366077;0.45200381711312043;0.4520032698719906;0.37648747779308;-0.3675210408158389;0.5261856791773007;0.9999766766463756
20.762192;1.0969208033797724;0.4630282708289655;0.42202372764187673;0.44359814043411444;0.40446865945971433;1.1069756775932373;1.0001458352062385;9.998313977433638;0.41675926185454387;0.4520035220997742;0.4520037534942051;0.37648732955231967;-0.3675210408314516;0.5261848682898361;0.9999768871570572
20.772192;1.0969185649213675;0.46302822583978004;0.4220232360103581;0.44359775135278545;0.40446860668918183;1.1069755077054182;1.0001454815818247;9.998294304958014;0.41675989651319667;0.4520032216976716;0.4520042838575595;0.37648717613104454;-0.36752104083217474;0.5261840603845224;0.9999771024719614
20.782192;1.0969163510622086;0.463028097532376;0.4220227302684681;0.443598552744838;0.404469650409557;1.1069753265414026;1.0001450375442364;9.998274800126515;0.41676055628295167;0.45200291633798634;0.4520048609850052;0.3764870168551058;-0.3675210408188449;0.5261832583559575;0.9999773202824186
20.792192;1.0969141650770018;0.46302793883667687;0.42202225927942516;0.44359932442433503;0.40447068065144587;1.1069751349942285;1.0001445060864678;9.998255511946422;0.4167612421922871;0.4520026065586469;0.45200548499170956;0.37648685059626336;-0.36752104079162107;0.5261824653585524;0.9999775397774348
20.802192;1.0969120094956024;0.46302774825474674;0.422021822656185;0.44360006348576636;0.404471698074279;1.1069749315564135;1.0001438906160156;9.99823649083291;0.41676195539127764;0.45200229323937696;0.45200615592312987;0.37648667615074594;-0.36752104074992015;0.5261816849384675;0.9999777618233221
20.812192;1.0969098872070737;0.4630275238788274;0.4220214200054718;0.44360076692985834;0.4044727035696746;1.1069747128189182;1.0001431949640922;9.998217781763055;0.4167626966477175;0.45200197755203153;0.45200687333060885;0.3764864926625225;-0.36752104069274194;0.5261809206937978;0.9999779879911035
20.822192;1.0969078018727745;0.46302726431558183;0.4220210509382324;0.44360143182312645;0.40447369769590413;1.1069744743984387;1.0001424225635474;9.998199421597082;0.41676346602764786;0.4520016605307203;0.4520076363455855;0.3764862999095918;-0.3675210406191858;0.5261801758679473;0.9999782194753631
20.832192;1.0969057570178948;0.4630269690897104;0.42202071468760805;0.4436020554073816;0.4044746800514961;1.1069742112573775;1.0001415759836807;9.998181442735866;0.41676426276105544;0.45200134279234927;0.4520084442632741;0.37648609827739826;-0.36752104052871043;0.5261794530937758;0.9999784559790695
20.842192;1.0969037550387244;0.463026638388075;0.4220204099901106;0.44360263525446003;0.4044756490694149;1.1069739185408094;1.0001406573625495;9.99816387822762;0.41676508533003626;0.45200102483349697;0.452009296901652;0.376485888337808;-0.3675210404209705;0.5261787542735816;0.9999786940607213
20.852192;1.096901796899605;0.4630262725082477;0.4220201351961019;0.44360316925391735;0.404476602518487;1.106973592893527;1.0001396688811686;9.99814676561436;0.4167659316948934;0.4520007074890206;0.45201019436102985;0.3764856705793782;-0.3675200402956586;0.5261773820604995;0.9999789266690565
20.862192;1.096899882323969;0.46302587152632235;0.4220198884223012;0.44360365530580925;0.40447753840065315;1.106973232729395;1.000138612809226;9.998130148855312;0.416766799417479;0.45200039191274227;0.45201113646284524;0.37648544564415204;-0.367520040152593;0.526176734130426;0.9999791452330039
20.872192;1.0968970113262355;0.4630249959880922;0.42201965164741595;0.4436037056536299;0.4044784724965223;1.1069728371869634;1.0001374911890235;9.9981140797502;0.4167676857410575;0.4520000792260444;0.4520121224619678;0.37648521453063194;-0.36752003999166405;0.5261761121492025;0.9999793420900361
20.882192;1.0968951810802188;0.46302452470392913;0.4220194555245056;0.4436040895767053;0.4044793708177216;1.1069724050215124;1.000136305306426;9.998098616802228;0.41676858775865927;0.4519997703185207;0.45201315131229847;0.3764849783456689;-0.36752003981252374;0.5261755157298491;0.999979511502199
20.892192;1.096893392331268;0.46302407172344506;0.42201933088094945;0.4436032026550473;0.40447914031532595;1.1069719345504085;1.0001350553403723;9.998083815055343;0.41676950257406603;0.4519994659671535;0.45201422229229343;0.3764857380548185;-0.3675200396145654;0.5261756594864503;0.9999796497409449
20.902192;1.0968916458725333;0.46302353019215403;0.42201917829461794;0.4436034795341384;0.4044800013771245;1.10697142413335;1.0001337402731818;9.998069710255054;0.41677042723277474;0.45199916715504307;0.4520153355117082;0.37648549459111735;-0.36752003939732364;0.5261751109753537;0.9999797545413918
20.912192;1.0968899427694703;0.4630229537184607;0.4220190441400441;0.44360370313990366;0.4044808446902137;1.1069708721854818;1.000132358303207;9.99805631473813;0.41677135849922187;0.4519988752823447;0.4520164916385682;0.3764852489811261;-0.3675200391607732;0.526174584200845;0.9999798246993388
20.922192;1.096888282915679;0.46302234262449515;0.4220189254083943;0.44360387497686515;0.4044816714085635;1.1069702768433038;1.0001309080651555;9.998043628935458;0.41677229288443346;0.4519985920970079;0.4520176909851905;0.3764850021186712;-0.3675200389052678;0.5261740771513335;0.9999798602891068
20.932192;1.096886664815648;0.4630216972131443;0.4220188184021436;0.4436039972430629;0.4044824826238086;1.1069696361919115;1.0001293899149715;9.998031647261817;0.4167732269858391;0.4519983195190413;0.45201893298559787;0.37648475432740586;-0.3675200386314122;0.5261735879042668;0.9999798626019312
20.942192;1.0968850866863873;0.4630210175729896;0.42201871918874173;0.44360407259609014;0.40448327893046093;1.1069689492080503;1.0001278067062023;9.998020352273294;0.41677415771758813;0.45199805952033106;0.45202021642346724;0.3764845052065913;-0.3675200383401198;0.5261731151839787;0.9999798336161047
20.952192;1.096883546835894;0.4630203037125734;0.422018624055817;0.44360410413890317;0.4044840604812552;1.1069682161877061;1.0001261639954333;9.998009713709454;0.41677508224847426;0.45199781395795435;0.45202153984678095;0.3764842540483948;-0.3675200380325405;0.5261726579315442;0.9999797754467524
20.962192;1.096882042997624;0.46301955587976956;0.4220185297741006;0.44360409530366823;0.40448482722728146;1.1069674383746326;1.0001244691465276;9.997999694052009;0.4167759978820619;0.4519975844040528;0.45202290161046693;0.3764840004771172;-0.36752003770982755;0.5261722145987081;0.9999796898927108
20.972192;1.0968805721894586;0.46301877480442366;0.4220184338142449;0.4436040497774976;0.4044855789014242;1.1069666176108806;1.000122729869068;9.99799025070033;0.41677690205865836;0.451997372183399;0.4520242995002124;0.37648374481609076;-0.3675190373732342;0.5261710847423611;0.999979578078637
20.982192;1.0968791314659747;0.4630179619537998;0.4220183344569543;0.44360397173571625;0.40448631486037195;1.1069657558638497;1.0001209535947961;9.99798133521746;0.41677779243416635;0.45199717841820125;0.45202573049485684;0.3764834881198707;-0.3675190370243502;0.5261706635796154;0.9999794401219023
20.992192;1.0968777182364402;0.46301711973645976;0.42201823071278116;0.4436038658794648;0.4044870341263172;1.1069648546677409;1.00011914764738;9.997972895509418;0.4167786668665487;0.451997003859355;0.4520271910354805;0.3764832319077905;-0.36751903666505864;0.5261702509492923;0.9999792752305967
21.002192;1.0968763297871558;0.4630162513660184;0.4220181221350019;0.44360373702911593;0.40448773554060247;1.1069639148579011;1.0001173193254842;9.99796488234469;0.4167795233213451;0.4519968487905535;0.4520286773869817;0.37648297768430683;-0.36751903629741756;0.5261698455937567;0.9999790824895781
21.012192;1.096874962987645;0.4630154137931796;0.42201805734351533;0.4436023722168535;0.40448730765913654;1.1069629365713052;1.0001154756370083;9.997957258488356;0.4167803597716987;0.4519967132699207;0.45203018569287085;0.37648272660432797;-0.3675190359236046;0.5261694471328036;0.9999788614665144
21.022192;1.096873614366526;0.46301450325185195;0.42201793878442645;0.4436022107861102;0.4044879687033048;1.106961920112601;1.0001136229257301;9.997950006420888;0.41678117401625864;0.45199659731410075;0.45203171192605096;0.3764824794132876;-0.3675190355457838;0.5261690561604875;0.9999786119770092
21.032192;1.096872280423544;0.46301357549666994;0.4220178147546596;0.4436020388894459;0.4044886063532931;1.1069608672273046;1.0001117666200268;9.997943125200127;0.41678196360118125;0.45199650050946366;0.4520332521008987;0.3764822364746545;-0.3675190351659719;0.5261686736693759;0.9999783336938027
21.042192;1.0968709582648732;0.46301263206886956;0.42201768456065397;0.44360185987202805;0.40448921837679747;1.106959780812019;1.0001099110481861;9.997936619933586;0.416782726027804;0.45199642164602266;0.4520348026788552;0.3764819978863039;-0.36751903478603976;0.526168300491636;0.9999780264058385
21.052192;1.0968696461241816;0.4630116740258897;0.42201754764257793;0.443601676850058;0.4044898031181871;1.106958663162938;1.0001080596348022;9.997930502629018;0.41678345909983877;0.45199635917604136;0.45203636077795445;0.3764817636051531;-0.3675190344077607;0.5261679371416046;0.9999776905524868
21.062192;1.0968683434510726;0.46301070202833206;0.4220174038588251;0.4436014928645046;0.40449035971164676;1.1069575148733577;1.0001062157583767;9.997924800790539;0.4167841612805724;0.45199631198492063;0.4520379241900643;0.3764815332963931;-0.3675190340329424;0.5261675836786773;0.9999773272741095
21.072192;1.096867050904786;0.4630097163093233;0.42201725343768387;0.4436013109719576;0.4044908878259731;1.1069563351534106;1.0001043832022922;9.997919553500695;0.41678483184744;0.45199627965192085;0.45203949120761383;0.3764813060172476;-0.36751903366361044;0.5261672395245333;0.9999769381134974
21.082192;1.0968657704461138;0.4630087168523124;0.42201709668902393;0.44360113419719355;0.40449138711272836;1.1069551225687004;1.0001025657424532;9.997914797283173;0.4167854707325059;0.45199626227012757;0.4520410599469418;0.3764810801418672;-0.36751903330192287;0.5261669036795035;0.9999765248581103
21.092192;1.0968645047375862;0.4630077038246633;0.4220169337693641;0.4436009656542066;0.40449185675938953;1.1069538754089159;1.0001007670465836;9.997910557657795;0.4167860782692954;0.4519962602316826;0.4520426277009796;0.3764808537676168;-0.36751803294999974;0.5261658767624969;0.9999760893489673
21.102192;1.0968632555471023;0.4630066780300555;0.42201676494797596;0.4436008086865932;0.40449229540216447;1.1069525921501329;1.000098991140977;9.997906849877042;0.41678665502019835;0.45199627424226124;0.45204419103143656;0.3764806254489944;-0.3675180326100166;0.5261655554116156;0.9999756328741287
21.112192;1.096862022852036;0.46300564103780334;0.42201659127820335;0.44360066657221114;0.4044927013784229;1.1069512725659023;1.0000972425154797;9.997903682340384;0.41678720167095684;0.45199630560808685;0.4520457461563124;0.3764803946912133;-0.36751803228415625;0.5261652410067276;0.9999751554692603
21.122192;1.0968608056834719;0.46300459479265715;0.4220164148909142;0.4436005420756902;0.40449307299296344;1.1069499185420892;1.0000955255421582;9.997901058675279;0.41678771886591637;0.4519963562244668;0.45204728922087145;0.3764801617980911;-0.3675180319741717;0.526164933440875;0.9999746557088894
21.132192;1.0968596032053812;0.4630035945587214;0.42201628746347886;0.4435992198410512;0.4044922985214081;1.1069485332262436;1.000093844163429;9.997898980455242;0.41678820686500817;0.4519964279874448;0.45204881647732825;0.3764799273214069;-0.3675180316810641;0.5261646322790576;0.9999741311117503
21.142192;1.0968584146482516;0.4630025350734581;0.4220161149555743;0.4435991369581088;0.40449259645700086;1.1069471196588965;1.0000922024821406;9.997897451850704;0.4167886650736578;0.45199652219971254;0.4520503241556526;0.3764796916917557;-0.36751803140523215;0.5261643366330893;0.9999735787306921
21.152192;1.0968572388172475;0.4630014714257106;0.42201594963129;0.44359907757767103;0.40449285541285196;1.1069456811563487;1.0000906050108138;9.99789648246597;0.4167890918964025;0.4519966393257411;0.452051808127896;0.3764794552516752;-0.3675180311469124;0.5261640455038585;0.999972995152965
21.162192;1.0968560747084057;0.46300040543767207;0.42201579480209217;0.44359904294618385;0.40449307434318904;1.1069442222905688;1.0000890559784532;9.997896089429213;0.41678948535571636;0.45199677914194336;0.4520532636418359;0.3764792183253616;-0.36751803090643637;0.5261637582267824;0.9999723762131408
21.172192;1.0968549228283941;0.4629993394486366;0.42201565339451536;0.44359903401953665;0.40449325251531115;1.1069427483406789;1.0000875587834663;9.99789630189967;0.4167898440742776;0.4519969410836764;0.4520546852955227;0.37647898101738175;-0.3675180306840404;0.5261634742175147;0.9999717175031366
21.182192;1.0968537850146414;0.4629982766512492;0.4220155281814063;0.44359905193982774;0.4044933894773939;1.1069412645744972;1.0000861155632417;9.99789715840768;0.4167901678882277;0.45199712437938694;0.45205606740350274;0.3764787430049626;-0.36751803047951903;0.5261631922716539;0.9999710152600437
21.192192;1.0968526625801522;0.46299722087187656;0.4220154220314481;0.44359909813551446;0.4044934850726148;1.1069397763850117;1.000084726525479;9.99789869274528;0.4167904578071109;0.4519973281364326;0.45205740425680513;0.3764785036292037;-0.3675180302921412;0.5261629103540532;0.9999702667327556
21.202192;1.0968515549083944;0.46299617606770577;0.4220153377191952;0.4435991742234265;0.4044935396337432;1.1069382888254848;1.000083390134612;9.997900921460781;0.4167907154534457;0.45199755152347665;0.4520586899949104;0.37647826219092045;-0.3675180301209918;0.526162625995115;0.9999694703420441
21.212192;1.0968504596472723;0.462995146125899;0.42201527756809154;0.44359928206206456;0.4044935541323616;1.1069368057296871;1.000082104057529;9.99790383937749;0.4167909424801424;0.4519977935493775;0.45205991870904244;0.3764780182600239;-0.3675180299654237;0.5261623367567171;0.9999686259195489
21.222192;1.0968493737432095;0.4629941347976901;0.4220152432671859;0.4435994237369636;0.404493529997891;1.1069353298692859;1.000080865532716;9.99790741987187;0.41679114035332626;0.45199805260440024;0.45206108498674336;0.37647777193969095;-0.36751702982512874;0.526161341970372;0.9999677346845515
21.232192;1.096848294011221;0.4629931456288801;0.42201523594506896;0.4435996011434054;0.40449346875599085;1.1069338639468087;1.0000796719096614;9.997911621164462;0.4167913103307176;0.45199832653432664;0.4520621843733045;0.3764775239919198;-0.3675170296998192;0.5261610369716013;0.9999667987695001
21.242192;1.0968472171365862;0.46299218190727914;0.4220152564104086;0.44359981542748517;0.40449337195263957;1.106932411476117;1.0000785218194723;9.997916397251418;0.41679145332845935;0.4519986130682601;0.45206321334350785;0.3764772755776484;-0.3675170295888827;0.5261607218097941;0.9999658207051829
21.252192;1.096846139948805;0.4629912465069682;0.4220153050578102;0.44360006699714505;0.404493241253147;1.1069309770833717;1.000077415129813;9.997921705056264;0.41679156973887344;0.45199890994984443;0.452064168995598;0.37647702776541075;-0.3675170294914329;0.5261603948154191;0.9999648036568809
21.262192;1.0968450598600923;0.46299039515432644;0.4220154303273879;0.4435991384772706;0.40449196826908773;1.1069295663732897;1.0000763520958205;9.997927505371505;0.4167916594834587;0.4519992148627945;0.4520650489294086;0.3764767813747724;-0.3675170294067231;0.5261600538410837;0.9999637521608286
21.272192;1.09684397466395;0.4629895224688626;0.4220155342243417;0.443599465257934;0.4044917746083407;1.1069281856517146;1.0000753338457422;9.997933760842818;0.4167917223346385;0.4519995255470024;0.4520658513095568;0.37647653707857553;-0.367517029334374;0.5261596965898483;0.9999626720665205
21.282192;1.0968428821637053;0.4629886825689702;0.4220156654884934;0.44359982986735463;0.40449155172714657;1.1069268411600612;1.000074363385863;9.997940432299716;0.41679175825165465;0.45199984003043947;0.45206657493514973;0.3764762954013892;-0.3675170292742646;0.5261593212100896;0.9999615697186206
21.292192;1.0968417809841013;0.4629878755834702;0.42201582490982215;0.4436002320945899;0.4044913011110023;1.1069255377927232;1.0000734451494049;9.997947478302873;0.4167917675636864;0.4520001567847477;0.45206721946718814;0.3764760568032335;-0.3675170292263827;0.5261589268550843;0.999960451549181
21.302192;1.0968406719755033;0.46298710160485085;0.42201601372540465;0.44360067173334367;0.4044910240167894;1.106924278430138;1.0000725831094166;9.997954860331904;0.4167917510567055;0.4520004747975693;0.4520677857292481;0.3764758218793722;-0.36751702919072715;0.5261585137623126;0.999959324433778
21.312192;1.0968395582750132;0.4629863608015956;0.42201623311924874;0.44360114900009734;0.4044907213192431;1.1069230646586914;1.0000717790567444;9.997962544359249;0.41679170995277953;0.45200079349046496;0.4520682755021175;0.376475591479511;-0.367517029167185;0.5261580826385948;0.9999581962003486
21.322192;1.0968384442487629;0.4629856530979838;0.4220164837913156;0.4436016646006278;0.4044903937194498;1.1069218980527253;1.0000710320594977;9.997970494474568;0.41679164564601034;0.45200111265051246;0.4520686908365855;0.37647536680680355;-0.36751702915539525;0.5261576338901855;0.9999570753408953
21.332192;1.0968373350656409;0.46298497808959327;0.4220167659114396;0.4436022194080183;0.40449004211348755;1.1069207805643133;1.0000703384884644;9.997978666323675;0.41679155944000745;0.4520014325893809;0.45206903361604134;0.37647514948401806;-0.36751702915474055;0.5261571674459243;0.9999559701626046
21.342192;1.09683623700177;0.4629843352776812;0.42201707923484577;0.44360281392526835;0.40448966756265653;1.1069197138753202;1.0000696924231152;9.99798700552972;0.41679145265651374;0.45200175407103327;0.4520693056335061;0.37647494155357586;-0.36751702916450035;0.5261566832360856;0.9999548887538867
21.352192;1.0968351571109287;0.46298372423278616;0.4220174230803838;0.44360344794288553;0.40448927099339516;1.10691869901343;1.000069086713013;9.997995451135141;0.41679132684846404;0.45200207767910194;0.4520695088523472;0.37647474538350456;-0.3675160291840064;0.5261554832070042;0.9999538399320609
21.362192;1.096834101880293;0.4629831448253713;0.4220177964651777;0.4436041207654165;0.4044888531150193;1.1069177367851761;1.0000685139116998;9.998003942939352;0.41679118369056467;0.4520024032732121;0.45206964545340683;0.37647456338868046;-0.36751602921269017;0.5261549653604667;0.9999528337507294
21.372192;1.0968330757867149;0.46298259744109743;0.4220181984001726;0.4436048317057935;0.40448841440841027;1.1069168281393336;1.000067966645911;9.998012426857729;0.4167910246784804;0.45200273006406744;0.45206971763615855;0.3764743977740821;-0.3675160292499922;0.5261544320005063;0.9999518803568732
21.382192;1.0968320810763619;0.46298208271963903;0.42201862795424794;0.4436055803811859;0.4044879549790381;1.106915973799111;1.0000674377947185;9.998020854790672;0.41679085107158226;0.4520030568725176;0.45206972745637775;0.3764742504205922;-0.3675160292952971;0.5261538832345749;0.9999509879355776
21.392192;1.0968311195145735;0.462981654508349;0.4220191328961559;0.4436051492332683;0.40448636436435287;1.1069151737969016;1.00006692062955;9.998029188358794;0.4167906642267334;0.4520033820785195;0.4520696767901874;0.3764741227458234;-0.3675160293480645;0.5261533182836372;0.9999501616706232
21.402192;1.0968301943897898;0.4629812058607508;0.4220196148391326;0.4436059735727688;0.4044858618861147;1.1069134277211967;1.000066408843156;9.998037410817142;0.41679046601538183;0.45200370342083107;0.45206956734617537;0.37647401558502697;-0.36751602940793654;0.526152735759936;0.9999494043480476
21.412192;1.0968293104157605;0.462980789740148;0.42202012166063646;0.4436068355494283;0.40448533692235955;1.1069127352584522;1.0000658964497193;9.998045534213338;0.4167902588964279;0.4520040181021022;0.452069400672034;0.37647392930359797;-0.3675160294746946;0.5261521342201687;0.9999487176561774
21.422192;1.0968284721741715;0.46298040531733775;0.4220206525503547;0.4436077338801527;0.40448478929422815;1.1069120962955274;1.0000653778299922;9.998053591800698;0.4167900455660273;0.45200432328847184;0.45206917815782427;0.37647386422335105;-0.36751602954830526;0.5261515124839943;0.999948103343339
21.432192;1.0968276832124526;0.46298005152591837;0.42202120670233456;0.44360866613961186;0.4044842190616385;1.1069115107244019;1.000064848219951;9.99806162080812;0.4167898286081945;0.45200461651492974;0.452068900915926;0.3764738211163594;-0.36751602962905455;0.5261508696354987;0.9999475640021451
21.442192;1.0968269466796197;0.46297972717204333;0.42202178326021816;0.44360962896791434;0.4044836264817059;1.1069109782969475;1.000064304317714;9.99806964959856;0.41678961042482476;0.4520048956568775;0.45206856943448703;0.37647380135468284;-0.3675160297174924;0.5261502050887708;0.9999471032458094
21.452192;1.0968262669330822;0.46297943091678095;0.42202238123139585;0.4436106185157103;0.40448301205639764;1.1069104984913374;1.0000637443778844;9.99807769666542;0.4167893932181029;0.4520051586606878;0.45206818337235266;0.3764738066204148;-0.36751602981415804;0.5261495188218841;0.9999467252374538
21.462192;1.0968256502286835;0.46297916115563215;0.42202299949499283;0.44361163079550203;0.40448237651093855;1.1069100704609565;1.000063167911898;9.998085775594756;0.41678917898595724;0.4520054032742508;0.45206774164253555;0.3764738385745074;-0.367516029919384;0.5261488116383831;0.9999464339838826
21.472192;1.0968251034568903;0.46297891610660674;0.42202363697331696;0.4436126616273375;0.4044817207674956;1.1069096929601923;1.000062575258007;9.998093900308598;0.41678896980000907;0.4520056269472089;0.4520672425898803;0.37647389871976106;-0.36751603003332184;0.5261480851006042;0.9999462328766284
21.482192;1.096824632572498;0.46297869399066227;0.42202429290084253;0.4436137065939964;0.40448104589728884;1.106909364123624;1.0000619668221449;9.998102086258172;0.4167887682655294;0.45200582704305053;0.452066684530398;0.37647398800360865;-0.3675160301559927;0.5261473409558738;0.9999461247511778
21.492192;1.096824241909026;0.46297849302666677;0.42202496688171753;0.44361476126134597;0.404480353012718;1.1069090817486016;1.0000613425282932;9.998110343921814;0.4167885775721276;0.45200600122394097;0.4520660665006861;0.3764741062239519;-0.3675150302872206;0.5261458822554285;0.9999461122034181
21.502192;1.0968239339997097;0.4629783115354558;0.4220256585815462;0.4436158212471656;0.404479643274419;1.1069088438303043;1.0000607019988692;9.998118674565966;0.416788400874767;0.45200614764091274;0.4520653884171673;0.3764742520649286;-0.3675150304265534;0.5261451077346446;0.9999461976317887
21.512192;1.0968237100927472;0.46297814836109186;0.42202636740427185;0.4436168823215518;0.40447891819674553;1.1069086482735195;1.00006004497573;9.998127074913723;0.41678824066522824;0.45200626474763256;0.452064650806979;0.37647442363893713;-0.36751503057334123;0.5261443208569012;0.999946382965219
21.522192;1.0968235708751195;0.4629780566937115;0.42202714118486806;0.4436167232542862;0.40447706975354564;1.1069084923573413;1.0000593716114055;9.9981355373699;0.4167880987090308;0.4520063509934402;0.452063854850604;0.376474618821049;-0.36751503072691966;0.5261435235673432;0.9999466694333129
21.532192;1.0968235164050293;0.46297793024006323;0.4220278813012574;0.44361777620746556;0.4044763200845714;1.1069083727899467;1.0000586825723596;9.998144046153145;0.4167879763262131;0.4520064048865335;0.4520630026150005;0.37647483544780846;-0.3675150308867105;0.5261427174860014;0.9999470575753042
21.542192;1.096823545786818;0.46297782354695366;0.42202863483803743;0.4436188210398131;0.404475560846701;1.1069082860367432;1.0000579789204982;9.998152585695042;0.41678787472343126;0.45200642533956414;0.45206209711677836;0.3764750714974208;-0.367515031052276;0.5261419037775529;0.9999475473813151
21.552192;1.0968236571500116;0.4629777377888589;0.4220293995101837;0.4436198556224625;0.40447479345407866;1.1069082287387066;1.000057262058332;9.998161154805743;0.4167877951668028;0.45200641163784333;0.4520611420762451;0.37647532490240315;-0.3675150312233612;0.5261410830807993;0.9999481384162467
21.562192;1.0968238476953058;0.46297767365389825;0.42203017258737424;0.44362087847300674;0.40447401881666234;1.106908198086314;1.0000565338824985;9.998169770053813;0.41678773884475273;0.4520063631911125;0.4520601412777882;0.3764755931341196;-0.3675150313998291;0.5261402555235194;0.9999488297666203
21.572192;1.0968241139450183;0.4629776308638235;0.4220309514132446;0.4436218885322149;0.4044732368410883;1.106908192078517;1.000055796540178;9.998178454399714;0.41678770656339464;0.45200627962465395;0.4520590980652179;0.37647587322967296;-0.36751503158152216;0.5261394209409658;0.9999496195846626
21.582192;1.096824452185024;0.4629776083009746;0.4220317338112636;0.4436228849364718;0.4044724465663142;1.1069082099243768;1.0000550516557494;9.99818722018219;0.4167876984251372;0.45200616075051403;0.4520580154401186;0.37647616240375215;-0.36751503176815886;0.5261385794134325;0.9999505046020253
21.592192;1.0968248585523415;0.46297760455034537;0.4220325181044501;0.44362386722490726;0.40447164686594683;1.1069082521511806;1.00005430000267;9.998196066244073;0.416787713614184;0.45200600621467196;0.45205689629454937;0.3764764586528074;-0.3675150319593302;0.5261377317663566;0.9999514804775756
21.602192;1.0968253288278527;0.4629776183903008;0.42203330295534486;0.4436248354813398;0.40447083680711854;1.1069083198041418;1.000053542004896;9.998204989462774;0.41678775042408533;0.45200581552525254;0.45205574340282056;0.37647676089506443;-0.36751503215455794;0.5261368796566563;0.9999525428486984
21.612192;1.0968258585459807;0.46297764908964867;0.4220340871932128;0.443625789985836;0.4044700156116128;1.1069084135390044;1.0000527785036473;9.998213993183022;0.4167878064540238;0.4520055883716871;0.4520545594775467;0.3764770688138213;-0.3675150323533236;0.526136025292804;0.999953688087415
21.622192;1.0968264432988277;0.46297769640049685;0.4220348695830963;0.44362673075624154;0.4044691828239355;1.1069085338141673;1.0000520111587685;9.998223088670807;0.4167878789406389;0.452005324625721;0.45205334732012215;0.37647738262274016;-0.36751503255508156;0.5261351709724562;0.9999549135574242
21.632192;1.0968270790764434;0.4629777604707392;0.42203564845591734;0.4436276574624244;0.4044683385386332;1.1069086815785734;1.0000512421451102;9.998232291236445;0.4167879652799592;0.4520050242643513;0.4520521097507231;0.3764777026976617;-0.3675140327592551;0.5261336203212517;0.999956217717418
21.642192;1.0968277629298238;0.4629778418379362;0.4220364213011645;0.4436285696243789;0.404467483410927;1.1069088582218334;1.000050473635228;9.99824161722633;0.41678806339626856;0.45200468753115824;0.45205084942466145;0.3764780292529736;-0.3675140329651591;0.5261327726105764;0.9999576000312717
21.652192;1.096828493373664;0.4629779413702445;0.4220371848253234;0.4436294668004224;0.40446661867999306;1.106909065122183;1.0000497077189625;9.99825108927359;0.41678817163337806;0.45200431513763023;0.45204956875910507;0.3764783622934191;-0.36751403317188436;0.5261319319719165;0.9999590605511545
21.662192;1.096829270123808;0.4629781137318279;0.4220379843617746;0.4436291310555402;0.40446463609081845;1.1069093033698363;1.0000489465142244;9.99826074197201;0.4167882883908536;0.4520039083867302;0.4520482699496103;0.3764787017333469;-0.3675140333782418;0.5261311014130239;0.9999605992005731
21.672192;1.096830093652372;0.46297825356173994;0.42203871955887023;0.4436299971739972;0.40446375779783045;1.1069095737708798;1.000048192270036;9.998270623601138;0.41678841182859894;0.45200346920889606;0.45204695513000537;0.37647904753664174;-0.3675140335827114;0.5261302839225778;0.9999622152618107
21.682192;1.0968309645567758;0.46297841583726324;0.42203943686851125;0.4436308473322683;0.40446287574675077;1.1069098773709145;1.0000474473919554;9.99828079641257;0.4167885397983462;0.45200300013958183;0.4520456266457434;0.37647939973208217;-0.3675140337834794;0.526129482304764;0.9999639072871908
21.692192;1.0968318829584343;0.4629786018669768;0.4220401347630256;0.44363168163888406;0.40446199160065965;1.1069102158079482;1.0000467140908689;9.9982913297738;0.41678866997951364;0.4520025042001575;0.45204428703651306;0.3764797583091302;-0.36751403397877297;0.526128699401005;0.9999656727474172
21.702192;1.096832848638413;0.46297881260295265;0.42204081277630207;0.44363250054805525;0.4044611069126331;1.1069105908457517;1.0000459943360938;9.998302287315138;0.41678879996056173;0.4520019845326201;0.4520429385404079;0.37648012324401237;-0.3675140341671317;0.5261279382180006;0.9999675075762613
21.712192;1.096833861462538;0.46297904832388764;0.42204147171518047;0.4436333043272344;0.4044602235685006;1.1069110036433008;1.000045290690094;9.99831371848312;0.4167889271681901;0.45200144404812526;0.45204158256510407;0.37648049464794325;-0.3675140343473321;0.5261272019702316;0.9999694061324452
21.722192;1.0968349211691033;0.4629793086735934;0.42204211346126275;0.4436340927031943;0.4044593437194019;1.106911454229421;1.0000446069823332;9.998325653673387;0.41678904905269826;0.45200088555106843;0.4520402196837571;0.37648087279247544;-0.36751403451827863;0.5261264941125965;0.9999713611908627
21.732192;1.0968360269877597;0.46297959317081616;0.42204274040342526;0.4436348652408817;0.4044584692674638;1.1069119415465885;1.0000439477721532;9.99833810002689;0.4167891636388853;0.4520003121404147;0.4520388502041262;0.3764812578775157;-0.36751403467888044;0.5261258178591333;0.9999733643127225
21.742192;1.0968371777617842;0.46297990144659096;0.4220433549487706;0.4436356218114515;0.40445760157324256;1.1069124640476677;1.0000433171428063;9.998351041450196;0.4167892697697481;0.4519997272022261;0.4520374746850881;0.3764816495825277;-0.3675140348277901;0.5261251756466567;0.9999754069726559
21.752192;1.0968383721421566;0.462980232860727;0.42204395927400545;0.4436363624707594;0.40445674173953067;1.1069130198637587;1.0000427180360143;9.998364440926398;0.4167893667450635;0.4519991340222557;0.452036093987877;0.3764820468189355;-0.36751403496329077;0.526124569347893;0.9999774812421101
21.762192;1.0968396087222112;0.4629805859024113;0.4220445552134199;0.4436370870717241;0.404455891097945;1.1069136066353462;1.0000421523358396;9.99837824887683;0.41678945377787274;0.45199853575890087;0.4520347092383568;0.3764824479779996;-0.36751403508362335;0.5261240008405176;0.9999795791649562
21.772192;1.0968408862660968;0.4629809581937955;0.4220451443536665;0.44363779519018837;0.40445505128234155;1.106914222084017;1.000041621285916;9.998392417934374;0.4167895295375925;0.4519979358008587;0.4520333218633801;0.37648285124455877;-0.36751303518751005;0.5261227737457969;0.9999816920990036
21.782192;1.0968422036367333;0.4629813472172376;0.42204572825274267;0.44363848637717257;0.40445422413840554;1.1069148645870377;1.0000411259582844;9.998406908236067;0.41678959198082044;0.4519973379160058;0.45203193349012166;0.37648325468692356;-0.3675130352743262;0.5261222872063801;0.9999838116807372
21.792192;1.0968435592848325;0.4629817508032154;0.42204630866468223;0.4436391604081084;0.404453411812439;1.10691553278307;1.0000406676642146;9.998421682469413;0.416789638760767;0.451996745977732;0.4520305459370502;0.37648365635091724;-0.3675130353439491;0.5261218440655596;0.9999859313713416
21.802192;1.0968449507453977;0.4629821667326104;0.4220468876883764;0.4436398172702407;0.4044526167498706;1.1069162251724156;1.0000402484895572;9.99843670155205;0.4167896678407769;0.45199616332218023;0.4520291614799962;0.3764840544654635;-0.36751303539672736;0.5261214443779364;0.9999880467223686
21.812192;1.0968463745064603;0.4629826454911842;0.42204751633846393;0.44363923937103555;0.4044507316287235;1.1069169404419594;1.0000398715098942;9.99845192284102;0.4167896776505284;0.4519955920726677;0.45202778302516466;0.376484447627508;-0.36751303543355773;0.5261210871115002;0.9999901546888021
21.822192;1.0968478259368963;0.4629830763895188;0.4220480992142185;0.4436398617620869;0.4044499795987772;1.106917678025441;1.000039539927309;9.998467302245603;0.4167896669529036;0.4519950330519101;0.45202641389310844;0.3764848346870609;-0.3675130354558538;0.5261207709503032;0.9999922525946163
21.832192;1.096849299123044;0.46298350859582954;0.4220486864956764;0.4436404667764417;0.40444925385762315;1.1069184381982644;1.0000392560366023;9.998482798650521;0.41678963497598487;0.45199448647496293;0.45202505737959914;0.37648521428321924;-0.36751303546546826;0.5261204948016163;0.9999943372536209
21.842192;1.0968507870933026;0.46298393759572626;0.4220492789885591;0.4436410541307555;0.4044485575155728;1.10691922135368;1.0000390214804868;9.998498375455497;0.4167895817925731;0.45199395272935944;0.4520237164666095;0.3764855844830652;-0.36751303546454606;0.5261202577574536;0.9999964050201209
21.852192;1.0968522823393199;0.46298435876462257;0.422049877035575;0.44364162324019835;0.4044478935230673;1.1069200271338142;1.0000388382690026;9.998513998443824;0.4167895083528758;0.45199343230964123;0.45202239375012215;0.37648594274711217;-0.36751303545515296;0.5261200587360164;0.9999984523385471
21.862192;1.0968527782890523;0.4629843280086919;0.42205046450334077;0.4436417876672518;0.4044472815634138;1.1069208544858526;1.0000387088769787;9.998529631981985;0.4167894159079948;0.4519929251368677;0.4520210913454094;0.376486286033615;-0.367513035438857;0.5261198959946137;1.0000004763322747
21.872192;1.0968542661288843;0.4629847195840281;0.42205107359909333;0.443642317246163;0.40444669039765024;1.1069217021957676;1.000038635186015;9.99854523337133;0.41678930547322157;0.45199243029021857;0.45201981084301884;0.37648661114804255;-0.367513035416647;0.5261197670642009;1.000002475285157
21.882192;1.0968557410858981;0.4629850899885526;0.42205168793728487;0.44364282454419285;0.40444613905674565;1.1069225689479318;1.0000386177295406;9.998560747461779;0.4167891778463268;0.4519919462930638;0.45201855351947956;0.3764869151467617;-0.3675130353892263;0.5261196691956929;1.000004448259622
21.892192;1.0968571983380488;0.4629854356152201;0.42205230721033704;0.4436433075308859;0.4044456294736897;1.1069234533201384;1.0000386559376686;9.998576109097778;0.4167890338391922;0.4519914715173096;0.452017320539494;0.37648719530853786;-0.36751303535735746;0.5261195995897987;1.0000063941796207
21.902192;1.0968586334060755;0.46298575309169315;0.4220529310752419;0.44364376436020436;0.40444516366024325;1.1069243538197044;1.0000387488601261;9.998591250958446;0.4167888743909426;0.45199100454191093;0.45201611298412725;0.3764874490891979;-0.36751303532199553;0.526119555190587;1.0000083116227372
21.912192;1.0968600420365506;0.4629860390571722;0.4220535592422415;0.4436441930496461;0.40444474405537395;1.1069252686466142;1.0000388959443094;9.99860610669062;0.41678870064056395;0.45199054431017666;0.4520149319782093;0.3764876743572106;-0.367513035284248;0.5261195325622879;1.0000101991185426
21.922192;1.0968614202623688;0.46298628980377693;0.42205419133440086;0.4436445909767316;0.4044443734863736;1.1069261956805543;1.0000390973355073;9.998620612269407;0.41678851399802735;0.4519900901084126;0.45201377878759524;0.37648786950207164;-0.36751303524528567;0.5261195282416266;1.0000120554679284
21.932192;1.0968627641014648;0.46298650125378765;0.42205482672676625;0.44364495510584506;0.40444405451779036;1.106927132693892;1.0000393532756726;9.998634712140392;0.4167883162079369;0.4519896416425107;0.4520126546084738;0.3764880334543117;-0.36751203520612086;0.5261188408507579;1.0000138803962475
21.942192;1.096864069357146;0.46298666972065083;0.42205546462627913;0.4436452829236142;0.4044437886058168;1.1069280773278956;1.000039663175257;9.998648366404995;0.41678810941211314;0.45198919910674284;0.45201156030008355;0.37648816564633353;-0.3675120351672808;0.5261188654272999;1.0000156745667803
21.952192;1.096865332217909;0.4629867927264124;0.42205610406333655;0.44364557315162895;0.4044435759639452;1.1069290269622682;1.000040025369762;9.998661554277088;0.41678789613226536;0.4519887628913001;0.4520104960693888;0.3764882656557967;-0.3675120351287277;0.526118902062221;1.0000174382390168
21.962192;1.0968665501230004;0.4629869225295781;0.4220567922330432;0.44364460798220245;0.404442306243541;1.1069299786720368;1.0000404374803955;9.99867427449034;0.4167876791369502;0.4519883329734598;0.4520094610177254;0.37648833291025957;-0.3675120350901686;0.5261189498499825;1.0000191702625116
21.972192;1.0968677216832925;0.46298695185896843;0.4220574292193219;0.4436448227893855;0.40444219932913;1.1069309290245573;1.0000408966451162;9.998686541181403;0.4167874611118043;0.45198790839206077;0.4520084532185254;0.3764883669277818;-0.3675120350515747;0.5261190086240544;1.0000208681793037
21.982192;1.0968688459908271;0.46298693426681653;0.42205806054434597;0.4436450005298851;0.4044421451764693;1.1069318738685519;1.000041399529222;9.998698372119831;0.4167872441229015;0.4519874872550592;0.4520074706193192;0.37648836767524424;-0.3675120350135157;0.5261190789665479;1.000022528590012
21.992192;1.096869922479529;0.46298687044394654;0.422058682783364;0.44364514209585265;0.40444214378405113;1.1069328085140582;1.00004194226417;9.998709778206573;0.416787029213582;0.45198706731466415;0.45200651185906576;0.3764883355923266;-0.36751203497702356;0.5261191616395752;1.0000241477759617
22.002192;1.0968709514495556;0.46298676171504116;0.4220592923527756;0.4436452489809894;0.404442194909395;1.1069337279118021;1.0000425206313688;9.998720764248118;0.4167868165117668;0.45198664650738657;0.45200557628155547;0.37648827159282605;-0.36751203494339474;0.5261192567879731;1.0000257223666968
22.012192;1.0968719350789535;0.4629866096564186;0.42205988502899716;0.44364532355918285;0.40444229808253457;1.106934627008362;1.0000431305464224;9.998731334264491;0.4167866057260043;0.4519862230741434;0.4520046635542024;0.3764881772582188;-0.36751203491427803;0.5261193636034477;1.0000272493627425
22.022192;1.096872877996099;0.46298641571659027;0.42206045579639506;0.443645369119008;0.4044424527904827;1.1069355015787359;1.0000437683527326;9.99874149390343;0.41678639647028465;0.4519857955955628;0.4520037736241742;0.3764880549383638;-0.3675120348916532;0.5261194806558003;1.000028725857561
22.032192;1.0968737863285913;0.4629861812091618;0.4220609994450536;0.44364538970799633;0.40444265843422944;1.1069363484612846;1.000044431186312;9.998751252969182;0.4167861882052371;0.45198536320059535;0.45200290713275965;0.3764879076778025;-0.3675120348774663;0.5261196061839214;1.0000301492969152
22.042192;1.096874666367115;0.4629859073582502;0.42206151131315167;0.44364538984877594;0.40444291434657315;1.106937164975459;1.0000451174387728;9.998760628756413;0.41678598009905055;0.45198492570445403;0.4520020655630625;0.3764877391603694;-0.36751203487325634;0.5261197381011564;1.0000315184068
22.052192;1.096875524305924;0.462985595334459;0.4220619876345209;0.44364537404751725;0.4044432203210882;1.1069379483586324;1.0000458263487302;9.99876964959589;0.41678577118226817;0.4519844833883101;0.4520012504156615;0.37648755350159374;-0.3675120348801324;0.5261198741653152;1.0000328338217304
22.062192;1.096876366814147;0.46298524653059225;0.4220624254532964;0.4436453463050853;0.4044435770868514;1.1069386953699525;1.0000465572922583;9.998778357782065;0.4167855608036143;0.45198403655763003;0.4520004620785278;0.3764873547278505;-0.36751203489896445;0.5261200123778286;1.0000340975170712
22.072192;1.0968772014202937;0.4629848628342473;0.42206282238270265;0.44364530991976764;0.40444398615682486;1.1069394021666623;1.0000473099540061;9.998786806536465;0.4167853488690499;0.451983585433606;0.4519996995381125;0.37648714642599046;-0.36751203493040685;0.52612015142835;1.0000353117755467
22.082192;1.0968780358695889;0.46298444643893916;0.4220631765638908;0.4436452676076871;0.4044444492461064;1.1069400645023557;1.000048084407948;9.998795055190591;0.41678513572027115;0.45198313054635475;0.4519989607902767;0.37648693184382415;-0.36751103497480886;0.5261195922674161;1.0000364789567184
22.092192;1.0968788766879378;0.4629839993808506;0.4220634865122132;0.4436452216951396;0.40444496756014736;1.1069406780456468;1.0000488802651224;9.998803167405367;0.41678492197359224;0.451982673102855;0.45199824324955407;0.37648671407451045;-0.3675110350322285;0.5261197318287127;1.0000376019775734
22.102192;1.096879728163905;0.4629835234860836;0.42206375063050267;0.44364517412724724;0.40444554131259164;1.1069412393745004;1.000049695974889;9.998811205434475;0.4167847083555754;0.451982214853319;0.45199754403360926;0.3764864960308501;-0.367511035102524;0.5261198717743795;1.0000386842775222
22.112192;1.096880592510811;0.4629830207341181;0.4220639670859868;0.4436451264175607;0.40444616973133085;1.106941747403258;1.000050529091151;9.998819221138618;0.41678449558054215;0.4519817576475381;0.4519968601212185;0.3764862803196398;-0.3675110351854332;0.5261200125052136;1.000039728804963
22.122192;1.0968814709543435;0.4629825469678518;0.4220641830494165;0.4436438622862215;0.4044457412977012;1.1069422031611598;1.0000513772038517;9.998827251595996;0.41678428432317133;0.45198130326441943;0.4519961884749667;0.37648606923523553;-0.3675110352805798;0.5261201543030826;1.0000407372441522
