time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.132192;1.0968823650947175;0.46298199822463937;0.4220643003160033;0.4436438181661261;0.40444647404166423;1.1069426078434135;1.0000522388286939;9.998835321160453;0.41678407518327676;0.4519808535867171;0.4519955264076634;0.3764858647009773;-0.36751103538735264;0.5261202972558664;1.0000417104403705
22.142192;1.096883277608184;0.4629814315691771;0.4220643676214264;0.4436437777024232;0.40444725535748044;1.106942961563657;1.0000531134265416;9.99884344744804;0.416783868708252;0.4519804106553421;0.45199487191448934;0.3764856680484241;-0.36751103550483527;0.5261204416332735;1.0000426493715473
22.152192;1.0968842116876172;0.46298085135747696;0.42206438513811007;0.44364374185818795;0.404448082691912;1.1069432635325576;1.0000540008128884;9.998851647352732;0.4167836654764718;0.45197997637432435;0.45199422356183117;0.3764854800340113;-0.367511035631975;0.526120587878869;1.0000435555122003
22.162192;1.0968851700054338;0.4629802623081473;0.4220643526623478;0.44364371127234986;0.4044489540332304;1.106943512713076;1.0000549010595605;9.9988599405248;0.4167834660658347;0.4519795520945166;0.4519935801467332;0.37648530125296154;-0.36751103576777877;0.5261207361998639;1.0000444306570042
22.172192;1.0968861544049688;0.46297966884796515;0.42206426961564275;0.4436436861228895;0.40444986768964886;1.1069437084601095;1.0000558149698575;9.998868349158613;0.4167832709445722;0.4519791383769485;0.45199294047160554;0.37648513257443983;-0.36751103591140183;0.526120886702653;1.000045277221115
22.182192;1.0968871663291142;0.4629790748382539;0.4220641354059117;0.4436436659287182;0.40445082177883307;1.1069438507719043;1.0000567444410648;9.998876895483281;0.4167830804741034;0.4519787350173614;0.45199230341730834;0.3764849750535971;-0.3675110360622239;0.5261210400596515;1.0000460983858552
22.192192;1.0968882072391197;0.46297848378488055;0.4220639496088421;0.44364364950380075;0.40445181404284364;1.1069439399395664;1.0000576921580187;9.99888560078457;0.41678289500241905;0.45197834108615215;0.4519916681991626;0.37648482943664163;-0.3675110362199222;0.5261211978099187;1.0000468970514342
22.202192;1.0968892787941917;0.4629778990272122;0.4220637118735497;0.4436436352111943;0.4044528417590845;1.1069439760987692;1.0000586607400668;9.998894484465664;0.41678271493696883;0.451977954850928;0.45199103430400084;0.37648469620752895;-0.3675110363844631;0.5261213620452251;1.000047674868108
22.212192;1.0968903827242547;0.4629773237601257;0.4220634220557043;0.4436436211152826;0.4044539016428486;1.106943958999039;1.0000596523702097;9.99890356024463;0.4167825407595855;0.45197757394905697;0.45199040098113913;0.37648457618700615;-0.3675110365558985;0.5261215349089213;1.0000484325463501
22.222192;1.0968915203343066;0.46297676100603435;0.42206308066679876;0.4436436049103205;0.4044549900300128;1.1069438878460511;1.0000606693193024;9.99891283418301;0.4167823728489996;0.45197719590848073;0.4519897668605679;0.3764844705047866;-0.36751103673414875;0.5261217182943428;1.0000491707537489
22.232192;1.0968926919242254;0.46297621355788426;0.42206268897366145;0.4436435841810083;0.4044561031532769;1.106943761328291;1.000061714500526;9.99892230869109;0.4167822111836167;0.45197681862790634;0.4519891303205814;0.3764843798704879;-0.367511036918981;0.5261219138337584;1.000049890659066
22.242192;1.0968938963231596;0.4629756839140269;0.4220622483975485;0.4436435568403658;0.4044572371115595;1.1069435780686054;1.0000627914804512;9.99893198882509;0.41678205520197265;0.45197644053727065;0.4519884904787753;0.37648430425162865;-0.3675110371100246;0.526122123011648;1.0000505937840558
22.252192;1.096895130894422;0.46297517432395013;0.4220617599753395;0.4436435211614787;0.40445838765960856;1.1069433375847295;1.0000639042544612;9.998941886115475;0.4167819037520363;0.4519760604952719;0.4519878478275431;0.3764842431384594;-0.3675100373067228;0.5261216487944976;1.0000512815039544
22.262192;1.0968963919696382;0.46297468699993655;0.42206122475639724;0.4436434756551397;0.40445955014796026;1.1069430411080488;1.0000650569912442;9.998952018193625;0.4167817552280285;0.45197567768409525;0.4519872039401577;0.3764841958164786;-0.3675100375082979;0.5261218897873557;1.0000519549248332
22.272192;1.0968976749958794;0.4629742242126839;0.42206064462693016;0.44364341913083566;0.4044607199265413;1.1069426914181322;1.0000662537155856;9.99896240108659;0.41678160810136583;0.4519752915680848;0.45198656078047095;0.37648416148823327;-0.36751003771376356;0.5261221488396937;1.0000526150110878
22.282192;1.0968989744291615;0.4629738415871589;0.4220600712115303;0.4436421330509031;0.4044607830043396;1.1069422922276932;1.000067498261239;9.998973037908984;0.4167814613233258;0.4519749018304263;0.4519859202423761;0.3764841392577118;-0.36751003792199266;0.5261224263495317;1.000053262567313
22.292192;1.0969002838327895;0.46297343416759135;0.4220594104530088;0.4436420515170266;0.40446195636914756;1.1069418478220487;1.0000687945234645;9.998983917397815;0.41678131415233777;0.45197450829123903;0.4519852839588598;0.37648412803871845;-0.36751003813185384;0.5261227210139652;1.000053898492952
22.302192;1.096901596398732;0.46297305712590553;0.42205871447276144;0.44364195576757204;0.40446312730025663;1.1069413628585443;1.0000701463936386;9.99899502633178;0.4167811658424979;0.45197411073284366;0.4519846532601497;0.37648412646820545;-0.36751003834232315;0.526123029605673;1.000054523957727
22.312192;1.0969029059481075;0.46297271205326745;0.4220579865507992;0.44364184460549677;0.4044642934206816;1.1069408423143428;1.0000715576215369;9.999006364704263;0.41678101570210785;0.4519737086706098;0.45198402942454485;0.3764841328181074;-0.3675100385524511;0.5261233475657333;1.0000551395706958
22.322192;1.0969042080029763;0.4629724001939609;0.42205722999516004;0.4436417170755703;0.4044654529618078;1.1069402911083732;1.0000730320189324;9.999017947941308;0.4167808632419847;0.45197330147648196;0.45198341408704656;0.37648414504760025;-0.36751003876119825;0.5261236700519877;1.0000557443498699
22.332192;1.0969055002134438;0.46297212214899214;0.42205644843902557;0.44364157270909105;0.4044666049122756;1.1069397132081684;1.0000745730735534;9.999029793745677;0.41678070798293343;0.4519728889381795;0.4519828092044604;0.37648416107959803;-0.367510038967291;0.5261239926569622;1.000056335684321
22.342192;1.0969067813978393;0.46297187804946194;0.4220556462378468;0.4436414116754841;0.40446774892941145;1.106938111331989;1.0000761830518308;9.99904190902981;0.4167805492282334;0.45197247180931005;0.4519822165888829;0.3764841792303822;-0.3675100391693684;0.5261243115837051;1.0000569099541905
22.352192;1.0969080495951224;0.4629716679418528;0.42205482852776127;0.4436412346850709;0.40446888513925455;1.1069374874177085;1.000077862754864;9.999054288402093;0.4167803862426534;0.4519720518861565;0.45198163757306364;0.37648419859446375;-0.3675100393663321;0.5261246234820771;1.000057463008353
22.362192;1.0969093010930724;0.462971491967159;0.42205400068104454;0.4436410426412931;0.4044700136809541;1.1069368424579233;1.0000796116545503;9.9990669199782;0.41678021860948444;0.4519716314078045;0.4519810730534365;0.3764842189704565;-0.36751003955741374;0.5261249253119609;1.0000579900322237
22.372192;1.096910531549239;0.4629713504513439;0.42205316773128687;0.4436408364155234;0.40447113425516756;1.10693617556855;1.0000814278122252;9.999079789428604;0.4167800463550653;0.45197121227368414;0.45198052374957937;0.37648424044220974;-0.36751003974203317;0.5261252145689853;1.000058485064116
22.382192;1.0969117376257307;0.4629712438492933;0.42205233434238953;0.4436406167148836;0.4044722461880271;1.1069354841247905;1.0000833073970485;9.9990928807722;0.41677986987495136;0.45197079572006765;0.4519799902821032;0.37648426328143714;-0.36751003991985615;0.5261254896277076;1.000058941018285
22.392192;1.0969129171176224;0.4629711723069986;0.4220515050788816;0.4436403836228427;0.404473348843298;1.1069347657308657;1.0000852443141237;9.999106176603267;0.4167796896909904;0.4519703823231125;0.45197947293756197;0.37648428815257884;-0.3675100400909023;0.5261257497330468;1.000059350461311
22.402192;1.0969140681320033;0.4629711351203505;0.42205068452550754;0.44364013614977094;0.40447444193737536;1.106934020263224;1.0000872312712255;9.999119658830873;0.4167795060410317;0.4519699720287965;0.45197897148019006;0.3764843160908684;-0.3675100402554317;0.5261259946522502;1.0000597062460943
22.412192;1.0969151888476139;0.46297113067777323;0.42204987742607225;0.4436398724551939;0.40447552559632294;1.1069332501490445;1.0000892615440573;9.99913331048134;0.4167793187651226;0.4519695643697329;0.4519784854098246;0.37648434828574057;-0.3675100404136971;0.526126224335663;1.0000600012345793
22.422192;1.0969162778095938;0.46297115673201006;0.422049089090668;0.44363959062574837;0.40447660014479897;1.10693245910171;1.0000913294032225;9.999147116029436;0.4167791275178527;0.4519691587785543;0.45197801442055785;0.37648438604757983;-0.3675090405658251;0.5261257402658891;1.0000602283255546
22.432192;1.0969173339449247;0.4629712105188771;0.42204832550997556;0.44363928939431985;0.4044776657728222;1.106931650798405;1.0000934296736799;9.999161061562878;0.4167789316510744;0.4519687546952876;0.4519775583876113;0.3764844308536939;-0.367509040712006;0.5261259395583839;1.0000603819759228
22.442192;1.0969183560491729;0.4629712889302244;0.42204759281019627;0.44363896850463064;0.404478722402902;1.1069308285863118;1.000095557834605;9.999175140165661;0.4167787299708769;0.45196835178461553;0.4519771169579757;0.3764844841074307;-0.367509040852684;0.5261261237734446;1.0000604595147857
22.452192;1.0969193423959898;0.4629713888527957;0.4220468967572823;0.4436386286439122;0.40447976984354256;1.1069299960600874;1.0000977099672392;9.999189355238801;0.41677852092810674;0.451967950328924;0.45197668925757994;0.3764845467752193;-0.3675090409883765;0.5261262926888127;1.000060460340633
22.462192;1.0969202911466385;0.4629715608283116;0.4220462915154434;0.4436370534011226;0.4044796977488327;1.1069291573795605;1.0000998820896139;9.999203713127855;0.41677830295974416;0.45196755118867854;0.4519762739819529;0.3764846193673371;-0.367509041119468;0.5261264460052323;1.0000603841525648
22.472192;1.0969212007986051;0.4629716953521082;0.4220456848807457;0.44363667907005727;0.4044807256256826;1.1069283169604849;1.0001020702383576;9.999218212206312;0.41677807483639584;0.4519671553407008;0.45197586992524924;0.3764847022605514;-0.36750904124630707;0.5261265839678544;1.000060230534619
22.482192;1.0969220697793736;0.46297184364161814;0.4220451305503295;0.4436362890862433;0.40448174275904347;1.1069274792188428;1.0001042714342774;9.999232838101106;0.41677783603710433;0.45196676362946026;0.4519754764529332;0.3764847958561251;-0.3675090413693421;0.5261267074271153;1.0000599996295334
22.492192;1.096922896170722;0.4629720036717777;0.422044633047221;0.44363588438612156;0.40448274856264477;1.1069266482746218;1.0001064840322489;9.999247567879026;0.41677758678393123;0.45196637694910463;0.4519750935428756;0.37648490028449444;-0.3675090414890279;0.5261268173148337;1.0000596919905
22.502192;1.0969236783892404;0.4629721729745663;0.4220441963403788;0.4436354660424165;0.4044837422593898;1.1069258272149947;1.0001087069196526;9.999262376399244;0.4167773276713663;0.45196599657282893;0.4519747217107451;0.3764850150254277;-0.3675090416055185;0.5261269142114977;1.0000593077935744
22.512192;1.0969244156324427;0.46297234835189505;0.42204382365774323;0.4436350354248156;0.4044847227117108;1.1069250176105632;1.0001109383283595;9.999277237941788;0.41677705931118353;0.45196562434388105;0.4519743621037226;0.37648513891121466;-0.3675090417184961;0.5261269981350869;1.0000588465008473
22.522192;1.0969251071178852;0.4629725265447042;0.422043517223133;0.44363459420165513;0.40448568872353313;1.106924220083683;1.0001131749484338;9.999292127529323;0.4167767821686915;0.45196526256767144;0.4519740165842166;0.3764852705239315;-0.3675090418273448;0.5261270684742497;1.0000583067598159
22.532192;1.0969257510556178;0.4629727049622836;0.4220432782866176;0.4436341441600336;0.4044866394265472;1.106923435255793;1.0001154117322706;9.999307023582276;0.4167764964160137;0.4519649135350386;0.45197368765426704;0.3764854086812852;-0.36750904193124767;0.5261271241790558;1.0000576865954445
22.542192;1.0969263446342474;0.4629728816912501;0.42204310749436263;0.4436336869736689;0.40448757461191936;1.1069226638929017;1.0001176425000182;9.999321907676345;0.41677620196054127;0.4519645790505729;0.4519733783013024;0.3764855527475852;-0.3675090420291036;0.526127164041302;1.0000569843391458
22.552192;1.0969268847083173;0.4629730549730177;0.42204300527837413;0.44363322424188584;0.40448849485517;1.1069219066858589;1.0001198607490682;9.999336761451929;0.4167758986440952;0.4519642605879805;0.4519730915518565;0.3764857027606734;-0.3675090421196693;0.5261271867491499;1.000056199900702
22.562192;1.0969273684073013;0.46297322266364715;0.4220429722784037;0.4436327577944911;0.40448940118180293;1.106921164281396;1.0001220602666079;9.999351565336145;0.41677558616104066;0.45196395978715626;0.4519728298324691;0.3764858593302255;-0.36750904220173053;0.5261271907943114;1.0000553354271633
22.572192;1.0969277938910384;0.4629733822125308;0.42204300960574875;0.4436322896826021;0.40449029474431164;1.1069204369952228;1.000124235440409;9.999366301720706;0.4167752639141295;0.45196367844300694;0.45197259469115514;0.37648602321129665;-0.36750904227402603;0.5261271747122976;1.0000543947234295
22.582192;1.0969281607466104;0.4629735313307993;0.4220431185376399;0.4436318216629867;0.4044911768454737;1.1069197239722017;1.000126381089551;9.999380959821298;0.41677493114251996;0.4519634180560236;0.45197238687340174;0.37648619491027613;-0.3675090423352265;0.526127137796508;1.0000533818993076
22.592192;1.096928468931989;0.46297366883301744;0.4220433000050341;0.4436313547379117;0.40449204894832314;1.1069190225229097;1.0001284923154434;9.999395538438314;0.41677458700561715;0.4519631796544303;0.4519722065041103;0.3764863746284463;-0.367509042384007;0.5261270806197992;1.0000523004973203
22.602192;1.0969287172238433;0.462973794719552;0.422043554402732;0.443630889093808;0.4044929126061282;1.106918328838918;1.0001305646905971;9.999410045363092;0.4167742306098725;0.4519629640982043;0.4519720532310044;0.37648656225305666;-0.3675090424189898;0.5261270048893124;1.0000511538335595
22.612192;1.0969289030414928;0.46297390942079086;0.422043881781045;0.44363042436898786;0.40449376947718974;1.1069176394522062;1.000132594581179;9.99942449733156;0.4167738611770293;0.4519627723418875;0.45197192621331495;0.3764867573118867;-0.3675080424386894;0.5261262143731121;1.0000499456759613
22.622192;1.0969290237148992;0.4629740132809715;0.4220442823255117;0.44362996014833156;0.40449462141469367;1.10691695125417;1.000134579540187;9.99943892262405;0.41677347826674377;0.45196260521492065;0.451971824161696;0.37648695921343905;-0.3675080424416772;0.5261261084507947;1.0000486801768778
22.632192;1.0969290776700753;0.4629741067157734;0.4220447566399387;0.44362949635014526;0.404495470549541;1.1069162603695564;1.000136518405911;9.999453359735087;0.4167730820055474;0.4519624629984443;0.45197174557427455;0.37648716767682056;-0.36750804242686824;0.5261259908733603;1.0000473613808665
22.642192;1.0969290642896063;0.4629742438143278;0.4220453540728766;0.4436278155910803;0.40449520917221354;1.1069155617136062;1.0001384109862375;9.999467847884786;0.41677267323289763;0.45196234523373513;0.4519716889439309;0.3764873829109891;-0.3675080423936401;0.5261258637197712;1.0000459930289456
22.652192;1.0969289830695812;0.4629743183877543;0.4220459770852932;0.4436273530751113;0.40449605971844266;1.106914849428675;1.000140257504704;9.99948241501849;0.4167722534752032;0.45196225089075914;0.4519716528510069;0.3764876053784543;-0.3675080423416397;0.5261257287223621;1.0000445789930221
22.662192;1.0969288336562617;0.46297438456782947;0.42204667330802764;0.4436268910145514;0.4044969144117333;1.1069141174064923;1.0001420577773272;9.999497070489435;0.4167718248545972;0.45196217878336126;0.45197163606454155;0.3764878354030505;-0.3675080422705117;0.5261255874796802;1.000043123675411
22.672192;1.0969286166556365;0.46297444312331965;0.42204744095917535;0.4436264291437881;0.40449777530516673;1.1069133597374472;1.0001438107340501;9.999511806433432;0.41677139013220443;0.45196212780470807;0.45197163759991993;0.3764880730241263;-0.36750804217991245;0.5261254418717894;1.000041631637265
22.682192;1.0969283338511084;0.4629744948936568;0.4220482780620768;0.4436259671986742;0.40449864401305263;1.1069125709733512;1.0001455148189307;9.999526604314722;0.41677095282117366;0.4519620967028348;0.45197165665085326;0.37648831797799326;-0.3675080420696513;0.5261252939998086;1.0000401076582657
22.692192;1.0969279878902432;0.46297454065116417;0.42204918270065134;0.4436255043768263;0.4044995215787219;1.1069117455423583;1.0001471685969374;9.999541433924351;0.41677051697166023;0.45196208380661;0.45197169248417685;0.37648856947069137;-0.3675080419395481;0.5261251459265359;1.0000385577762516
22.702192;1.0969275819930187;0.4629745808590328;0.42205015297720416;0.443625038917747;0.4045004083809027;1.1069108771602258;1.0001487708416021;9.999556246208668;0.41677008672089055;0.4519620872069082;0.4519717442917471;0.3764888260978524;-0.3675080417892396;0.5261249999107723;1.0000369895068386
22.712192;1.0969271191082224;0.46297461533100226;0.42205118671023056;0.4436245683868907;0.4045013040340508;1.1069099598176093;1.0001503201076656;9.999570978996271;0.4167696659210938;0.45196210539760123;0.45197181096814926;0.37648908623725713;-0.3675080416183871;0.5261248587112379;1.0000354106254266
22.722192;1.0969266009221768;0.46297464316958786;0.42205228128700484;0.443624090142181;0.4045022074674358;1.1069089895161877;1.0001518140808503;9.999585580412644;0.4167692577936518;0.45196213790591466;0.4519718910990383;0.37648934851851784;-0.367508041427052;0.5261247252536716;1.0000338278714833
22.732192;1.0969260280628605;0.4629746631997089;0.422053433879245;0.44362360150510044;0.40450311698385183;1.106907965054164;1.0001532492154326;9.999600031816348;0.41676886471121216;0.4519621853618256;0.451971983261066;0.3764896120342429;-0.36750804121580233;0.5261246021748662;1.0000322463182625
22.742192;1.0969254011089182;0.4629746745530216;0.42205464144694166;0.443623099941697;0.4045040302496547;1.1069068875966694;1.0001546211934769;9.999614347234658;0.4167684881904525;0.4519622491491386;0.4519720863301441;0.3764898762072429;-0.3675080409856755;0.5261244918656912;1.000030669098599
22.752192;1.0969247211501405;0.462974676874386;0.42205590053269376;0.4436225832892513;0.4045049444775711;1.106905759609327;1.0001559259496562;9.999628547889602;0.41676812918189016;0.4519623311377477;0.45197219974580954;0.3764901403819224;-0.36750804073817256;0.5261243965611597;1.0000290974845762
22.762192;1.096923989877344;0.4629746701085845;0.42205720733812974;0.44362204967543506;0.40450585673636935;1.1069045840653842;1.0001571606079174;9.999642640254411;0.4167677885563137;0.4519624334705849;0.4519723237108776;0.37649040357528146;-0.36750804047511487;0.5261243179175757;1.0000275317619192
22.772192;1.0969232095673143;0.462974654336677;0.4220585578458187;0.44362149725622063;0.40450676429426696;1.106903363876518;1.000158323994051;9.99965662012127;0.416767467268399;0.45196255822149356;0.4519724591268491;0.376490664606436;-0.3675080401984453;0.5261242562135049;1.0000259721738416
22.782192;1.096922382825442;0.4629746297661802;0.4220599479249068;0.4436209241395821;0.40450766471194205;1.1069021009291733;1.0001594163390806;9.999670491393921;0.4167671662277396;0.45196270711254555;0.45197260745377665;0.37649092237343884;-0.3675080399102062;0.5261242100355928;1.0000244184548304
22.792192;1.096921512349446;0.4629745967653421;0.4220613735321792;0.44362032839417254;0.4045085555465799;1.1069007957476964;1.0001604380975346;9.999684272791681;0.41676688609726836;0.451962881480998;0.45197277067368863;0.37649117610866617;-0.3675080396124865;0.5261241770619872;1.0000228685809487
22.802192;1.0969206012240063;0.46297455599986453;0.4220628306600545;0.4436197079138706;0.40450943432803;1.1068994482727446;1.000161388650441;9.999697985743266;0.416766626925868;0.45196308238011745;0.4519729509964375;0.3764914255923837;-0.3675080393071325;0.5261241551594336;1.0000213191386629
22.812192;1.0969196532890528;0.46297450840534016;0.4220643151432221;0.4436190604429287;0.40451029880354855;1.106898058792571;1.0001622658107292;9.999711643931429;0.4167663879530942;0.4519633106746149;0.4519731502235675;0.37649167127927635;-0.3675070389955313;0.5261234441676761;1.0000197676765732
22.822192;1.096918672785779;0.4629744549252928;0.42206582255705477;0.4436183838942441;0.4045111468911922;1.1068966285354982;1.00016306624097;9.9997252575048;0.4167661678981157;0.45196356702605633;0.45197336937234145;0.376491914289445;-0.36750703867872203;0.5261234393890523;1.0000182143259104
22.832192;1.0969176638121665;0.4629743964458044;0.42206734812263047;0.44361767650309547;0.40451197672737693;1.1068951594366603;1.0001637860812778;9.999738841090512;0.4167659653401792;0.45196385178427034;0.45197360882560556;0.3764921562602006;-0.3675070383575454;0.5261234400041233;1.00001666109457
22.842192;1.0969166303793412;0.4629743873809929;0.42206893562276215;0.4436157191922685;0.4045116768181118;1.1068936536771226;1.0001644210164535;9.999752417869924;0.416765778880127;0.45196416503343423;0.4519738685727925;0.3764923990738423;-0.36750703803264906;0.526123443459382;1.0000151106986888
22.852192;1.0969155762788316;0.4629743218768106;0.42207048300354166;0.4436149458597931;0.4045124660283929;1.1068921140809491;1.0001649660872798;9.999766023806497;0.41676560722171;0.4519645067913868;0.45197414828738597;0.3764926446552487;-0.36750703770461407;0.5261234476203825;1.000013566335883
22.862192;1.0969145042576733;0.4629742543482064;0.4220720349362324;0.44361413792138343;0.4045132329968904;1.106890544490039;1.0001654162434435;9.999779708918407;0.4167654490826688;0.45196487721003065;0.45197444737947545;0.37649289498764643;-0.36750703737414153;0.5261234509479854;1.0000120313999539
22.872192;1.0969134157555753;0.4629741855999931;0.422073587672415;0.44361329441363556;0.4045139761994916;1.1068889494762513;1.0001657670632234;9.999793529260812;0.4167653029094645;0.45196527678552856;0.45197476503585865;0.3764931521696035;-0.3675070370419693;0.526123452516164;1.0000105088944995
22.882192;1.0969123119139141;0.46297411625801055;0.4220751378570186;0.44361241465150103;0.4045146940148103;1.1068873340645293;1.000166014627115;9.999807535116132;0.41676516683782044;0.45196570647658824;0.4519751001135285;0.3764934184567878;-0.3675070367087399;0.5261234521809712;1.0000090015852214
22.892192;1.0969111946199543;0.4629740468049146;0.4220766830815247;0.44361149876649375;0.4045153847052845;1.106885703591812;1.0001661555172134;9.999821766149264;0.41676503890565286;0.45196616760012726;0.4519754509281589;0.37649369624588347;-0.3675070363751508;0.5261234505417154;1.0000075127058237
22.902192;1.0969100666068072;0.46297397752954284;0.42207822196319444;0.44361054766968727;0.40451604612312625;1.1068840634120167;1.0001661875063927;9.999836254642602;0.41676491716122527;0.4519666615581375;0.4519758151501776;0.37649398777379867;-0.3675070360421041;0.5261234486220118;1.0000060462180127
22.912192;1.0969089311665055;0.4629739083105409;0.42207975367019057;0.4436095624484893;0.40451667569219596;1.1068824183277588;1.0001661099260102;9.999851028846077;0.41676479975309083;0.45196718962818694;0.4519761901230616;0.37649429477029395;-0.3675070357106338;0.5261234475783813;1.0000046063701356
22.922192;1.0969077916518544;0.46297383841647116;0.42208127774680954;0.4436085441127221;0.4045172708268226;1.1068807720196934;1.0001659235395193;9.999866114937248;0.4167646851115777;0.45196775288633073;0.4519765735649331;0.37649461849050525;-0.36750703538182183;0.5261234485359201;1.0000031968484882
22.932192;1.0969066508577483;0.46297376646069865;0.4220827941987861;0.4436074937472389;0.40451782925077906;1.106879127040309;1.0001656300875832;9.999881540941477;0.41676457204299633;0.4519683520271654;0.45197696387000375;0.37649495996630156;-0.3675070350567126;0.5261234526584168;1.0000018204626615
22.942192;1.0969055110887214;0.46297369055578025;0.422084303285596;0.4436064125182028;0.4045183491415695;1.1068774852739043;1.0001652313343403;9.999897339264889;0.416764459619316;0.45196898716976874;0.45197735975933406;0.3764953202444149;-0.3675070347362637;0.5261234615863121;1.0000004798395385
22.952192;1.0969043745958453;0.4629736087634335;0.42208580523289;0.44360530153926986;0.40451882930510247;1.106875848530941;1.0001647282818693;9.999913545046393;0.4167643470491606;0.45196965798424277;0.45197776001354406;0.37649570055409304;-0.36750703442149835;0.5261234778126578;0.9999991777784235
22.962192;1.0969032436013506;0.46297351960044847;0.4220873003318126;0.4436041618476322;0.40451926913607955;1.1068742190587058;1.0001641210611698;9.99993019313961;0.4167642337538651;0.4519703640229351;0.45197816350333236;0.37649610216543733;-0.3675070341135705;0.5261235045704742;0.99999791633752
22.972192;1.0969021200256541;0.46297342216435156;0.4220887890823724;0.4436029944773502;0.4045196682175352;1.106872599634312;1.0001634093946448;9.999947316914488;0.4167641194828602;0.4519711047996025;0.4519785691870276;0.3764965260376157;-0.36750703381364724;0.5261235453952112;0.999996695850706
22.982192;1.0969010051753876;0.4629733159102061;0.4220902718433178;0.4436018004337483;0.4045200260628381;1.1068709934367635;1.0001625935583995;9.999964950493332;0.41676400418183007;0.4519718794872405;0.4519789762060223;0.37649697257976056;-0.3675070335229933;0.5261236037069356;0.9999955151305139
22.992192;1.0968998995488513;0.4629732001952349;0.42209174842867486;0.443600580389695;0.4045203422115419;1.1068694039383988;1.0001616752337235;9.999983132374984;0.4167638876973085;0.45197268671325946;0.45197938426741857;0.37649744142177244;-0.36750703324318956;0.5261236826536967;0.9999943720769076
23.002192;1.0968988025907498;0.46297307381742403;0.42209321816280254;0.4435993344153552;0.40452061614575846;1.1068678349777987;1.000160657612012;10.000001904246695;0.41676376977713586;0.45197352465414115;0.45197979379816877;0.376497931201428;-0.36750703297610227;0.5261237851560998;0.9999932635050517
23.012192;1.09689771199767;0.4629729351719037;0.4220946800960296;0.4435980623588124;0.4045208470717878;1.1068662908079916;1.000159544645854;10.000021303804393;0.41676365052224984;0.4519743910105948;0.4519802054617744;0.3764984396113875;-0.3675070327236634;0.5261239138840135;0.9999921849954714
23.022192;1.0968966231487811;0.46297278293795957;0.42209613323497847;0.4435967646475907;0.40452103409990203;1.106864775264714;1.000158340112803;10.000041357811407;0.41676353075967;0.4519752828251574;0.45198061965192016;0.3764989636822634;-0.3675060324877372;0.5261233726855464;0.9999911317757777
23.032192;1.096895529779385;0.46297261659378847;0.42209757683003435;0.4435954426122589;0.40452117653712144;1.106863290386713;1.000157047674991;10.000062075336125;0.4167634119094063;0.4519761964693452;0.4519810365732;0.3764995001601627;-0.36750603227009393;0.5261235607084055;0.9999900996839457
23.042192;1.0968944253808361;0.46297243654766523;0.4220990106071085;0.44359409808558486;0.4045212739095364;1.106861835820421;1.0001556713851125;10.00008343745709;0.41676329550785746;0.45197712773944104;0.4519814565595144;0.37650004574465545;-0.3675060320724313;0.5261237812349596;0.9999890852550212
23.052192;1.096893303720181;0.4629722972343617;0.42210048377614895;0.44359151536874514;0.40452021606131605;1.106860409587675;1.0001542152012306;10.000105392556637;0.4167631827482676;0.4519780718383047;0.45198188001854966;0.3765005970213182;-0.36750603189642145;0.526124035231772;0.9999880853998545
23.062192;1.0968921586457847;0.462972092566689;0.422101900172422;0.44359013163408256;0.4045202238938693;1.1068590095095265;1.0001526822676867;10.000127865379858;0.4167630743069335;0.4519790234424933;0.4519823070475305;0.37650115027934594;-0.36750603174364815;0.5261243225930363;0.999987096781611
23.072192;1.0968909845947203;0.46297187619413965;0.42210330998329;0.4435887319145167;0.40452018960328756;1.1068576340179932;1.0001510749398634;10.000150769361785;0.4167629704775038;0.45197997706964854;0.45198273732467054;0.3765017014646963;-0.36750603161537854;0.5261246427667947;0.999986115171592
23.082192;1.0968897775294921;0.46297164803938007;0.4221047140529171;0.4435873192317458;0.40452011645670166;1.1068562820761356;1.0001493945005295;10.000174013002386;0.41676287139717483;0.4519809273805767;0.451983170459418;0.3765022464284764;-0.3675060315123776;0.5261249955777696;0.9999851359998613
23.092192;1.0968885349965514;0.4629714082830377;0.42210611232504275;0.4435858966150505;0.4045200078617497;1.106854952816232;1.0001476408044976;10.000197501957016;0.41676277716422855;0.4519818692890187;0.4519836062110026;0.37650278123717157;-0.36750603143491756;0.5261253811215107;0.9999841553971174
23.102192;1.0968872551784266;0.4629711574370579;0.422107503879598;0.44358446719711636;0.4045198670861645;1.1068536452397995;1.0001458132468295;10.000221138944827;0.41676268779867837;0.4519827983781547;0.45198404428454086;0.3765033019870709;-0.36750603138284;0.5261257991676701;0.9999831703585119
23.112192;1.0968859355718614;0.46297089584705825;0.4221088869984509;0.4435830345028723;0.40451969730719156;1.1068523582256047;1.0001439118094986;10.000244826272462;0.41676260313704316;0.4519837114488688;0.4519844841542052;0.3765038043608051;-0.36750603135543647;0.5261262491058113;0.9999821786355781
23.122192;1.0968845722917782;0.4629706231422435;0.42211025933435986;0.44358160238279504;0.4045195012315276;1.1068510914154008;1.0001419367000164;10.00026847105243;0.41676252273078673;0.45198460653432326;0.4519849251166259;0.3765042836625388;-0.36750603135124776;0.5261267302308965;0.9999811788364851
23.132192;1.0968831606194827;0.46297033807064814;0.4221116182178818;0.44358017486109363;0.4045192806598714;1.1068498464681575;1.0001398876894931;10.000291984844637;0.416762445749275;0.45198548252162846;0.4519853664792657;0.3765047352050043;-0.36750603136820315;0.5261272420704989;0.9999801702908334
23.142192;1.0968816957082945;0.4629700389469179;0.42211296094414846;0.4435787560035248;0.4045190366909709;1.106848626805736;1.0001377644200022;10.00031527921344;0.4167623709589123;0.45198633878556926;0.4519858077653183;0.3765051545965822;-0.3675060314041346;0.5261277847088501;0.9999791522724331
23.152192;1.0968801725406638;0.46296972456439794;0.4221142848209038;0.4435773495600251;0.4045187703839845;1.1068474358342166;1.0001355673452028;10.00033826808618;0.4167622969705486;0.4519871748603539;0.45198624848013935;0.37650553797799535;-0.36750603145718924;0.5261283585079983;0.9999781231598067
23.162192;1.096878585785752;0.4629693946865266;0.42211558709866576;0.4435759586524034;0.40451848295589327;1.1068462760533566;1.0001332984327398;10.000360872452736;0.41676222271957686;0.45198799016385177;0.4519866875316665;0.3765058822459689;-0.3675060315259052;0.5261289632798666;0.9999770809528735
23.172192;1.0968769300183843;0.4629690496860359;0.4221168651958091;0.4435745858383495;0.40451817550023556;1.1068451494752776;1.0001309611970168;10.000383014580626;0.4167621475156108;0.45198878394808495;0.451987123087908;0.37650618506187417;-0.367506031609158;0.5261295980722623;0.9999760246462888
23.182192;1.0968752000198456;0.46296868998948665;0.4221181170207688;0.44357323325706005;0.40451784899811283;1.106844057352902;1.0001285603853058;10.000404613049907;0.416762070321361;0.4519895555298881;0.45198755280693176;0.3765064446597287;-0.3675060317062378;0.5261302620924513;0.9999749543791532
23.192192;1.096873390990004;0.46296831599225313;0.4221193409818185;0.44357190253636913;0.4045175044118026;1.1068429994769193;1.0001261017517467;10.000425593079033;0.41676198910854584;0.45199030452397226;0.45198797389702794;0.3765066597451914;-0.3675060318170608;0.526130955670411;0.9999738704424481
23.202192;1.096871498823318;0.46296792823266625;0.42212053593117527;0.4435705946231837;0.40451714247940723;1.1068419750454914;1.0001235913824011;10.000445898036835;0.41676190105739086;0.4519910309609994;0.45198838324676444;0.3765068293685839;-0.367506031942185;0.5261316798715368;0.9999727729939847
23.212192;1.0968695204690302;0.46296752715354;0.4221217012679865;0.4435693099298458;0.4045167636933058;1.106840984212092;1.000121034622081;10.000465489277587;0.416761803137702;0.4519917354282649;0.4519887778273051;0.3765069525493158;-0.3675060320825661;0.5261324352918505;0.999971662430819
23.222192;1.0968674541025683;0.4629671125666644;0.422122836943304;0.44356804893076435;0.40451636868480756;1.1068400280099067;1.0001184357493413;10.00048434352855;0.41676169235251004;0.45199241905692084;0.4519891549513441;0.3765070280915116;-0.36750603223934336;0.5261332217235394;0.9999705388711293
23.232192;1.0968652989136027;0.4629666837560722;0.4221239431847547;0.44356681277157517;0.40451595852591515;1.1068391073462045;1.0001157982314142;10.000502451710783;0.41676156571760514;0.4519930831554325;0.4519895122363528;0.37650705486673647;-0.36750603241372853;0.5261340386349385;0.9999694010110004
23.242192;1.0968620555764534;0.46296580085934547;0.42212500407951853;0.4435652177321359;0.4045155514647967;1.1068382226593805;1.0001131248471993;10.00051981129408;0.4167614203054726;0.4519937287311543;0.45198984751448634;0.3765070321971509;-0.367506032606989;0.5261348853286745;0.9999682459745395
23.252192;1.096859722470052;0.46296534289776836;0.4221260523232365;0.44356403709028996;0.4045151151102405;1.1068373742890008;1.0001104179306577;10.000536416082499;0.41676125343707493;0.4519943562819444;0.4519901587397036;0.37650696005478823;-0.36750503282036506;0.526135062229498;0.999967070332974
23.262192;1.0968573026648005;0.46296487105643747;0.42212707227878443;0.44356288753638307;0.4045146677503124;1.1068365636350814;1.0001076795338477;10.000552253218514;0.4167610628151376;0.45199496591532456;0.4519904439046312;0.3765068390702692;-0.36750503305467824;0.5261359646919576;0.9999658713794489
23.272192;1.0968548009321513;0.46296443945445287;0.4221281130925059;0.4435605538656777;0.4045131013212783;1.106835793923931;1.0001049112235516;10.000567305547893;0.4167608463267322;0.45199555749123793;0.4519907011623893;0.37650667028100226;-0.36750503330988366;0.5261368916878834;0.999964648271206
23.282192;1.0968522237266785;0.4629639416846651;0.4221290771179067;0.44355947363545434;0.4045126388103909;1.10683506896056;1.0001021143347193;10.000581555238657;0.4167606019006433;0.45199613061788685;0.45199092904590643;0.3765064546681717;-0.36750503358504455;0.5261378398208751;0.9999634026825102
23.292192;1.0968495775744476;0.4629634312147628;0.42213001215841195;0.44355843181848237;0.40451217375752824;1.1068343912149141;1.0000992910551754;10.000594989345746;0.41676032782142874;0.4519966847248065;0.45199112651228435;0.37650619288482035;-0.3675050338787564;0.5261388052305274;0.9999621385433183
23.302192;1.0968468685421138;0.4629629074965366;0.42213091672123554;0.4435574311619696;0.40451170973794043;1.1068337609357326;1.000096445462425;10.00060760464948;0.4167600229568597;0.45199721938615073;0.45199129282232625;0.3765058854318112;-0.3675050341895148;0.5261397842778158;0.9999608611786169
23.312192;1.0968441024621982;0.46296236975438065;0.4221317886882407;0.4435564746390463;0.40451124973929603;1.1068331764935382;1.0000935836777878;10.000619406558515;0.4167596865893705;0.45199773455567377;0.4519914272467129;0.37650553306315304;-0.36750503451560546;0.5261407740192059;0.9999595763102594
23.322192;1.0968412846714006;0.46296181759576605;0.42213262541845137;0.44355556555469855;0.4045107960789382;1.106832635720733;1.0000907130812313;10.000630404034538;0.41675931850168185;0.451998230489573;0.45199152879621407;0.3765051369630369;-0.3675050348547584;0.5261417721758723;0.9999582889985279
23.332192;1.0968384197293657;0.4629612512627356;0.4221334244550344;0.44355470770383326;0.4045103506340223;1.1068321367631324;1.0000878414787329;10.000640607069926;0.41675891936653503;0.4519987078962168;0.4519915964324209;0.37650469866181324;-0.36750503520406325;0.5261427768300836;0.9999570030866566
23.342192;1.096835512437906;0.46296067137705027;0.4221341843404128;0.4435539052582017;0.4045099149746205;1.1068316776536669;1.000084977159587;10.000650028177672;0.4167584906783153;0.45199916849928423;0.45199162947904215;0.3765042202758665;-0.3675050355602176;0.5261437860038434;0.9999557216995287
23.352192;1.096832568941878;0.4629600786590882;0.4221349048964186;0.4435531623378386;0.4045094902388122;1.1068312561940337;1.0000821290509763;10.000658683039008;0.41675803424350183;0.451999615168307;0.4519916275842777;0.376503705056475;-0.36750503591990136;0.5261447972248873;0.9999544478037087
23.362192;1.0968295962004742;0.46295947402690113;0.42213558700209547;0.4435524825337418;0.40450907689158155;1.1068308710340495;1.0000793057707145;10.000666584526781;0.416757551821976;0.4520000511865734;0.45199159048592213;0.37650315739271056;-0.3675050362800804;0.5261458073391558;0.9999531840107587
23.372192;1.0968266006859657;0.4629588590052862;0.42213623211291257;0.44355186868509056;0.4045086745343428;1.1068305225767314;1.0000765143140362;10.00067373459588;0.41675704522099843;0.4520004793879731;0.4519915181921297;0.37650258204244674;-0.3675050366381247;0.5261468126219243;0.9999519327059848
23.382192;1.096823587426958;0.46295823603358066;0.42213684176227045;0.44355132295611727;0.40450828184848964;1.1068302123215514;1.0000737596470992;10.000680123605687;0.41675651663705077;0.4520009018612732;0.4519914114954019;0.37650198330640366;-0.3675050369917879;0.5261478091410757;0.9999506968411023
23.392192;1.0968205598533574;0.4629576083455997;0.4221374174976001;0.44355084687396323;0.40450789680934296;1.1068299412720852;1.0000710451906714;10.000685735952828;0.41675596855228236;0.4520013201058954;0.4519912722254844;0.3765013648010697;-0.3675050373390727;0.526148793266127;0.9999494801043636
23.402192;1.0968175206190078;0.462956979413429;0.42213796106345725;0.44355044129257043;0.4045075170324739;1.1068297093948618;1.000068373099298;10.000690556365305;0.41675540329367655;0.4520017353165603;0.4519911028706799;0.37650072968692316;-0.3675050376780634;0.5261497621813124;0.9999482863079848
23.412192;1.0968144723276119;0.46295635221750897;0.4221384742621681;0.44355010656129035;0.4045071398763348;1.1068295169251898;1.0000657438958633;10.000694572854089;0.41675482315235485;0.4520021487114043;0.45199090585499696;0.376500080772695;-0.36750503800690026;0.5261507142365001;0.9999471187589245
23.422192;1.0968114174568357;0.4629557288745811;0.4221389587684383;0.4435498427872348;0.40450676222633924;1.1068293657898651;1.0000631566669542;10.000697776592308;0.416754230852109;0.4520025617236247;0.4519906831241382;0.3764994203697266;-0.3675050383238714;0.526151648941857;0.9999459799165561
23.432192;1.09680835819728;0.46295511088043584;0.42213941631515145;0.44354964987389267;0.4045063803827824;1.106829259362519;1.0000606101405478;10.000700162300546;0.4167536295686622;0.4520029759496129;0.45199043635941577;0.37649874998375354;-0.3675050386274474;0.5261525666971454;0.9999448716949592
23.442192;1.0968052965041464;0.4629544994620506;0.42213984899455015;0.44354952744248505;0.4045059905156798;1.1068292011453522;1.0000581032401177;10.000701725503655;0.41675302271706915;0.45200339299543085;0.4519901674308854;0.37649806996784546;-0.36750503891618513;0.526153468548096;0.9999437958909764
23.452192;1.0968022340395274;0.46295389568702866;0.4221402593517367;0.44354947508763065;0.40450558933451003;1.1068291935518833;1.0000556345423208;10.000702456969574;0.4167524138815641;0.45200381423187785;0.4519898785120903;0.3764973796929207;-0.36750503918855215;0.5261543560783302;0.999942753856171
23.462192;1.0967991720583994;0.4629533004242729;0.4221406502902601;0.44354949282956446;0.40450517427687604;1.1068292373065005;1.000053201882739;10.000702345310858;0.4167518066244997;0.4520042406552819;0.45198957186510286;0.37649667825233935;-0.36750503944285884;0.5261552313320873;0.9999417461667907
23.472192;1.0967961113428428;0.46295271416127476;0.4221410248870536;0.44354958100037023;0.4045047433152019;1.1068293321327454;1.0000508032593434;10.000701388533715;0.4167512042022803;0.45200467317360543;0.4519892497129931;0.3764959648468432;-0.36750503967748266;0.5261560966800589;0.9999407728314241
23.482192;1.0967930522577598;0.46295213685858067;0.42214138604394175;0.4435497395124521;0.4045042947485684;1.106829478093595;1.0000484379962817;10.000699604596544;0.41675060955812854;0.4520051129220026;0.4519889142472848;0.37649523868577767;-0.3675050398911726;0.5261569544530789;0.9999398336594126
23.492192;1.0967899953013365;0.46295156807683857;0.4221417360638528;0.4435499674606508;0.40450382697249665;1.1068296757495475;1.000046106799303;10.000697033367434;0.4167500255646162;0.45200556105579864;0.45198856757804723;0.37649449891139236;-0.36750404008313364;0.5261571079172656;0.9999389289294959
23.502192;1.0967869417973488;0.462951007289622;0.422142076607851;0.4435502635627095;0.4045033384496763;1.106829925298068;1.000043811172041;10.000693727035022;0.41674945524685214;0.4520060183800421;0.4519882117421475;0.37649374462110347;-0.3675040402529811;0.526157955241552;0.9999380598155791
23.512192;1.0967838937294816;0.46295045399942775;0.42214240900348193;0.44355062671512574;0.404502828023553;1.1068302259972316;1.0000415530605231;10.000689740904557;0.416748901850482;0.45200648538223276;0.4519878487675955;0.3764929748759741;-0.3675040404006956;0.5261587987859008;0.9999372277729633
23.522192;1.0967808530162717;0.4629499608779792;0.422142782981296;0.4435498384242849;0.40450118495916676;1.106830576069204;1.0000393346267222;10.000685136482337;0.4167483687710561;0.45200696232062854;0.4519874805525427;0.3764921887585793;-0.3675040405265406;0.526159639280763;0.9999364336489006
23.532192;1.096777821598071;0.46294941973800996;0.42214310138675554;0.4435503329276039;0.40450062885208626;1.106830972867523;1.000037157684194;10.000679984321406;0.41674785946981396;0.45200744888513966;0.45198710861820607;0.37649138558708367;-0.3675040406309176;0.5261604771793241;0.9999356772543412
23.542192;1.0967748026988713;0.46294888243944476;0.42214341227235463;0.4435508918779244;0.4045000493709637;1.1068314129085373;1.0000350233234971;10.000674358853706;0.4167473773597212;0.45200794392993504;0.45198673409302875;0.37649056523651325;-0.3675040407142303;0.5261613124823826;0.9999349571501691
23.552192;1.09677180170505;0.46294834750693153;0.42214371416696617;0.44355151451478825;0.4044994465524056;1.106831891727169;1.0000329323839872;10.000668338510701;0.41674692552300874;0.4520084457428084;0.4519863580221526;0.3764897284641972;-0.3675040407767866;0.5261621447514183;0.9999342710081432
23.562192;1.0967688252000265;0.4629478139840127;0.4221440052805474;0.4435521997960846;0.40449882058401027;1.1068324043832156;1.000030885741682;10.000662011897699;0.4167465064371853;0.4520089524685879;0.45198598165011317;0.3764888772135884;-0.367504040818716;0.5261629734431182;0.9999336168322369
23.572192;1.0967658790465507;0.46294728172124994;0.4221442836853932;0.44355294637691633;0.4044981716486479;1.1068329463630195;1.000028883435733;10.000655476134584;0.41674612192417115;0.4520094623532948;0.4519856065148475;0.3764880146438045;-0.3675040408399974;0.5261637984546992;0.9999329939505487
23.582192;1.096762967105677;0.46294675108817956;0.42214454715857097;0.4435537528533679;0.404497500059219;1.1068335133300797;1.0000269240031776;10.000648827493443;0.4167457732383988;0.45200997376698115;0.45198523444972266;0.3764871448468745;-0.36750404084052857;0.52616462057765;0.999932403404875
23.592192;1.0967600911076527;0.46294622219042075;0.4221447933198625;0.44355461789130923;0.40449680638366314;1.1068341000662618;1.0000250053543236;10.000642154656939;0.4167454611667524;0.4520104850740582;0.45198486721788894;0.3764862726610867;-0.36750404082005084;0.5261654414063036;0.9999318486366693
23.602192;1.096757251434836;0.46294569442016864;0.4221450199408545;0.44355553996191976;0.4044960913717096;1.106834700518694;1.0000231258057986;10.000635538953196;0.4167451860282042;0.45201099445337506;0.4519845056327258;0.3764854035820741;-0.36750404077803717;0.5261662626675242;0.999931335902724
23.612192;1.096754448173428;0.4629451666198372;0.4221452249200678;0.44355651677511804;0.4044953558306762;1.1068353088596474;1.0000212840617007;10.000629062434593;0.41674494759476005;0.45201149969685944;0.4519841490029816;0.37648454345092236;-0.3675040407137231;0.5261670857486073;0.9999308731261454
23.622192;1.0967516820975276;0.46294463736466074;0.42214540607147466;0.44355754498839073;0.40449460066699716;1.1068359198548843;1.0000194791175516;10.000622816302721;0.41674474516108545;0.452011998321513;0.4519837956467255;0.37648369787257446;-0.3675040406262669;0.5261679118767446;0.9999304680022076
23.632192;1.0967489551639122;0.46294410519619117;0.4221455610605852;0.4435586204370573;0.40449382692623165;1.1068365280295585;1.0000177107094075;10.000616894876263;0.4167445778687395;0.4520124881159806;0.45198344395196827;0.3764828715652538;-0.36750404051493035;0.5261687425293748;0.9999301271357477
23.642192;1.0967462697802015;0.46294356886489;0.4221456876295652;0.44355973837271473;0.404493035495226;1.1068371268242585;1.0000159798285013;10.000611379561358;0.416744445019477;0.4520129675461105;0.4519830929322075;0.37648206798753975;-0.36750404037912615;0.5261695794978175;0.9999298563182298
23.652192;1.0967436277056342;0.46294302738114795;0.42214578393294766;0.4435608933003037;0.40449222682573976;1.106837708885978;1.0000142886912495;10.000606333647204;0.4167443459945138;0.4520134357419849;0.4519827418578288;0.37648128947609144;-0.3675040402183388;0.526170424387221;0.9999296605519622
23.662192;1.0967410298472822;0.46294247972978575;0.42214584863259635;0.4435620787470418;0.40449140103891196;1.1068382673194517;1.0000126401819422;10.00060180867629;0.4167442799408404;0.45201389228053174;0.4519823896044901;0.37648053780094887;-0.36750404003215764;0.5261712780537201;0.9999295435387439
23.672192;1.0967384761339545;0.4629419244114648;0.4221458806939807;0.44356328753755186;0.4044905581579977;1.1068387967674558;1.0000110376688405;10.000597846158364;0.41674424571367075;0.45201433681534825;0.45198203443462026;0.3764798147708383;-0.36750403982050417;0.5261721405464987;0.9999295076443899
23.682192;1.0967359650528894;0.4629413593027639;0.42214587901087514;0.443564512453194;0.40448969839605015;1.1068392934733235;1.000009485004617;10.000594475544972;0.4167442420141695;0.45201476868474244;0.45198167409672474;0.37647912246634374;-0.36750403958389305;0.5261730114369503;0.9999295539406268
23.692192;1.0967334937088866;0.46294078211282136;0.42214584204990974;0.44356574670026166;0.4044888224918956;1.106838754920041;1.0000079858643873;10.000591718358312;0.41674426743369053;0.45201518686182235;0.4519813060341169;0.3764784631777481;-0.3675040393234474;0.5261738901353195;0.999929681824718
23.702192;1.096731058498742;0.4629401910988068;0.42214576773338175;0.4435669840592159;0.40448793178180215;1.1068391797639237;1.0000065430119818;10.000589589607301;0.41674432036238096;0.4520155900891509;0.45198092760031927;0.3764778393626645;-0.3675040390405172;0.526174775967008;0.999929889286671
23.712192;1.0967286560727436;0.4629395855168021;0.42214565355219696;0.4435682187672589;0.4044870279499442;1.1068395676695097;1.0000051582633673;10.00058809055974;0.41674439883682146;0.4520159766572912;0.45198053612553685;0.3764772534250589;-0.36750403873622106;0.5261756680974412;0.9999301737904347
23.722192;1.0967262840953111;0.46293896557826747;0.4221454967699221;0.4435694451629852;0.40448611289426356;1.1068399189997036;1.000003833108881;10.000587206174758;0.4167445006051445;0.45201634416489256;0.4519801290011602;0.3764767072734267;-0.3675040384112112;0.5261765653953423;0.9999305323569888
23.732192;1.0967239414424466;0.4629383320902998;0.4221452945921765;0.44357065747407426;0.40448518882631423;1.1068402348695496;1.0000025692673375;10.000586911402356;0.41674462334930634;0.4520166898985892;0.45197970377540997;0.37647620216328803;-0.36750403806559395;0.5261774660596584;0.9999309607332295
