time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.742192;1.096721627786826;0.46293768600846696;0.4221450442036514;0.44357185011664835;0.4044842581690083;1.1068405174004068;1.0000013685134148;10.000587178736682;0.41674476464713894;0.45201701140483236;0.45197925820981155;0.3764757387593443;-0.3675040376990462;0.5261783672000618;0.9999314529223312
23.752192;1.0967193426076849;0.46293702803934256;0.4221447426898036;0.4435730182941159;0.40448332323207414;1.1068407694890725;1.0000002321082695;10.000587980156753;0.4167449218404956;0.4520173066342735;0.4519787905133641;0.3764753168962254;-0.3675040373112311;0.5261792651553008;0.9999320017870649
23.762192;1.0967170845154852;0.46293635842485914;0.42214438700384516;0.44357415826579205;0.4044823860606027;1.1068409940346027;0.9999991602302902;10.000589281849392;0.41674509212309174;0.4520175737048449;0.45197829942156764;0.3764749353662909;-0.36750403690226446;0.5261801565317128;0.999932600274791
23.772192;1.0967148515778433;0.4629356767218958;0.42214397416577276;0.44357526709640627;0.40448144849446993;1.1068411935118208;0.9999981518395711;10.000591041272992;0.41674527287411384;0.4520178106733981;0.4519777837216738;0.3764745923366677;-0.3675030364728609;0.5261803402957773;0.9999332422556596
23.782192;1.0967126420855497;0.46293498158387997;0.4221435015102445;0.44357634230361753;0.4044805121527158;1.1068413704628768;0.9999972053950751;10.00059320881913;0.416745462217088;0.45201801569926575;0.4519772416762462;0.3764742859847949;-0.3675030360241909;0.5261812115639867;0.9999339224058676
23.792192;1.0967104552789004;0.46293427107499546;0.4221429666517492;0.44357738173391426;0.4044795782420683;1.106841527982986;0.9999963198585159;10.000595726423475;0.41674565921158097;0.4520181873273754;0.4519766709435054;0.37647401470384606;-0.3675030355577444;0.5261820701495075;0.99993463559492
23.802192;1.0967082913416832;0.46293359683848123;0.4221424160270889;0.44357716610769504;0.4044775374348383;1.1068416689434275;0.9999954952446327;10.000598526966593;0.4167458632758614;0.4520183244130143;0.45197606893527115;0.3764737769228031;-0.36750303507523824;0.5261829145332081;0.9999353765203371
23.812192;1.0967061500843958;0.46293285079758406;0.42214174990397246;0.4435781292630595;0.404476610251838;1.1068417947825737;0.9999947323856945;10.000601538297193;0.41674607375126477;0.45201842588089486;0.45197543327067113;0.37647357071386256;-0.367503034578569;0.5261837435766398;0.9999361398613493
23.822192;1.0967040299800428;0.462932085931791;0.42214101466526;0.44357905227008154;0.4044756871475364;1.1068419054575884;0.999994032209994;10.000604683621637;0.4167462902312568;0.45201849070033134;0.4519747621326742;0.3764733934278569;-0.36750303406983076;0.5261845566716078;0.9999369206774892
23.832192;1.0967019287190027;0.46293130232748725;0.42214020778620037;0.44357993332085865;0.404474768935255;1.106841999929121;0.9999933957430044;10.00060787952104;0.4167465130037374;0.4520185182120738;0.45197405442427563;0.37647324180550557;-0.36750303355122854;0.5261853537284692;0.9999377147862794
23.842192;1.0966998439627191;0.4629305004737117;0.4221393267547323;0.4435807707006645;0.4044738566996755;1.1068420764079683;0.999992825038882;10.000611042673112;0.4167467431032788;0.45201850848335356;0.4519733097999989;0.3764731124063764;-0.367503033024868;0.5261861351775686;0.9999385187460192
23.852192;1.0966977735836279;0.4629296812446301;0.4221383697416161;0.4435815637068616;0.4044729513968484;1.1068421331569318;0.999992323469732;10.000614102493032;0.4167469820516689;0.45201846212236535;0.45197252867211846;0.37647300181478116;-0.3675030324925974;0.5261869019539848;0.999939328900979
23.862192;1.0966957157086579;0.4629288459351328;0.42213733618114024;0.44358231292271705;0.40447205358196864;1.1068421695912556;0.9999918947407525;10.000617010779006;0.41674723141624315;0.4520183797475822;0.45197171218340737;0.37647290679397294;-0.3675030319559537;0.5261876553757697;0.999940140369936
23.872192;1.0966936687367184;0.4629279962901041;0.42213622653865035;0.44358302003856104;0.4044711636094032;1.106842186667875;0.999991542093759;10.000619745460202;0.4167474922681127;0.45201826184720933;0.45197086212099535;0.376472824744602;-0.36750303141614304;0.5261883968328643;0.9999409473791675
23.882192;1.0966916314856638;0.46292713426762055;0.4221350416016145;0.4435836876844423;0.4044702817944095;1.1068421868138525;0.9999912685239071;10.000622306902116;0.41674776481317843;0.45201810910242807;0.45196998070170086;0.3764727540172047;-0.3675030308740545;0.5261891272864356;0.9999417441382397
23.892192;1.0966896037086422;0.46292626162486594;0.422133782293796;0.4435843191681938;0.4044694081016047;1.1068421735549345;0.9999910770464999;10.000624711268625;0.41674804862885506;0.4520179227407717;0.45196907020270904;0.3764726936906122;-0.36750303033039905;0.5261898470730582;0.9999425247966807
23.902192;1.0966875869506318;0.46292537973437947;0.42213244981434733;0.44358491806204453;0.40446854178053043;1.1068421506644748;0.9999909705057085;10.000626987049516;0.4167483432574011;0.4520177047035428;0.451968132591298;0.3764726431965588;-0.3675030297859704;0.526190556421532;0.9999432831926576
23.912192;1.0966855847929173;0.46292448967274685;0.4221310453599751;0.44358548782189994;0.4044676814015351;1.1068421216580833;0.9999909510997896;10.000629171268743;0.4167486484637657;0.45201745748289673;0.4519671695335498;0.3764726020663078;-0.3675030292417841;0.5261912561126527;0.999944013673934
23.922192;1.0966836015595613;0.4629235924992905;0.42212956982681465;0.44358603178138856;0.404466825181664;1.1068420899256086;0.9999910197328634;10.00063130116689;0.41674896412255186;0.4520171835338646;0.4519661828133757;0.37647256972854554;-0.3675030286990058;0.5261919474485093;0.9999447123208328
23.932192;1.0966816404345303;0.46292268952130017;0.42212802411059597;0.44358655336333597;0.4044659713819305;1.1068420588826688;0.9999911760273911;10.000633402959558;0.41674928998400185;0.4520168846857483;0.45196517453102125;0.3764725454107354;-0.36750302815879493;0.5261926317332445;0.9999453772131652
23.942192;1.0966797027419986;0.46292178232160075;0.4221264094871869;0.4435870559430601;0.4044651186242348;1.106842032063854;0.9999914191310424;10.000635482913419;0.4167496252849543;0.45201656213544383;0.45196414682366914;0.3764725281563299;-0.36750302762203685;0.5261933099986759;0.9999460078400709
23.952192;1.0966777882593857;0.46292087263868376;0.4221247273670973;0.4435875425403236;0.4044642658823542;1.1068420128767602;0.99999174817492;10.00063752736664;0.4167499683748518;0.4520162168318159;0.45196310174282256;0.37647251686704136;-0.3675030270891062;0.5261939827905531;0.9999466047200931
23.962192;1.0966758954633788;0.46291996224858717;0.42212297908819374;0.4435880157876151;0.4044634123022138;1.1068420040939053;0.9999921622296694;10.000639507605033;0.4167503168267841;0.452015849785879;0.4519620416503137;0.37647251046377006;-0.3675030265599086;0.5261946496280276;0.9999471693096985
23.972192;1.0966740217758741;0.46291905291199786;0.42212116650882364;0.4435884780648053;0.40446255733518205;1.1068420078592;0.9999926605028845;10.00064138215487;0.4167506680663582;0.4520154623790836;0.4519609695518033;0.37647250811227484;-0.3675030260340762;0.5261953088335292;0.9999477035264798
23.982192;1.0966721642673096;0.46291814632966616;0.42211929249242475;0.44358893165428115;0.40446170099239415;1.1068420257372777;0.9999932429730352;10.000643100095704;0.41675101998158764;0.45201505655633956;0.4519598889321703;0.3764725091664326;-0.36750302551113734;0.5261959583794388;0.999948209203615
23.992192;1.0966703205460457;0.46291724399868744;0.4221173604583513;0.4435893789266786;0.40446084377147806;1.1068420584000547;0.9999939108595544;10.000644604272509;0.4167513710728427;0.45201463465351577;0.4519588034536819;0.37647251286335803;-0.36750302499067217;0.5261965970610776;0.9999486876890924
24.002192;1.0966684891285714;0.46291634711424073;0.42211537394725673;0.4435898224681622;0.40445998641215547;1.1068421058888345;0.9999946661848371;10.000645829401885;0.4167517202271456;0.4520141992397814;0.4519577168344747;0.37647251815756405;-0.3675030244723609;0.5261972247843208;0.9999491393042417
24.012192;1.096666669145156;0.4629154565929621;0.4221133369914537;0.4435902649894013;0.40445912975022513;1.1068421682594478;0.9999955105229755;10.00064670161203;0.41675206648954366;0.45201375311512776;0.4519566326032483;0.3764725237863329;-0.3675030239557383;0.5261978417536999;0.9999495632556309
24.022192;1.0966648602406144;0.4629145731801133;0.422111254467272;0.4435907089407125;0.4044582747194491;1.1068422458213685;0.9999964438545713;10.000647144563157;0.41675240878566217;0.4520132991877821;0.4519555536214636;0.3764725283860794;-0.3675030234399352;0.5261984475786763;0.9999499581936758
24.032192;1.0966630629548322;0.4629136978785182;0.42210913180980114;0.44359115610552596;0.4044574223862211;1.1068423396588214;0.9999974640361389;10.000647088190021;0.41675274558090675;0.45201284032115896;0.4519544819321372;0.37647253067128505;-0.3675030229238769;0.5261990411366796;0.9999503228265887
24.042192;1.0966612788116006;0.4629128323879676;0.4221069747416723;0.44359160740030007;0.4044565738800727;1.1068424525430525;0.9999985667048915;10.000646476295803;0.4167530749649529;0.4520123790626514;0.4519534190589299;0.37647252974692297;-0.36750302240665067;0.5261996208451754;0.9999506562293091
24.052192;1.096659510153557;0.4629119788787679;0.42210478933262735;0.4435920628406582;0.4044557303086715;1.1068425887049098;0.9999997458670304;10.000645271806825;0.41675339505668013;0.4520119172731711;0.4519523663591288;0.3764725251703038;-0.3675030218876118;0.5262001847733269;0.9999509576082262
24.062192;1.0966577603582306;0.4629111395574531;0.42210258180909127;0.44359252183578557;0.4044548927341959;1.1068427522625848;1.0000009951081728;10.000643458835084;0.4167537043081123;0.45201145619285266;0.45195132524951964;0.3764725165676283;-0.36750302136636775;0.5262007307229996;0.9999512260623432
24.072192;1.0966560340160836;0.4629103168465576;0.422100357996408;0.4435929837294446;0.40445406210748713;1.106842946435681;1.000002308228838;10.000641039248892;0.4167540016958047;0.4520109967872597;0.45195029713918217;0.376472503319901;-0.3675030208426762;0.5262012565868389;0.9999514611269795
24.082192;1.0966543359502139;0.46290951392701274;0.4220981230676801;0.4435934482190874;0.40445323912314163;1.1068431744879241;1.0000036789229068;10.000638024044209;0.41675428665130254;0.4520105399099594;0.45194928340803026;0.37647248447831794;-0.3675020203162784;0.5262010623167513;0.9999516635446728
24.092192;1.0966526693791454;0.46290873480447925;0.4220958818816;0.44359391555589506;0.40445242410965454;1.1068434405718626;1.0000051006015518;10.000634424687853;0.4167545587260403;0.45201008655234476;0.45194828584090974;0.37647245859507794;-0.36750201978693436;0.5262015441054408;0.9999518355080381
24.102192;1.0966510352099865;0.46290798367777086;0.42209363940363925;0.44359438651293265;0.4044516170604188;1.106843749141792;1.0000065668010993;10.000630249118144;0.41675481738783093;0.4520096382321176;0.4519473067301301;0.3764724237465471;-0.3675020192546464;0.5262020031568367;0.9999519805848982
24.112192;1.0966494331332222;0.4629073177718449;0.42209144949730676;0.44359364460673445;0.40444970785828527;1.1068441038664225;1.0000080715949273;10.000625504609298;0.41675506202942414;0.4520091971064932;0.45194634815996676;0.37647237808192296;-0.3675020187197581;0.5262024394792201;0.9999521034437908
24.122192;1.0966478630969312;0.46290663348138955;0.4220892196618517;0.4435941259992826;0.4044489168812137;1.1068445071768065;1.0000096096698574;10.000620203668321;0.41675529193434147;0.4520087658694725;0.45194541143507955;0.3764723203719875;-0.36750201818272776;0.5262028530607783;0.9999522092061475
24.132192;1.0966463260497599;0.4629059870882913;0.42208700294532664;0.4435946137824375;0.4044481349521614;1.1068449605377235;1.0000111761219783;10.000614367273291;0.4167555063478172;0.4520083476795576;0.45194449744819876;0.3764722500390549;-0.3675020176437484;0.5262032435044431;0.9999523026869371
24.142192;1.096644823805003;0.46290538087652305;0.4220848030291577;0.4435951083297082;0.4044473631565811;1.106845465028118;1.0000127664040266;10.000608027535696;0.4167557048222674;0.4520079461080798;0.45194360739492284;0.37647216683779194;-0.3675020171025247;0.5262036099941824;0.9999523879141149
24.152192;1.0966433585137674;0.4629048168156411;0.42208262328484897;0.44359560990178876;0.4044466020372512;1.1068460215187905;1.00001437643033;10.000601227698684;0.41675588744407427;0.45200756510421775;0.4519427427551055;0.37647207055949267;-0.36750201655826553;0.5262039515410981;0.9999524679703103
24.162192;1.0966419325382937;0.46290429702612496;0.4220804669972188;0.4435961185554935;0.4044458510626815;1.1068466303945865;1.0000160023508895;10.000594012668747;0.4167560547728641;0.45200720887686996;0.45194190465601036;0.3764719609465714;-0.36750201600975796;0.5262042670504067;0.9999525450174026
24.172192;1.096640548677494;0.4629038238790859;0.4220783375356816;0.44359663401849;0.4044451090486207;1.1068472920095924;1.000017640345932;10.000586418046158;0.41675620775488387;0.45200688150821877;0.45194109355118633;0.37647183773168763;-0.3675020154554321;0.5262045552659514;0.9999526201905792
24.182192;1.0966392103786369;0.4629033998142768;0.42207623856899323;0.4435971556573718;0.40444437508679626;1.1068480078055054;1.0000192869859998;10.000578469897357;0.4167563476276928;0.45200658652392567;0.45194030946427427;0.3764717006838441;-0.3675020148935805;0.5262048147919505;0.9999526931978976
24.192192;1.096637922153215;0.46290302730194127;0.42207417403247877;0.44359768258762966;0.40444364867142496;1.1068487803744653;1.0000209394955497;10.000570192572303;0.41675647568424307;0.4520063267268288;0.45193955251446966;0.3764715495841414;-0.36750201432271923;0.5262050439210123;0.9999527623448429
24.202192;1.0966366899096793;0.462902708859516;0.4220721477293934;0.4435982139071788;0.4044429291466272;1.1068496123302485;1.000022594957602;10.000561615864823;0.4167565929877616;0.45200610411031944;0.45193882346012293;0.37647138397636165;-0.36750201374176467;0.5262052401115354;0.9999528254569663
24.212192;1.0966355204279343;0.4629024468458365;0.4220701628979602;0.4435987488814446;0.40444221561354843;1.1068505051678355;1.0000242490034699;10.000552776694256;0.41675670024952094;0.4520059197922892;0.45193812394349103;0.37647120306318105;-0.3675020131500815;0.526205399468841;0.9999528805844523
24.222192;1.0966344203389085;0.4629022432007799;0.42206822207270817;0.44359928714613367;0.4044415071662499;1.1068514589118192;1.0000258953031949;10.00054371191126;0.4167567978560888;0.45200577403659326;0.45193745624389087;0.3764710062133517;-0.36750201254753917;0.5262055168114468;0.9999529259414766
24.232192;1.0966333956120593;0.46290209924783216;0.42206632727489546;0.4435998287071152;0.4044408029300562;1.1068524726861237;1.0000275261479832;10.000534445717873;0.4167568859368079;0.45200566616383364;0.4519368227550643;0.37647179337405684;-0.36750201193441695;0.5262063020085154;0.9999529601431721
24.242192;1.0966324516664658;0.4629020154349186;0.4220644804698933;0.44360037346038966;0.40444010222171567;1.1068535451767;1.0000291336805074;10.000524986266193;0.41675696457520317;0.45200559442154514;0.4519362255452429;0.3764715647714681;-0.3675020113112905;0.5262063183596492;0.9999529827758733
24.252192;1.0966315934488264;0.4629019912269955;0.42206268393871965;0.44360092092742526;0.40443940487485075;1.1068546745289787;1.0000307111997562;10.00051533914225;0.41675703393060615;0.45200555597334163;0.45193566619820946;0.376471320582179;-0.36750201067914456;0.5262062766708014;0.9999529944148657
24.262192;1.0966308250341592;0.4629020254852787;0.42206094002495553;0.4436014705409485;0.4044387113932107;1.1068558580287169;1.0000322538869824;10.000505525427359;0.416757094130591;0.4520055469853892;0.4519351460515959;0.376471060963629;-0.367502010039512;0.5262061730616738;0.9999529962440616
24.272192;1.0966301490990327;0.4629021171445098;0.42205925055787197;0.44360202169350316;0.40443802296966924;1.1068570917238785;1.0000337585921222;10.000495585690455;0.41675714550396714;0.4520055629366311;0.45193466652753245;0.37647078601550005;-0.36750200939431155;0.5262060047273842;0.9999529900168148
24.282192;1.0966295666140569;0.4629022656425678;0.42205761684497817;0.4436025733948619;0.4044373413953794;1.1068583710670634;1.0000352229699354;10.000485567721656;0.41675718889240193;0.4520055990826618;0.45193422907970887;0.37647049572452446;-0.3675020087454071;0.5262057699529272;0.9999529786272757
24.292192;1.0966290769360676;0.4629024708113815;0.42205604033611427;0.443603124294453;0.40443666880890133;1.1068596924168408;1.0000366450309004;10.000475516546778;0.41675722536565274;0.45200565062798803;0.45193383488117256;0.3764701902358393;-0.3675020080942309;0.5262054679592797;0.9999529666230293
24.302192;1.0966286784786516;0.46290273227346435;0.4220545231037963;0.44360367318558197;0.40443600745476865;1.1068610532062508;1.0000380237527502;10.000465476796347;0.41675725583013185;0.45200571251245675;0.45193348444752496;0.3764698702494909;-0.3675020074417534;0.5262050989253506;0.9999529597600978
24.312192;1.096628369369896;0.46290304865455684;0.4220530675622316;0.4436042193045257;0.4044353594846642;1.1068624508344664;1.0000393595876746;10.00045549594819;0.41675728092756875;0.4520057792032429;0.45193317714584075;0.3764695372440056;-0.36750200678876843;0.5262046642605178;0.9999529640773884
24.322192;1.096628147612865;0.4629034171160323;0.422051675883198;0.44360476222891176;0.4044347267919435;1.1068638823250552;1.0000406537496815;10.000445623735784;0.4167573010372687;0.45200584473235605;0.4519329109155548;0.37646919326004535;-0.3675020061361995;0.526204166569477;0.9999529858690447
24.332192;1.096628011092205;0.46290383365496934;0.42205034960019105;0.4436053016805337;0.40443411110097477;1.1068653449230395;1.0000419072687243;10.000435915372307;0.4167573162716985;0.4520059030652661;0.45193268255611896;0.3764688400300187;-0.36750200548509815;0.526203608987735;0.9999530320291666
24.342192;1.0966279577105233;0.46290429402757755;0.42204908940530533;0.44360583727398034;0.4044335142988346;1.1068668365491925;1.0000431207542488;10.00042643307708;0.41675732631639417;0.4520059487704906;0.4519324882336954;0.37646847823809093;-0.36750200483634177;0.5262029946121557;0.9999531089201431
24.352192;1.0966279853467527;0.4629047943169228;0.42204789543904137;0.44360636831257966;0.40443293861036256;1.1068683559403196;1.0000442945520238;10.0004172370655;0.4167573303325047;0.45200597747686433;0.4519323238286222;0.3764681077766698;-0.3675020041903803;0.526202326774301;0.9999532206441875
24.362192;1.0966280912225053;0.46290533064336065;0.42204676800157176;0.4436068938506067;0.40443238631742184;1.1068699026092923;1.000045429192504;10.00040837798239;0.4167573271973706;0.4520059857990271;0.45193218527696416;0.376467728405036;-0.36750200354725987;0.5262016093676881;0.9999533690751083
24.372192;1.0966282711812194;0.4629058987273514;0.42204570780836237;0.4436074128661863;0.40443185929749015;1.1068714762996537;1.0000465258056335;10.000399900804403;0.41675731582377856;0.4520059711648472;0.45193206902720756;0.37646734004531557;-0.3675020029068022;0.5262008462538055;0.9999535550494316
24.382192;1.0966285198852326;0.462906493996112;0.42204471555359024;0.44360792430337576;0.4044313589207606;1.1068730759604624;1.0000475858846996;10.00039185372889;0.4167572953370145;0.4520059317075878;0.45193197251894496;0.3764669428381113;-0.3675020022687035;0.5262000403724474;0.999953778714991
24.392192;1.0966288317006114;0.4629071122590361;0.42204379144448023;0.44360842712959686;0.4044308862246823;1.1068746993032215;1.0000486107196267;10.000384296171573;0.41675726505466226;0.452005865860252;0.4519318943652282;0.37646653717418066;-0.36750200163255453;0.5261991934465223;0.9999540390363638
24.402192;1.0966292010152172;0.4629077504133559;0.4220429352645035;0.44360892061216833;0.4044304419601575;1.106876343630008;1.000049601159693;10.000377301349097;0.4167572244143314;0.45200577192685126;0.45193183392322156;0.3764661238029314;-0.36750200099799313;0.5261983062373969;0.9999543334624842
24.412192;1.0966296217162599;0.4629084065302315;0.42204214668439866;0.44360940463815796;0.4044300265159915;1.1068780067733153;1.000050557554092;10.000370955181115;0.41675717302075677;0.4520056482633802;0.4519317906927929;0.376465704144218;-0.3675020003649854;0.5261973792492929;0.9999546582954986
24.422192;1.0966300868014163;0.4629090795459548;0.42204142520021243;0.4436098795871955;0.40442963989014397;1.1068796871047688;1.0000514794628348;10.000365358759836;0.4167571105336773;0.4520054936248437;0.45193176430590837;0.3764652806251563;-0.3675019997339326;0.5261964135208193;0.9999550098509774
24.432192;1.0966305889854489;0.46290976905760794;0.42204076989123657;0.4436103458159646;0.4044292817694754;1.106881383286156;1.0000523657345304;10.000360623470936;0.416757036438763;0.45200530701559;0.45193175483608167;0.37646485658656165;-0.3675019991055202;0.5261954106184162;0.9999553854730435
24.442192;1.0966311220021183;0.4629104750549595;0.42204017941620625;0.4436108036012114;0.4044289516557461;1.106883094205918;1.0000532154269175;10.000356849295027;0.41675695003001617;0.4520050875609944;0.45193176266144164;0.3764644357288097;-0.36750099848054846;0.5261936735763132;0.9999557833141568
24.452192;1.0966316816090875;0.4629111975741463;0.42203965204031035;0.44361125346145125;0.40442864892671726;1.1068848186507176;1.0000540285005972;10.000354107717294;0.4167568504254951;0.45200483473425285;0.4519317880884844;0.3764640215961411;-0.3675009978598666;0.5261926006442732;0.9999562015072581
24.462192;1.0966322657799406;0.4629119366746476;0.42203918554142245;0.4436116961294915;0.40442837300094053;1.1068865546562852;1.0000548055593448;10.000352444819175;0.41675673654854345;0.4520045485095073;0.45193183130946357;0.3764636173235027;-0.3675009972442829;0.5261914943394234;0.9999566380679202
24.472192;1.0966328740272138;0.46291274622341183;0.4220388260085568;0.44361091486149884;0.4044270137426513;1.1068882988488582;1.0000555470981052;10.000351892894978;0.4167566073471638;0.45200422941746893;0.45193189258863103;0.376463225439677;-0.36750099663429453;0.5261903559439028;0.9999570916936902
24.482192;1.0966335064019463;0.4629135202820482;0.4220384732469277;0.44361134567626637;0.40442679205034493;1.1068900460158668;1.0000562528160715;10.00035248027287;0.41675646226709806;0.4520038784833252;0.4519319721262437;0.3764628476789926;-0.36750099602979597;0.5261891874808884;0.9999575623896115
24.492192;1.0966341631009;0.46291431345348333;0.4220381734870845;0.4436117717868634;0.40442659966155287;1.1068917894586372;1.0000569215171937;10.00035423541383;0.41675630165698;0.452003496881783;0.4519320696262868;0.3764624850253249;-0.36750099543013026;0.5261879916574711;0.9999580512882169
24.502192;1.0966348447128527;0.462915126679884;0.422037924551896;0.44361219372529964;0.4044264390608645;1.1068935225088878;1.0000575516021;10.000357181774236;0.41675612676053586;0.45200308563262775;0.45193218434727994;0.376462137869647;-0.36750099483451926;0.5261867716898957;0.9999585602952709
24.512192;1.096635552597373;0.46291596060676415;0.42203772400916506;0.4436126118933456;0.4044263131498161;1.1068952399303005;1.0000581415450314;10.000361330371089;0.4167559392554668;0.4520026454813165;0.45193231550475144;0.3764618060029604;-0.3675009942425345;0.5261855311773683;0.9999590917234478
24.522192;1.0966362890116763;0.46291681570147586;0.4220375685105952;0.44361302692938426;0.4044262251452921;1.1068969377694367;1.0000586899146426;10.000366681053098;0.41675574071741184;0.45200217671497955;0.4519324623207831;0.3764614887656283;-0.3675009936542557;0.5261842735165216;0.9999596475138847
24.532192;1.0966370564582937;0.4629176924430654;0.4220374539541023;0.44361344006242304;0.40442617841124945;1.1068986127271179;1.0000591954999862;10.000373229414858;0.41675553243826324;0.452001679152869;0.4519326240585077;0.37646118551430213;-0.36750099307000894;0.5261830013376853;0.9999602285640335
24.542192;1.0966378566598434;0.4629185915720946;0.4220373761279414;0.44361385319426117;0.40442617609786696;1.1069002625483828;1.0000596578434162;10.000380966396868;0.416755315508439;0.45200115270861835;0.4519328001932457;0.37646089592246007;-0.36750099248994783;0.5261817166909859;0.9999608348763546
24.552192;1.0966386904285983;0.4629195141958448;0.4220373311770578;0.4436142687269788;0.40442622097096526;1.1069018865130555;1.0000600769348331;10.0003898684668;0.41675509076660466;0.4520005980210616;0.4519329903182414;0.37646061980201234;-0.3675009919139304;0.5261804213374298;0.9999614661779972
24.562192;1.0966395584834885;0.46292046149710325;0.4220373157415082;0.4436146892674162;0.4044263154950979;1.1069034847380381;1.0000604522633896;10.000399891342452;0.41675485861004413;0.4520000164343436;0.45193319406431;0.3764603565632304;-0.3675009913418088;0.5261791166616174;0.9999621225678885
24.572192;1.0966404620649297;0.46292143426570886;0.42203732675258143;0.44361511732930187;0.4044264618431525;1.1069050568828778;1.0000607829057722;10.000410974590638;0.4167546189553288;0.45199940951061196;0.4519334111527958;0.37646010482201786;-0.3675009907737542;0.5261778037003775;0.9999628050709183
24.582192;1.0966414025352018;0.46292243272361616;0.42203736124951946;0.4436155551294827;0.40442666187428916;1.1069066016627929;1.0000610681962454;10.000423050700435;0.41675437139898974;0.4519987786971754;0.45193364117076334;0.3764598626797499;-0.36750099021031113;0.5261764832453277;0.9999635152894302
24.592192;1.0966423802796084;0.46292345652084144;0.42203741659678645;0.4436160046563401;0.40442691742867765;1.1069081176558442;1.0000613077042115;10.000436053241886;0.4167541153132945;0.4519981253789784;0.4519338833208515;0.3764596284877655;-0.36750098965238404;0.5261751557611234;0.9999642542098948
24.602192;1.0966433942763683;0.46292450461330026;0.42203749086717895;0.4436164678814912;0.4044272307336471;1.106909604321033;1.0000615010857188;10.000449922233733;0.4167538497098233;0.45199745099149374;0.45193413671008026;0.37645940138022227;-0.3675009891013306;0.5261738215831185;0.9999650215862662
24.612192;1.0966444428150797;0.4629255752643334;0.4220375829483764;0.4436169465381388;0.40442760427992164;1.106911062070479;1.000061648668772;10.000464603169892;0.4167535732301646;0.4519967568941593;0.4519344009447834;0.3764591811914436;-0.36750098855885804;0.5261724814041485;0.9999658159489107
24.622192;1.0966455239066333;0.4629266662214387;0.42203769221857784;0.44361744158984995;0.40442804024076257;1.106912491705642;1.0000617521764177;10.00048004162525;0.4167532845261229;0.45199604422016193;0.4519346763393685;0.3764589681169681;-0.3675009880265821;0.5261711363189752;0.9999666345515752
24.632192;1.096646634893903;0.46292777478783664;0.42203781801140694;0.44361795317023756;0.40442854011483675;1.106913894218137;1.0000618147249456;10.0004961811351;0.41675298254890925;0.45199531405373267;0.45193496357950647;0.37645876264023137;-0.3675009875056956;0.5261697873743958;0.9999674735466131
24.642192;1.0966477726649597;0.46292889782378666;0.42203795922843645;0.4436184810509298;0.4044291047577732;1.1069152711801087;1.0000618403676655;10.00051296660731;0.4167526666103355;0.451994567870847;0.4519352633360386;0.3764585656650387;-0.3675009869970471;0.526168435210536;0.9999683281963478
24.652192;1.096648934626236;0.46293003177769526;0.42203811412550785;0.44361902505722955;0.404429734375186;1.1069166249032165;1.0000618338655487;10.0005303495071;0.416752336610162;0.451993807811443;0.4519355761690283;0.3764583784130348;-0.36750098650144103;0.5261670801232672;0.9999691927849242
24.662192;1.0966501189060627;0.4629311726976447;0.422038280263134;0.44361958506709875;0.40443042837229576;1.1069179579785677;1.000061800809316;10.000548291254141;0.4167519930904303;0.4519930365607073;0.4519359025036197;0.37645820188726864;-0.3675009860198784;0.5261657224057484;0.9999700607950798
24.672192;1.0966513236160909;0.4629323164078155;0.4220384549290044;0.4436201607230089;0.4044311853775412;1.1069192730597095;1.0000617480788863;10.000566761812799;0.4167516367701994;0.4519922569975093;0.45193624253203607;0.3764580363850813;-0.3675009855535356;0.5261643626065021;0.9999709255171797
24.682192;1.0966525466433392;0.4629334588897145;0.42203863579302614;0.44362075126207945;0.4044320033796423;1.1069205732089589;1.0000616840312113;10.000585733804645;0.4167512681267002;0.4519914718831091;0.45193659623120197;0.3764578815797517;-0.3675009851035603;0.5261630017736388;0.9999717806554103
24.692192;1.096653786203643;0.4629345962863899;0.4220388210294449;0.4436213556225794;0.4044328797513895;1.1069218617115038;1.0000616173866204;10.000605178216555;0.416750887365956;0.4519906837701697;0.45193696352382706;0.3764577367601447;-0.36750098467093384;0.5261616418313558;0.9999726208187011
24.702192;1.0966550410798945;0.4629357245118943;0.42203900904533503;0.44362197270437453;0.4044338113887091;1.1069231412295635;1.0000615559136887;10.000625064801858;0.4167504944748008;0.4519898949950638;0.4519373443987203;0.37645760093942304;-0.3675009842563235;0.526160285639812;0.9999734416782786
24.712192;1.0966563101155724;0.4629368393338384;0.42203919847065263;0.44362260154703165;0.4044347950738424;1.1069244137107588;1.0000615065654033;10.000645363017448;0.416750089160448;0.45198910750799576;0.4519377389392997;0.37645747321352113;-0.3675009838598915;0.5261589364930895;0.9999742392103618
24.722192;1.0966575918058818;0.46293793700711067;0.42203938827395937;0.443623241220257;0.40443582772923437;1.106925681044676;1.0000614759828974;10.000666043146214;0.41674967080463654;0.451988322714882;0.4519381474252618;0.37645735324074253;-0.36750098348133475;0.5261575975583505;0.999975008679867
24.732192;1.0966588846513363;0.4629390146947131;0.4220395779262894;0.4436238905775889;0.4044369064695268;1.106926945110458;1.0000614701035895;10.000687083389794;0.41674923854209106;0.451987541628573;0.4519385705347218;0.3764572413276441;-0.3675009831200459;0.526156271765944;0.9999757443155298
24.742192;1.0966601872813948;0.4629400704210113;0.4220397678428914;0.44362454821913905;0.40443802856091327;1.1069282073538844;1.0000614934849223;10.000708479643212;0.41674879147297006;0.45198676518590547;0.4519390093265771;0.376457138049909;-0.36750098277517984;0.5261549620831675;0.9999764391704892
24.752192;1.0966614978053644;0.4629411028884914;0.42203995951736667;0.4436252128067956;0.4044391912552537;1.1069294689483504;1.0000615488736426;10.00073024660469;0.41674832901214903;0.4519859944811023;0.4519394649479517;0.3764570438269676;-0.3675009824459636;0.5261536717527314;0.9999770852265605
24.762192;1.0966628132589422;0.462942111351499;0.4220401549702098;0.4436258833299152;0.4044403915325816;1.1069307312534526;1.0000616368667994;10.000752409688895;0.41674785122038;0.4519852308586594;0.4519399384993783;0.3764569588605334;-0.3675009821323089;0.5261524042529446;0.9999776744275579
24.772192;1.0966641298580935;0.4629430954711912;0.42204035608939444;0.44362655877625995;0.40444162592741356;1.106931995471695;1.0000617558903022;10.000774997440264;0.41674735887432673;0.45198447584754353;0.4519404311536705;0.37645688328809895;-0.3675009818350637;0.5261511628767804;0.9999782004784928
24.782192;1.0966654440183272;0.4629440550572692;0.42204056409918195;0.44362723750002325;0.40444289069473927;1.1069332619962868;1.0000619028587907;10.000798039618251;0.41674685326839794;0.45198373089545385;0.4519409441438571;0.3764568172129841;-0.367500981555582;0.5261499499884923;0.9999786603871359
24.792192;1.0966667531360559;0.4629449897038079;0.4220407791685519;0.4436279169364805;0.4044441821852053;1.1069345308298153;1.000062074219659;10.000821568471773;0.4167463360626833;0.451982997026513;0.45194147845598065;0.37645676070877554;-0.3675009812950984;0.5261487668560454;0.9999790544655726
24.802192;1.0966680553953132;0.46294589860612834;0.4220410005287056;0.44362859384532083;0.40444549689672854;1.1069358023381861;1.0000622669229084;10.000845618177948;0.41674580930244953;0.4519822748365349;0.4519420345394061;0.37645671389581076;-0.36750098105439455;0.5261476145472459;0.9999793850668284
24.812192;1.0966693492268944;0.46294678087935137;0.4220412270602498;0.44362926491621885;0.40444683113794494;1.1069370768987203;1.000062478907347;10.00087021980933;0.41674527528438265;0.4519815649762109;0.4519426124035424;0.3764566769007906;-0.3675009808337543;0.5261464947732832;0.999979655330253
24.822192;1.096670633364623;0.46294763605582284;0.422041457818575;0.44362992726611716;0.40444818081190453;1.1069383539368391;1.0000627089358498;10.00089539540456;0.41674473617814356;0.4519808685458412;0.45194321185863423;0.37645664968413617;-0.36750098063298;0.5261454099627297;0.9999798684812816
24.832192;1.0966719071925366;0.4629484640837234;0.4220416920978555;0.4436305785984254;0.4044495415673887;1.1069396316795368;1.000062956117627;10.000921156822564;0.416744193659437;0.4519801869103849;0.45194383239499786;0.37645663188386136;-0.3675009804513836;0.5261443629871965;0.9999800278585083
24.842192;1.096673170217677;0.46294926484830157;0.4220419291902001;0.4436312173314992;0.4044509090105434;1.1069409080229056;1.000063219139356;10.00094750673772;0.4167436487188091;0.45197952129180197;0.45194447279403155;0.3764566227768887;-0.36750098028782935;0.5261433568228171;0.999980137363095
24.852192;1.096674420997002;0.4629500378618631;0.4220421684298875;0.44363184272850353;0.40445227881824003;1.1069421818609766;1.0000634956034626;10.000974436906661;0.41674310171358775;0.45197887250610463;0.4519451309554506;0.3764566213274012;-0.3675009801408385;0.5261423942388553;0.9999802016730865
24.862192;1.096675656773635;0.4629507824174849;0.42204240955555633;0.4436324548203841;0.4044536467908347;1.1069434539333338;1.000063782462454;10.001001929020168;0.4167425525771943;0.45197824090220673;0.45194580411324786;0.37645662623793485;-0.3675009800086876;0.5261414776488984;0.9999802264171613
24.872192;1.0966768736386987;0.46295149796804114;0.42204265270026853;0.44363305401783415;0.4044550087472611;1.1069447264164234;1.0000640770062914;10.001029963566316;0.41674200105954357;0.45197762660735413;0.45194648910232416;0.37645663604289914;-0.36750097988939645;0.5261406091178058;0.9999802185068749
24.882192;1.0966780666234666;0.4629521844645235;0.42204289790219457;0.44363364047924575;0.40445636051438516;1.1069460014782337;1.0000643771006932;10.00105852889461;0.4167414468881862;0.45197702977784027;0.4519471824417411;0.3764566492197618;-0.3674999797806858;0.5261390918591682;0.999980185699749
24.892192;1.0966792302228228;0.4629528425187969;0.4220431451021296;0.44363421392826796;0.40445769820841826;1.1069472801384088;1.0000646809535372;10.001087617986283;0.4167408896891762;0.451976450695935;0.45194788049830636;0.3764566642569785;-0.36749997968014275;0.5261383239635706;0.9999801354295884
24.902192;1.096680359625347;0.4629535267520965;0.4220434435328137;0.4436335567157733;0.4044579082910608;1.106948562286806;1.000064987220731;10.001117213524052;0.41674032890010154;0.45197588985304316;0.4519485798888766;0.376456679675149;-0.3674999795854202;0.5261376070828863;0.9999800744146452
24.912192;1.0966814514892185;0.4629541317548536;0.4220436968957369;0.4436341046889825;0.40445920752347087;1.1069498472085708;1.0000652953098494;10.001147273707023;0.4167397640540642;0.45197534780300697;0.4519492778306596;0.3764566938932732;-0.3674999794941715;0.5261369410494932;0.9999800089853482
24.922192;1.0966825035234968;0.4629547125387101;0.4220439550297527;0.4436346417454276;0.4044604826352471;1.1069511333170703;1.0000656052572383;10.001177729468209;0.41673919526763986;0.45197482498892183;0.4519499721772613;0.3764567051619604;-0.36749997940405;0.5261363263482456;0.9999799449540474
24.932192;1.0966835140164928;0.462955270611231;0.42204421841616147;0.4436351697421408;0.4044617304211201;1.1069524173195993;1.0000659169616384;10.001208495256586;0.41673862355095;0.45197432185779884;0.45195066129920186;0.37645671192670865;-0.3674999793130142;0.5261357641179581;0.9999798873683687
24.942192;1.0966844819703176;0.4629558073789236;0.422044486647228;0.44363569061722036;0.4044629473633943;1.106953694400482;1.0000662293573412;10.001239484265982;0.41673805073776127;0.4519738388666284;0.4519513441059931;0.3764567132836904;-0.3674999792193897;0.5261352555251504;0.9999798405148702
24.952192;1.0966854070098229;0.46295632401517983;0.4220447586072807;0.44363620609222615;0.4044641295773917;1.1069549596625265;1.0000665401464326;10.001270615290721;0.4167374790126306;0.45197337627292117;0.4519520200732881;0.37645670918867435;-0.3674999791215433;0.526134801438789;0.9999798075658491
24.962192;1.0966862889599258;0.46295682115806425;0.42204503293300527;0.44363671742650307;0.4044652733100542;1.106956209597177;1.0000668460921818;10.001301806464104;0.4167369103762725;0.45197293408446404;0.4519526889813725;0.37645670037780904;-0.36749997901778836;0.5261344023288906;0.9999797900252904
24.972192;1.096687127805932;0.4629572988009764;0.42204530831467796;0.44363722551647466;0.4044663754475364;1.1069574425883073;1.0000671435768254;10.001332964565174;0.4167363465518224;0.45197251218308493;0.45195335065428055;0.3764566878745076;-0.3674999789067264;0.5261340578419597;0.9999797876287211
24.982192;1.0966879236885148;0.46295775666679784;0.42204558380790813;0.44363773130010875;0.4044674337456312;1.1069586584203996;1.0000674292206604;10.00136398591032;0.41673578942264544;0.45197211035008383;0.4519540050177503;0.3764566725067304;-0.3674999787875866;0.5261337659856141;0.999979798483661
24.992192;1.0966886762053938;0.4629581947183943;0.4220458592318991;0.44363823592669005;0.40446844679523336;1.106959857419441;1.000067700420562;10.001394770153262;0.41673524150795693;0.4519717280634566;0.45195465214101577;0.37645665479857526;-0.36749997866015743;0.5261335229471562;0.9999798189947074
25.002192;1.0966893837553786;0.4629586131685252;0.42204613544522723;0.4436387405042392;0.40446941376762685;1.1069610398300562;1.0000679551712965;10.001425232397498;0.4167347058022593;0.45197136435286356;0.4519552919990865;0.37645663489653025;-0.367499978524442;0.5261333240888181;0.9999798442175581
25.012192;1.0966900439753342;0.46295901203654743;0.42204641417234817;0.44363924578121977;0.40447033408368105;1.1069622058327409;1.0000681909171363;10.001455304580562;0.4167341850484561;0.4519710180220558;0.45195592431859277;0.37645661245171974;-0.3674999783804318;0.5261331650696838;0.9999798690550258
25.022192;1.0966906549511057;0.46295939087307103;0.42204669722739785;0.44363975203422673;0.40447120713058826;1.1069633558985414;1.0000684037212058;10.001484927631793;0.4167336813269488;0.45197068787455147;0.45195654894211645;0.3764565866439594;-0.36749997822805863;0.5261330422724408;0.9999798891375976
25.032192;1.0966912159935767;0.46295974890015423;0.4220469860581173;0.4436402592631734;0.404472032365537;1.1069644909573921;1.0000685884294538;10.001514040931328;0.41673319627819705;0.45197037261687373;0.451957166493754;0.3764565563414995;-0.36749997806720797;0.5261329528146743;0.9999799009779531
25.042192;1.0966917274235215;0.4629600853210912;0.4220472821498866;0.4436407676049315;0.4044728098245993;1.106965612613919;1.000068739149823;10.001542577851014;0.41673273141855416;0.45197007071930884;0.45195777864306247;0.3764565203333837;-0.36749997789780103;0.5261328944434768;0.9999799021074575
25.052192;1.0966921901895839;0.4629603994146532;0.4220475874226345;0.4436412774012819;0.4044735403806432;1.1069667232165734;1.0000688501796695;10.001570472349153;0.41673228835004794;0.4519697804382273;0.451958387822296;0.376456477528215;-0.3674999777199939;0.5261328651401161;0.9999798905446109
25.062192;1.0966926058880184;0.46296069037894355;0.42204790413366006;0.44364178862877957;0.4044742254055622;1.1069678252103126;1.0000689173551736;10.001597668430911;0.4167318689430435;0.4519694999969046;0.4519589969064916;0.37645642714320293;-0.3674999775344025;0.5261328625438387;0.9999798634176525
25.072192;1.0966929767863622;0.46296095723732683;0.4220482346278554;0.44364230045190567;0.4044748662056949;1.1069689204405486;1.0000689388124324;10.001624122738646;0.41673147512759273;0.45196922777785076;0.45195960897246673;0.3764563688758356;-0.36749997734212014;0.526132883855637;0.9999798167517093
25.082192;1.0966933057302637;0.4629611988059924;0.42204858110054383;0.4436428115706512;0.4044754637258959;1.106970010100365;1.0000689148401751;10.001649807466915;0.4167311082978571;0.4519689622493316;0.45196022705171734;0.37645630284174547;-0.36749997714457033;0.5261329263445553;0.9999797466488809
25.092192;1.0966935958594384;0.46296141372795485;0.42204894527205983;0.4436433208514745;0.4044760185869308;1.1069710944994648;1.0000688470278272;10.001674717411689;0.4167307690020903;0.4519687016753763;0.451960854033387;0.3764562293192252;-0.3674999769433296;0.5261329876568137;0.9999796495391627
25.102192;1.0966938500090042;0.46296160078990284;0.422049328095887;0.44364382755511234;0.40447653127346256;1.1069721722705907;1.0000687372377204;10.001698866583268;0.4167304571914697;0.45196844400240926;0.45196149244723915;0.37645614843292435;-0.3674999767398498;0.5261330654903267;0.9999795211584291
25.112192;1.0966940702999282;0.46296175929363637;0.4220497299042642;0.44364433117921787;0.40447700236622364;1.1069732404676564;1.0000685875579547;10.00172226780394;0.41673017266283047;0.45196818717513343;0.4519621438960011;0.37645605991781106;-0.3674999765353017;0.526133157332919;0.9999793560472813
25.122192;1.0966942584382489;0.4629618892722992;0.4220501509660321;0.4436448310004095;0.40447743261438923;1.1069742960511084;1.0000684015837578;10.001744908175805;0.41672991516805713;0.4519679296800598;0.4519628086592764;0.37645596338340476;-0.367499976330655;0.5261332608716515;0.9999791479374955
25.132192;1.0966944164375942;0.46296199155585677;0.42205059182532195;0.44364532548252433;0.4044778228368214;1.1069753369039192;1.000068185919936;10.001766740833048;0.4167296841523595;0.4519676708581526;0.4519634858247462;0.3764558588284576;-0.36749997612671487;0.5261333744854876;0.999978890081222
25.142192;1.0966945467381688;0.4629620674127891;0.4220510533100964;0.4436458121708324;0.40447817380757267;1.1069763615573596;1.0000679504893493;10.00178770172373;0.4167294786370183;0.4519674107314524;0.45196417377487025;0.3764557466769735;-0.36749997592410677;0.5261334970955355;0.9999785753966941
25.152192;1.096694651780089;0.46296211792129693;0.4220515365635354;0.4436462881933576;0.404478486031523;1.1069773688932005;1.0000677071911164;10.001807731339563;0.4167292973789948;0.45196714962552664;0.45196487088813525;0.3764556275127312;-0.36749997572337595;0.5261336275877219;0.9999781970315913
25.162192;1.0966947343819355;0.4629621436260423;0.42205204286875303;0.4436467507948279;0.404478759589883;1.1069783582161816;1.0000674677470758;10.001826784019537;0.4167291389907552;0.45196688807023083;0.4519655760548317;0.3764555017877167;-0.3674999755251875;0.5261337643464966;0.9999777493705179
25.172192;1.0966947983064603;0.4629621445495558;0.4220525733594581;0.4436471976875909;0.40447899429623807;1.106979329114914;1.0000672418061596;10.001844832952315;0.4167290020226406;0.4519666269282006;0.45196628855491916;0.37645536950590436;-0.36749997533049045;0.5261339052012187;0.9999772288070706
25.182192;1.0966948475128124;0.4629621205078696;0.4220531292860145;0.44364762717611206;0.4044791898717215;1.1069802815011989;1.000067035986265;10.001861872486788;0.416728885208269;0.45196636742857854;0.451967007591141;0.3764552303944968;-0.36749997514051064;0.5261340478265013;0.9999766337897549
25.192192;1.0966948849611917;0.46296207168201436;0.4220537124365142;0.4436480378701336;0.4044793459916583;1.1069812162951684;1.000066854086582;10.001877913019042;0.41672878770604516;0.45196611100234235;0.4519677318760145;0.37645508439715136;-0.36749997495672576;0.5261341901719763;0.9999759641469547
25.202192;1.0966949123043332;0.4629619989195945;0.42205432486794253;0.4436484283476919;0.40447946245367705;1.1069821358276735;1.0000666981192616;10.00189297437713;0.4167287091436334;0.45196585887874885;0.4519684593232915;0.37645493154983606;-0.3674999747809426;0.5261343305466731;0.9999752201580484
25.212192;1.0966949305479108;0.4629619035712127;0.4220549682638651;0.44364879696066106;0.4044795395377962;1.1069830428537126;1.0000665695272501;10.001907082039022;0.4167286495973938;0.4519656116527057;0.45196918715037676;0.3764547712667088;-0.3674999746151525;0.5261344676440755;0.9999744021188555
25.222192;1.0966949409733517;0.4629617873089703;0.4220556435376909;0.4436491414312818;0.4044795782565166;1.1069839391426304;1.0000664696569548;10.00192026579584;0.4167286095221837;0.4519653692895313;0.45196991264445946;0.37645460181807433;-0.3674999744611238;0.5261346006493961;0.999973510421946
25.232192;1.0966949456085238;0.4629616518434546;0.42205635075332415;0.44364945866198535;0.4044795802640284;1.1069848255624781;1.0000663992096215;10.001932558843063;0.41672858950173586;0.45196513151981094;0.4519706340493846;0.3764544204171121;-0.36749997432017917;0.5261347289538424;0.9999725456993644
25.242192;1.0966949473042165;0.4629614984351744;0.4220570891129844;0.4436497451846028;0.4044795476348732;1.1069857032290973;1.0000663579047502;10.00194399487941;0.41672858984305045;0.45196489808979284;0.45197135073895506;0.37645422379753346;-0.36749997419326497;0.5261348513640707;0.9999715093526906
25.252192;1.0966949494029272;0.46296132786371125;0.4220578566972089;0.4436499977119911;0.4044794826097372;1.1069865741313942;1.0000663450996836;10.001954604057987;0.41672861026220437;0.45196466891779663;0.45197206273327506;0.3764540089000967;-0.36749997408119184;0.5261349655497024;0.9999704041911046
25.262192;1.0966949553148182;0.4629611408427417;0.42205865041748347;0.443650213483859;0.4044793870268267;1.1069874410409966;1.000066360633044;10.001964411070865;0.416728649978391;0.45196444450868656;0.45197277022479276;0.37645377333054836;-0.3674999739848884;0.5261350682248658;0.9999692340951922
25.272192;1.0966949686859908;0.4629609381195674;0.4220594668540893;0.4436503904165456;0.4044792617731947;1.1069883071264255;1.000066405377285;10.001973438529026;0.4167287079861754;0.45196422609986264;0.45197347324314907;0.3764535154296271;-0.36749997390538214;0.5261351556473913;0.9999680030572836
25.282192;1.096694993390208;0.4629607202561606;0.42206030335017214;0.44365052696846097;0.40447910690340655;1.106989175747573;1.0000664813214422;10.00198171155624;0.4167287831329305;0.4519640151014788;0.45197417136361134;0.37645323403632347;-0.3674999738435966;0.526135224134997;0.9999667143721375
25.292192;1.0966950328053402;0.462960487593802;0.42206115827178003;0.44365062197094;0.40447892199404895;1.1069900505949455;1.000066591187696;10.001989256250267;0.4167288743732227;0.4519638126849716;0.45197486379808893;0.3764529282921349;-0.3674999738002524;0.5261352704216459;0.9999653700115182
25.302192;1.0966950895795509;0.4629602403574104;0.4220620303842258;0.44365067468052255;0.4044787062518682;1.106990935566085;1.0000667384839281;10.001996095095254;0.4167289811905806;0.4519636201413764;0.45197554990554417;0.3764525977138008;-0.3674999737758149;0.5261352914798373;0.9999639708149374
25.312192;1.0966951663859053;0.4629599784485941;0.42206291830515835;0.443650684792646;0.4044784587685093;1.1069918342631178;1.0000669281418137;10.002002244862233;0.416729103492703;0.4519634392271492;0.45197622943201005;0.37645224233180896;-0.36749997377042914;0.5261352842516119;0.9999625178308942
25.322192;1.0966952666285383;0.4629597011234497;0.4220638207461503;0.4436506521553988;0.40447817888531057;1.106992749906699;1.0000671666783139;10.0020077182045;0.41672924126683053;0.45196327192033764;0.4519769021771907;0.37645186260963354;-0.3674999737840198;0.5261352458369264;0.9999610131133788
25.332192;1.0966953942624444;0.4629594071446065;0.42206473692026364;0.4436505763947078;0.4044778662674338;1.106993685809733;1.0000674617994676;10.002012532187452;0.41672939469670944;0.45196312005322326;0.4519775676561965;0.3764514591115532;-0.3674999738165967;0.5261351737875432;0.9999594589654526
