time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.342192;1.0966955527229716;0.4629590951364442;0.42206566633481524;0.4436504566575622;0.404477520704827;1.1069946457201172;1.0000678217322645;10.002016716117469;0.41672956436354264;0.45196298514390437;0.4519782252267453;0.37645103212845177;-0.36749997386849237;0.5261350663232626;0.9999578572872045
25.352192;1.0966957436914573;0.4629587635779972;0.4220666082864252;0.4436502916374658;0.40447714172795224;1.106995633868949;1.0000682538534755;10.002020304069184;0.41672975102424076;0.45196286837230515;0.4519788743089663;0.37645058150570776;-0.36749997394033507;0.5261349225840017;0.9999562097884256
25.362192;1.0966959667770049;0.4629584106191692;0.4220675614740645;0.44365008014785423;0.4044767282588904;1.106996654846671;1.0000687633056649;10.002023320689826;0.41672995522915124;0.4519627706981338;0.45197951418097765;0.3764501067058978;-0.3674999740328934;0.5261347426653352;0.9999545179172507
25.372192;1.0966962203596669;0.4629580341713459;0.4220685238411104;0.44364982183333573;0.4044762786637546;1.1069977131933044;1.0000693529148728;10.002025777915037;0.4167301770755956;0.4519626930722622;0.4519801437191455;0.37644960700421815;-0.3674999741469284;0.5261345273203895;0.9999527823169077
25.382192;1.0966965027601103;0.4629576323040759;0.4220694929823569;0.4436495173215819;0.404475791320575;1.106998812806419;1.0000700240196045;10.002027680747275;0.4167304160978243;0.4519626364392901;0.451980761606491;0.3764490819025276;-0.36749997428308523;0.526134277661544;0.9999510026889182
25.392192;1.0966968127247239;0.4629572037952799;0.42207046699064005;0.4436491679080354;0.40447526528449057;1.1069999560435384;1.0000707772971564;10.002029032973695;0.4167306712791513;0.45196260111340864;0.45198136661023575;0.3764485317601825;-0.3674999744418782;0.5261339950539222;0.9999491785684739
25.402192;1.0966971491484314;0.4629567485802453;0.4220714448531621;0.4436487751478121;0.4044747002746281;1.1070011427170658;1.0000716136306544;10.00202983925475;0.4167309412851165;0.4519625859702322;0.45198195739089986;0.37644795820799276;-0.36749997462376177;0.5261336809972962;0.9999473103947136
25.412192;1.0966975106296184;0.46295626765929404;0.4220724260085113;0.44364834047529184;0.40447409604138457;1.1070023701165626;1.0000725346700865;10.002030105712118;0.4167312249656028;0.4519625886094777;0.45198253226530954;0.37644736414594776;-0.36749997482921365;0.5261333369633364;0.9999453996246407
25.422192;1.0966978948930048;0.46295576257920606;0.4220734097338006;0.443647865017073;0.4044734520917424;1.1070036340110645;1.000073542005291;10.002029842431872;0.4167315217639872;0.4519626063916676;0.45198308951421234;0.37644675344123313;-0.36749997505868065;0.5261329644120155;0.9999434479547125
25.432192;1.0966982986971978;0.4629552350055296;0.4220743949424311;0.44364734973585024;0.4044727679815205;1.1070049293096351;1.0000746357518644;10.00202906511221;0.41673183170934724;0.4519626371180911;0.4519836278338209;0.37644613040130254;-0.36749997531231743;0.5261325648682923;0.999941456524625
25.442192;1.0966987192571596;0.462954686488301;0.4220753802763424;0.4436467957467865;0.40447204345567145;1.1070062500207025;1.0000758146307496;10.002027794845906;0.4167321551377315;0.4519626791448743;0.45198414629634204;0.3764454994004345;-0.3674989755898852;0.526131441350389;0.9999394255188103
25.452192;1.0966991555007892;0.4629541182499791;0.4220763643943065;0.4436462045729959;0.404471278201803;1.1070075889531263;1.000077076874329;10.002026057717588;0.4167324922631772;0.45196273144812105;0.45198464395930604;0.37644486487191364;-0.36749897589101665;0.5261309923476705;0.9999373548181253
25.462192;1.0966996068404382;0.46295358425741434;0.4220773950530401;0.44364436061052265;0.40446936156841123;1.107008937756634;1.0000784205261672;10.00202388099416;0.41673284279313955;0.451962793461833;0.4519851195618474;0.37644423126371246;-0.3674989762153722;0.5261305208832484;0.9999352453176482
25.472192;1.0967000709886767;0.4629529770606689;0.4220783741151773;0.4436437011505528;0.40446851282702734;1.107010287790554;1.0000798436743283;10.002021288618042;0.4167332058453729;0.45196286456886603;0.4519855713858415;0.37644360265433263;-0.3674989765625035;0.5261300286693086;0.9999330994101484
25.482192;1.0967005435484132;0.4629523485702325;0.4220793493202618;0.44364301072535506;0.4044676213077239;1.1070116311193783;1.0000813443612029;10.002018301783805;0.4167335800158375;0.45196294379589486;0.4519859972542347;0.3764429822686669;-0.3674989769317414;0.5261295177901787;0.9999309206484127
25.492192;1.0967010187802881;0.46295169681951737;0.4220803189772379;0.4436422912567278;0.4044666868184343;1.1070129609020183;1.0000829198560022;10.002014940075886;0.41673396344386987;0.45196302993760434;0.4519863949490905;0.3764423724219712;-0.3674989773221381;0.5261289907178773;0.9999287133848818
25.502192;1.0967014896665641;0.46295101986354353;0.4220812810595824;0.44364154443301834;0.40446570952591665;1.1070142717577016;1.0000845665001348;10.00201122168873;0.41673435393103503;0.45196312163079866;0.45198676302980595;0.3764417749717601;-0.36749897773239926;0.5261284501031978;0.9999264823573453
25.512192;1.0967019479318747;0.46295031580964613;0.4220822340697478;0.4436407718484363;0.404464689912714;1.1070155601283267;1.0000862802488069;10.002007166302324;0.41673474925031023;0.45196321707502474;0.45198710135338405;0.37644119180691354;-0.3674989781609452;0.5261278985738344;0.9999242322357776
25.522192;1.096702385205105;0.46294958274280146;0.4220831776247612;0.44363997516296755;0.40446362892579024;1.1070168238238778;1.0000880572684039;10.002002795369897;0.41673514775789583;0.4519633138439394;0.45198741093609973;0.3764406251849659;-0.36749897860609465;0.5261273387304212;0.9999219672989772
25.532192;1.0967027942617442;0.46294881899305457;0.42208411234365806;0.4436391560414242;0.4044625281605805;1.1070180610222664;1.000089894395758;10.001998128114757;0.4167355490002693;0.4519634092237359;0.45198769345251666;0.3764400778804063;-0.36749897906615314;0.5261267733427538;0.9999196910585225
25.542192;1.0967031695018434;0.46294802330792073;0.42208503912069695;0.4436383161984478;0.40446139003488374;1.1070192695424703;1.0000917888080796;10.001993181440717;0.4167359536793014;0.4519635007017156;0.45198795073501197;0.37643955296730924;-0.36749897953941796;0.5261262052655402;0.9999174059401066
25.552192;1.0967035071167266;0.46294719447547006;0.42208595839073093;0.4436374575324157;0.40446021782369007;1.1070204464805933;1.0000937370317617;10.001987976027753;0.4167363628463932;0.4519635861658233;0.4519881845500132;0.3764390535109531;-0.36749898002424086;0.5261256368968762;0.9999151135472233
25.562192;1.09670380489077;0.46294633124533874;0.42208686999872225;0.4436365820146752;0.4044590153683053;1.1070215884201327;1.000095734636949;10.001982541938098;0.4167367771341059;0.4519636640497318;0.4519883967396477;0.3764385824188758;-0.36749898051907576;0.5261250698242507;0.9999128154253037
25.572192;1.0967040618700632;0.46294543289963597;0.4220877732936183;0.44363569153344096;0.4044577866057227;1.10702269255117;1.0000977766628076;10.00197691596881;0.41673719671790616;0.45196373354357383;0.45198858943956394;0.3764381423000921;-0.36749898102255196;0.5261245050364173;0.9999105137142631
25.582192;1.0967042783867236;0.4629444996910411;0.4220886671328646;0.44363478788519833;0.40445653520764474;1.1070237577612254;1.0000998579039946;10.001971131259515;0.4167376216670996;0.4519637945003474;0.45198876499135116;0.3764377355130338;-0.36749898153363353;0.5261239434729716;0.9999082117557571
25.592192;1.096704455948575;0.46294353297133056;0.4220895502983049;0.44363387277168176;0.4044552643328247;1.1070247847046277;1.000101973129374;10.00196520842704;0.41673805205569503;0.45196384702994946;0.4519889256773404;0.3764373643810869;-0.3674989820517144;0.5261233861957153;0.9999059147842486
25.602192;1.096704596889237;0.46294253518634854;0.4220904221265047;0.4436329477805416;0.4044539764164736;1.1070257753979935;1.0001041169875056;10.00195915290023;0.4167384877875551;0.4519638911407068;0.4519890736420572;0.37643703116847316;-0.367498982576527;0.5261228337433285;0.9999036295363346
25.612192;1.0967047043704528;0.46294150971539455;0.42209128261087864;0.4436320144879319;0.40445267311725236;1.107026732938323;1.0001062835776795;10.001952959832634;0.4167389285038831;0.45196392655424095;0.45198921100578493;0.3764367378948049;-0.3674989831078809;0.5261222856116857;0.9999013625574381
25.622192;1.0967047826344238;0.46294046053566656;0.4220921320472866;0.44363107466156837;0.40445135539454347;1.1070276612334833;1.0001084665428932;10.001946624733428;0.41673937375060205;0.451963952806515;0.4519893399356875;0.37643648626090404;-0.36749898364545325;0.5261217405312506;0.9998991194387691
25.632192;1.0967048369688686;0.4629393917506782;0.4220929707188885;0.44363013033158955;0.40445002361699117;1.1070285647823608;1.0001106589991526;10.00194014830605;0.4167398232348404;0.4519639694979868;0.45198946249753585;0.376436277749723;-0.3674989841888104;0.5261211967417486;0.9998969053692771
25.642192;1.096704873366274;0.46293830725731516;0.4220937988391619;0.4436291836216831;0.40444867785756106;1.1070294484796748;1.000112852820636;10.001933535571354;0.41674027702479255;0.45196397631055735;0.45198958038447345;0.3764361136954321;-0.3674989847375497;0.5261206518538705;0.9998947251150883
25.652192;1.0967048978677008;0.46293721064999754;0.4220946167615544;0.443628236499563;0.40444731820879287;1.1070303172197113;1.0001150388574043;10.001926799210361;0.4167407356421212;0.4519639730345272;0.4519896947476587;0.3764359949791445;-0.36749898529138153;0.5261201029250204;0.9998925825482409
25.662192;1.0967049155660882;0.4629361051783306;0.4220954250707097;0.44362729061263245;0.4044459447576431;1.1070311751849486;1.0001172080732244;10.001919958980533;0.4167411999006789;0.451963959869565;0.4519898061706217;0.3764359216067771;-0.36749898585009894;0.5261195471773574;0.9998904804559817
25.672192;1.0967049302370564;0.4629349937450738;0.4220962242829044;0.4436263472463689;0.404444557489083;1.1070320251069883;1.000119351975197;10.001913028865474;0.4167416706610331;0.4519639375570239;0.45198991459377613;0.3764358928117596;-0.3674989864135428;0.5261189829613553;0.9998884207453697
25.682192;1.096704945138551;0.46293387899138916;0.42209701460083043;0.44362540739328765;0.4044431563543167;1.1070328682102886;1.000121462353814;10.001906004235346;0.4167421489150427;0.451963907122355;0.4519900191877834;0.3764359076464819;-0.36749898698161587;0.526118410132048;0.9998864053976201
25.692192;1.0967049639049313;0.4629327633669757;0.4220977958750102;0.4436244718028247;0.40444174136857935;1.107033705288398;1.0001235313000614;10.001898862372837;0.41674263593008;0.45196386957835366;0.4519901184899851;0.3764359654568057;-0.3674989875541607;0.5261178295537753;0.999884437127704
25.702192;1.096704990744227;0.462931649258825;0.4220985675037963;0.4436235409070211;0.40444031288258214;1.1070345382446851;1.0001255516148506;10.001891575066477;0.4167431330669384;0.451963825835854;0.4519902106488621;0.37643606592746565;-0.3674989881307458;0.5261172423335079;0.9998825190724845
25.712192;1.0967050303807924;0.46293053936306056;0.42209932842721454;0.4436226148062954;0.40443887193075845;1.1070353703250855;1.0001275171276722;10.001884121217676;0.41674364164128364;0.4519637768345427;0.4519902935197508;0.3764362088431759;-0.3674989887106895;0.5261166494442568;0.9998806544187915
25.722192;1.0967050877620699;0.4629294368117961;0.42210007735729027;0.44362169351551045;0.4044374202126701;1.1070362047300963;1.0001294226512925;10.0018764916074;0.416744163057918;0.4519637237994856;0.4519903647995316;0.3764363938250346;-0.36749898929323155;0.5261160517104889;0.9998788460221348
25.732192;1.096705166926844;0.4629283446037951;0.4221008131003841;0.4436207773254792;0.40443595990554637;1.1070370435545445;1.0001312634250554;10.001868688205482;0.41674469892230953;0.4519636684552424;0.45199042215107116;0.37643662031791497;-0.36749898987757645;0.5261154497198633;0.999877096110433
25.742192;1.0967052699299513;0.46292726505687914;0.4221015349434727;0.44361986694537564;0.40443449372524853;1.1070378877256741;1.0001330342297623;10.001860720982165;0.41674525082263003;0.4519636130007814;0.4519904632921904;0.376436887902021;-0.3674989904628727;0.526114843623439;0.9998754066345159
25.752192;1.0967053971276814;0.46292619988607403;0.42210224285344183;0.4436189633006602;0.4044330248970518;1.1070387368081922;1.0001347288458662;10.001852606640098;0.41674581973266744;0.4519635597316194;0.45199048617325815;0.37643719648432356;-0.36749899104825234;0.5261142331961298;0.9998737797073783
25.762192;1.0967055480782486;0.462925150645628;0.42210293720225517;0.44361806732088005;0.40443155671788744;1.1070395886151168;1.000136340218315;10.00184437048405;0.4167464056181656;0.4519635105586059;0.4519904891171226;0.37643754617916414;-0.36749899163290173;0.5261136183496509;0.999872217875876
25.772192;1.0967057218793825;0.4629241191674206;0.42210361847903294;0.4436171801171457;0.404430092142738;1.1070404396772395;1.0001378616410888;10.001836043830039;0.4167470078528792;0.45196346686597594;0.45199047094827294;0.3764379372782145;-0.3674989922161013;0.5261129997070126;0.999870724440011
25.782192;1.0967059170893052;0.4629231076946201;0.42210428735270394;0.4436163032660721;0.40442863370719784;1.1070412865410444;1.0001392884984641;10.001827659664096;0.4167476258230553;0.45196342977345416;0.4519904311897946;0.37643837027824084;-0.367498992797224;0.5261123786281836;0.9998693030186493
25.792192;1.096706131796349;0.462922118716522;0.42210494464744447;0.44361543875990983;0.40442718365143715;1.1070421265529868;1.000140618631747;10.001819255627703;0.41674825887464045;0.45196340040087263;0.45199037028331424;0.3764388456337579;-0.367498993375652;0.5261117568051284;0.9998679565407492
25.802192;1.0967063637556755;0.4629211547512169;0.42210559104805995;0.44361458880907817;0.4044257441959644;1.1070429576136969;1.0001418512494313;10.001810877887653;0.41674890609695514;0.45196337989832797;0.45199028978427036;0.3764393634550954;-0.36749899395062663;0.5261111360024399;0.9998666872316322
25.812192;1.0967066102888723;0.46292021824659296;0.42210622704481543;0.4436137556348653;0.4044243177163876;1.107043777800207;1.00014298625218;10.001802576707664;0.4167495665860461;0.4519633692867387;0.45199019227345943;0.3764399234797034;-0.3674989945211322;0.5261105180092458;0.9998654971977848
25.822192;1.0967068684273633;0.4629193115897909;0.42210685330457176;0.443612941083779;0.4044229064681701;1.1070445853099604;1.0001440239840038;10.001794398314178;0.41675023983102305;0.45196336915177715;0.4519900807880775;0.37644052515732407;-0.36749899508580086;0.5261099045407156;0.9998643880974615
25.832192;1.0967071357023015;0.46291843694613294;0.4221074709099227;0.4436121463341955;0.40442151234379575;1.107045378392021;1.0001449646674692;10.001786379873758;0.4167509257948022;0.4519633795757715;0.45198995806545783;0.3764411675938046;-0.3674989956428794;0.5261092971384508;0.9998633605119479
25.842192;1.0967074108466623;0.46291759607898864;0.4221080810504465;0.44361137207338786;0.4044201370569751;1.1070461550595045;1.0001458080843555;10.001778546267175;0.41675162475412697;0.4519634005367023;0.45198982621169725;0.3764418494060891;-0.3674989961902887;0.526108697214769;0.9998624138880453
25.852192;1.0967076936816156;0.46291679068986963;0.42210868442875144;0.4436106188226311;0.4044187821582462;1.107046912635427;1.0001465539334198;10.001770909100259;0.4167523370779496;0.4519634322313659;0.4519896868865328;0.3764425687271126;-0.36749899672562375;0.5261081061191044;0.9998615464517701
25.862192;1.0967079844178766;0.46291602298346324;0.4221092808344627;0.44360988713651067;0.4044174488137913;1.1070476477219324;1.0001472022157105;10.00176347422583;0.4167530631789622;0.45196347504101514;0.4519895413716003;0.37644332338641046;-0.36749899724622476;0.5261075251572106;0.9998607552749867
25.872192;1.0967082829860795;0.4629152957531801;0.42210986905765246;0.4436091777972487;0.4044161378268778;1.1070483567636713;1.0001477530989789;10.001756256192907;0.4167538037140681;0.45196352949299123;0.45198939048791364;0.3764441111079407;-0.36749899774952793;0.5261069557385413;0.9998600371204747
25.882192;1.0967085889252781;0.462914612052458;0.42211044711217455;0.4436084916388205;0.4044148497553142;1.1070490366924588;1.0001482067134682;10.001749288556109;0.41675455947489176;0.4519635963816104;0.4519892350113821;0.3764449297374219;-0.36749899823351834;0.5261063995942173;0.9998593893937331
25.892192;1.0967089018722005;0.46291397488471525;0.42211101264995027;0.44360782889154826;0.4044135850977035;1.1070496855858367;1.000148562858193;10.001742621438765;0.41675533073943216;0.4519636768895475;0.4519890764046941;0.3764457774162141;-0.36749899869705716;0.5261058585575351;0.9998588106220136
25.902192;1.0967092219769041;0.46291338696513795;0.4221115632336096;0.4436071890378773;0.4044123446586029;1.1070503028492398;1.000148820446441;10.001736306045746;0.41675611699396914;0.4519637726021025;0.45198891708414357;0.37644665259249754;-0.3674989991398015;0.5261053338279601;0.999858300309577
25.912192;1.0967095497627177;0.462912850386195;0.4221120963167527;0.44360657159922123;0.4044111296303841;1.1070508885826955;1.0001489778729846;10.001730377420126;0.4167569175269917;0.4519638853479042;0.4519887600627306;0.3764475540731509;-0.36749899956178855;0.5261048252930055;0.9998578578066909
25.922192;1.0967098859233129;0.4629123663976096;0.42211260940009715;0.4436059767196223;0.40440994125652113;1.1070514430097915;1.0001490343530939;10.001724849132225;0.4167577321888095;0.4519640167312979;0.45198860820467857;0.3764484811751538;-0.3674989999632345;0.5261043313257424;0.9998574812665615
25.932192;1.0967102318530506;0.4629119356494361;0.4221131005607717;0.44360540484693267;0.40440878056002205;1.107051966376929;1.0001489906704453;10.00171971980902;0.4167585616508782;0.45196416781449716;0.45198846356410427;0.37644943359995237;-0.3674990003445005;0.5261038491138684;0.999857168273291
25.942192;1.0967105904449503;0.4629115586608576;0.4221135686793742;0.44360485639004565;0.40440764835932996;1.1070524593875977;1.0001488491136998;10.001714981725232;0.4167594070748571;0.45196433938298175;0.45198832755089635;0.3764504108474213;-0.36749900070584096;0.5261033751783502;0.9998569169977759
25.952192;1.0967109659918577;0.4629112361310838;0.422114013026608;0.44360433195711807;0.4044065454836056;1.1070529241456897;1.0001486132438981;10.001710625730688;0.41676026944998007;0.45196453202414527;0.45198820166428;0.37645141173581786;-0.367499001047094;0.5261029058184968;0.9998567258606947
25.962192;1.0967113635540895;0.46291096902320433;0.4221144328062494;0.4436038324912007;0.4044054730550706;1.1070533643240161;1.0001482875316754;10.00170664274002;0.4167611492653244;0.4519647457634463;0.4519880877071997;0.3764524345522118;-0.36749900136762303;0.5261024375706491;0.9998565925880197
25.972192;1.0967117888231812;0.46291075845746765;0.42211482708145315;0.44360335903030934;0.4044044325992618;1.107053784210774;1.0001478769780061;10.00170302371407;0.41676204686575263;0.4519649800299989;0.4519879874438249;0.3764534774153919;-0.367499001666529;0.5261019674706005;0.9998565144779072
25.982192;1.0967122480190454;0.4629106056103789;0.4221151949097164;0.44360291268039287;0.40440342580148936;1.1070541878447913;1.0001473871071647;10.001699760682452;0.41676296274970914;0.45196523411921535;0.4519879022542685;0.3764545383217649;-0.3674990019429164;0.5261014932481329;0.9998564892150202
25.992192;1.0967127470863876;0.46291051172255104;0.42211553538491997;0.4436024945824321;0.40440245414148285;1.1070545783152885;1.0001468241595735;10.001696847611461;0.4167638972363;0.4519655077668361;0.45198783273186993;0.37645561524787624;-0.3674990021959759;0.5261010136969817;0.999856514721006
26.002192;1.0967132910007475;0.46291047797477836;0.4221158474115357;0.4436021054809702;0.40440151884270825;1.107054957434125;1.000146194990496;10.001694278127383;0.41676485011414516;0.45196580118015867;0.4519877784364362;0.37645670661551806;-0.36749900242495376;0.5261005285842975;0.9998565884030641
26.012192;1.0967138841426594;0.46291050516365284;0.42211612953099986;0.4436017455739623;0.4044006210970105;1.1070553266401058;1.0001455067007656;10.00169204346881;0.4167658206922733;0.4519661143133886;0.4519877382689286;0.3764578114956216;-0.36749900262926993;0.5261000383083364;0.9998567070362538
26.022192;1.0967145312781494;0.4629105936390055;0.42211638012916225;0.44360141482672627;0.4043997621645339;1.107055687817698;1.000144766220102;10.001690131877082;0.4167668078084893;0.45196644630279026;0.4519877109891193;0.37645892922061347;-0.36749900280867975;0.5260995441177458;0.9998568672330788
26.032192;1.0967152376699143;0.46291074371133184;0.42211659746473096;0.4436011132418552;0.4043989433116174;1.1070560425113278;1.0001439801202463;10.001688523972431;0.41676780970900196;0.45196679559657504;0.4519876952309666;0.37646005891227646;-0.36749900296320515;0.5260990482355169;0.9998570657595991
26.042192;1.0967160079578637;0.46291095586685105;0.4221167792587956;0.44360084118716053;0.40439816578040133;1.107056390901268;1.0001431547782504;10.001687186099472;0.41676882424406214;0.45196716026685685;0.4519876893461848;0.37646119935397027;-0.3674990030930545;0.5260985533489607;0.999857299668005
26.052192;1.0967168456830907;0.4629112304528824;0.42211692275523005;0.4436005996164464;0.40439743070689343;1.1070567320473659;1.0001422965151519;10.001686071282778;0.41676984936082506;0.45196753817097257;0.4519876914577093;0.37646234917379595;-0.3674990031987073;0.5260980621120813;0.999857566359826
26.062192;1.0967177539221304;0.4629115675688205;0.42211702543809343;0.44360038978397015;0.4043967390149559;1.1070570646651472;1.0001414117370306;10.00168512854838;0.41677088340791507;0.4519679270715817;0.4519876995178119;0.37646350704364673;-0.3674990032808469;0.5260975770113421;0.9998578633647807
26.072192;1.0967187353681431;0.462911967492298;0.4221170854041168;0.4436002129036507;0.4043960914824521;1.1070573875678973;1.0001405073180074;10.001684309645345;0.4167719250120742;0.45196832480930405;0.4519877114200713;0.37646467172751474;-0.3674990033401902;0.5260971005098702;0.9998581881674448
26.082192;1.0967197919452356;0.4629124308272333;0.42211710130906843;0.4436000699774785;0.4043954888420504;1.1070576998914643;1.0001395906483976;10.001683565129946;0.4167729727099174;0.4519687294056594;0.4519877252293044;0.3764658421198789;-0.36749900337761704;0.526096635284703;0.9998585389740066
26.092192;1.0967209248293166;0.4629129581084867;0.42211707268765203;0.4435999614643625;0.4043949318984433;1.1070580010243316;1.0001386689475102;10.001682836813941;0.4167740246770995;0.45196913895348556;0.451987739103177;0.3764670172760215;-0.36749900339436026;0.5260961841288347;0.9998589160286574
26.102192;1.0967221347518936;0.46291354959692205;0.4221170003634124;0.4435998870688033;0.404394421782625;1.1070582898913588;1.0001377486944565;10.00168205922221;0.4167750788337163;0.4519695515116581;0.4519877509911892;0.37646819612785687;-0.3674990033918617;0.5260957494047316;0.9998593217749446
26.112192;1.0967234225449236;0.46291420525376814;0.4221168860794635;0.4435998461037442;0.4043939600229031;1.1070585638036765;1.0001368357432534;10.001681168301971;0.41677613326663077;0.45196996509276605;0.45198775872805275;0.3764693770334261;-0.36749900337160946;0.526095332575813;0.9998597597724886
26.122192;1.0967247895174308;0.46291492445499693;0.42211673173844744;0.4435998380032532;0.4043935484200447;1.1070588179181666;1.0001359354007797;10.001680107834266;0.41677718654137563;0.4519703776313596;0.45198776043256245;0.3764705576942856;-0.3674990033352724;0.526094934296815;0.9998602338307578
26.132192;1.0967262370076925;0.4629157057921337;0.42211653930296966;0.4435998624665887;0.4043931890828436;1.1070590458467922;1.0001350521846157;10.00167883257459;0.4167782376625869;0.4519707871083527;0.45198775456486323;0.37647173540876416;-0.3674990032847968;0.5260945547080798;0.9998607477220537
26.142192;1.0967277653729253;0.4629165473187066;0.4221163113196714;0.4435999195831844;0.4043928843493067;1.1070592406443531;1.000134189796094;10.001677309391296;0.416779286038044;0.4519711918600885;0.45198773967387434;0.37647290748121515;-0.3674990032221696;0.5260941933100713;0.9998613050559909
26.152192;1.0967293733674661;0.462917447183027;0.42211605114802425;0.443600010008561;0.4043926363802497;1.107059395691486;1.0001333513469604;10.001675513672271;0.41678033182446544;0.4519715907063955;0.4519877144377198;0.37647407182437403;-0.36749900314921485;0.5260938487921774;0.9998619091241407
26.162192;1.09673105844999;0.46291840430844405;0.42211576265995265;0.44360013462747355;0.4043924468188836;1.1070595054759698;1.000132539356635;10.001673421362579;0.41678137622772843;0.4519719826294013;0.451987678040063;0.3764752274600017;-0.3674990030676904;0.5260935194783412;0.999862562449028
26.172192;1.0967328170229667;0.4629194184702334;0.422115449865786;0.443600293944234;0.40439231675948667;1.1070595656396058;1.0001317553532765;10.001671003762924;0.41678242125576304;0.45197236627261056;0.45198763040541184;0.37647637452450544;-0.36749900297935734;0.5260932038942332;0.999863266477467
26.182192;1.0967346436039418;0.46292048962302396;0.42211511656536727;0.44360048801188195;0.40439224694688736;1.107059572189842;1.0001309996295122;10.001668233304782;0.41678346929918697;0.45197273968408963;0.4519875720113546;0.37647751373400107;-0.36749900288585263;0.5260929007015327;0.9998640222167317
26.192192;1.0967365302280612;0.46292161716533725;0.42211476603542625;0.44360071669461376;0.4043922378951502;1.1070595210567031;1.0001302714575255;10.001665098587281;0.41678452279400624;0.45197310037186217;0.45198750363673584;0.3764786458069316;-0.3674990027885213;0.5260926083720271;0.9998648310116606
26.202192;1.0967384672351665;0.462922799700871;0.4221144009025771;0.44360097953656874;0.40439228984485837;1.107059408600416;1.0001295691267422;10.001661611571972;0.4167855837157823;0.45197344567709496;0.45198742662617264;0.37647977142624806;-0.3674990026883449;0.5260923253427282;0.9998656943686249
26.212192;1.096740444251221;0.4629240352100559;0.4221140230638122;0.44360127556202167;0.40439240285642386;1.1070592321694837;1.000128889698208;10.001657797221108;0.4167866532100369;0.45197377324261806;0.45198734337008073;0.37648089146168146;-0.36749900258602936;0.5260920504711148;0.9998666132559084
26.222192;1.0967424506982006;0.462925321281755;0.42211363359083515;0.44360160338777416;0.4043925768129944;1.1070589898672403;1.0001282293186193;10.00165368303702;0.4167877319340941;0.451974081060102;0.45198725730099276;0.37648200681274074;-0.3674990024820947;0.5260917829562539;0.9998675873737705
26.232192;1.0967444765287164;0.4629266551122854;0.42211323285236607;0.4436019611619323;0.40439281107838226;1.1070586799114719;1.0001275839216262;10.00164930149321;0.4167888206885166;0.4519743672016414;0.4519871723943356;0.3764831180505676;-0.36749900237693184;0.5260915217421029;0.9998686144634786
26.242192;1.0967465127975748;0.4629280332623371;0.422112820796851;0.4436023464556041;0.4043931043341388;1.1070583005009937;1.00012694943567;10.001644692738509;0.41678992034303136;0.4519746298150008;0.4519870925000566;0.3764842254094932;-0.3674990022710643;0.5260912655097489;0.9998696902542727
26.252192;1.0967485512287258;0.4629294516672031;0.4221123971110283;0.4436027566622361;0.40439345488612544;1.1070578502806527;1.0001263217126788;10.001639898616027;0.4167910312949561;0.4519748673934859;0.4519870207846198;0.3764853290118853;-0.367499002165356;0.5260910134249539;0.9998708094495207
26.262192;1.0967505830376751;0.46293090619594485;0.42211196134980555;0.4436031893995928;0.4043938611203082;1.107057328481327;1.0001256964972192;10.00163495413021;0.41679215345348547;0.45197507892695465;0.45198695961868296;0.3764864290417776;-0.3674980020607329;0.5260900670401458;0.9998719670165928
26.272192;1.0967525983527404;0.46293239293575533;0.4221115132033431;0.4436036422118358;0.40439432186813973;1.1070567345928464;1.0001250693122588;10.001629883081376;0.41679328657080467;0.45197526368133123;0.45198691093148097;0.3764875258469307;-0.3674980019578393;0.5260898240023452;0.9998731586948425
26.282192;1.0967545874963573;0.46293396100693834;0.4221111013509351;0.44360289439913797;0.4043937264317847;1.1070560681927233;1.00012443536898;10.001624700916924;0.4167944302433286;0.4519754207217197;0.45198687653125236;0.3764886199088002;-0.36749800185712816;0.5260895865097533;0.9998743807806019
26.292192;1.0967565429236448;0.4629354983544638;0.4221106282989797;0.4436033771349548;0.4043942944398253;1.1070553286722118;1.0001237895149215;10.001619423146854;0.4167955836381162;0.45197554870898754;0.45198685809196876;0.37648971181891194;-0.36749800175915737;0.5260893548342972;0.999875630270616
26.302192;1.0967584595758442;0.46293705312410993;0.42211014245135964;0.4436038683776593;0.40439491518911447;1.1070545147869448;1.000123126467645;10.001614073273464;0.41679674523774224;0.4519756461344941;0.4519868569582929;0.37649080223273773;-0.36749800166472213;0.526089128365785;0.9998769051741905
26.312192;1.0967603337735576;0.46293862069282493;0.4221096432360738;0.4436043634809968;0.40439558737016695;1.1070536248728557;1.0001224416325365;10.00160868267525;0.41679791274901473;0.45197571162818917;0.45198687379377195;0.37649189153734797;-0.36749800157467977;0.5260889054123862;0.999878203967558
26.322192;1.0967621621074721;0.4629401973323885;0.42210913000770284;0.4436048579018636;0.40439630858113823;1.1070526577902606;1.000121732026887;10.001603280678287;0.41679908314700737;0.4519757441703472;0.4519869082198914;0.3764929795265203;-0.3674980014895872;0.5260886836149877;0.9998795248819506
26.332192;1.0967639408300234;0.46294178020499155;0.42210860229904323;0.4436053474732481;0.4043970753514387;1.1070516133094963;1.0001209965439994;10.001597886350162;0.4168002528445408;0.4519757432704244;0.4519869589967259;0.37649406546922043;-0.36749800140940975;0.5260884606318381;0.9998808659585856
26.342192;1.096765665791743;0.462943367148471;0.4221080601505957;0.44360582857572745;0.4043978836881403;1.1070504914351016;1.0001202354506418;10.00159250984549;0.4168014181253774;0.45197570901037754;0.4519870248185621;0.3764951482834207;-0.3674980013334957;0.5260882345640672;0.9998822254309743
26.352192;1.0967673332028371;0.462944956259053;0.42210750411425657;0.4436062981565411;0.40439872973492497;1.107049291911503;1.0001194492623187;10.001587155316765;0.4168025756513736;0.4519756417917495;0.45198710509085427;0.37649622645280234;-0.3674980012608534;0.5260880041800899;0.9998836018720926
26.362192;1.0967689405863421;0.4629465456409581;0.4221069351194931;0.4436067537142989;0.40439961022719084;1.1070480144589596;1.0001186373958526;10.001581824142997;0.41680372263166654;0.45197554215142177;0.45198720009511517;0.37649729808380145;-0.3674980011906345;0.5260877689204666;0.9998849939296802
26.372192;1.0967704868823562;0.4629481333230876;0.42210635474345887;0.4436071932363499;0.4044005225518389;1.10704665929714;1.0001177982547242;10.001576522078846;0.4168048566794425;0.4519754109958187;0.45198731051250995;0.3764983615113703;-0.3674980011226386;0.5260875285064383;0.999886399695988
26.382192;1.0967719721195435;0.46294971721158024;0.42210576538230515;0.4436076150715548;0.404401464498459;1.1070452280382674;1.0001169308923774;10.001571256742842;0.4168059757129177;0.45197524986362425;0.4519874369081357;0.3764994157571819;-0.36749800105737046;0.5260872825450151;0.9998878163115992
26.392192;1.0967733973566365;0.4629512950608208;0.42210516987299346;0.4436080180230381;0.40440243397623904;1.1070437242919968;1.0001160359390622;10.001566021625955;0.41680707803367995;0.45197506078603533;0.45198757961952296;0.37650046012144706;-0.36749800099549007;0.5260870305265993;0.9998892407206463
26.402192;1.0967747644910264;0.4629528644469789;0.422104571183894;0.4436084016875953;0.40440342895497555;1.1070421529129288;1.0001151151714645;10.00156078878696;0.41680816252132247;0.45197484595896104;0.4519877389672828;0.3765014934553347;-0.36749800093725915;0.526086771835779;0.9998906711863116
26.412192;1.0967760756707863;0.4629544229687131;0.4221039723229471;0.44360876647082487;0.4044044476681922;1.107040518763794;1.0001141706276253;10.001555517478169;0.4168092286767965;0.4519746076824489;0.45198791559074714;0.37650251396463;-0.3674980008824932;0.5260865055595111;0.9998921080341955
26.422192;1.0967773327106498;0.4629559686307513;0.422103375873194;0.44360911301796924;0.4044054888747675;1.1070388262571655;1.0001132038787344;10.001550162470618;0.41681027617480393;0.4519743484020399;0.45198811045974047;0.37650351949573;-0.36749800083082224;0.5260862304427728;0.999893553056758
26.432192;1.0967785367430785;0.46295749990644997;0.4221027835283764;0.44360944159843957;0.4044065519918152;1.107037079437545;1.0001122162090383;10.001544674718076;0.41681130431865715;0.4519740706369192;0.4519883243138241;0.3765045077322506;-0.36749800078183154;0.526085945021239;0.9998950082842035
26.442192;1.096779687905988;0.462959015580366;0.422102196339269;0.44360975201846575;0.4044076369925332;1.1070352823683778;1.000111209579921;10.00153900230118;0.41681231199931;0.45197377699834174;0.45198855710711816;0.3765054762569721;-0.3674980007350368;0.5260856476445136;0.99989647523592
26.452192;1.0967807849368163;0.4629605146675264;0.42210161507921634;0.4436100440440481;0.404408744345602;1.1070334397111263;1.000110187091558;10.001533095874336;0.41681329791583616;0.4519734701161099;0.45198880796717955;0.3765064226903082;-0.3674980006898929;0.5260853365524608;0.9998979549606055
26.462192;1.0967818249965195;0.46296199618336276;0.422101040194473;0.44361031776502774;0.40440987520763844;1.1070315567323834;1.0001091520082377;10.001526909939368;0.4168142606385621;0.45197315234545277;0.4519890754528954;0.37650734469734143;-0.36749800064578175;0.5260850102537539;0.9998994481916383
26.472192;1.0967828040616532;0.462963458921092;0.422100471874541;0.44361057348962085;0.40441103136247647;1.107029638491182;1.0001081065059905;10.001520397409918;0.4168151985655634;0.4519728256564439;0.4519893576724938;0.37650823988472354;-0.3674980006018378;0.5260846676616682;0.9999009553426297
26.482192;1.0967837177454596;0.4629649014411764;0.4220999103988862;0.4436108114012464;0.40441221473104727;1.1070276891096336;1.0001070519744044;10.001513510327474;0.4168161098213791;0.4519724919138319;0.4519896521458606;0.37650910582841357;-0.36749800055683973;0.5260843076789363;0.9999024764688763
26.492192;1.096784562159618;0.46296632202115273;0.4220993562427063;0.44361103133566;0.4044134270444331;1.1070257120623113;1.0001059898069273;10.00150620995529;0.4168169919976448;0.4519721531740116;0.45198995580659135;0.3765099402331178;-0.36749800050945225;0.5260839289296537;0.999904011162489
26.502192;1.0967853348188217;0.4629677186542813;0.4220988098200758;0.44361123288361237;0.40441466982631397;1.1070237112621615;1.000104920871727;10.001498470772752;0.4168178419291776;0.45197181152219534;0.4519902653413683;0.3765107411736057;-0.367498000458517;0.5260835299565605;0.9999055585652412
26.512192;1.0967860353614403;0.46296908916853985;0.4220982712942311;0.44361141577193003;0.4044159441788415;1.1070216919089837;1.0001038446545494;10.00149027043212;0.4168186558572412;0.4519714685887353;0.45199057751793786;0.37651150723080185;-0.36749800040294034;0.526083109551901;0.999907117480059
26.522192;1.0967866651091531;0.4629704313060548;0.4220977406262148;0.4436115801537977;0.40441725038873305;1.1070196606143756;1.0001027595248844;10.001481578296477;0.4168194297708719;0.45197112518973537;0.4519908893505859;0.37651223742141177;-0.3674980003414778;0.5260826669241575;0.9999086865025902
26.532192;1.0967872257013682;0.46297174286607173;0.4220972175424257;0.4436117265021942;0.404418587927188;1.107017625049683;1.0001016636791928;10.001472353711195;0.4168201594199439;0.4519707812796193;0.4519911981756302;0.3765129310621778;-0.3674980002728918;0.5260822014513415;0.999910264899002
26.542192;1.09678771846299;0.46297302186201306;0.42209670141142;0.4436118552814173;0.40441995569868905;1.1070155929638739;1.000100555868173;10.001462549217733;0.41682084019996546;0.4519704363805913;0.451991501640134;0.3765135876990247;-0.36749800019616957;0.5260817123829683;0.9999118538748958
26.552192;1.096788145159106;0.46297426656630414;0.4220961915136834;0.4436119670395876;0.40442135206942753;1.1070135706688435;1.0000994356348247;10.00145211283663;0.41682146734700004;0.45197009024619783;0.4519917977076498;0.3765142071337532;-0.3674980001104275;0.5260811990565929;0.9999134563192
26.562192;1.0967885091005254;0.46297547551062945;0.4220956876365082;0.44361206280922943;0.40442277490686807;1.107011562337812;1.000098302944941;10.001440993323605;0.4168220361673848;0.45196974306112875;0.4519920848222238;0.37651478934317784;-0.3674980000147123;0.5260806612376364;0.9999150750967719
26.572192;1.096788815193043;0.46297664740290834;0.4220951901736248;0.443612143987786;0.4044242217436003;1.107009570903725;1.0000971576061657;10.001429150343712;0.41682254217829784;0.45196939527810204;0.45199236212979954;0.3765153341255858;-0.3674979999078508;0.5260800992896935;0.9999167116774775
26.582192;1.096789069053948;0.4629777810120214;0.42209469962372614;0.44361221193200945;0.4044256898610003;1.1070075996353352;1.0000959990142562;10.001416562159125;0.4168229816625039;0.45196904774833835;0.4519926293906253;0.37651584081544065;-0.3674979997884245;0.5260795144728918;0.9999183655375785
26.592192;1.0967892764241298;0.46297887510674957;0.4220942163374973;0.44361226799249437;0.404427176445236;1.1070056529977759;1.0000948260392915;10.001403226953425;0.4168233524846226;0.45196870199473654;0.45199288657798675;0.3765163084947624;-0.36749799965505736;0.5260789090388094;0.9999200342132311
26.602192;1.096789443084048;0.4629799283584413;0.4220937406468756;0.4436123137740842;0.4044286788114177;1.107003736343654;1.0000936370569828;10.001389160667754;0.41682365431399176;0.4519683600677973;0.4519931336699024;0.3765167364411973;-0.3674979995068355;0.5260782859753985;0.9999217140159273
26.612192;1.0967895749568786;0.462980939216831;0.42209327273123237;0.44361235114471703;0.4044301943887325;1.107001854878368;1.0000924304895087;10.001374393419223;0.416823888185868;0.45196802415662385;0.45199337060483263;0.3765171242119402;-0.36749799934348987;0.5260776488420981;0.9999234008716844
26.622192;1.0967896783014688;0.46298190593078137;0.42209281237455515;0.4436123820997998;0.4044317205323601;1.1070000125207822;1.0000912056605005;10.001358966637088;0.41682405600715955;0.4519676964037856;0.45199359690469415;0.37651747138205177;-0.36749799916523035;0.5260770013569417;0.9999250908893982
26.632192;1.0967897598282377;0.4629828269053076;0.422092359149762;0.44361240862475176;0.40443325445581296;1.1069982116106651;1.0000899634289528;10.001342932879346;0.41682416015278173;0.4519673788169941;0.45199381123344906;0.3765177774229253;-0.3674979989723367;0.5260763466474603;0.999926780482481
26.642192;1.0967898267737457;0.462983701164184;0.4220919127080797;0.4436124325498999;0.404434793287246;1.1069964538006758;1.0000887062926265;10.001326356841451;0.41682420315857166;0.4519670731632636;0.45199401145766877;0.3765180417938719;-0.36749799876480527;0.5260756870800034;0.9999284661632248
26.652192;1.0967898867758412;0.4629845284178514;0.42209147282213505;0.4436124557257557;0.40443633415336955;1.1069947410547132;1.0000874379959048;10.001309311915138;0.4168241876425855;0.45196678106154303;0.4519941950966794;0.3765182639493468;-0.3674979985422649;0.5260750247730408;0.999930144468689
26.662192;1.0967899475361746;0.46298530902008744;0.42209103942674775;0.443612480347199;0.4044378743176728;1.106993076143222;1.0000861628233753;10.001291872699378;0.4168241164279046;0.4519665041887216;0.4519943597847421;0.3765184433583389;-0.36749799830415;0.5260743620427331;0.9999318118356975
26.672192;1.096790016891718;0.4629860443014701;0.42209061269425163;0.4436125086773466;0.40443941131010047;1.1069914626844148;1.0000848846068187;10.001274112826215;0.4168239928498288;0.45196624415516473;0.45199450340976655;0.37651857967675156;-0.36749799805003364;0.5260737015117807;0.9999334642936984
26.682192;1.0967901470131984;0.46298635111441083;0.4220898245544868;0.4436129818842827;0.40444132742364275;1.1069899039981292;1.0000836058031113;10.001256104418546;0.416823820876386;0.4519660019711469;0.4519946239361259;0.37651867278368667;-0.3674979977797957;0.5260730461474395;0.999935097387288
26.692192;1.0967902587760272;0.46298700338829263;0.42208941199935174;0.4436130223718406;0.4044428520295842;1.1069884010495514;1.000082327454127;10.001237909087653;0.4168236046910945;0.45196577767482654;0.45199471941222447;0.37651872263395986;-0.3674979974934549;0.5260723992717541;0.9999367061396703
26.702192;1.0967904043115424;0.46298761812357897;0.42208900655256076;0.443613070528963;0.4044443682512809;1.1069869514071569;1.0000810499950001;10.001219574262945;0.4168233481869084;0.45196557060316833;0.45199478833230483;0.3765187291166937;-0.36749799719113047;0.5260717642450583;0.9999382851474805
26.712192;1.0967905912261444;0.4629881976074352;0.4220886076819779;0.4436131271150492;0.4044458751348941;1.106985549825403;1.0000797740303873;10.00120114680858;0.4168230546516992;0.4519653799196458;0.4519948300680119;0.3765186920204464;-0.36749799687334916;0.5260711441533299;0.999939829366102
26.722192;1.0967898270124803;0.46298830470554897;0.4220881982028266;0.44361280702895983;0.4044473885276218;1.1069841896368318;1.0000785005766044;10.001182684977307;0.4168227266574083;0.4519652046945723;0.451994844902988;0.376518611065413;-0.36749799654103515;0.5260705420109948;0.9999413348016801
26.732192;1.0967901147101142;0.4629888206086706;0.4220878088088559;0.443612881639023;0.40444887314473627;1.1069828641409625;1.0000772308685166;10.001164255052725;0.4168223663494711;0.4519650437439543;0.4519948334268235;0.37651848570572294;-0.3674979961949443;0.5260699610520769;0.9999427982764382
26.742192;1.096790458354878;0.46298930816052597;0.4220874209953961;0.44361296547717616;0.40445034380494294;1.1069815670455778;1.000075966416003;10.0011459215714;0.4168219756643168;0.45196489605346885;0.45199479595284214;0.37651831490708776;-0.3674979958353785;0.5260694046258568;0.9999442170163311
26.752192;1.096790859098168;0.46298976911268486;0.4220870320516778;0.44361305826925745;0.40445179827280714;1.1069802919113085;1.000074709503579;10.001127738239463;0.4168215560772421;0.4519647616903761;0.45199473256995104;0.37651809737951264;-0.36749799546257417;0.5260688759067245;0.9999455886039367
26.762192;1.0967913169942356;0.46299020460227686;0.4220866392542047;0.4436131592073676;0.40445323457485466;1.1069790315735486;1.0000734632534618;10.001109746931531;0.416821108528644;0.4519646420918526;0.45199464343337914;0.3765178319410608;-0.3674979950771241;0.5260683776269867;0.9999469107884247
26.772192;1.0967918320210897;0.46299061528572893;0.4220862400324667;0.44361326679552665;0.40445465114644313;1.1069777780301662;1.0000722311397774;10.001091989726026;0.4168206339091579;0.45196453921089397;0.4519945287198205;0.37651751754797913;-0.36749799467998306;0.5260679117264183;0.9999481810454547
26.782192;1.0967924039664656;0.4629910013439142;0.42208583211298445;0.4436133786623776;0.4044560465803321;1.1069765226787243;1.0000710164351385;10.001074515519086;0.4168201334854226;0.4519644544922291;0.4519943883642359;0.37651715301757516;-0.36749799427231766;0.5260674791873916;0.9999493964423395
26.792192;1.0967930318118493;0.46299136237397837;0.42208541384953874;0.4436134915809996;0.40445741945485614;1.1069752567557745;1.000069821415232;10.001057366145497;0.4168196086991267;0.45196438878209216;0.45199422215229657;0.37651673687207876;-0.3674979938554886;0.5260670803521309;0.9999505539656269
26.802192;1.0967937135273336;0.4629916973325071;0.42208498451755166;0.44361360174087155;0.4044587685701287;1.1069739719328369;1.0000686465498714;10.001040561716216;0.41681906068705016;0.451964342712599;0.4519940301828288;0.37651626757564755;-0.3674979934310349;0.5260667151653471;0.9999516509917715
26.812192;1.0967944462383015;0.46299200445498473;0.4220845440502974;0.4436137051530299;0.40446009303651154;1.1069726608856456;1.0000674905084597;10.001024105038088;0.4168184902036405;0.4519643165743346;0.45199381305988334;0.37651574378336616;-0.36749799300057334;0.5260663830517562;0.9999526856209747
26.822192;1.0967952266632697;0.46299228121220737;0.4220840923826649;0.4436137980423867;0.404461391921153;1.1069713174440365;1.0000663511210284;10.001007995025393;0.41681789793057195;0.45196430989646325;0.4519935716907616;0.3765151645397001;-0.3674979925658578;0.5260660828896961;0.9999536565769687
26.832192;1.0967960516088417;0.46299252450320966;0.42208362930483606;0.4436138770526483;0.40446266414953697;1.1069699364762577;1.0000652265580157;10.000992233507638;0.4168172847832758;0.45196432160316535;0.4519933071961556;0.3765145295438713;-0.3674979921290204;0.5260658130734328;0.9999545630847485
26.842192;1.0967969182883557;0.4629927310660789;0.4220831550013047;0.44361393933438253;0.4044639087583444;1.106968513960266;1.0000641160386996;10.000976826413073;0.4168166520756024;0.4519643508181553;0.4519930210119097;0.37651383908114794;-0.367497991692667;0.5260655715892256;0.9999554057384477
26.852192;1.0967978242837382;0.46299289800170745;0.4220826705321477;0.4436139826478897;0.4044651249937005;1.1069670469906745;1.0000630199448237;10.00096178455078;0.41681600144644393;0.45196439737898586;0.4519927148192233;0.37651309355867707;-0.3674979912596559;0.5260653563923268;0.9999561876943432
26.862192;1.0967987671720305;0.4629930230915336;0.422082177848928;0.4436140053790516;0.40446631237625463;1.106965533883185;1.000061939256003;10.000947118892766;0.4168153346050084;0.45196446154333964;0.45199239022227583;0.37651229304951994;-0.36749799083271323;0.5260651658046157;0.999956914528304
26.872192;1.0967997442762292;0.462993104553099;0.42208167942469077;0.4436140063218111;0.40446747086788554;1.1069639750665812;1.0000608745781787;10.000932830664606;0.4168146531421541;0.4519645434696515;0.4519920484605611;0.37651143713618973;-0.36749799041418296;0.5260649986779302;0.9999575926787186
26.882192;1.0968007526168388;0.462993140674533;0.4220811776646357;0.44361398438832644;0.4044686008703451;1.106962373811819;1.000059826165218;10.000918905391721;0.41681395849191794;0.4519646430416578;0.4519916903958514;0.3765105251672636;-0.36749799000598804;0.5260648546853439;0.9999582275238253
26.892192;1.09680178870192;0.46299312986957786;0.4220806745388225;0.4436139386329692;0.40446970314062836;1.1069607355428632;1.0000587951281594;10.000905310539714;0.41681325195839675;0.45196476007574377;0.4519913167608033;0.37650955676404924;-0.3674979896096634;0.5260647345175999;0.9999588223258891
26.902192;1.0968028484605132;0.462993070803136;0.42208017188882685;0.44361386861906527;0.4044707788172838;1.10695906681889;1.000057783764764;10.000891998559771;0.4168125347066536;0.45196489462401884;0.451990928409213;0.3765085321640927;-0.36749798922644583;0.5260646393195164;0.9999593788045497
26.912192;1.0968039277743036;0.46299296243187793;0.42207967206297897;0.4436137746608585;0.4044718292350096;1.106957375265094;1.0000567945492893;10.000878918456753;0.41681180777098936;0.4519650470503701;0.4519905262129874;0.3765074522610671;-0.3674979888573887;0.5260645694878099;0.9999598984906687
26.922192;1.0968050232701947;0.46299280428746853;0.4220791779640967;0.44361365765194055;0.40447285545437867;1.1069556697487666;1.0000558291191328;10.000866024719091;0.4168110721127963;0.45196521792302785;0.4519901106613933;0.37650631854807176;-0.3674979885033666;0.5260645236210438;0.9999603835839376
26.932192;1.0968061329698418;0.4629925967750298;0.42207869243484564;0.44361351880257055;0.40447385791056223;1.1069539598082982;1.0000548874868385;10.000853277607378;0.4168103285796746;0.45196540807382257;0.45198968164034603;0.3765051331352085;-0.3674979881650294;0.5260644984229419;0.999960837187453
