time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.942192;1.096807256869563;0.4629923411615416;0.422078217744826;0.44361335948790864;0.40447483624303077;1.106952254651473;1.0000539680457932;10.000840640540979;0.4168095778324645;0.4519656188377207;0.4519892387033108;0.37650389889744135;-0.3674979878427737;0.526064489436272;0.9999612629986081
26.952192;1.096808397010356;0.46299203940582956;0.4220777554076674;0.44361318121347804;0.4044757892635823;1.1069505628585254;1.0000530690555238;10.000828076115454;0.4168088203621454;0.4519658518159656;0.451988781532957;0.37650261955979974;-0.3674979875366425;0.5260644916999384;0.9999616643888893
26.962192;1.096809556549486;0.462991693896425;0.42207730612148503;0.44361298592762327;0.4044767151292928;1.106948892765748;1.0000521899872838;10.000815540954227;0.4168080564833937;0.45196610807531445;0.451988310136158;0.3765012995070449;-0.3674979872463199;0.5260645000839477;0.9999620433151276
26.972192;1.096810738616059;0.4629913071176374;0.42207686987694565;0.443612776328229;0.40447761165064733;1.106947252381891;1.0000513311797101;10.000802987046486;0.41680728644835957;0.45196638757330737;0.4519878249513162;0.3764999433727978;-0.3674979869714616;0.5260645094284839;0.9999623996826217
26.982192;1.0968119456251708;0.46299088154218926;0.422076446343354;0.44361255568754404;0.4044784767351061;1.106945648937043;1.0000504929414737;10.00079037216928;0.4168065107951177;0.4519666890654798;0.45198732709054346;0.37649855561718826;-0.36749798671208667;0.5260645144034948;0.999962731407277
26.992192;1.0968131790210396;0.4629904197671417;0.42207603538608746;0.443612327493713;0.40447930875617005;1.1069440889505204;1.0000496758316624;10.000777665412098;0.41680573041872027;0.45196701031026537;0.4519868184782584;0.37649714039251714;-0.36749798646866383;0.5260645092248047;0.999963034860543
27.002192;1.0968144393313035;0.46298992462948046;0.4220756373503995;0.44361209511185107;0.40448010649912325;1.1069425787025737;1.0000488814500934;10.000764841242123;0.41680494610749125;0.4519673485379593;0.4519863016177536;0.3764957017721692;-0.36749798624198254;0.526064487615964;0.9999633054965162
27.012192;1.0968157261754525;0.46298939937921035;0.4220752530628738;0.443611861375824;0.40448086883823137;1.106941124404534;1.0000481120891724;10.00075187373821;0.41680415818954053;0.45196770100798855;0.4519857789038878;0.3764942439817642;-0.3674979860329939;0.5260644433174151;0.9999635388180165
27.022192;1.0968170382892466;0.4629888478638515;0.4220748837092135;0.4436116282378046;0.404481594488101;1.106939731836584;1.0000473698730006;10.000738735587152;0.41680336671944523;0.4519680653016183;0.45198525189378946;0.3764927712207718;-0.36749798584262133;0.5260643706786103;0.9999637312006641
27.032192;1.096818373596473;0.4629882744032785;0.4220745305255581;0.4436113966376212;0.4044822818952302;1.1069384061722982;1.0000466568719606;10.000725397774914;0.4168025717110019;0.45196843934049163;0.45198472116842364;0.3764912873376159;-0.36749798567147995;0.5260642647488373;0.9999638796081509
27.042192;1.0968197289853048;0.4629876835558424;0.42207419449041317;0.44361116661707595;0.4044829292780366;1.106937152383654;1.0000459758632283;10.000711829412694;0.4168017730806145;0.4519688214931137;0.45198418679895086;0.3764897960194577;-0.3674979855196051;0.5260641211063245;0.9999639803414427
27.052192;1.0968211003890511;0.46298708012454703;0.4220738763483141;0.443610937665255;0.4044835347812118;1.1069359752584407;1.0000453302779382;10.000697997436239;0.4168009706136136;0.4519692105761652;0.4519836487662024;0.3764883012462706;-0.3674979853865371;0.5260639357772023;0.9999640283684894
27.062192;1.0968224836798104;0.4629864691780464;0.422073576797692;0.4436107092039942;0.40448409668190594;1.1069348788224231;1.0000447231605638;10.00068386465291;0.41680016396022085;0.4519696054322397;0.45198310687666143;0.37648680717018856;-0.3674979852717516;0.5260637053077825;0.9999640178008911
27.072192;1.096823875583963;0.46298585587252855;0.4220732965823932;0.44361048083734944;0.40448461371552324;1.1069338662074162;1.0000441564527045;10.000669386637393;0.4167993523298945;0.45197000464570614;0.4519825605713;0.3764853174725096;-0.36749798517492627;0.5260634267322248;0.9999639423695177
27.082192;1.0968252739930506;0.46298524519896744;0.42207303656623735;0.44361025217119376;0.40448508532754746;1.106932939803819;1.0000436306958074;10.000654512070565;0.41679853412177786;0.451970406823075;0.45198200906769614;0.37648383496286336;-0.36749798509587445;0.5260630973252235;0.9999637955673227
27.092192;1.0968266777338462;0.4629846417930802;0.422072797747791;0.44361002267440386;0.4044855116164389;1.1069321007843809;1.0000431447991547;10.000639191092407;0.41679770714649206;0.45197081092291963;0.4519814515944523;0.37648236174509847;-0.3674979850344536;0.5260627146333543;0.9999635712943445
27.102192;1.0968280863182032;0.4629840500488747;0.4220725810658789;0.4436097918481827;0.4044858931715286;1.106931348623788;1.0000426965034648;10.000623387766915;0.4167968694058286;0.4519712161491119;0.4519808875548177;0.3764808996483751;-0.36749798499060055;0.5260622768235048;0.9999632650644634
27.112192;1.096829500226224;0.4629834744224762;0.42207238730626406;0.44360955943010205;0.4044862309047908;1.1069306815661728;1.0000422830097773;10.000607084787216;0.4167960195650665;0.4519716217277404;0.4519803167477971;0.37647945061618204;-0.36749798496436475;0.5260617830007586;0.9999628747340081
27.122192;1.0968309209720597;0.4629829193428694;0.422072217307609;0.44360932546043047;0.40448652579873967;1.1069300972535878;1.0000419011279524;10.00059027708339;0.4167951568299979;0.4519720268835461;0.4519797395141033;0.3764780170181526;-0.36749798495593916;0.52606123344069;0.999962400160475
27.132192;1.0968323498571508;0.46298238876600656;0.42207207201597075;0.4436090901222346;0.40448677873239874;1.1069295925761673;1.0000415475624946;10.000572963045244;0.41679428086337866;0.45197243080376426;0.4519791566385421;0.3764766017516942;-0.36749798496569136;0.5260606294398682;0.9999618426279694
27.142192;1.0968337862670325;0.4629818859478299;0.42207195228269756;0.4436088536048391;0.4044869904467255;1.1069291630527551;1.0000412191760621;10.00055514016137;0.41679339193634896;0.45197283269829364;0.45197856916774454;0.37647520792886374;-0.36749798499403385;0.5260599727975283;0.9999612049653639
27.152192;1.096835227345272;0.4629814136887152;0.42207185878969866;0.4436086164006704;0.40448716145260794;1.1069288026677553;1.000040912865186;10.000536807852072;0.4167924909301109;0.4519732321749735;0.45197797831080244;0.3764738385066718;-0.3674979850413076;0.5260592654986898;0.999960491949637
27.162192;1.0968366692458758;0.46298097476947575;0.4220717920340687;0.44360837958629235;0.4044872919629227;1.1069285047528752;1.0000406256190653;10.000517974420793;0.4167915789937209;0.4519736295439872;0.45197738531364834;0.37647249636230556;-0.36749798510786386;0.5260585097015094;0.9999597098996503
27.172192;1.096838108654748;0.4629805720018928;0.42207175227106747;0.44360814459351183;0.4044873820581568;1.1069282629386845;1.0000403548186811;10.000498660590154;0.41679065708531304;0.4519740257627976;0.4519767912690503;0.3764711843597912;-0.3674979851940241;0.526057707873382;0.9999588655461741
27.182192;1.0968395434901839;0.46298020785971855;0.42207173973492096;0.44360791300726166;0.40448743178888596;1.1069280709785458;1.0000400981341093;10.000478895909191;0.4167897259907767;0.4519744223359334;0.45197619703136654;0.37646990493065774;-0.36749798529986805;0.526056863006406;0.9999579654649071
27.192192;1.096840972491663;0.4629798841996991;0.42207175501672634;0.44360768673451056;0.40448744106400747;1.1069279219094608;1.000039852842958;10.000458711880425;0.41678878687174115;0.45197482136692674;0.45197560332290376;0.37646865987483374;-0.36749798542514717;0.5260559787900448;0.999957016228499
27.202192;1.0968423941622518;0.4629796021379967;0.4220717990548437;0.44360746797164063;0.4044874097132812;1.1069278074530744;1.000039615255918;10.00043814260121;0.4167878415865662;0.4519752255971397;0.4519750110786905;0.37646745075635707;-0.36749798556926677;0.5260550596334211;0.9999560243401373
27.212192;1.0968438059797108;0.46297936199117584;0.4220718728325825;0.4436072587963219;0.40448733766133926;1.1069277180905648;1.0000393808313055;10.000417233250271;0.41678689255806717;0.4519756383984201;0.45197442196449716;0.3764662792096511;-0.36749798573125;0.5260541102553901;0.999954995828494
27.222192;1.0968452045343313;0.46297916358687025;0.422071977207369;0.4436070609476022;0.40448722498458684;1.1069276441559648;1.0000391446301928;10.000396041666122;0.4167859425636779;0.45197606359792325;0.45197383861739326;0.37646514694725575;-0.36749798590979943;0.5260531350485159;0.9999539360296048
27.232192;1.0968465864327;0.46297900686611654;0.4220721127186229;0.44360687597252624;0.4044870719965256;1.1069275775561815;1.0000389019930471;10.000374628881545;0.4167849945501694;0.45197650497091624;0.45197326415326644;0.3764640558106805;-0.36749798610344747;0.5260521379601728;0.9999528494544454
27.242192;1.0968479488968288;0.4629788923060461;0.42207227925336366;0.4436067055695476;0.40448687921623644;1.1069275125652778;1.0000386498497615;10.000353052616456;0.41678405153016795;0.45197696570432994;0.45197270126795636;0.37646300781405645;-0.3674979863106495;0.5260511228545262;0.9999517394722188
27.252192;1.0968492890820556;0.4629788210953905;0.4220724759817593;0.4436065519436923;0.4044866472448119;1.1069274452949183;1.00003838815184;10.000331370163568;0.41678311648078775;0.4519774481042994;0.45197215178452266;0.37646200502502253;-0.3674979865297945;0.5260500937783529;0.999950608326556
27.262192;1.096850602901994;0.4629787949691662;0.4220727017329624;0.4436064177622054;0.4044863769604966;1.1069273734514422;1.0000381197434354;10.000309642238253;0.4167821919814057;0.45197795351195635;0.45197161694435467;0.3764610494769944;-0.36749798675927847;0.5260490547581885;0.9999494574198798
27.272192;1.0968518851775864;0.46297881553435005;0.4220729554936016;0.4436063056926806;0.40448606972412376;1.1069272966693295;1.0000378480312895;10.00028793584327;0.41678127986023683;0.451978482494702;0.45197109800493845;0.37646014323889193;-0.3674979869976493;0.5260480092902022;0.9999482873392891
27.282192;1.0968531308659533;0.4629788835550235;0.4220732367600487;0.44360621796240324;0.404485727169828;1.1069272161679962;1.0000375749009558;10.00026632642786;0.4167803812516846;0.45197903516379645;0.45197059651056554;0.37645928854430943;-0.36749798724367383;0.5260469603874114;0.9999470981595774
27.292192;1.096854335496095;0.46297899882465815;0.42207354565301847;0.4436061562309584;0.4044853510032346;1.1069271338735718;1.000037300868538;10.000244894534433;0.4167794969811751;0.4519796111759759;0.4519701139295301;0.3764584879197993;-0.36749798749627466;0.5260459113385847;0.9999458902682324
27.302192;1.096855494769686;0.46297916057862737;0.4220738826739347;0.44360612192652626;0.4044849429557413;1.1069270521173886;1.0000370257062257;10.000223717620846;0.4167786280028367;0.45198020957059065;0.451969651064791;0.3764577440676037;-0.36749798775438486;0.5260448661026101;0.9999446649942856
27.312192;1.0968566048026616;0.4629793676981497;0.4220742482146454;0.44360611666412264;0.40448450452397344;1.1069269740206056;1.0000367481891341;10.000202859302656;0.4167777755731914;0.4519808289603906;0.4519692079928961;0.3764570593817628;-0.3674979880168326;0.5260438287837739;0.9999434244790447
27.322192;1.0968576629520346;0.4629796182993233;0.42207464245511667;0.4436061422217366;0.404484036700184;1.1069269037487877;1.0000364661831167;10.000182363967744;0.41677694106386365;0.4519814679685598;0.45196878467642776;0.3764564357038406;-0.3674979882823606;0.5260428029481672;0.999942170810622
27.332192;1.0968586677182837;0.4629799095160704;0.4220750657770184;0.44360620037755144;0.40448354012639576;1.1069268460089288;1.0000361775496287;10.000162263386411;0.4167761257778418;0.45198212542731375;0.45196838154910446;0.37645587466692615;-0.3674979885498093;0.5260417915710592;0.9999409052496906
27.342192;1.0968596176199485;0.4629802380980117;0.4220755188011832;0.44360629288540715;0.4044830154566582;1.1069268047783896;1.0000358808006826;10.000142583170474;0.4167753310157261;0.451982800145808;0.4519679995419364;0.37645537786629835;-0.36749798881838863;0.5260407972875784;0.999939628379895
27.352192;1.0968605105530538;0.4629806010006279;0.4220760018556577;0.4436064214205088;0.4044824634140555;1.1069267820464397;1.0000355749374283;10.000123344869325;0.41677455812184244;0.4519834905145162;0.4519676399175329;0.3764549464424482;-0.3674979890878186;0.5260398222505107;0.9999383408308177
27.362192;1.0968613441654915;0.46298099527515957;0.42207651471305174;0.4436065876325498;0.40448188455438766;1.106926777534099;1.0000352589081942;10.000104574530166;0.4167738083192289;0.4519841942531852;0.4519673042084498;0.3764545807256449;-0.36749798935828565;0.5260388676426608;0.999937043675813
27.372192;1.096862116370093;0.46298141776576646;0.4220770568108915;0.4436067933216442;0.40448127921182003;1.1069267891597874;1.0000349312354981;10.000086312984587;0.41677308242703986;0.4519849082327297;0.4519669938970497;0.37645428024698857;-0.36749798963041297;0.5260379334925204;0.9999357382157029
27.382192;1.0968628254999209;0.46298186513153194;0.4220776275261156;0.4436070404106177;0.4044806478622354;1.1069268135007309;1.0000345900886665;10.000068617388779;0.4167723805320551;0.4519856284880409;0.4519667099949956;0.376454043822749;-0.36749798990521193;0.5260370192847243;0.9999344255285868
27.392192;1.0968634705208642;0.4629823343015883;0.42207822627889396;0.44360733067125774;0.40447999144928054;1.1069268462681483;1.0000342335528938;10.000051556218892;0.4167717018154504;0.451986350637659;0.45196645320353884;0.37645386960113375;-0.3674979901838074;0.5260361248573955;0.9999331061321515
27.402192;1.0968640512657284;0.4629828230955241;0.42207885242072946;0.4436076653414134;0.4044793110685593;1.1069268831160233;1.0000338595733118;10.000035202158726;0.4167710447302168;0.45198707019259204;0.4519662246165008;0.37645375511168205;-0.36749799046717846;0.5260352505446937;0.9999317795225026
27.412192;1.0968645681023195;0.462983330210076;0.4220795050015203;0.4436080448452463;0.40447860748105724;1.1069269207158263;1.0000334659731727;10.000019625594746;0.41677040736076487;0.45198778246754073;0.4519660263120464;0.3764536973266988;-0.36749799075623646;0.5260343966640401;0.999930443836441
27.422192;1.0968650216155744;0.4629838546589969;0.42208018260283564;0.44360846886104455;0.4044778813519239;1.1069269574600358;1.0000330512840594;10.00000488896954;0.4167697875293504;0.45198848256961144;0.4519658613578423;0.3764536927927124;-0.3674979910519019;0.5260335633021068;0.9999290967533101
27.432192;1.0968654130701805;0.46298439560858606;0.42208088332045574;0.44360893654467093;0.40447713387168116;1.1069269934373505;1.0000326154565333;9.999991040859594;0.41676918265445123;0.45198916544934054;0.4519657332966427;0.3764537378688549;-0.3674979913549003;0.5260327505926866;0.999927736929899
27.442192;1.0968657450974069;0.4629849524984944;0.4220816048418871;0.4436094464676158;0.40447636689662797;1.1069270300557883;1.0000321592853234;9.999978114077846;0.41676859002159294;0.4519898258428253;0.4519656455087092;0.37645382892433493;-0.36749799166564584;0.5260319589233526;0.9999263640541427
27.452192;1.0968660219957598;0.4629855250512528;0.42208234453746235;0.4436099963589696;0.40447558274422324;1.1069270696450557;1.0000316834586827;9.999966127746964;0.41676800746522147;0.4519904584351281;0.45196560088329696;0.3764539623437579;-0.3674979919843362;0.5260311888179233;0.999924978029268
27.462192;1.0968662494691044;0.46298611343661467;0.42208309971244745;0.4436105831378081;0.40447478412035115;1.106927115495086;1.0000311884462858;9.999955086217874;0.41676743367259034;0.4519910580928156;0.45196560203513086;0.37645413447992404;-0.36749799231096536;0.5260304408863112;0.999923578370514
27.472192;1.0968664337359884;0.4629867183053653;0.42208386802564307;0.4436112032553765;0.4044739739744635;1.1069271722718703;1.0000306748884307;9.999944976422425;0.41676686801995166;0.4519916196887045;0.45196565162372876;0.37645434171173553;-0.3674979926453048;0.5260297160219572;0.9999221634832749
27.482192;1.0968665801588082;0.46298734032605243;0.4220846476600685;0.44361185316110135;0.40447315516914584;1.1069272455402241;1.0000301437725325;9.99993577342036;0.416766310418816;0.4519921379295728;0.45196575218869034;0.3764545806013777;-0.3674979929870401;0.5260290155559225;0.9999207304015558
27.492192;1.0968666920334103;0.4629879798070482;0.42208543727666253;0.4436125297127889;0.40447233034375196;1.1069273401270279;1.0000295964613115;9.999927453286409;0.4167657612456127;0.451992607788645;0.45196590563419403;0.3764548481417982;-0.36749799333591215;0.5260283412360124;0.9999192759346767
27.502192;1.0968667705281556;0.46298863679060726;0.4220862360921477;0.4436132300722429;0.40447150198331044;1.106927459091403;1.0000290346157328;9.999919999784497;0.4167652211341544;0.4519930251319641;0.45196611290405764;0.37645514185139284;-0.36749799369165226;0.526027694866547;0.9999177982794366
27.512192;1.096866816150275;0.4629893112023339;0.4220870438097731;0.4436139512428128;0.404470672309807;1.1069276044587362;1.0000284598263471;9.999913402394682;0.416764690750595;0.4519933869682775;0.4519663740783362;0.3764554594825508;-0.3674979940538648;0.5260270776882232;0.9999162976061063
27.522192;1.0968668309251852;0.46299000270190543;0.42208786019697125;0.44361468995577896;0.4044698429460859;1.1069277781959161;1.0000278729410788;9.999907655422426;0.41676417080899375;0.4519936914052671;0.4519666885637475;0.37645579858976425;-0.3674979944221534;0.5260264901621653;0.9999147754469764
27.532192;1.0968668197017037;0.46299071044121426;0.42208868486886214;0.443615442916868;0.40446901472080093;1.1069279818281117;1.0000272731441997;9.999902759807886;0.4167636619741012;0.451993937425665;0.4519670550964802;0.37645615632159407;-0.36749799479633766;0.5260259322896587;0.999913233616103
27.542192;1.0968667899114455;0.46299143320264774;0.4220895176079155;0.4436162071042006;0.404468187902813;1.106928215781931;1.0000266578576569;9.999898724578532;0.4167631644836555;0.4519941245049649;0.45196747165412543;0.3764565295120373;-0.3674979951764296;0.5260254038496209;0.9999116735236478
27.552192;1.0968667504029777;0.4629921697964601;0.4220903585568436;0.44361697999843563;0.40446736266930106;1.1069284795706176;1.00002602426979;9.999895568299767;0.4167626780071987;0.45199425221223866;0.4519679355558784;0.37645691492339056;-0.3674979955623987;0.5260249043584758;0.9999100963533117
27.562192;1.096866710161803;0.462992919102993;0.4220912077603605;0.44361775957266386;0.4044665394004535;1.1069287718768142;1.0000253711478753;9.999893320148619;0.41676220182916607;0.4519943198781888;0.45196844392754243;0.37645730955453555;-0.36749799595392163;0.5260244332998109;0.9999085037786618
27.572192;1.0968666775250617;0.46299367995265733;0.4220920646572469;0.4436185440367483;0.4044657187149237;1.1069290901823807;1.0000246994099038;9.99989201516881;0.4167617350743751;0.4519943265355325;0.45196899402925594;0.3764577109582897;-0.3674979963502684;0.5260239906913964;0.9999068981548604
27.582192;1.0968666600400274;0.4629944514187217;0.42209292817204264;0.44361933152191446;0.40446490137336044;1.1069294309417295;1.0000240111972885;9.99989168207693;0.4167612769009639;0.4519942713119212;0.4519695829685301;0.37645811746359203;-0.36749799675038414;0.5260235772457448;0.999905281649811
27.592192;1.0968666647708853;0.4629952331156547;0.4220937970668105;0.4436201200353181;0.40446408814786805;1.106929790000735;1.0000233086241492;9.999892335256463;0.4167608266207976;0.45199415390629716;0.4519702072173995;0.3764585283003663;-0.3674979971531532;0.5260231941111961;0.9999036555246703
27.602192;1.096866698448562;0.462996024904441;0.4220946699378619;0.44362090777794344;0.4044632798657272;1.1069301625213144;1.0000225934448532;9.999893977708707;0.416760383854334;0.4519939747075523;0.4519708624484933;0.37645894355841863;-0.36749799755770246;0.526022842698112;0.9999020204842589
27.612192;1.0968667670507706;0.46299682641050055;0.4220955450063378;0.44362169353006153;0.4044624776822663;1.1069305431828727;1.0000218670115093;9.999896607656831;0.41675994880110023;0.4519937347748583;0.45197154376169185;0.37645936383307244;-0.36749799796345195;0.5260225244282898;0.9999003772082486
27.622192;1.096866875533549;0.4629976369514529;0.4220964202714917;0.4436224770865345;0.40446168311179376;1.1069309268525191;1.0000211301671582;9.999900220838013;0.4167595222784555;0.4519934358991946;0.4519722460245072;0.3764597896866341;-0.36749799836983826;0.5260222404572032;0.999898726600349
27.632192;1.0968670281003055;0.46299845569057335;0.42209729400250745;0.44362325961393395;0.40446089755878306;1.106931308780477;1.0000203836720916;9.999904808461425;0.41675910547109607;0.45199308038896185;0.4519729640260884;0.3764602212978739;-0.36749799877591777;0.5260219917637291;0.9998970703535728
27.642192;1.096867228415475;0.4629992817283537;0.4220981651287088;0.44362404335218447;0.40446012195599657;1.1069316844269481;1.0000196286314909;9.999910357459854;0.41675869982438407;0.4519926705827297;0.4519736927150169;0.3764606584143675;-0.3674979991800649;0.5260217794232236;0.9998954114547457
27.652192;1.0968674797439146;0.4630001141646459;0.42209903330474835;0.44362483065371267;0.40445935713289516;1.10693204957911;1.0000188661978924;9.999916851872626;0.4167583070070715;0.45199220863050343;0.4519744277896812;0.37646110028553903;-0.36749799957993534;0.5260216046592382;0.9998937537230245
27.662192;1.096867785321009;0.4630009520526107;0.4220998987289608;0.4436256231661347;0.4044586044829831;1.106932400246972;1.0000180969502785;9.999924269100417;0.4167579286705223;0.45199169666061473;0.4519751661114873;0.37646154551905586;-0.3674979999727597;0.5260214685801953;0.9998921007741641
27.672192;1.0968681487704441;0.46300179424679955;0.4221007619518382;0.44362642170012373;0.40445786600799244;1.1069327319551545;1.000017320815285;9.99993257364743;0.4167575661610272;0.45199113697713544;0.45197590557863093;0.37646199232175837;-0.367498000355792;0.5260213719833572;0.9998904554032674
27.682192;1.0968685742538786;0.46300263937378233;0.42210162370988136;0.4436272264537461;0.4044571438232989;1.106933039562351;1.0000165374343721;9.999941715929145;0.41675722040393987;0.4519905319224604;0.45197664492750744;0.3764624390099455;-0.3674980007265916;0.5260213156002517;0.9998888197141423
27.692192;1.0968690658367637;0.4630034860261663;0.42210248466290706;0.4436280370409378;0.4044564399790972;1.1069333184251067;1.0000157461273718;9.999951639306676;0.41675689191647536;0.45198988345391655;0.451977383672548;0.37646288415105755;-0.3674980010830442;0.5260213004285835;0.9998871955461797
27.702192;1.0968696265363589;0.46300433294760995;0.4221033451716047;0.4436288522561032;0.4044557566663041;1.1069335659622817;1.0000149458457153;9.999962286164525;0.41675658071245897;0.4519891930098952;0.45197812175037905;0.37646332639945845;-0.36749800142325345;0.5260213277308758;0.9998855847298214
27.712192;1.0968702588927997;0.4630051789120759;0.42210420553856354;0.4436296699033531;0.40445509632975785;1.1069337818928322;1.000014135880304;9.99997359713389;0.4167562861990131;0.45198846189690667;0.45197885876259025;0.37646376437831874;-0.36749800174545155;0.5260213988082183;0.9998839891817927
27.722192;1.0968709665857208;0.4630060223310028;0.4221050666535588;0.4436304871022663;0.4044544619301416;1.1069339668717386;1.000013316415206;9.999985513642642;0.4167560072850871;0.4519876917374478;0.45197959353144923;0.3764641966393034;-0.3674980020479998;0.5260215146448678;0.9998824106753662
27.732192;1.0968717544068531;0.46300686085267195;0.4221059301923165;0.44363130111108906;0.40445385740396844;1.106934121493388;1.0000124882297938;9.99999798547536;0.41675574254087594;0.4519868845609525;0.45198032448618436;0.37646462176504975;-0.367498002329389;0.526021675499478;0.9998808505479629
27.742192;1.0968726268835947;0.46300769128523206;0.4221067981552096;0.4436321100420971;0.40445328750474413;1.106934246948024;1.0000116522560885;10.000010974770737;0.41675549035899523;0.4519860425357794;0.451981050270981;0.3764650385869058;-0.3674980025882164;0.5260218807114706;0.9998793098065106
27.752192;1.096873587822943;0.4630085101212446;0.4221076724351646;0.4436329128586799;0.40445275688753884;1.1069343460806247;1.000010808970101;10.000024455434833;0.4167552492208083;0.4519851676539918;0.45198176992268785;0.3764654463358109;-0.3674980028232684;0.5260221286738017;0.9998777893836134
27.762192;1.0968746405852963;0.4630093143952025;0.4221085546724148;0.44363370874283936;0.40445226925582467;1.1069344234296354;1.000009957640922;10.000038408535778;0.4167550180271388;0.4519842616327592;0.45198248292183846;0.37646584471880445;-0.3674980030335373;0.5260224168530161;0.9998762909030532
27.772192;1.0968757881131144;0.4630101021229498;0.42210944620119006;0.44363449639922226;0.40445182722327705;1.1069344844631208;1.0000090965042487;10.000052816941775;0.4167547963894114;0.45198332606208785;0.45198318928016457;0.3764662338589827;-0.3674980032180073;0.5260227419980563;0.9998748174803382
27.782192;1.0968770329111064;0.4630108720253465;0.42211034800226194;0.4436352738272493;0.40445143277685086;1.1069345347592463;1.0000082236956231;10.000067664884666;0.4167545845255611;0.4519823628051373;0.4519838892986541;0.37646661396437753;-0.367498003375535;0.5260231003334415;0.999873373175089
27.792192;1.0968783767692794;0.46301162286465586;0.42211126071852517;0.44363603863724455;0.40445108773498306;1.106934579341032;1.0000073376282734;10.000082939055162;0.4167543826303904;0.4519813744354275;0.4519845832054391;0.37646698506733217;-0.367498003505008;0.5260234877208511;0.9998719621772012
27.802192;1.096879820178318;0.46301235298601046;0.42211218460099736;0.4436367886310426;0.4044507939197486;1.1069346223242746;1.0000064366218013;10.000098627546782;0.4167541903905911;0.4519803642964218;0.45198527097326446;0.37646734714299984;-0.36749800360551094;0.5260239002092395;0.9998705888849586
27.812192;1.0968813622294629;0.4630130605813092;0.42211311917640737;0.44363752228761444;0.40445055308899136;1.106934667027016;1.0000055187884083;10.000114720531064;0.41675400707714516;0.45197933619231573;0.45198595218141613;0.37646770030579246;-0.36749800367638297;0.5260243345853017;0.9998692578160662
27.822192;1.096883001030117;0.4630137443994721;0.4221140628961778;0.4436382387291137;0.40445036663984396;1.10693471627596;1.000004582278962;10.00013121446607;0.4167538317969664;0.45197829405324297;0.4519866260319359;0.37646804485030616;-0.3674980037173071;0.5260247884748626;0.9998679731580614
27.832192;1.0968847339211083;0.4630144040889454;0.4221150131242732;0.4436389371326405;0.40445023514871015;1.106934772835787;1.0000036251446773;10.000148115383496;0.4167536635958625;0.45197724170882175;0.4519872915955654;0.37646838128074783;-0.36749800372839175;0.526025260364147;0.9998667387225549
27.842192;1.0968865573072548;0.463015039871317;0.42211596649799127;0.4436396161489717;0.4044501581003877;1.1069348397078858;1.0000026452686361;10.000165437833852;0.4167535015274858;0.45197618270075984;0.45198794811291937;0.3764687104272635;-0.36749800371001706;0.5260257493037732;0.9998655579708605
27.852192;1.0968884669642787;0.46301565197592265;0.42211691945670604;0.44364027377607945;0.40445013421725184;1.1069349197399572;1.0000016408645755;10.000183201156498;0.4167533447131787;0.4519751200009175;0.45198859521123297;0.3764690334889987;-0.3674980036625303;0.5260262541174116;0.9998644338317174
27.862192;1.096890459382373;0.46301624027105376;0.422117868677797;0.44364090758845537;0.4044501620427064;1.1069350150928896;1.0000006105961337;10.000201425022423;0.41675319245473946;0.4519740558677221;0.4519892329039038;0.37646935183611185;-0.36749800358619156;0.5260267729903195;0.9998633689458153
27.872192;1.0968925323561627;0.463016804136801;0.4221188114446364;0.4436415151251821;0.4044502402404366;1.1069351272408339;0.9999995529670814;10.00022012449762;0.4167530445438475;0.4519729924212142;0.451989861401317;0.376469666740153;-0.3674980034814971;0.5260273037418437;0.9998623661723796
27.882192;1.0968946835145814;0.4630173426396697;0.42211974595897206;0.44364209430774587;0.4044503678393379;1.1069352572224027;0.9999984659116308;10.000239304728181;0.4167529014873138;0.45197193250229534;0.4519904810461876;0.37646997932679405;-0.36749800334959193;0.526027844394059;0.9998614282313546
27.892192;1.0968969088601646;0.46301785488959524;0.422120671171081;0.44364264362375233;0.4044505444260086;1.1069354060862275;0.9999973471436896;10.000258957765665;0.4167527642819909;0.45197087982945233;0.4519910924853656;0.3764702906300466;-0.3674980031924093;0.5260283936652418;0.999860556711612
27.902192;1.0968992028567306;0.4630183400670734;0.42212158609318373;0.4436431621006413;0.40445076990017625;1.1069355752479266;0.9999961950864883;10.000279065084529;0.4167526340264011;0.4519698387088573;0.451991696825208;0.376470601406303;-0.36749800301240454;0.5260289510275248;0.9998597519168834
27.912192;1.0969015591698383;0.463018797158065;0.4221224894070334;0.4436436493600517;0.4044510441205108;1.1069357662428394;0.9999950094713681;10.000299603757838;0.4167525118109044;0.45196881389791327;0.45199229572990884;0.37647091198706306;-0.3674980028121774;0.5260295163786616;0.9998590137631737
27.922192;1.0969039715383007;0.46301922499658693;0.4221233796637045;0.4436441056656468;0.4044513668128793;1.1069359803555288;0.9999937909451357;10.000320549806112;0.41675239862225766;0.45196781036181805;0.45199289136675885;0.37647122249455084;-0.367498002594328;0.5260300896704653;0.999858342404654
27.932192;1.0969064346257622;0.4630196224982929;0.42212425547819077;0.44364453157168743;0.4044517375380251;1.106936218073379;0.9999925404663007;10.000341876587921;0.4167522949633934;0.4519668327733378;0.45199348599559147;0.3764715329232772;-0.3674980023613816;0.5260306707727165;0.9998577377027557
27.942192;1.0969089442362316;0.4630199886285561;0.42212511547345083;0.4436449271524221;0.404452155584381;1.106936478106468;0.999991259080065;10.00036355298948;0.41675220063570984;0.4519658852525105;0.45199408170675487;0.3764718430581168;-0.367498002115575;0.5260312594352932;0.9998571983215081
27.952192;1.0969114968662432;0.46302032231692464;0.42212595813294357;0.44364529141937536;0.4044526197971122;1.1069367570292428;0.9999899475922767;10.00038554319854;0.4167521149278231;0.45196497165957467;0.45199468060233045;0.3764721527198831;-0.3674980018587736;0.5260318549993542;0.9998567216565707
27.962192;1.0969140890335094;0.46302062243955716;0.4221267816592634;0.44364562239211675;0.40445312845314724;1.1069370496449653;0.99998860634323;10.000407804242036;0.4167520368871763;0.45196409611940364;0.45199528463681465;0.3764724618585178;-0.36749800159265644;0.5260324561776655;0.9998563045039818
27.972192;1.096916716884082;0.46302088771128713;0.42212758401807593;0.44364591756899474;0.4044536792339041;1.1069373494399473;0.9999872355887812;10.00043028396158;0.4167519656138083;0.4519632631176298;0.4519958949596676;0.37647277013515196;-0.3674980013187489;0.5260330613309735;0.9998559434892409
27.982192;1.0969193764500238;0.4630211167511943;0.42212836300905254;0.44364617442447235;0.4044542692070292;1.1069376495767087;0.9999858357027291;10.000452926734726;0.41675190059195893;0.45196247709674886;0.4519965118067259;0.3764730767150192;-0.36749800103819025;0.526033668945299;0.9998556350432862
27.992192;1.0969220639176323;0.463021308339504;0.42212911600671965;0.44364639091005825;0.40445489503059956;1.1069379440951819;0.9999844068048092;10.000475683835303;0.4167518418156387;0.4519617422238722;0.4519971351208594;0.3764733804962856;-0.3674980007516447;0.5260342780601426;0.999855375594825
28.002192;1.0969247753655804;0.46302146152929147;0.4221298397954172;0.4436465659029616;0.4044555532771538;1.1069382278413047;0.999982948868685;10.000498518016677;0.4167517896854613;0.45196106239829914;0.4519977648480788;0.37647368030926665;-0.36749800045935693;0.5260348886321892;0.9998551620948012
28.012192;1.0969275066326645;0.46302157583824644;0.4221305309995441;0.4436466993643037;0.4044562402963589;1.1069384957124135;0.999981462658524;10.000521399947976;0.41675174488918776;0.45196044117726897;0.4519984007092989;0.3764739750560387;-0.3674980001612857;0.5260355015689822;0.999854992148491
28.022192;1.0969302537369041;0.46302165159142605;0.42213118661029464;0.4436467920958736;0.4044569518200958;1.106938743343317;0.999979950392027;10.000544303944851;0.4167517082298618;0.45195988179803037;0.4519990422624147;0.37647426386552635;-0.3674979998574773;0.5260361183881928;0.9998548633767043
28.032192;1.096933013433039;0.46302168982474823;0.4221318040402876;0.44364684521359815;0.4044576830501377;1.106938968527311;0.9999784153864126;10.00056721000645;0.41675168022059556;0.45195938722682477;0.4519996893166231;0.3764745462125393;-0.36749799954829565;0.5260367406547861;0.9998547727707473
28.042192;1.0969357834025113;0.46302169183476;0.4221323808311553;0.44364685965342765;0.40445842926050907;1.1069391710680343;0.9999768614956716;10.000590111933127;0.41675166076144327;0.4519589599193076;0.45200034213242984;0.3764748221063463;-0.3674979992342185;0.5260373693187104;0.9998547169008428
28.052192;1.0969385619052163;0.46302165916952803;0.42213291450344614;0.44364683599382226;0.40445918624011973;1.1069393514467933;0.9999752931604315;10.000613021606078;0.41675164946098303;0.4519586015100258;0.45200100136530813;0.37647509219638203;-0.367497998915573;0.5260380045339911;0.9998546925953031
28.062192;1.0969413470122642;0.46302159394129916;0.4221334029135513;0.4436467745979754;0.40445995025221126;1.106939510264871;0.9999737154969045;10.000635960340706;0.41675164620435684;0.4519583128258921;0.4520016680434477;0.37647535760049455;-0.3674979985923788;0.526038646239547;0.9998546973449477
28.072192;1.0969441356649927;0.4630214988264246;0.4221338448669574;0.4436466758884139;0.4044607178871804;1.1069396484741334;0.9999721340983722;10.000658947157227;0.4167516511610362;0.45195809428926903;0.45200234353660995;0.3764756197000572;-0.3674979982642396;0.5260392947878884;0.9998547292552987
28.082192;1.096946923039658;0.46302137691516587;0.42213424039321873;0.44364654050206914;0.40446148599291687;1.1069397672699643;0.9999705551726649;10.000681998230379;0.41675166451838624;0.45195794638467707;0.45200302925508096;0.3764758800343704;-0.3674979979303532;0.5260399510008105;0.999854786549236
28.092192;1.0969497028624489;0.4630212314235556;0.4221345904760373;0.44364636922497525;0.40446225153033405;1.1069398679285;0.9999689858915425;10.000705133452188;0.4167516864020133;0.4519578696727656;0.4520037262373814;0.37647614025156095;-0.3674979975895623;0.52604061573638;0.9998548669539516
28.102192;1.0969524684919674;0.4630210651750158;0.42213489665425435;0.4436461629217285;0.4044630113926884;1.1069399520643726;0.9999674342065732;10.000728379328244;0.41675171691057394;0.45195786447445135;0.45200443523228073;0.3764764020937767;-0.3674979972403965;0.5260412893276052;0.9998549673129009
28.112192;1.0969552133528435;0.4630208805040906;0.42213516078919827;0.4436459226755815;0.4044637623700316;1.1069400218227603;0.9999659084931527;10.00075176607582;0.4167517564153306;0.45195793066043044;0.4520051573603257;0.37647666723100365;-0.36749799688117124;0.5260419711271391;0.9998550833114271
28.122192;1.0969579303253807;0.46302067942500114;0.42213538488782676;0.4436456499424743;0.4044645012334231;1.106940079553378;0.9999644177950986;10.000775321990831;0.4167518059806805;0.45195806738014077;0.4520058944155038;0.3764769371334161;-0.3674979965100199;0.5260426592726943;0.9998552094370796
28.132192;1.096960611600426;0.4630204633393914;0.42213557108550803;0.44364534649822146;0.40446522475378915;1.1069401272935138;0.9999629722332652;10.000799067115747;0.4167518674314386;0.4519582727806954;0.45200664829044124;0.3764772133136831;-0.3674979961248436;0.526043350809826;0.9998553393429521
28.142192;1.096963249675093;0.4630202327935058;0.42213572157128487;0.4436450144703518;0.4044659296591292;1.106940167024863;0.999961582885109;10.000823010202836;0.4167519431728705;0.4519585441143752;0.45200742043490283;0.37647749753711346;-0.3674979957233892;0.526044042012767;0.9998554662939146
28.152192;1.0969658384955923;0.46301998783456727;0.42213583813022915;0.44364465656262625;0.4044666125621747;1.106940201448522;0.9999602610894384;10.000847150276519;0.4167520360452234;0.45195887814579183;0.4520082120230986;0.3764777915019219;-0.3674979953033766;0.5260447285443594;0.9998555836013544
28.162192;1.0969683737939038;0.4630197284008548;0.4221359219045425;0.44364427599504136;0.4044672698720949;1.1069402338815626;0.9999590178760944;10.00087147718579;0.41675214917535947;0.4519592715473862;0.4520090242478836;0.3764780962420194;-0.36749799486246687;0.5260454055970093;0.9998556853220478
28.172192;1.0969708524153865;0.4630194542186108;0.42213597370599537;0.44364387605613304;0.4044678977695393;1.1069402673503204;0.9999578642700289;10.000895972728152;0.41675228585264223;0.4519597210431457;0.4520098582296799;0.3764784118893202;-0.36749799439813896;0.526046068381144;0.9998557668855842
28.182192;1.0969732712947617;0.4630191645022637;0.4221359942603133;0.4436434597548457;0.4044684923666169;1.1069403042777632;0.9999568115012737;10.00092061508993;0.4167524494462391;0.4519602233127898;0.4520107148938517;0.3764787379410675;-0.3674979939077078;0.5260467127658953;0.9998558251640575
28.192192;1.0969756269497766;0.463018858134493;0.42213598411347614;0.44364302975305375;0.40446905012262535;1.1069403472464072;0.999955870295808;10.000945382353834;0.416752643167817;0.4519607750078562;0.4520115951095509;0.37647907366037847;-0.36749799338861217;0.5260473355830594;0.9998558582539627
28.202192;1.096977915283743;0.4630185343667042;0.4221359435001522;0.4436425883559728;0.4044695679984014;1.1069403997482743;0.9999550505291935;10.00097025537634;0.416752869734962;0.45196137290526606;0.4520124997333662;0.3764794183844243;-0.36749799283876655;0.5260479344955132;0.9998558650402761
28.212192;1.096980131384115;0.4630181932272268;0.4221358723581934;0.4436421374667171;0.40447004316432084;1.106940466017068;0.9999543616894669;10.000995219429894;0.4167531311399474;0.45196201392325547;0.45201342945557554;0.376479771624838;-0.3674979922567388;0.52604850774687;0.9998558444126565
28.222192;1.0969822698288552;0.4630178351889348;0.42213577051891443;0.44364167851099884;0.40447047307451867;1.1069405503923495;0.999953812764684;10.001020265551718;0.41675342854233094;0.451962695119528;0.45201438484636486;0.37648013286652415;-0.36749799164174585;0.5260490540662932;0.9998557949297272
28.232192;1.096984325199073;0.4630174606932887;0.42213563792039666;0.443641212316044;0.4044708558306635;1.1069406567308604;0.9999534111956171;10.001045396436032;0.4167537623457695;0.4519634138539621;0.4520153665922795;0.37648050135297245;-0.3674979909934977;0.5260495726292473;0.999855715333467
28.242192;1.0969862921026343;0.46301707024865507;0.4221354745239208;0.44364073902807094;0.40447119004970983;1.1069407881955347;0.9999531623244113;10.001070629566891;0.4167541324689347;0.45196416783209803;0.4520163755616488;0.37648087623134585;-0.3674979903119716;0.5260500627333062;0.9998556047936212
28.252192;1.0969881649854165;0.46301666481805176;0.4221352800398365;0.44364025824793135;0.40447147452895005;1.1069409477347885;0.9999530703471207;10.00109599016311;0.41675453870786044;0.45196495468132647;0.4520174126647961;0.3764812567639907;-0.36749798959719293;0.526050523129369;0.9998554623662852
28.262192;1.0969899379649604;0.46301624575493633;0.4221350539881451;0.44363976944474437;0.40447170825326295;1.1069411384110577;0.9999531396380803;10.001121501429397;0.41675498104977765;0.4519657714132666;0.45201847890668195;0.37648164208446055;-0.3674979888490232;0.5260509515055785;0.9998552866066358
28.272192;1.0969916048415573;0.4630158143076006;0.4221347961247378;0.4436392722860482;0.40447189055611;1.1069413629337288;0.9999533746469734;10.001147182085294;0.41675545968599625;0.45196661453613574;0.4520195757379025;0.3764820308698596;-0.3674979880670926;0.5260513447421273;0.9998550757839718
28.282192;1.09699315969818;0.46301537139888255;0.4221345066714051;0.44363876652318496;0.4044720211234164;1.1069416231978577;0.9999537788308196;10.001173051691202;0.4167559745469036;0.45196748069829257;0.4520207051028529;0.3764824215191626;-0.3674979872509198;0.5260516998458338;0.9998548282721713
28.292192;1.0969945974666298;0.46301491802143163;0.4221341861577484;0.4436382518583238;0.4044721000406717;1.1069419203101056;0.9999543547386476;10.001199133042677;0.416756524716627;0.45196836709806093;0.45202186908940295;0.37648281243580495;-0.3674979864000217;0.5260520146530142;0.9998545426481635
28.302192;1.096995913487885;0.4630144557667947;0.4221338352444581;0.44363772823153697;0.40447212812952354;1.1069422549368237;0.9999551051995907;10.001225443328382;0.41675710839317687;0.45196927135154746;0.45202306990762664;0.37648320202382146;-0.3674979855139718;0.5260522877877888;0.9998542171613841
28.312192;1.0969971027212544;0.4630139871228994;0.4221334546729055;0.44363719615112684;0.4044721070642432;1.1069426274798637;0.9999560337219003;10.00125198421312;0.41675772330005784;0.4519701910766156;0.4520243102060916;0.37648358878646665;-0.36749798459247274;0.5260525183653796;0.999853848909506
28.322192;1.096998159727348;0.4630135154524799;0.4221330452691614;0.443636656750134;0.40447203889371447;1.1069430373265532;0.9999571440467085;10.001278745255137;0.41675836704142366;0.4519711237380044;0.4520255930720669;0.3764839714583422;-0.36749798363545444;0.5260527059314438;0.9998534337289235
28.332192;1.0969990793384548;0.4630130445533653;0.42213260805830305;0.4436361116441235;0.40447192557875666;1.1069434817935342;0.9999584398354115;10.001305713321194;0.4167590372813732;0.45197206688975883;0.45202692161136737;0.376484348688165;-0.36749798264310785;0.5260528505475079;0.9998529668211907
28.342192;1.096999857262545;0.4630125782571668;0.42213214427089635;0.4436355627207245;0.4044717689316107;1.1069439562643542;0.9999599246021756;10.001332872186163;0.41675973170203057;0.45197301841080656;0.4520282983939111;0.37648471864082117;-0.36749798161570346;0.5260529528385769;0.9998524427153094
28.352192;1.0970004900385641;0.46301212040425593;0.4221316550416083;0.4436350120010514;0.40447157057720934;1.1069444554347347;0.9999616019869434;10.001360197123109;0.41676044798018225;0.45197397651509064;0.45202972512093165;0.37648507916236007;-0.3674979805533563;0.5260530138727427;0.9998518545392701
28.362192;1.0970009744372384;0.46301167485778816;0.42213114109706684;0.4436344615541521;0.40447133181658657;1.1069449744381086;0.9999634763515881;10.001387655899789;0.4167611840108548;0.4519749396750993;0.45203120263554847;0.37648542822407277;-0.3674979794560879;0.5260530347402499;0.9998511943558057
28.372192;1.0970013070826674;0.4630112454390031;0.4221306027210744;0.44363391349176556;0.4044710536530771;1.1069455091487255;0.9999655531829448;10.001415211033018;0.41676193816479035;0.45197590663082604;0.4520327308877812;0.37648576396160655;-0.3674979783241895;0.5260530160859316;0.999850454854136
28.382192;1.0970014846866718;0.46301083601235743;0.4221300401134447;0.44363336995122704;0.40447073704655345;1.1069460558130364;0.99996783895557;10.001442815424861;0.4167627094902202;0.45197687656786484;0.4520343088397038;0.37648608436883957;-0.36749797715843463;0.5260529580755813;0.9998496308117478
28.392192;1.0970015046017587;0.4630104506071001;0.4221294539922427;0.4436328327165862;0.4044703832525559;1.1069466108623975;0.9999703402643638;10.001470406429345;0.41676349776956456;0.45197784954457687;0.45203593477598714;0.37648638714779303;-0.3674979759599188;0.5260528607324044;0.9998487190222803
28.402192;1.097001365894154;0.4630100931753078;0.42212884598356754;0.4436323027970268;0.40446999401250994;1.1069471713081338;0.9999730622350993;10.001497905650577;0.41676430340871895;0.45197882673486367;0.4520376069395083;0.3764866698384206;-0.3674979747298273;0.5260527239582891;0.9998477172490324
28.412192;1.0970010707527722;0.4630097669814915;0.42212821853885973;0.4436317805863205;0.40446957155635466;1.106947735235013;0.9999760072195153;10.001525225035804;0.41676512736915616;0.45197980989675296;0.4520393240238855;0.37648693007478473;-0.36749797346931234;0.5260525470518066;0.9998466237319765
28.422192;1.097000624461818;0.46300947403486287;0.4221275744395427;0.443631266260256;0.4044691186670544;1.1069483020763673;0.9999791746783064;10.001552278904649;0.41676597101843926;0.45198080064090396;0.45204108541442195;0.3764871657888285;-0.3674979721794539;0.526052328511639;0.9998454373732455
28.432192;1.0970000334114334;0.4630092151040107;0.42212691630721416;0.44363075982943795;0.4044686387974904;1.1069488726370103;0.9999825618063082;10.001578997980207;0.41676683574886414;0.4519818002724467;0.45204289116487706;0.37648737527850407;-0.3674979708612677;0.5260520664378142;0.9998441577536341
28.442192;1.0969993034942709;0.4630089904851244;0.4221262465286394;0.443630261061764;0.4044681360181008;1.1069494488791392;0.9999861643299093;10.001605336194539;0.41676772266323153;0.4519828100146177;0.4520447415487171;0.37648755714329046;-0.36749796951563374;0.5260517588181779;0.9998427848173698
28.452192;1.0969984405296453;0.46300880052116816;0.42212556744997226;0.443629769653609;0.40446761471463394;1.1069500334445639;0.9999899770498243;10.001631268643813;0.41676863252062435;0.4519838312214601;0.4520466365053314;0.3764877100498283;-0.367497968143081;0.5260514033654674;0.9998413184934923
28.462192;1.096997451265157;0.4630086452131589;0.4221248814498831;0.44362928556369535;0.40446707887802535;1.106950628873486;0.9999939938887797;10.001656786068121;0.4167695658187664;0.45198486533852383;0.45204857554402106;0.37648783248942586;-0.3674979667435919;0.5260509973272163;0.9998397584192921
28.472192;1.096996343376882;0.46300852402577364;0.4221241906300412;0.4436288091534169;0.40446653123740967;1.1069512370848096;0.9999982080534346;10.001681888209587;0.4167705230348065;0.4519859136231586;0.45205055800106253;0.3764879227921472;-0.3674979653166721;0.5260505374804857;0.9998381039386847
28.482192;1.0969951249693675;0.46300843632884076;0.42212349631730495;0.44362834101474136;0.40446597296165204;1.1069518598113017;1.0000026127093153;10.001706579645708;0.41677150497746696;0.45198697701119867;0.4520525832566466;0.3764879793513864;-0.3674979638616551;0.5260500201741417;0.9998363540749605
28.492192;1.096993804309601;0.46300838158654883;0.42212279893884036;0.44362788177814616;0.40446540399369235;1.106952499485229;1.000007201765916;10.001730872749569;0.4167725128678247;0.45198805626179894;0.4520546508050565;0.3764880008396089;-0.36749796237800647;0.5260494416073334;0.999834507167936
28.502192;1.0969923897533147;0.46300835930257045;0.4221220983012081;0.443627432110737;0.4044648234694172;1.1069531594804745;1.000011970263577;10.00175479288582;0.41677354799460736;0.45198915205766416;0.4520567602451484;0.3764879862977137;-0.367497960865421;0.5260487984536346;0.9998325607454651
28.512192;1.096990889385219;0.463008369276152;0.42212139386857395;0.44362699297489533;0.4044642299689624;1.1069538438683164;1.000016914142109;10.001778377676342;0.41677461133434696;0.45199026486534205;0.45205891137523757;0.37648793515697065;-0.3674979593236774;0.5260480880144827;0.9998305119511732
28.522192;1.0969893102938755;0.46300841207372023;0.422120684992933;0.44362656603000533;0.40446362162096605;1.1069545573190578;1.0000220297474407;10.001801673608323;0.4167757035657312;0.45199139459745047;0.45206110436558183;0.3764878471654857;-0.36749795775252;0.5260473075702983;0.9998283583101653
28.532192;1.0969876586684082;0.4630084893546145;0.42211997114295113;0.44362615356547275;0.4044629960294814;1.1069553047589893;1.000027313745849;10.001824732517514;0.4167768253114914;0.45199254021845736;0.4520633398248068;0.37648772203261344;-0.36749795615166764;0.5260464541464575;0.9998260987327974
