time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.542192;1.0969859409899876;0.46300860378828596;0.4221192519555177;0.4436257578060786;0.40446235014999365;1.106956090446475;1.0000327633261663;10.001847600970702;0.416777977206629;0.4519936995369668;0.45206561885861574;0.3764875590311648;-0.36749795452077855;0.5260455250877766;0.9998237342785086
28.552192;1.0969841643524185;0.46300875849497225;0.4221185271355418;0.4436253804405917;0.4044616801874674;1.1069569170669882;1.0000383760354434;10.001870308158496;0.4167791597489572;0.4519948693388079;0.4520679429397771;0.3764873570464779;-0.36749795285947356;0.5260445183236058;0.9998212681614856
28.562192;1.0969823350222843;0.46300895631933814;0.42211779648317593;0.44362502293525485;0.4044609814997922;1.106957785783615;1.0000441494936352;10.001892864411893;0.41678037307795895;0.45199604589397435;0.45207031341102333;0.37648711492281084;-0.3674979511675234;0.526043432246067;0.9998187051927961
28.572192;1.0969804571370492;0.4630091994989444;0.4221170599412204;0.44362468707928393;0.4044602486996545;1.106958697082349;1.0000500817090145;10.001915264823621;0.4167816170192183;0.45199722560397354;0.45207273124529235;0.37648683155905865;-0.36749794944500486;0.5260422659029342;0.9998160509145181
28.582192;1.096978532666202;0.46300948985711954;0.4221163173409685;0.4436243750170997;0.4044594759458376;1.1069596511405055;1.0000561715705796;10.001937490549146;0.4167828915047792;0.45199840539361297;0.45207519739027385;0.3764865057690187;-0.36749794769227784;0.5260410190847764;0.9998133107438172
28.592192;1.0969765615969969;0.4630098291201853;0.4221155682311722;0.44362408889573796;0.40445865729923886;1.1069606476684202;1.0000624184166667;10.00195951082359;0.4167841968997351;0.45199958280305225;0.4520777132074061;0.37648613633791433;-0.36749794590978324;0.5260396918803073;0.9998104899168103
28.602192;1.0969745422549264;0.4630102192127487;0.422114812281844;0.4436238305677077;0.40445778696036844;1.1069616864608338;1.0000688211016189;10.001981287045794;0.4167855340357899;0.45200075573833953;0.4520802805531434;0.3764857223026046;-0.3674979440978043;0.5260382843383128;0.9998075941226675
28.612192;1.0969724722712921;0.463010662536278;0.42211404968932265;0.44362360137851264;0.40445685897397704;1.1069627685933658;1.0000753778555187;10.002002779542313;0.41678690409429014;0.45200192194013467;0.4520829015906926;0.376485263026424;-0.3674979422563107;0.5260367966723399;0.9998046296387942
28.622192;1.0969703492503977;0.4630111619251517;0.42211328081829963;0.44362340228597236;0.4044558667001524;1.1069638966486126;1.0000820866705489;10.002023956131488;0.41678830829851876;0.452003078917725;0.4520855787135293;0.3764847578681083;-0.3674979403847704;0.5260352295549614;0.9998016027755605
28.632192;1.0969681707888017;0.4630117201717416;0.42211250562042785;0.44362323444424157;0.4044548028519378;1.106965073449609;1.000088945467737;10.002044795899849;0.4167897475724664;0.4520042245727795;0.45208831448448483;0.37648420578858816;-0.3674979384819907;0.5260335840844166;0.9997985197368161
28.642192;1.0969659348606897;0.4630123395832644;0.4221117237151294;0.44362309952027495;0.4044536598851254;1.1069663009626973;1.000095952207354;10.002065287135084;0.4167912225587573;0.45200535771161804;0.4520911114171724;0.3764836052663463;-0.3674979365462951;0.526031861700286;0.9997953870980743
28.652192;1.0969636404037995;0.46301302204998374;0.4221109348047592;0.4436229994456991;0.4044524301407905;1.106967580740403;1.0001031049667752;10.002085425156409;0.41679273392284905;0.4520064781351886;0.45209397195576;0.3764829546140684;-0.3674979345758593;0.5260300642779638;0.9997922118690753
28.662192;1.0969612871404673;0.4630137694141475;0.4221101387568174;0.4436229363168856;0.4044511058579175;1.1069689147909059;1.0001104020216098;10.002105216529655;0.41679428237680977;0.4520075866246614;0.4520968986744383;0.3764822524508786;-0.3674979325688208;0.5260281940231554;0.9997890008774277
28.672192;1.0969588747726824;0.4630145836548082;0.422109335342186;0.44362291262692893;0.40444967939364374;1.1069703054353253;1.000117842133577;10.002124688701677;0.41679586832250903;0.4520086848073036;0.4520998941893658;0.3764814978682436;-0.3674979305233034;0.526026252935367;0.9997857602361515
28.682192;1.0969564021457072;0.4630154668327682;0.4221085240657643;0.44362293130446395;0.40444814374175214;1.1069717545766993;1.000125424834426;10.002143891156814;0.4167974917139439;0.45200977475473264;0.45210296083429463;0.3764806902084867;-0.36749792843752077;0.5260242423723205;0.9997824954727496
28.692192;1.0969538669528154;0.4630164208681548;0.42210770432706113;0.44362299551592665;0.40444649295797863;1.1069732632348543;1.0001331507444515;10.002162887994452;0.4167991523329396;0.45201085861375406;0.452106100737304;0.37647982873618596;-0.36749792630976985;0.5260221633924256;0.9997792115016365
28.702192;1.096951266408516;0.4630174473735551;0.4221068754787547;0.44362310850750003;0.40444472200481235;1.1069748317527683;1.0001410220780291;10.002181757889241;0.4168008501207658;0.45201193860736794;0.45210931623240674;0.3764789124482968;-0.36749792413831245;0.5260200175056828;0.9997759115335202
28.712192;1.0969485982863;0.4630185477830512;0.42210603664912416;0.44362327351518155;0.40444282613341453;1.1069764604809027;1.0001490426211381;10.002200596002458;0.41680258542375065;0.4520130171359931;0.45211260999979597;0.37647794023176506;-0.36749792192138536;0.5260178066638237;0.9997725964113764
28.722192;1.09694586120002;0.46301972348746717;0.42210518668544306;0.4436234937240034;0.40444080037782115;1.1069781499625178;1.0001572165666215;10.002219504423202;0.41680435901409824;0.45201409670623977;0.45211598505602146;0.37647691130723543;-0.36749791965732154;0.5260155324663618;0.9997692652423766
28.732192;1.0969430536626794;0.4630209757253741;0.4221043241658201;0.44362377224345706;0.40443863941655395;1.1069799005976841;1.0001655472552533;10.00223857881017;0.41680617180214924;0.45201517989552104;0.45211944479302557;0.37647582549771613;-0.3674979173445648;0.5260131958316375;0.9997659156757458
28.742192;1.096940172939408;0.4630223054490147;0.4221034475102046;0.44362411210386604;0.4044363374776669;1.1069817129126238;1.0001740367831575;10.002257898857703;0.416808024648361;0.4520162694755182;0.45212299274647894;0.3764746830162258;-0.3674979149815834;0.5260107974098756;0.9997625435379448
28.752192;1.0969372152416321;0.4630237133717658;0.422102555421962;0.44362451631632516;0.4044338882893029;1.1069835883742114;1.000182685817562;10.002277524779485;0.4168099184920794;0.4520173685704344;0.4521266322378636;0.376473483983732;-0.3674979125668505;0.5260083378320748;0.9997591429040793
28.762192;1.096934176551673;0.46302520007501435;0.4221016473048351;0.44362498784026394;0.40443128536344436;1.106985529613505;1.0001914938865089;10.002297504403272;0.41681185445483393;0.4520184807183384;0.45213036636329573;0.3764722281015782;-0.36749791009892974;0.5260058174529783;0.9997557063730245
28.772192;1.0969310523835718;0.4630267660470144;0.4221007231997441;0.44362552936061994;0.4044285224793298;1.106987539646427;1.0002004610433541;10.0023178813968;0.4168138337731001;0.45201960976330136;0.4521341984219843;0.37647091462576615;-0.367497907576591;0.5260032358048597;0.9997522250736195
28.782192;1.0969278370071183;0.463028411730309;0.42209978359378797;0.44362614308282877;0.40442559402147565;1.106989621039455;1.0002095893787932;10.002338695442784;0.41681585769253265;0.4520207594531946;0.45213813253909735;0.37646954247844683;-0.3674979049988002;0.5260005910974986;0.9997486888724241
28.792192;1.0969245236374312;0.463030137565735;0.42209882949636507;0.4436268308355441;0.4044224948070333;1.1069917761071046;1.0002188825504632;10.002359982495644;0.4168179273344203;0.45202193292751175;0.45214217393749717;0.3764681103849836;-0.36749790236451835;0.525997880371794;0.9997450870416913
28.802192;1.096921105635216;0.4630319440879684;0.4220978622070847;0.4436275944877632;0.404419219661382;1.106994007215844;1.0002283443132078;10.002381779912572;0.4168200436150092;0.45202313269212985;0.4521463287174978;0.37646661705148043;-0.36749789967257174;0.5259951001533093;0.9997414086307995
28.812192;1.0969175772861834;0.46303383226081274;0.4220968825173744;0.44362843621350934;0.40441576354878156;1.1069963161050127;1.0002379779498207;10.002404130061048;0.41682220734024233;0.4520243610209779;0.45215060365707577;0.3764650613840861;-0.36749789692175466;0.525992246803892;0.9997376418925172
28.822192;1.0969139332030011;0.4630358038791662;0.42209589011876636;0.4436293581822202;0.404412122043841;1.1069987036440105;1.00024778669426;10.00242707643387;0.41682441930685554;0.4520256201504857;0.45215500603335684;0.3764634425795401;-0.3674978941110115;0.5259893165124115;0.9997337734424455
28.832192;1.0969101674545096;0.4630378615701467;0.4220948834939074;0.44363036207376566;0.4044082912191119;1.1070011708725387;1.0002577738909357;10.002450657012327;0.41682668024791497;0.4520269121931287;0.45215954316767787;0.3764617599553362;-0.3674978912395745;0.5259863051301479;0.99972978829731
28.842192;1.0969062738579207;0.46304000823820735;0.42209386010256245;0.4436314492219609;0.40440426703746996;1.1070037198307354;1.000267942729119;10.002474905528114;0.41682899086730674;0.45202823908572753;0.4521642220692913;0.3764600128389803;-0.3674978883069176;0.5259832081126317;0.9997256706294795
28.852192;1.0969022466592284;0.4630422464053272;0.4220928170183673;0.44363262122081076;0.40440004502239124;1.1070063536357977;1.000278296809509;10.002499858633211;0.41683135201413973;0.45202960260512043;0.4521690494503267;0.37645820064268853;-0.36749788531249983;0.5259800210363235;0.9997214039303588
28.862192;1.0968980805160808;0.4630445780384777;0.4220917517161184;0.4436338800293016;0.4043956203717777;1.1070090765395095;1.000288841318397;10.002525555893424;0.416833764776209;0.4520310044206286;0.4521740317844474;0.37645632271995594;-0.36749788225561125;0.5259767400343122;0.9997169705463739
28.872192;1.096893770316633;0.4630470048475407;0.4220906622956882;0.443635227665856;0.4043909882469407;1.1070118938891942;1.000299582809681;10.002552032371776;0.4168362306137334;0.4520324462204158;0.4521791752670966;0.3764543780619366;-0.3674978791355248;0.5259733611611037;0.99971235187866
28.882192;1.0968893107340199;0.46304952854549375;0.42208954726647707;0.4436366662564316;0.4043861441034602;1.107014811385928;1.0003105277399742;10.002579316900626;0.4168387513805595;0.45203392961458205;0.4521844857394397;0.3764523651862227;-0.36749787595172456;0.5259698794660187;0.9997075293819819
28.892192;1.096884695492413;0.46305215084898527;0.42208840542542425;0.443638197917755;0.4043810838615056;1.1070178338366186;1.0003216822775511;10.002607435447429;0.4168413288607965;0.45203545581213417;0.4521899686176258;0.3764502822127929;-0.3674978727038638;0.5259662890232278;0.9997024855783779
28.902192;1.0968799177568886;0.4630548735271873;0.422087235734067;0.4436398239905441;0.4043758037819148;1.1070209646668303;1.0003330538103903;10.00263640838527;0.4168439643308443;0.4520370256706503;0.4521956289445921;0.3764481270561638;-0.3674978693913516;0.5259625836617198;0.9996972045328133
28.912192;1.0968749713360177;0.46305769854525497;0.4220860371134006;0.4436415446082839;0.40437030032421206;1.1070242063022353;1.0003446520191728;10.00266624507978;0.4168466587806848;0.45203863997878085;0.452201471481627;0.37644589747189683;-0.36749786601287276;0.5259587575665633;0.9996916713748917
28.922192;1.096869850793244;0.46306062781739926;0.4220848084018574;0.4436433591185895;0.40436457023873423;1.1070275600392583;1.0003564885464715;10.002696944549582;0.41684941339724246;0.45204029943668333;0.4522075008868967;0.3764435907876361;-0.36749786256629335;0.5259548054476613;0.9996858714235596
28.932192;1.0968645505033279;0.4630636627677039;0.42208354838570794;0.44364526661668435;0.40435861061697753;1.1070310257092728;1.000368576133409;10.002728498986343;0.4168522297234379;0.4520420048091059;0.4522137221325297;0.37644120367191736;-0.36749785904892895;0.525950722572494;0.9996797900985952
28.942192;1.0968590642992408;0.4630668043536803;0.42208225575810704;0.4436472660815118;0.404352418640663;1.1070346023680246;1.0003809280400995;10.002760897883139;0.4168551096498287;0.45204375743004366;0.4522201406771582;0.3764387321180589;-0.3674978554578015;0.5259465053109666;0.9996734132291235
28.952192;1.0968533862303593;0.46307005330775125;0.42208092937638486;0.4436493564798053;0.40434599143937344;1.1070382893641504;1.0003935581105037;10.002794135021496;0.41685805554659244;0.45204555919591766;0.4522267621319871;0.3764361714636565;-0.3674978517897998;0.5259421518988695;0.9996667266412093
28.962192;1.096847511181964;0.4630734102296718;0.42207956880966063;0.44365153715135847;0.40433932612139767;1.107042086896924;1.0004064812350275;10.002828211785156;0.4168610703463889;0.4520474121011537;0.45223359204383257;0.3764335166342827;-0.36749784804170676;0.5259376624292846;0.9996597155264765
28.972192;1.0968414342327693;0.46307687581520746;0.4220781743581693;0.4436538080830693;0.4043324194434813;1.107045996262809;1.0004197132406025;10.002863131443936;0.41686415737371035;0.45204931813781657;0.4522406360136713;0.3764307628310966;-0.367497844210042;0.525933038090791;0.9996523643219977
28.982192;1.0968351494714532;0.46308045117542945;0.42207674648466686;0.44365616974590566;0.4043252672938864;1.1070500198833386;1.0004332698038982;10.002898894946432;0.4168673201338783;0.45205127935239353;0.4522478997754469;0.37642790603368753;-0.36749784029101307;0.525928280260119;0.9996446567331324
28.992192;1.0968286494899844;0.4630841378238069;0.4220752853868277;0.44365862269399287;0.40431786447473445;1.1070541612855436;1.000447165383038;10.002935510726553;0.4168705622518845;0.4520532976528611;0.45225538926940695;0.3764249428440381;-0.36749783628067906;0.5259233897730444;0.9996365759303414
29.002192;1.0968219253875704;0.4630879374310093;0.42207379080814467;0.4436611672263149;0.40431020484827895;1.1070584251659277;1.0004614133104814;10.002973012578996;0.41687388743568893;0.45205537475055757;0.4522631108764905;0.3764218702636018;-0.36749783217509957;0.5259183665656525;0.9996281051525848
29.012192;1.096814967054642;0.46309185162364586;0.4220722620404897;0.44366380325728066;0.4043022817555506;1.107062817143186;1.0004760264905588;10.003011470230255;0.41687729933387413;0.45205751223465607;0.45227107166396496;0.3764186857227371;-0.367497827970415;0.5259132098553935;0.999619227933215
29.022192;1.0968077641705758;0.4630958818179794;0.42207069821081583;0.4436665303215951;0.4042940885289652;1.1070673430033569;1.000491017570883;10.003050983878008;0.4168808014409547;0.45205971143772805;0.4522792794806258;0.37641538700283983;-0.36749782366280676;0.5259079188300873;0.9996099277232765
29.032192;1.0968003072690922;0.463100029174138;0.4220690984267687;0.4436693476765521;0.40428561887244924;1.1070720079624;1.0005063990955472;10.003091667671626;0.41688439721015447;0.45206197341011745;0.4522877427668186;0.3764119720968063;-0.3674978192482305;0.5259024931336409;0.9996001879691916
29.042192;1.0967925877920415;0.4631042947695411;0.422067461595716;0.4436722545967474;0.4042768668853925;1.107076816513929;1.0005221842490633;10.003133639613965;0.41688809015837597;0.4520642990613846;0.45229647013224245;0.37640843913287514;-0.3674978147222187;0.5258969325246545;0.9995899922971972
29.052192;1.096784597813107;0.4631086797991635;0.4220657863568252;0.44367525056350876;0.40426782690327423;1.1070817725759172;1.0005383870518847;10.003177021446579;0.41689188376029523;0.4520666890838269;0.4523054700963601;0.3764047861530379;-0.36749781008009713;0.5258912362334334;0.9995793238210289
29.062192;1.09677633040094;0.4631131856435392;0.4220640711232746;0.44367833510700744;0.4042584934632867;1.1070868799452491;1.0005550211194607;10.003221935700871;0.41689578140082656;0.4520691439104114;0.4523147510377141;0.37640101091603473;-0.36749780531727194;0.5258854027607665;0.9995681649006485
29.072192;1.0967677794499575;0.46311781394684465;0.42206231376603615;0.443681507683303;0.4042488611585266;1.1070921429395297;1.0005720983646753;10.003268498978962;0.4168997865446987;0.45207166389912284;0.4523243210449344;0.3763971110108064;-0.36749780042910996;0.5258794300133626;0.9995564979609284
29.082192;1.0967589381591258;0.4631225667697681;0.4220605110966353;0.44368476784599503;0.4042389242659464;1.1070975661665827;1.0005896293115344;10.003316820249847;0.4169039028052974;0.4520742493943031;0.4523341877561057;0.37639308409937117;-0.36749779541062566;0.5258733153064481;0.9995443058240743
29.092192;1.0967497981447392;0.46312744659584115;0.42205865887310445;0.44368811552442744;0.4042286766372909;1.1071031538896206;1.0006076244306075;10.003367004357486;0.41690813388057074;0.4520769006994359;0.45234435838561793;0.37638892802438784;-0.3674977902564966;0.5258670552846673;0.9995315716940232
29.102192;1.0967403505390443;0.4631324560584552;0.4220567523955949;0.4436915508979724;0.40421811209861286;1.1071089101169258;1.0006260950443675;10.003419154311143;0.41691248363015665;0.4520796182688568;0.45235483984558184;0.3763846407392533;-0.36749778496149677;0.5258606458768559;0.9995182796414495
29.112192;1.096730587297817;0.46313759755786366;0.4220547870745548;0.4436950736705058;0.40420722471705295;1.1071148390422623;1.0006450535319136;10.003473369293319;0.4169169562288946;0.452082403036112;0.45236563876845765;0.37638022018933276;-0.3674977795208273;0.5258540823029846;0.9995044144550128
29.122192;1.0967205010784327;0.4631428729691032;0.42205275870817643;0.4436986826530263;0.40419600829090774;1.1071209451943278;1.000664513108662;10.003529739084337;0.4169215561590931;0.4520852565142719;0.45237676153921896;0.3763756642421038;-0.36749777393000865;0.5258473595118931;0.9994899605855307
29.132192;1.096710084661825;0.46314828355372273;0.4220506635033806;0.4437023762093374;0.4041844555246533;1.1071272331284743;1.0006844874379768;10.003588340856028;0.4169262880998273;0.45208818066330336;0.45238821468423174;0.3763709706291229;-0.36749776818460966;0.5258404726421072;0.9994749019715633
29.142192;1.096699330893125;0.463153830134045;0.42204849774884845;0.44370615286858356;0.40417255790253476;1.1071337071671405;1.0007049904297896;10.003649245972515;0.4169311569165833;0.45209117791629466;0.4524000053171898;0.37636613693478677;-0.36749776228005077;0.5258334168625013;0.9994592227984116
29.152192;1.0966882322596871;0.46315951345286127;0.42204625733385415;0.44371001184021686;0.4041603064363518;1.1071403716676056;1.0007260362630568;10.00371253025664;0.41693616763619273;0.45209425126062314;0.45241214116192296;0.37636116067375214;-0.36749775621162095;0.5258261870789007;0.9994429077024236
29.162192;1.0966767799437487;0.4631653345552883;0.4220439377558506;0.4437139534663421;0.4041476922873718;1.1071472310747155;1.000747639311316;10.00377827448381;0.41694132525827715;0.4520974039196248;0.4524246305334265;0.3763560392045468;-0.36749774997463625;0.5258187778163501;0.9994259416659157
29.172192;1.0966649636604633;0.4631712948907306;0.42204153481606793;0.44371797898121523;0.40413470653106454;1.107154289401391;1.0007698138613685;10.003846558918765;0.41694663456630193;0.4521006388514938;0.45243748262964234;0.37635076935368245;-0.3674977435643275;0.5258111832663127;0.9994083104297128
29.182192;1.0966527723500366;0.46317739601165697;0.4220390452197791;0.4437220896658733;0.4041213397141834;1.107161550121644;1.0007925740710564;10.003917463160645;0.4169521001100234;0.4521039586424248;0.4524507076937697;0.3763453472044866;-0.36749773697546784;0.5258033977406869;0.9993900006273259
29.192192;1.0966401945013218;0.46318363925894745;0.4220364664593418;0.4437262863977214;0.40410758190358953;1.107169016525837;1.0008159342799137;10.003991069291503;0.4169577262236212;0.45210736577171146;0.45246431653859864;0.3763397682885643;-0.3674977302021221;0.5257954161690324;0.9993709989089957
29.202192;1.096627217630568;0.4631900257777;0.4220337964947786;0.44373056991836884;0.4040934229428046;1.1071766913243333;1.0008399091229936;10.004067461537863;0.416963516857523;0.45211086287571;0.45247831965348284;0.37633402786919884;-0.3674977232376065;0.5257872340697466;0.9993512915668431
29.212192;1.0966138275262822;0.4631965567607599;0.42203103383708696;0.4437349412952597;0.4040788526729107;1.1071845756797336;1.0008645135276775;10.004146722897262;0.41696947540254636;0.45211445294547187;0.45249272671843715;0.3763281211983488;-0.3674977160745462;0.5257788472181157;0.9993308654350894
29.222192;1.096600008090868;0.4632032335175291;0.4220281777321306;0.44373940199514467;0.4040638611177053;1.107192669127588;1.0008897630310423;10.004228931413751;0.4169756047926122;0.45211813938144135;0.4525075469242361;0.37632204372832595;-0.3674977087050066;0.5257702513644288;0.9993097083391287
29.232192;1.0965857418864722;0.46321005717709596;0.42202522805083015;0.44374395344936945;0.4040484383751579;1.1072009702091197;1.0009156739924612;10.00431415951901;0.41698190774988936;0.4521219257531772;0.4525227897012104;0.37631579114419683;-0.36749770112071545;0.5257614419103299;0.9992878086375373
29.242192;1.096571010997647;0.46321702858349706;0.4220221851328414;0.44374859641135767;0.40403257423363914;1.107209476731773;1.0009422632407077;10.004402479025659;0.41698838693202395;0.4521258155588271;0.45253846528085157;0.3763093593400501;-0.36749769331326415;0.5257524138114914;0.9992651549298025
29.252192;1.0965557981304008;0.46322414886051333;0.4220190498665166;0.44375333052098576;0.4040162579402419;1.107218186008065;1.0009695474273412;10.004493962596154;0.4169950451617515;0.45212981218265375;0.45255458463284276;0.3763027444421413;-0.3674976852741482;0.5257431620380086;0.9992417363150289
29.262192;1.0965400872906974;0.46323141995905354;0.42201582368532065;0.44375815447416067;0.40399947828347454;1.1072270952837897;1.000997542253559;10.004588675562903;0.4170018858157085;0.4521339189057915;0.45257115887325694;0.376295942704161;-0.36749767699465224;0.5257336819529266;0.9992175430830962
29.272192;1.0965238632083627;0.463238844385478;0.42201250803414503;0.443763066605475;0.4039822236596923;1.107236201803482;1.0010262616171357;10.004686669864144;0.4170089128835574;0.45213813902772737;0.452588198762764;0.37628895031820536;-0.36749766846571297;0.5257239689756952;0.9991925672654789
29.282192;1.0965071107839717;0.46324642444691244;0.4220091036173255;0.4437680650906096;0.4039644818923402;1.1072455031416983;1.0010557170464918;10.004787986423732;0.41701613060579756;0.4521424759035344;0.45260571447252396;0.3762817633679097;-0.3674976596779831;0.5257140179819173;0.9991668021168639
29.292192;1.096489815673619;0.4632541618195093;0.42200561013743254;0.44377314770337184;0.40394624012591923;1.107254998398947;1.0010859179302256;10.004892659921282;0.41702354321125673;0.452146932597339;0.45262371559365144;0.37627437800595914;-0.36749765062211426;0.5257038230177513;0.9991402403624879
29.302192;1.0964719646127343;0.4632620578596451;0.4220020266356876;0.44377831181442046;0.40392748508100745;1.107264689071189;1.0011168730250575;10.005000722372513;0.41703115484197806;0.4521515115821915;0.4526422114836726;0.3762667909237993;-0.36749764128893037;0.5256933774184424;0.999112872669229
29.312192;1.0964535446105852;0.4632701142541005;0.4219983520541344;0.44378355477085624;0.40390820336704764;1.1072745787101579;1.0011485926001567;10.005112204702447;0.4170389694486331;0.45215621488120933;0.4526612115914735;0.3762589998110572;-0.3674976316693323;0.5256826742980043;0.9990846875495694
29.322192;1.096434541724005;0.4632783331531042;0.4219945855289492;0.44378887425069713;0.4038883814597365;1.1072846719848644;1.0011810891128798;10.005227135263295;0.4170469908894093;0.4521610443213787;0.45268072535364523;0.3762510031820596;-0.36749762175419737;0.5256717068537303;0.9990556718174228
29.332192;1.096414940416513;0.46328671687226014;0.42199072612209;0.443794268257042;0.40386800552486035;1.1072949734175188;1.0012143757303738;10.005345537728735;0.41705522317145577;0.45216600159329395;0.4527007618113868;0.3762427997540835;-0.3674976115344568;0.5256604681641516;0.9990258106941373
29.342192;1.0963947241925187;0.46329526779246943;0.42198677243909644;0.4437997348653227;0.40384706141819876;1.1073054860744245;1.0012484646289355;10.005467434028152;0.4170636702279675;0.4521710883111895;0.45272132947082316;0.37623438814435267;-0.36749760100121426;0.5256489512929738;0.9989950880386584
29.352192;1.0963738768533768;0.4633039882956212;0.42198272283634153;0.4438052721238843;0.40382553456350806;1.1073162114674935;1.0012833663731724;10.005592851227249;0.4170723355034087;0.45217630632897127;0.4527424366396227;0.37622576696855314;-0.3674975901457592;0.5256371498763153;0.9989634866700845
29.362192;1.0963523833591162;0.46331288045490104;0.4219785760736846;0.44381087806383274;0.4038034095262649;1.1073271505668612;1.0013190901708624;10.00572182462569;0.4170812220980229;0.45218165799636834;0.4527640917003849;0.37621693495297154;-0.36749757895942003;0.525625058411638;0.998930988059147
29.372192;1.0963302298907838;0.4633219457891922;0.421974331537612;0.44381655066103154;0.4037806699709053;1.1073383043507254;1.0013556449693823;10.005854396109891;0.41709033324083794;0.4521871459105051;0.45278630276950577;0.37620789096300744;-0.3674975674333462;0.5256126720994752;0.9988975720379626
29.382192;1.0963074029060047;0.4633311853084477;0.4219699888340096;0.4438222878064277;0.40375729928826776;1.1073496733572414;1.0013930410372605;10.005990613468816;0.41709967241509976;0.452192772417895;0.4528090771678026;0.37619863396701436;-0.36749755555851565;0.525599986357487;0.9988632175121617
29.392192;1.0962838878783288;0.4633405997120429;0.42196554743312686;0.4438280872257184;0.4037332811019053;1.107361256844578;1.0014312910804695;10.006130531977721;0.41710924296829405;0.4521985393466931;0.452832421496316;0.376189162908866;-0.3674975433260613;0.5255869960037612;0.9988279033371832
29.402192;1.0962596687383388;0.46335018959864954;0.42196100662662034;0.44383394650632674;0.40370859910110674;1.1073730525092869;1.0014704101127412;10.006274214520433;0.41711904774020353;0.45220444813572686;0.45285634227250715;0.37617947664987234;-0.36749753072751873;0.525573694835253;0.9987916081540471
29.412192;1.0962347280551883;0.4633599556142348;0.421956365596899;0.44383986346545845;0.40368323653475197;1.1073850568083672;1.001510414603316;10.006421727698937;0.4171290892778387;0.45221050023709103;0.45288084634808995;0.37616957395927186;-0.36749751775470507;0.5255600762787899;0.9987543097054202
29.422192;1.0962090474235668;0.4633698985419535;0.421951623617375;0.44384583652494947;0.4036571758576484;1.107397265033314;1.0015513223168115;10.006573133998613;0.41713937021763065;0.45221669744365633;0.45290594078087887;0.376159453307043;-0.3674975043995651;0.5255461342730406;0.9987159850681628
29.432192;1.0961826075245977;0.4633800192603591;0.42194678047512973;0.44385186464792203;0.403630398606208;1.107409671372434;1.0015931522563837;10.006728484532006;0.4171498932057788;0.45222304206132335;0.45293163270376047;0.3761491127986213;-0.36749749065427817;0.525531863213241;0.9986766120040034
29.442192;1.0961553878280184;0.4633903183446051;0.4219418369353058;0.44385794712813753;0.4036028853859544;1.1074222694305298;1.0016359235473327;10.006887820152507;0.4171606606180799;0.45222953727944487;0.452957929314849;0.37613855055477163;-0.3674974765113869;0.5255172573170055;0.9986361699577057
29.452192;1.096127366552879;0.4634007955982173;0.4219367946961544;0.44386408360767443;0.4035746161170115;1.107435052580478;1.001679654425984;10.007051178647904;0.4171716744310063;0.45223618775196384;0.4529848375242877;0.37612776501230566;-0.36749746196375893;0.5255023105869827;0.9985946395588052
29.462192;1.096098521184057;0.4634114500288396;0.421931655610559;0.44387027397325357;0.40354557055814855;1.1074480140348706;1.0017243621500407;10.00721860017708;0.41718293619058744;0.4522429998120242;0.4530123636869513;0.37611675485652374;-0.3674974470044607;0.5254870174154269;0.9985520015288104
29.472192;1.0960688287152693;0.463422280076209;0.42192642084070553;0.4438765179443874;0.4035157287584865;1.1074611473292388;1.0017700631915116;10.007390133625295;0.4171944471640468;0.45224998111330544;0.4530405140896941;0.3761055188537149;-0.36749743162652576;0.5254713727728377;0.9985082362304053
29.482192;1.0960382649017173;0.46343328375757337;0.42192109058834476;0.4438828148277107;0.4034850713193059;1.1074744468885092;1.0018167735056327;10.007565842036904;0.4172062086511541;0.4522571400866158;0.45306929565261994;0.3760940557777079;-0.3674974158226714;0.5254553718585909;0.9984633235536245
29.492192;1.0960068031439172;0.4634444587734917;0.42191566436152494;0.44388916374970355;0.4034535794216526;1.1074879076825621;1.0018645088829337;10.007745799147413;0.417218222046152;0.4522644855321219;0.45309871594345685;0.37608236454816246;-0.3674973995852186;0.5254390099090612;0.9984172427560806
29.502192;1.0959744139053869;0.4634558025973273;0.42191014152275147;0.4438955640177711;0.40342123454664636;1.1075015243249415;1.0019132851699608;10.007930084370225;0.4172304886149026;0.45227202637502134;0.45312878252369426;0.37607044435224074;-0.36749738290617645;0.5254222820712363;0.9983699723573459
29.512192;1.0959410655488666;0.46346731256276874;0.42190452183496757;0.44390201510800004;0.403388018185987;1.107515290690957;1.0019631177817285;10.008118782231493;0.41724300943367676;0.4522797713380819;0.45315950239801106;0.37605829432661725;-0.3674973657773508;0.5254051831093551;0.9983214898331013
29.522192;1.095906726659107;0.46347898606930604;0.42189880571709926;0.44390851640944873;0.40335391174272395;1.1075292002141852;1.002014020481709;10.008311976854957;0.4172557855595344;0.4522877285872051;0.4531908819253651;0.37604591315514296;-0.36749734819054114;0.5253877071622212;0.9982717715576902
29.532192;1.095871367393018;0.4634908208885349;0.4218929940542891;0.4439150670421858;0.40331889628516365;1.1075432464912738;1.0020660048566161;10.008509744057957;0.4172688180742005;0.45229590580745166;0.4532229266851549;0.37603329913101696;-0.36749733013761765;0.5253698476923132;0.9982207940165678
29.542192;1.0958349583574778;0.4635028153781289;0.4218870877258;0.44392166554522705;0.4032829519548783;1.1075574233250844;1.0021190811305305;10.008712154717601;0.4172821079075078;0.4523043106221493;0.4532556412050801;0.37602045038651855;-0.36749731161041405;0.5253515976618953;0.998168535427755
29.552192;1.095797469512051;0.4635149682595387;0.42188108731399176;0.44392830968606584;0.4032460576053303;1.1075717239863594;1.0021732592007844;10.008919282967543;0.41729565559030524;0.45231295083233036;0.4532890292136904;0.3760073649959752;-0.36749729260079445;0.5253329499100085;0.9981149756448054
29.562192;1.0957588709887396;0.4635272779065234;0.42187499307723986;0.44393499685450194;0.40320819115297507;1.1075861413000494;1.0022285490696223;10.009131207670043;0.41730946102671124;0.4523218343685343;0.45332309428780754;0.3759940411530148;-0.36749727310080565;0.5253138975625038;0.9980600945866255
29.572192;1.0957191341167154;0.4635397418333475;0.4218688049105063;0.44394172423067496;0.4031693302332567;1.1076006684423623;1.002284960577334;10.009348015066912;0.41732352336254164;0.45233096927257577;0.4533578400462105;0.37598047744768226;-0.36749725310260034;0.5252944341941715;0.9980038711141823
29.582192;1.0956782306379744;0.4635523566475192;0.42186252217866915;0.44394848820397625;0.4031294525164744;1.107615298490894;1.0023425026236024;10.009569802889281;0.41733784086552084;0.45234036382528153;0.45339326985052425;0.37596667304691295;-0.36749723259830286;0.5252745538259352;0.9979462829752915
29.592192;1.095636130620665;0.4635651179334018;0.42185614339984767;0.4439552839083496;0.403088535573909;1.1076300230007103;1.0024011827133392;10.009796672821304;0.4173524108540319;0.45235002658976026;0.453429386595045;0.3759526277012052;-0.3674972115801587;0.5252542511235677;0.9978873079595704
29.602192;1.0955928012486262;0.4635780201533428;0.42184966605474833;0.4439621052467218;0.4030465567141277;1.1076448311320306;1.0024610072018705;10.010028721040069;0.4173672299289319;0.4523599662428863;0.4534661926110273;0.3759383417142916;-0.36749719004096437;0.5252335216979741;0.9978269258866903
29.612192;1.095548207073986;0.46359105704413955;0.4218430868813308;0.4439689449401507;0.4030034930252324;1.1076597098026535;1.0025219814677893;10.01026604232384;0.41738229434489266;0.4523701911609851;0.4535036893276626;0.37592381596384944;-0.3674971679742726;0.5252123621142347;0.9977651194901902
29.622192;1.095502309998914;0.4636042220496706;0.42183640244730364;0.4439757945880461;0.40295932145970476;1.1076746441091285;1.0025841096031507;10.01050873483077;0.41739760029925027;0.45238070886140014;0.45354187681990454;0.37590905184437;-0.36749714537409406;0.5251907695051445;0.9977018736066318
29.632192;1.095455068539863;0.46361750791456635;0.42182960955921595;0.4439826449866128;0.40291401883741645;1.1076896170670871;1.002647393923921;10.010756898055915;0.4174131442760008;0.4523915258621611;0.45358075357783945;0.3758940511570686;-0.36749712223445774;0.5251687411346754;0.9976371746646189
29.642192;1.0954064378160846;0.46363090589006256;0.42182270538514244;0.4439894863307825;0.4028675618638759;1.1077046091405556;1.0027118345003379;10.011010634422057;0.41742892321252884;0.45240264820152126;0.45362031654639456;0.37587881606297374;-0.3674970985492539;0.5251462742716292;0.9975710109798666
29.652192;1.0953563704216749;0.46364440573967425;0.42181568750423826;0.44399630789556743;0.40281992743185846;1.1077195983295882;1.0027774291989464;10.011270051681443;0.41744493419760004;0.4524140818686178;0.45366056150075995;0.37586334896041335;-0.3674970743124488;0.5251233660987032;0.9975033724264639
29.662192;1.095304817049329;0.4636579963019626;0.42180855409419865;0.4440030976137432;0.4027710931366204;1.1077345603446234;1.0028441745460066;10.011535262006248;0.41746117413426803;0.4524258328058231;0.4537014835879416;0.37584765233750295;-0.36749704951833734;0.5251000134216021;0.9974342496214683
29.672192;1.0952517266690798;0.4636716658024035;0.42180130399780685;0.44400984206199734;0.4027210376074153;1.1077494683618603;1.002912066143552;10.011806379244591;0.417477639679238;0.4524379070841485;0.4537430774046565;0.37583172894443945;-0.36749702416156693;0.5250762128105041;0.9973636334059676
29.682192;1.0951970468976318;0.463685402021871;0.42179393620530947;0.4440165266359715;0.40266974065023375;1.107764292661099;1.0029810977888103;10.01208350718336;0.417494327152114;0.45245031108045397;0.4537853365516532;0.37581558205946475;-0.3674969982371923;0.5250519614624906;0.9972915144653239
29.692192;1.0951407243550633;0.4636991922428669;0.4217864491796433;0.4440231355928065;0.402617183327942;1.107779000571282;1.0030512605309583;10.012366722881538;0.41751123238001875;0.4524630511839141;0.4538282533443943;0.37579921532987437;-0.36749697174088636;0.5250272579073315;0.9972178831996849
29.702192;1.0950827044561977;0.46371302274427867;0.4217788409323106;0.44402965217049095;0.40256334797523957;1.1077935568279536;1.0031225422908723;10.012656073699878;0.41752835071284544;0.4524761336763425;0.4538718187925903;0.3757826325092408;-0.3674969446689523;0.5250021017792934;0.9971427299692085
29.712192;1.095022931401335;0.46372687843789545;0.4217711093753058;0.44403605894609094;0.402508218282282;1.1078079243195837;1.003194927394364;10.012951588702414;0.4175456769373733;0.45248956497918347;0.453916022553268;0.37576583767098853;-0.3674969170181238;0.5249764931237736;0.9970660453031602
29.722192;1.094961348699681;0.46374074296790485;0.4217632520637636;0.4440423379917649;0.4024517792790604;1.107822065024801;1.0032683960337758;10.013253287797719;0.41756320488110027;0.45250335160809085;0.4539608530648961;0.3757488356606362;-0.36749688878558445;0.5249504321719147;0.9969878202029989
29.732192;1.0948978988072837;0.46375459891278453;0.42175526597254215;0.44404847048706986;0.4023940169280787;1.1078359403251756;1.0033429242420102;10.013561182398666;0.41758092710211736;0.4525174999707041;0.45400629765548994;0.37573163221323774;-0.3674968599692335;0.524923919555313;0.9969080467945808
29.742192;1.0948325219722121;0.4637684279918454;0.4217471479464862;0.4440544362675515;0.402334917607801;1.1078495102959967;1.0034184846926566;10.013875272113244;0.4175988348036659;0.45253201648196795;0.45405234192818344;0.3757142337446441;-0.3674968305678645;0.5248969565121091;0.9968267188372907
29.752192;1.0947651561241494;0.4637822111839845;0.42173889527077557;0.4440602136594025;0.402274467946994;1.1078627329192232;1.0034950475968545;10.014195539825712;0.4176169176405452;0.4525469078147584;0.4540989688858726;0.3756966472557497;-0.3674968005811008;0.524869544997623;0.9967438320175096
29.762192;1.0946957375970492;0.4637959284720902;0.4217305059622396;0.44406577933343816;0.40221265503315934;1.1078755639594682;1.0035725805027327;10.014521945492609;0.417635163492526;0.452562180892156;0.4541461587132468;0.3756788804414534;-0.3674967700092469;0.5248416876541647;0.9966593840556022
29.772192;1.0946242009904978;0.4638095582210035;0.4217219788432054;0.444071108146806;0.40214946656501593;1.1078879568368727;1.0036510473711084;10.014854422725392;0.4176535586146701;0.45257784264431594;0.4541938888720943;0.37566094171901004;-0.3674967388532573;0.5248133877725404;0.9965733741262258
29.782192;1.0945504780180222;0.463823076486715;0.4217133134735922;0.4440761730425502;0.4020848906955236;1.1078998618261715;1.0037304079322606;10.015192882520653;0.41767208781003434;0.45259389983261705;0.4542421338428876;0.37564284015296173;-0.36749670711479593;0.5247846493295915;0.9964858021776706
29.792192;1.0944744963510251;0.46383645675604684;0.42170451014975097;0.4440809449327949;0.402018915897328;1.1079112256982142;1.0038106173159649;10.015537218753744;0.4176907341136381;0.45261035893700186;0.4542908647290186;0.3756245855469234;-0.3674966747962821;0.5247554769569669;0.9963966690464047
29.802192;1.094396179180791;0.4638496704618969;0.42169556992618323;0.4440853926640176;0.4019515310079092;1.1079219926096084;1.0038916257494148;10.015887307681076;0.41770947853493995;0.4526272259530446;0.4543400491478858;0.3756061888137454;-0.3674966419009297;0.5247258761076804;0.9963059769361847
29.812192;1.0943154458049824;0.46386268766454286;0.4216864944642365;0.4440894831132057;0.4018827251216635;1.1079321045603798;1.003973377868465;10.016243000455894;0.417728300152286;0.45264450632332537;0.45438965130001896;0.37558766248591136;-0.3674966084328239;0.5246958536573022;0.9962137300053074
29.822192;1.0942322126801478;0.4638754769901119;0.4216772857672258;0.4440931812562509;0.401812487380671;1.1079415006266395;1.0040558113208018;10.016604113148336;0.4177471760126358;0.4526622051075387;0.45443963197601567;0.3755690209709237;-0.3674965743970024;0.5246654184005387;0.9961199354162668
29.832192;1.0941463939436453;0.4638880050598624;0.4216679459090635;0.4440964502123423;0.40174080721475613;1.1079501163491199;1.0041388556518356;10.016970423603734;0.4177660807924565;0.4526803270604294;0.454489948425784;0.37555028026186094;-0.36749653979957675;0.5246345808101736;0.9960246044443339
29.842192;1.0940579012880003;0.46390023608196695;0.4216584769251328;0.44409925156074576;0.4016676751291068;1.1079578835104507;1.0042224325108964;10.017341676725847;0.41778498641923667;0.45269887650983115;0.45454055392275544;0.3755314574693847;-0.3674965046480952;0.5246033522502453;0.9959277528843301
29.852192;1.0939666437626907;0.4639121316108649;0.42164888095022507;0.44410154574809835;0.40159308350226514;1.107964729314564;1.004306456973808;10.017717588594554;0.4178038616479897;0.45271785718029556;0.4545913971753934;0.37551257075424227;-0.36749646895211485;0.5245717447146017;0.9958294009492862
29.862192;1.093872527695536;0.463923650269365;0.4216391604580725;0.4441032918964987;0.40151702697294955;1.1079705752604374;1.0043908387631162;10.01809784454171;0.4178226719266921;0.45273727208230746;0.4546424220659433;0.3754936396996369;-0.36749643272357946;0.5245397716949943;0.9957295734178708
29.872192;1.09377545644802;0.4639347474494281;0.4216293184739133;0.4441044470984058;0.40143950231357156;1.1079753370217793;1.0044754820206028;10.01848209585298;0.41784137960934753;0.452757123510488;0.454693567670251;0.3754746857648733;-0.36749639597664246;0.5245074491848785;0.9956282995886667
29.882192;1.0936753301230455;0.4639453751703686;0.4216193586861525;0.4441049659651971;0.4013605079851523;1.1079789251007106;1.0045602841072307;10.018869959768356;0.417859944109706;0.4527774130607945;0.4547447681878825;0.37545573259785403;-0.3674963587271192;0.5244747957434097;0.9955256124033965
29.892192;1.0935720452859068;0.4639554821334942;0.4216092854605034;0.44410480062088914;0.40128004387133104;1.1079812451172784;1.0046451351765013;10.019261019132218;0.417878322074789;0.45279814155401926;0.45479595268322726;0.37543680621269643;-0.36749632099217194;0.5244418320127584;0.9954215479924221
29.902192;1.0934654945622755;0.46396501372921717;0.4215991038809194;0.4441039005950101;0.40119811136049727;1.1079821980394124;1.0047299182724483;10.0196548150278;0.41789646763762917;0.4528193088082379;0.4548470446503886;0.37541793508523535;-0.36749628279039975;0.5244085803095391;0.9953161463640405
29.912192;1.093355566857245;0.46397391188652815;0.42158881983998336;0.4441022123088947;0.4011147136394401;1.1079816804072133;1.004814508692711;10.020050837913056;0.41791433239080206;0.45284091356813155;0.4548979614588744;0.3753991501193077;-0.3674962441420807;0.5243750644322072;0.9952094521918375
29.922192;1.0932421484432404;0.4639821150582861;0.42157844009913387;0.44409967861989086;0.40102985619728865;1.107979583758524;1.0048987727982321;10.020448533061431;0.41793186497005186;0.4528629537881607;0.45494861388368213;0.37538048444826766;-0.3674962050694542;0.5243413102401269;0.9951015155922746
29.932192;1.0931251236306194;0.4639895584268742;0.42156797223432463;0.4440962387768662;0.4009435474048113;1.107975793924637;1.0049825666448848;10.020847317591713;0.41794901049689454;0.4528854267527494;0.45499890580902824;0.375361973261987;-0.36749616559698073;0.5243073467698717;0.9949923930368535
29.942192;1.0930043743216142;0.46399617376539776;0.4215574244485042;0.44409182855512325;0.4008557990740573;1.1079701908845085;1.005065734530764;10.021246587234263;0.4179657103856966;0.4529083289041889;0.4550487340413263;0.375343653992906;-0.3674961257514735;0.5242732066271814;0.9948821478771663
29.952192;1.0928797790398501;0.46400188886039034;0.42154680553230683;0.44408638027914427;0.4007666270540214;1.1079626483179306;1.0051481079043743;10.021645709282824;0.4179819025330886;0.4529316558314445;0.45509798828952225;0.3753255669495753;-0.3674960855621269;0.5242389256968736;0.9947708510035038
29.962192;1.0927512121552558;0.46400662699221423;0.4215361252128522;0.4440798225001367;0.4006760515526668;1.1079530328952107;1.0052295047875777;10.022044017428223;0.4179975213150947;0.45295540237699927;0.45514655119635683;0.3753077558905125;-0.36749604506066824;0.5242045430838579;0.9946585817361497
29.972192;1.0926185439589813;0.46401030652249625;0.4215253946840758;0.4440720794368855;0.40058409699936853;1.107941204318836;1.005309729290377;10.022440811668604;0.41801249742810087;0.45297956262064126;0.455194297995396;0.3752902680056275;-0.3674960042817124;0.5241701013467158;0.9945454278556664
29.982192;1.09248164177882;0.46401284062809767;0.42151462685537655;0.44406307056275995;0.40049079185870756;1.1079270155876793;1.0053885710188284;10.022835353310066;0.4180267580105029;0.45300412978993493;0.4552410956770322;0.37527315350594037;-0.36749596326312056;0.5241356466912139;0.9944314849935381
29.992192;1.0923403711448103;0.4640141371847385;0.42150383603848235;0.4440527102978817;0.40039616867842276;1.1079103124873755;1.00546580458778;10.023226854905637;0.41804022679047503;0.4530290961906124;0.45528680210850064;0.3752564653896098;-0.3674959220463048;0.5241012291781502;0.9943168566720996
29.999994;1.0921945957609993;0.4640140985999917;0.4214930373977901;0.4440409078136161;0.40030026444392597;1.107890932867417;1.0055411892131367;10.023614472969927;0.4180528236693446;0.4530544531805236;0.45533126556720377;0.37524025956451296;-0.3674958806765995;0.5240669030100661;0.9942016550644622
29.999994;1.0350415468170036;0.4398873651283327;0.42141910060657917;0.7927691367293623;0.7577474407098413;1.0596067059269951;1.0056144682014194;10.023997303585539;0.41806446386060997;0.45308019113019304;0.455374324529098;0.37522459511616335;-0.36749583920359774;0.5240327267200812;0.9940860016358324
29.999995;1.0348823898179749;0.4398868653273155;0.42141236688457506;0.7927148558217637;0.7576142069563387;1.0595764508729966;1.0056853680159907;10.024374377686435;0.4180750572456553;0.4531062995088461;0.45541580737278214;0.3752095346640609;-0.36747979768123046;0.5239875873677008;0.9939700277225977
29.999996;1.0347182579926855;0.4398842911068653;0.4214052989559079;0.792658322781792;0.7574793781567195;1.059542975684078;1.005753596819776;10.024744653523515;0.41808450819768544;0.45313276712918316;0.4554555321069979;0.37519514482366506;-0.3674647561677657;0.5239434273047936;0.9938538754790202
29.999998;1.034544139607341;0.43988120851379986;0.42140151429889205;0.7925614985758843;0.7573101010506431;1.059501077012776;1.0058188431399246;10.025107005272265;0.41809271543793713;0.4531595818118557;0.4554933060378499;0.37518149658470035;-0.36743371472601716;0.5238884459356878;0.9937376991113923
30.000002;1.034356821488752;0.43988084443655673;0.4214055125584934;0.7923835932772323;0.7570695526204021;1.0594455399935752;1.005880770716438;10.02546015286834;0.41809957662803876;0.4531867208610244;0.45552892925720645;0.3751686569363897;-0.36737267342249935;0.5238129478980333;0.9936216940222468
30.00001;1.0341481438543352;0.439885676555366;0.42142310854991333;0.7920480979796036;0.7566901294539606;1.0593661442771327;1.0059390016562764;10.025802449719077;0.41810500800052575;0.4532141180639612;0.45556221441860234;0.37515666750659543;-0.3672496323244388;0.5236946832008466;0.9935061678916807
30.000026;1.033899856875842;0.4399026835275435;0.4214685738701989;0.7913963815509988;0.7560325077076789;1.059242691406706;1.0059931076120012;10.02613186523768;0.41810896847373535;0.45324162793454226;0.4555930187507605;0.37514554094981345;-0.3670045915026378;0.5234918771993627;0.9933915476843834
30.000058;1.0335789602986436;0.4399427655989781;0.4215659940602885;0.7901173146934026;0.7548212472959668;1.0590360555230194;1.0060426493016017;10.02644648812712;0.4181114528602605;0.45326903319352263;0.4556212564737482;0.37513528118455974;-0.36651555104526895;0.5231195567334938;0.993278269357194
30.000122;1.0331197784450754;0.44002268551977164;0.4217584738279866;0.7875916965290648;0.752507874548682;1.0586652516767534;1.0060872480915775;10.02674498622436;0.41811245461251584;0.4532960925847327;0.4556468781449335;0.3751258766209223;-0.36553951105826826;0.5224087442633014;0.9931667111173573
30.00025;1.0323920768489891;0.44015040606090144;0.4221071330759251;0.78259819424338;0.74800947580673;1.057975488960391;1.0061266555768533;10.027026805497327;0.4181119518786532;0.453322597852886;0.4556698353105177;0.3751192685719681;-0.36359947163451817;0.521030725808843;0.9930572403561129
30.000506;1.0311404554910701;0.44026567283048945;0.4226589940954511;0.772754037959698;0.7392071324349077;1.0566591376767323;1.0061608254044776;10.027292574433684;0.4181099328241655;0.45334842179287527;0.4556900670110288;0.37511934318317464;-0.35976743282686874;0.5183523672302299;0.9929502361282568
30.000762;1.029895952296874;0.44021323553540587;0.4230490399737975;0.7630570426268078;0.7305210944202581;1.0553556174697545;1.0061899297014074;10.027544551738192;0.41810640639557284;0.45337353059835095;0.4557075312093352;0.3751259440148698;-0.3559993946557869;0.5157376013143056;0.9928460562875188
30.001018;1.0286594799607718;0.4400354090893963;0.42331790271860803;0.7535037166643935;0.7219484249873176;1.0540652936498764;1.006214266969569;10.027786800745538;0.4181013890358246;0.4533979528090011;0.45572224437273395;0.3751368895890165;-0.35229435712672785;0.5131837952003813;0.9927450325477243
