time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.00153;1.0264389088528896;0.4395010390825239;0.42364943921262677;0.7348552608097388;0.7052430456467312;1.051593420630787;1.0062341196415496;10.028024997242529;0.41809491753560274;0.4534217438487441;0.45573429014550215;0.3751820000393481;-0.34518932023458215;0.5083661137525081;0.9926474807060827
30.002042;1.0242668252211715;0.43878559426726194;0.4237906588010324;0.7167685637016669;0.6889840146241171;1.0491821276921496;1.0062496306735147;10.02826584487501;0.41808707836088727;0.45344499212575706;0.4557437880072178;0.3752481240363431;-0.3386732839693622;0.5040124141600814;0.9925537127148094
30.002554;1.0221478336586114;0.43798737732095516;0.42383458546702324;0.6992459963371743;0.6731761906925833;1.04683442649331;1.0062607805216077;10.028516380222484;0.4180780104164262;0.45346784908030285;0.4557508317352481;0.3753331484523237;-0.33280024832740007;0.5001459317822423;0.992464056633867
30.003066;1.0200822881399756;0.4371622235106186;0.4238352040658291;0.6822932589503823;0.6578304583818082;1.0445492400947403;1.0062674825253113;10.02878354174291;0.41806788450640153;0.4534905106259872;0.455755457224832;0.3754379832101382;-0.3275682133053816;0.49675452774500783;0.9923788238127251
30.00409;1.0163518088654246;0.43560633334654153;0.42381748024668886;0.6501694833271003;0.6286768356509036;1.0402604868620355;1.0062696526002604;10.029074171990535;0.4180568883603524;0.45351314909361345;0.4557576646532392;0.37570753500361814;-0.318896178880552;0.4912927716024744;0.9922982585515896
30.005114;1.012855112339656;0.4341587736765087;0.42381360807441265;0.6203734365176807;0.6014657911379365;1.036250179372501;1.0062672256433236;10.02939523478498;0.4180452303100146;0.4535358758431962;0.45575744455495987;0.3760486982306505;-0.3124531450191102;0.4873982825428317;0.9922225467670069
30.006138;1.0095992754613992;0.4328586762395561;0.423859187493579;0.5929040829715077;0.5762301592686644;1.0325244841577208;1.0062602281810278;10.029753877041685;0.4180331309278059;0.453558766123527;0.45575477675164616;0.3764543762500011;-0.30801911171335233;0.48487555827075124;0.99215184167144
30.007162;1.0065852006567684;0.4317187718355546;0.4239666853864387;0.5677367778299163;0.5529812451249122;1.0290847478581044;1.0062488335068058;10.0301569630611;0.41802079012084525;0.45358189717783276;0.45574962798186774;0.37692251024056667;-0.30537507900052124;0.4835516845482645;0.9920862719109671
30.008186;1.0038126754524321;0.4307436272624496;0.42414095088896053;0.5448261912680462;0.5317078664906649;1.0259304232075461;1.0062333031669426;10.030610016469657;0.4180083523334625;0.4536053382364752;0.4557419818090657;0.37744707446100006;-0.3043110469469881;0.48327095048524515;0.9920259090750558
30.00921;1.0012793859834788;0.42993536421379114;0.4243852223638317;0.524110301176638;0.5123804038520183;1.0230568934159987;1.006213894967628;10.031116406336858;0.4179958712126256;0.453629106979068;0.4557318586943433;0.37802403692648096;-0.30462801561923336;0.48389705307447645;0.9919707037018117
30.010234;0.9989788442664459;0.429291331091271;0.4246997420512425;0.5055100385552532;0.49495118268069505;1.020458401938875;1.0061908278818763;10.031677549729523;0.41798330722347027;0.45365316920968046;0.45571928989877164;0.37864733089404273;-0.30614098506396814;0.4853084471875934;0.9919205057688476
30.011258;0.9969048312279583;0.4288079159770094;0.42508369797357787;0.48893715567658036;0.47935977872695346;1.0181251533575502;1.0061643232903439;10.032293479995202;0.417970590582501;0.45367747968473376;0.45570430408470836;0.37931385766276404;-0.30867595530521036;0.48739746656509336;0.9918751674155417
30.012282;0.9950489497177322;0.42847936391015307;0.4255350723999938;0.4742923109063228;0.4655323391495354;1.0160473963107084;1.0061346534530975;10.03296303349193;0.41795769094458096;0.45370200915813425;0.4556869530011942;0.3800175058275073;-0.31207392635474945;0.4900658735942733;0.9918345803588707
30.013047;0.9937497854131462;0.42831737293618855;0.4259217132662325;0.46453234103281754;0.45627684391854784;1.014631382033817;1.0061021339469844;10.033684259449936;0.41794463939694837;0.4537267599519887;0.4556673305724827;0.3805601766212073;-0.315077898224078;0.49236877529913997;0.9917986617031032
30.013047;0.9935597831047228;0.4282647288775388;0.4259509397541494;0.4644881090285071;0.45618351369718896;1.0145412919340022;1.0060671114976565;10.034455167805504;0.4179315239399725;0.45375177748187856;0.45564555756680925;0.38054580218478623;-0.31507787092866757;0.49233437930853774;0.9917673847281915
30.013048;0.9933759501866019;0.42821167038640734;0.42598148065268987;0.4644325029818945;0.45608203844822065;1.0144502516143188;1.0060299872069405;10.035274000268895;0.41791848012135024;0.4537771425580912;0.4556217623585595;0.3805313433515956;-0.3150818444848392;0.4923021523530854;0.9917407783884029
30.013049;0.9931986118709751;0.42816001845548135;0.42601486379336545;0.4643756623360762;0.45598260845152483;1.0143584247797444;1.0059912342634667;10.036139301470143;0.4179056768119274;0.45380294188404025;0.45559607981102057;0.38051478584166215;-0.315085818896903;0.4922679409373046;0.9917188522742959
30.013051;0.993028010148594;0.4281091725218741;0.42605017921887667;0.4643085393408275;0.45587636824493044;1.0142660827129772;1.0059513835551153;10.037050593870736;0.41789330431678845;0.45382923754617166;0.45556865421679543;0.3804991557237894;-0.3150947941407008;0.4922371770916448;0.9917015409534105
30.013055;0.9928633779412145;0.4280590294779209;0.4260874047973849;0.4642165330489911;0.4557494116397578;1.0141705801134766;1.0059109849319683;10.03800885724907;0.417881548462596;0.4538560535083648;0.4555396600808682;0.38048353139713664;-0.3151117701623572;0.4922109783962227;0.9916886721182401
30.013063;0.992700810806712;0.42801038975920896;0.4261287207585823;0.46407732619227626;0.4555815897781;1.0140702803524984;1.0058705603762952;10.039015461842608;0.4178705584959677;0.45388335998221063;0.45550930550608265;0.38047002772527166;-0.3151457468930022;0.4921966772925338;0.9916799289600838
30.013079;0.9925354581234482;0.4279606380774082;0.42617329185171565;0.46384222104785566;0.4553268759225205;1.0139584980758563;1.0058305911794816;10.040070677173425;0.4178604537983969;0.4539110502574989;0.4554777684887891;0.38046177443515405;-0.31521272426274405;0.49220690618454666;0.9916748612464751
30.013111;0.9923564690519394;0.42791061950230236;0.42622630286661134;0.46341605522078244;0.4548956456242577;1.013822488004649;1.005791529835063;10.041173696727268;0.41785134521002176;0.45393894515128147;0.45544514914442424;0.380463916896667;-0.31534870221606914;0.4922686093081315;0.9916729483773725
30.013175;0.9921438448587462;0.42786064566327964;0.426296281483189;0.46261353898206414;0.45411255123859806;1.013636459561501;1.0057537813151871;10.042323764208604;0.4178433353469919;0.45396682851791176;0.45541149646373286;0.38049061660516836;-0.31562268074157046;0.4924366962465209;0.9916736330649669
30.013303;0.9918536781328876;0.42780781979926985;0.42639865340424354;0.46107273170179064;0.45263691317250976;1.0133515638538708;1.005717683779583;10.043520699045;0.417836516796359;0.4539944728319981;0.45537682345377284;0.38056502968800715;-0.3161766598984357;0.4928195902878102;0.9916763174726245
30.013559;0.9914112471921562;0.4277552548025861;0.42656797071677605;0.4581137196718894;0.449824368645455;1.0128758494263903;1.005683537419847;10.044763997958295;0.4178309777111765;0.45402165545320006;0.45534106497245036;0.38073527964182174;-0.3173106398130615;0.4936462136436111;0.9916804050972771
30.014071;0.9906793366412616;0.42772152448143913;0.4268810744028873;0.4525516280215509;0.44455248638943184;1.0120451757662419;1.0056516237216806;10.046051880364805;0.4178268065330348;0.45404819771975746;0.4553040548996873;0.3811024364540348;-0.31967562065359295;0.49541291771848617;0.9916853893931428
30.015095;0.9894616911433182;0.42779461859725654;0.4275099981261043;0.44266440330388;0.4351795926729065;1.0106231455486445;1.005622150319937;10.047381514381089;0.4178240891249463;0.4540739925471887;0.455265563259763;0.3818775226026668;-0.3247326026049264;0.49923141246002684;0.9916908713626943
30.016119;0.9884228587491636;0.427993854711539;0.428191369466978;0.4342879631812288;0.4272257295498458;1.009407218208428;1.0055951763679098;10.048749203189718;0.4178229045999086;0.4540989752206374;0.45522534407776344;0.38267253660271633;-0.3301525858569616;0.503323305488466;0.9916964893737537
30.017143;0.9875498173741603;0.4283101289569425;0.4289215545095325;0.4273134984059163;0.4205957578681481;1.008383929384495;1.0055705859563902;10.05015022252181;0.417823337865557;0.4541230743184476;0.4551831749537314;0.383483450707012;-0.3358405706020443;0.5076282314294972;0.9917018879986708
30.018167;0.986831635727703;0.4287344763819977;0.429696219192048;0.42163159325727134;0.41519106626053004;1.0075380036884216;1.0055481134092323;10.051579222354162;0.4178254962852102;0.4541461826953411;0.4551388979652166;0.38430619557140644;-0.34170655703007907;0.5120871464897399;0.9917067516490323
30.019191;0.9862553257734861;0.42925513876841337;0.43050912328534535;0.41713105041229065;0.4109104949780157;1.0068553726318823;1.0055274273778874;10.053030733869834;0.4178294916930448;0.45416814216049556;0.4550924331001049;0.3851366620603141;-0.3476695453211366;0.516645036533052;0.9917108527608395
30.020215;0.9858101350551819;0.4298641206770628;0.43135678657602944;0.41370711342282984;0.40765702992449315;1.0063211409206136;1.0055082337162131;10.054499539373257;0.41783539986405904;0.4541887615268466;0.4550437485651355;0.3859707239954138;-0.3536595356353694;0.5212525227919506;0.9917140853141481
30.022263;0.9852983981122828;0.4313297994388749;0.4330947973311238;0.4095955457382475;0.40374670775485105;1.005697437601847;1.005490313521417;10.055981181933161;0.41784323788661565;0.4542078830167533;0.45499282576741523;0.38765427326237484;-0.3654145281142928;0.5304395683221902;0.9917164257595049
30.024106;0.9851501205333627;0.43284809147415554;0.4347311656328535;0.4085827937035762;0.4027975808093117;1.0055032666587618;1.0054734866668311;10.057472230032324;0.41785295638907965;0.45422543586231634;0.4549396599580321;0.3891462423514852;-0.3755635229091442;0.5384779924644607;0.9917178951884555
30.025949;0.985242826213996;0.4345065785616982;0.43640567618210446;0.4095993614401527;0.4037901412074292;1.0055905722245486;1.0054575534606285;10.058970263787923;0.41786443900944426;0.4542414446827749;0.4548843022443911;0.3906036065282765;-0.38508652019690737;0.5461260094241978;0.991718620973628
30.027792;0.9855245231548112;0.4362585677317221;0.4380934740310474;0.4121838644758369;0.4062820423823183;1.0058954300798093;1.0054422708026043;10.060473806477342;0.4178775047810224;0.454256045907037;0.45482690219322075;0.3920103713573201;-0.39383352015490986;0.5532501355576179;0.991718896526696
30.029636;0.9859461038376652;0.43806394993199016;0.43977532462552793;0.4159294716575262;0.4098834501004172;1.0063601046558057;1.0054273623942143;10.061982058369694;0.4178919020407397;0.4542695068055772;0.4547676761284427;0.3933565447486063;-0.4017105229485731;0.5597599668346795;0.9917192049214472
30.031479;0.9864664551556976;0.4398820107682495;0.44142807279243945;0.42047967653564594;0.4142517949870929;1.0069379558125016;1.00541252093686;10.06349496803236;0.41790731172667817;0.4542821732996581;0.4547068161157356;0.3946331032284;-0.40866752875744067;0.565598239093317;0.9917202448172275
30.035165;0.9876397876842528;0.4434459902171107;0.4445388180191477;0.4305888263032723;0.42390088504655216;1.0082913132795488;1.0053974299010264;10.065013811063837;0.4179233744266378;0.45429437002038275;0.45464444354808414;0.3969799675983155;-0.4198595377791707;0.5752674154598852;0.991722847048274
30.038852;0.9888491425934611;0.44676346798369787;0.44738308882816746;0.4409940472683712;0.43381330699908194;1.0096823521349922;1.0053818034936999;10.0665409180291;0.4179397284980166;0.4543063472523437;0.4545806122995733;0.3990070096567586;-0.427676550187817;0.5823156330513338;0.9917277901266995
30.042538;0.9899684266050391;0.44972487205992473;0.44990850019776707;0.45059198004945455;0.44294347348703067;1.010959048207124;1.005365392990979;10.068078428044691;0.4179560404343675;0.4543182624684223;0.45451532152705876;0.4007160936083732;-0.4325815660857606;0.5870403413794275;0.9917357095232805
30.046224;0.9909213726123403;0.45226761054424996;0.45208834479840615;0.45871103472760694;0.4506621415231039;1.0120302646054324;1.005347997289154;10.06962751667001;0.4179720051378467;0.45433013794163846;0.45444856030322284;0.40212310364707055;-0.43514858548780083;0.5898540666874531;0.9917471468827699
30.049911;0.9916746148300009;0.454378030660556;0.45392565788842415;0.4650591133178887;0.4567016210069084;1.0128558427739798;1.005329483643859;10.071188411954111;0.41798731928092875;0.4543418579197294;0.4543803648510163;0.403256934625314;-0.4359756083418967;0.5912096195378824;0.9917626384993415
30.053597;0.9922276692935739;0.4560738726473368;0.45543962920939873;0.46962776912732956;0.4610608745683877;1.01343657988546;1.0053097970243927;10.07276048518437;0.4180016629040444;0.45435326528296316;0.45431083869992755;0.404152482688762;-0.4356186345484712;0.5915389521427482;0.9917827466116231
30.057284;0.992602251591478;0.45739531138200135;0.4566612566067719;0.47259424224370783;0.46391111885462505;1.0137971538844321;1.005288981981887;10.074342281029157;0.41801470055449774;0.45436426351364173;0.45424015100136217;0.40484765103342385;-0.43455366396896744;0.5912185115811225;0.9918080146154352
30.06097;0.99282893570915;0.45839784343076523;0.457632289278402;0.474238541499621;0.46551932871250873;1.0139751387497584;1.0052671573234917;10.075932000824476;0.41802607976096806;0.4543748382860907;0.45416855567471087;0.40537836256346205;-0.4331556964495735;0.5905484377563577;0.9918389358178564
30.064656;0.9929434633924556;0.4591372519854605;0.4583920756416908;0.4748724263412205;0.4661799348813451;1.014015109748185;1.0052444406566152;10.077528332911646;0.41803542370125507;0.4543850400957956;0.4540964073984986;0.40577857868495104;-0.43169673183923873;0.5897508015237195;0.9918759708123176
30.068343;0.9929805668863143;0.45967016860730603;0.45898109003995397;0.4748016756068875;0.46618096724651126;1.0139567225388544;1.0052209450028726;10.079130617444317;0.41804232715896233;0.454394972656201;0.454024126429634;0.4060773083811969;-0.4303537699707054;0.5889738652985282;0.9919195363988875
30.072029;0.9929700918809635;0.4600452866699873;0.4594340659793172;0.4742929386854881;0.46577344498772344;1.0138377150416609;1.0051968206988102;10.08073770217462;0.4180463668111396;0.4544047832410681;0.45395215964083724;0.4062985924923162;-0.42923081062594337;0.5883087433833372;0.9919699510160326
30.075716;0.9929357732215418;0.4603035706477387;0.4597808106374627;0.4735614364664881;0.4651600061830934;1.0136858629569092;1.0051722127707103;10.082346482402093;0.4180471477865452;0.4544146657124828;0.453880992151621;0.4064624856152938;-0.4283658535321703;0.587795749140192;0.9920274162142938
30.083088;0.9928270242488519;0.4606774272389275;0.4602755596706439;0.4721411852985404;0.46390055495452814;1.0134399870864956;1.0051471826245886;10.083951665076198;0.4180443586976806;0.4544248843060255;0.45381116305701336;0.4067270570573427;-0.42733989839915276;0.5872405039826202;0.9920920737118231
30.090461;0.9927510235813892;0.46088217784747054;0.460586017713915;0.4710006689940623;0.4629079660901592;1.013231009392827;1.005121685985889;10.085546717999728;0.4180377942253853;0.45443577203847774;0.45374323389390103;0.4068913769139716;-0.4270369449618366;0.5871422832667901;0.992164091193373
30.097834;0.9927287918535638;0.46100679817613816;0.4607908401343606;0.4703250800948549;0.4623567739551058;1.01308293546061;1.0050955645496016;10.087125428513566;0.4180273547900263;0.4544476624182711;0.45367771575865795;0.4069944755087854;-0.427166992999496;0.5873175061249902;0.9922437182685326
30.105207;0.9927574902714669;0.46109345325515355;0.4609330414837231;0.4700785547546562;0.4622126783654241;1.012992817821972;1.0050685593314566;10.08868346304757;0.4180130261841601;0.45446080202894495;0.45361499415386586;0.40705632624086197;-0.427481042333212;0.5875999912553523;0.9923312881274922
30.11258;0.9928192028762699;0.46115591358700386;0.4610343761205022;0.4701205276663717;0.46234413882173736;1.0129407837467583;1.0050403843467366;10.090218535333944;0.4179948360644989;0.4544753306053902;0.4535553068440058;0.4070898547920622;-0.4278100928173671;0.58787658832124;0.9924271389690598
30.119952;0.9928982156782322;0.4611978349944266;0.4611056314587026;0.4703012871055806;0.46260944846010826;1.0129060501769698;1.005010786066729;10.09172945857581;0.4179728141185825;0.45449133252307805;0.4534987850474272;0.40709895571007565;-0.4280721443431854;0.5880906375407239;0.9925314854094491
30.129952;0.9929887694020353;0.46123709499611115;0.4611672097970702;0.470577442328807;0.46296805155723475;1.012884907071833;1.0049795175519831;10.093215767464088;0.4179469840498128;0.4545088820729834;0.45344550232566816;0.40709953370893237;-0.4282951968579251;0.5882731278853708;0.9926443518308069
30.139952;0.9930749988610679;0.46123997724132226;0.46119276046611624;0.470795389887698;0.463274449870597;1.01285467383111;1.004946261004883;10.094677877168442;0.41791737670273843;0.45452806118643324;0.45339550563672953;0.4070745458163689;-0.42840425036994206;0.5883577956975469;0.9927656311110907
30.149952;0.9931531819243539;0.4612132080781649;0.4611905620672884;0.47092587211834014;0.4635011460152389;1.0128126008674339;1.004910612411156;10.096116926178558;0.41788404416344305;0.4545489797147412;0.45334884740995957;0.4070309960770146;-0.4284653049259589;0.5883969130761459;0.9928951908113711
30.159952;0.9932273533037191;0.46116869606859495;0.46117043105166144;0.4709993019652138;0.4636762669057973;1.0127628122893229;1.0048721900934687;10.097534270897405;0.41784708686581284;0.4545717695248752;0.4533055984548651;0.40697689737392895;-0.42852636059265775;0.5884305444029243;0.9930328519998288
30.169952;0.9933013930870379;0.4611162303569455;0.46114005325055013;0.4710576940248653;0.46383941198147866;1.0127103624626084;1.0048307582833012;10.098931273215623;0.41780668840044716;0.4545965313533078;0.45326582086572664;0.406918255472971;-0.428605417448511;0.5884757218256232;0.9931782479668096
30.179952;0.9933769341279249;0.46106116569978983;0.4611036212294603;0.4711229583340681;0.46401110471727947;1.0126603169499155;1.0047862297875507;10.100309685018697;0.4177631207769599;0.4546232873421514;0.4532295339863757;0.4068560881703343;-0.4286974755781744;0.5885293443616443;0.9933307705347032
30.189952;0.993454294258142;0.46100411671211117;0.4610610996643637;0.4711989943739736;0.4641944721133687;1.0126107872917605;1.0047385940471312;10.101671923199232;0.4177167041484372;0.4546519979575045;0.45319668832587373;0.4067914580819447;-0.42879553508342894;0.588586787145091;0.9934896659066984
30.199952;0.9935325381171959;0.4609478398363319;0.46101506908730355;0.4712814897118282;0.464384976460453;1.0125639079924564;1.004687921573074;10.103020597187015;0.4176677548118046;0.45468263469093484;0.45316713501323874;0.40672550713681677;-0.42889159609706223;0.5886426588843282;0.9936541792253538
30.209952;0.9936096102515718;0.4608923510267941;0.4609658842193178;0.4713654982253132;0.4645779154526727;1.0125167445058942;1.004634436477959;10.104357373309963;0.4176165754296807;0.4547152231538915;0.4531406213547411;0.4066584592048428;-0.4289856587813742;0.5886966490456432;0.9938236195278792
30.219952;0.9936835174317693;0.46083798433870443;0.4609142789424256;0.47144779333825065;0.4647702488316983;1.0124701976697927;1.004578495589169;10.105682275700044;0.41756347356706947;0.45474980991355307;0.45311683911754874;0.4065895649693503;-0.4290767233234034;0.5887470358535828;0.9939972986846934
30.229952;0.9937556607122375;0.4607838988720425;0.4608583895433585;0.47153125689595055;0.46496341003531283;1.0124240344449003;1.0045204803710905;10.106994745200991;0.41750875705924917;0.45478639879228727;0.4530954910064034;0.4065200352132978;-0.429165789923409;0.5887949597959089;0.9941744885046712
30.239952;0.9938234773438966;0.46072987910326635;0.46079887179069645;0.4716133957157878;0.46515534388407814;1.012377041374264;1.0044607821536837;10.10829527396516;0.4174527102145934;0.4548249122742322;0.4530763339943612;0.4064500168216134;-0.42925485876833436;0.5888416827885076;0.9943544762125658
30.249952;0.9938874967794904;0.46067925502344936;0.46073854169002915;0.4716954253775968;0.4653462721363339;1.012330089399356;1.0043998800593303;10.109585243358163;0.4173955769376136;0.454865222572786;0.45305919179551674;0.4063796080858581;-0.42934193002045495;0.5888856824353464;0.9945365764641436
30.259952;0.9939464672454408;0.4606297580948785;0.4606755008684763;0.47177784998130246;0.46553658521897423;1.0122840319568616;1.004338327268048;10.110865538935977;0.4173375707809977;0.45490722906728465;0.4530439449626261;0.4063088933381136;-0.42942900382847105;0.5889283832385647;0.9947200748161349
30.269952;0.9940020725665738;0.46058308026196326;0.46061044909399756;0.4718611656843497;0.4657252846624343;1.0122366316853344;1.0042766400840977;10.11213606190896;0.4172789063713539;0.4549508771912441;0.453030508730859;0.40623798185895293;-0.429515080323236;0.5889690325213085;0.9949042574774969
30.279952;0.9940531927928348;0.4605384056831746;0.46054287088119605;0.4719445295534119;0.46591135465043854;1.012187631716602;1.0042152633420027;10.113396369631882;0.4172198150611279;0.4549961174141087;0.4530188212117478;0.406168021038605;-0.42959915959686734;0.5890075616309798;0.9950885237199765
30.289952;0.9940991099603159;0.4604969982084085;0.46047418157148884;0.4720276374278899;0.4660942171490135;1.0121388912337128;1.0041546223755309;10.114646451029671;0.41716053738971764;0.4550429049892407;0.4530088554614495;0.40609715959514026;-0.42968324169390315;0.5890440021386009;0.9952724429670591
30.299952;0.9941411698580571;0.4604588667441758;0.4604037292001416;0.4721127783443712;0.4662751018464238;1.0120884611315457;1.004095147896345;10.115886903882899;0.41710130104179766;0.4550912255728889;0.4530006207937935;0.40602649002542746;-0.42976532661807665;0.5890775444329501;0.9954557151392738
30.309952;0.9941809192281266;0.4604252096271105;0.46033215470471067;0.47219893218122855;0.4664521042627792;1.0120385399193197;1.0040372817315646;10.11711859699489;0.4170422937278443;0.45514106641022045;0.45299412507638026;0.4059570388853369;-0.429846414339663;0.5891095606455029;0.9956380643272061
30.319952;0.99421723576931;0.4603932120619951;0.46025752876492165;0.47228509887515074;0.4666248608313529;1.0119873813285731;1.0039814844438553;10.118342696484557;0.4169836641727425;0.45519237304727805;0.4529893474759572;0.4058868105323399;-0.42992750480061925;0.5891394370318229;0.9958191582015132
30.329952;0.9942509367041076;0.4603655128307706;0.4601825894563872;0.4723731954991584;0.46679521734188595;1.0119362471295206;1.0039281859407625;10.119561123004152;0.416925550399535;0.4552450608674692;0.45298625263899595;0.4058178161305303;-0.4300065979366505;0.5891672495646142;0.9959986456573662
30.339952;0.9942849266522013;0.46034217442657843;0.4601066415865071;0.4724618573921922;0.46696088400565133;1.011885373621583;1.0038777266063235;10.120776373850603;0.41686808969582545;0.45529905695590284;0.45298478876422105;0.4057490738286282;-0.43008469369710234;0.5891932255115362;0.9961762209870517
30.349952;0.9943190286558623;0.46032319463808646;0.460030383347646;0.47255128764941867;0.46712259269195405;1.0118339707474548;1.0038303801321293;10.12199063787877;0.4168113976921036;0.45535432977512597;0.4529848668300576;0.40567962933004087;-0.4301617920156681;0.5892168924649606;0.996351603618178
30.359952;0.994353100185867;0.46030612849595265;0.4599520136366547;0.47264305355944175;0.46728239777292746;1.0117843389194152;1.0037863802170162;10.123205509973207;0.41675555223595057;0.4554108900741419;0.45298637228150146;0.4056115889129502;-0.4302378927599975;0.5892398949638386;0.9965244939010037
30.369952;0.9943887064044956;0.46029441114872155;0.4598746614128111;0.47273494123286014;0.4674377977900729;1.0117349585918713;1.0037458883297024;10.124422508633302;0.41670060288668725;0.45546876248386603;0.45298918297148516;0.40554411841456994;-0.4303139957260314;0.5892625758059161;0.9966945873820701
30.379952;0.9944273913504043;0.46028751291637493;0.45979743419531566;0.4728283623037447;0.46758991868434346;1.0116873906176382;1.0037089655256646;10.125643106156124;0.41664657681148404;0.4555279421453326;0.4529931655133077;0.4054774195014247;-0.4303881006799475;0.5892837685157629;0.9968616215495977
30.389952;0.9944676250531831;0.4602845049733945;0.4597204618435022;0.47292347154668785;0.46774002408552096;1.0116421436929712;1.0036755594232818;10.126868367543508;0.41659347720809586;0.45558834598820336;0.4529981777121267;0.40541170633870094;-0.4304612074023651;0.5893043933547777;0.9970253681820876
30.399952;0.9945097323519133;0.4602855558227442;0.45964412076301603;0.47301804602462616;0.4678860078808219;1.0115997245971289;1.0036454753737727;10.128099271452383;0.41654130697766395;0.45564978001155726;0.45300408035552436;0.40534718050661006;-0.4305333157061142;0.5893246010802601;0.9971855880186596
30.409952;0.994555836757996;0.46029207535681615;0.4595691620895681;0.47311368167962037;0.46802858227094646;1.0115607680179155;1.003618335227904;10.129337149635441;0.41649009030622314;0.4557119558139826;0.45301074261287727;0.40528401629749683;-0.43060442542970595;0.5893445920132487;0.9973420559745507
30.419952;0.994605169786397;0.46030265511583024;0.4594948697733574;0.47321208198294373;0.4681698776087832;1.0115250005462748;1.0035935537262595;10.130583464899232;0.41643985367579195;0.4557745574824606;0.4530180494056139;0.40522235131153544;-0.4306755364194968;0.5893653666624704;0.9974946704650268
30.429952;0.9946568269603603;0.4603162248809279;0.45942100998872853;0.47331003360581714;0.4683072469918913;1.0114941145131262;1.0035703486776593;10.131839748282445;0.41639058995019257;0.4558373038741839;0.4530259106108957;0.405162268524985;-0.43074464852367855;0.5893857494600022;0.9976435586860553
30.439952;0.9947129615685423;0.46033584437420866;0.45935010114586566;0.4734096146470396;0.4684419497981691;1.011468749827761;1.0035477760460327;10.133108313653906;0.4163422415193937;0.45589995856313387;0.4530342464673875;0.4051047830139532;-0.43081276160198406;0.5894073438003989;0.9977890727886684
30.449952;0.9947717320697419;0.4603593816655181;0.45928126532207053;0.4735097672894179;0.46857409409517675;1.0114494986236233;1.003524792160047;10.134392944101842;0.41629471505516635;0.455962313694559;0.4530429567818288;0.40504784691500784;-0.4308798755311806;0.5894288852002625;0.9979316332718448
30.459952;0.994834334985435;0.4603872776928563;0.459214726704628;0.4736119136885067;0.46870490056383807;1.0114368407041976;1.0035003241277725;10.135698768681788;0.41624791477756745;0.4560241756800227;0.45305191340791356;0.4049923749361101;-0.4309469902202972;0.5894518592733016;0.9980715154857297
30.469952;0.9949010130787501;0.4604196685401653;0.4591508578794946;0.4737136788624568;0.4688322447732206;1.011431127644881;1.0034733429726295;10.137031337098513;0.4162017686807146;0.4560853462540773;0.45306096543539426;0.4049392527920396;-0.43101210564591164;0.58947551015932;0.9982087331594139
30.479952;0.9949720152766223;0.4604564717595993;0.4590898502353445;0.4738160727784366;0.4689572536413956;1.0114326651543823;1.003442975690742;10.138395291221386;0.41615623009620184;0.45614561226710965;0.4530699338327544;0.4048873131321432;-0.4310762218595784;0.5894997710887938;0.9983430315192923
30.489952;0.9950466210485227;0.4604970834748811;0.4590318402048423;0.47391969708342074;0.4690810309079469;1.0114407647388208;1.0034086071935389;10.1397933899902;0.4161112597566449;0.4562047582394044;0.45307861877849936;0.40483533527040816;-0.4311403389432929;0.5895245005085709;0.9984739270152256
30.499952;0.995127152054034;0.46054249841891215;0.458977158152897;0.47402318804030513;0.4692012815536749;1.011456686686383;1.0033698795417063;10.141226527808263;0.4160668119012236;0.4562625838246296;0.4530868189762026;0.4047850807161927;-0.43120245695770815;0.5895494434212551;0.9986008196567594
30.509952;0.995211915007621;0.4605915528388475;0.45892579199911815;0.4741267732180713;0.46931914510088235;1.0114805701869716;1.0033266401090246;10.142694328345584;0.4160228433683749;0.4563189037765494;0.4530943403751813;0.404735333863373;-0.4312645759129251;0.5895751803657717;0.9987231626818269
30.519952;0.9953031735686254;0.46064496753464473;0.4588777575086228;0.4742325041341579;0.46943564964951595;1.0115124466830228;1.0032789230013375;10.144195600263043;0.41597934509149415;0.4563735355078095;0.4531010122473307;0.40468492723582616;-0.4313256957529597;0.5896000956430553;0.9988406167157207
30.529952;0.9953992066431232;0.4607016451028642;0.4588330712616642;0.47433727710477747;0.4695485630816767;1.0115522947182833;1.0032269427871463;10.145728692666317;0.4159363563937459;0.4564262863387816;0.4531067178017059;0.40463573032124506;-0.4313848163611535;0.5896246309793873;0.9989531310637527
30.539952;0.995501265849316;0.46076168742665674;0.4587915460073464;0.47444377736970494;0.46966000768849386;1.0116000554387208;1.003171090196372;10.147291901541987;0.41589392770332184;0.4564769364459751;0.4531113859933371;0.4045866103825469;-0.4314439375883885;0.5896493605066525;0.999060907843968
30.549952;0.995609528796423;0.46082494003057495;0.4587531759352858;0.4745509036896718;0.46976881120899366;1.0116546133685893;1.0031119029894555;10.148884159988546;0.4158520692706132;0.45652523695677505;0.45311490823632883;0.4045373947975046;-0.43150205926886004;0.5896734122810309;0.9991643290337341
30.559952;0.9957241339685148;0.46089245735573914;0.4587191305367839;0.4746576365058723;0.4698738836082174;1.011716790740388;1.0030499691121382;10.150506032645964;0.41581073482407005;0.4565709486040774;0.45311705656432544;0.4044878745938836;-0.4315591812181974;0.5896966688593418;0.9992639238287013
30.569952;0.9958452071119545;0.46096182724540125;0.45868709375315597;0.4747660984447328;0.46997731040594176;1.0117874031443035;1.0029858288386782;10.152159969475024;0.41576984601666006;0.45661387061403846;0.4531174956825904;0.4044378685770603;-0.4316153032481985;0.5897190243147232;0.9993603089139389
30.579952;0.9959718195566599;0.4610336666837055;0.4586582016814846;0.47487471339467463;0.4700780429080517;1.0118643703146983;1.002919936190758;10.153849173442046;0.4157293426402294;0.4566538095774572;0.45311585037739455;0.4043882937226275;-0.43167042518554904;0.5897410802100079;0.999454080483092
30.589952;0.9961060209731566;0.46110837400155513;0.4586319985382463;0.47498475814786434;0.4701764430867388;1.0119487209514173;1.0028526584022486;10.155576664660167;0.4156892271144423;0.45669054263723935;0.45311174735353443;0.404337178955671;-0.43172454686815137;0.58976143258688;0.9995457458019059
30.599952;0.9962456827715898;0.46118570732212083;0.45860932156159495;0.4750942919714767;0.47027158088073195;1.0120394145330458;1.0027842970449266;10.157345813376612;0.4156495815421312;0.45672382397210987;0.4531048259045465;0.40428563370968024;-0.43177866814828175;0.589781577724879;0.9996357275564633
30.609952;0.9963918134004396;0.4612655171464596;0.4585896614081565;0.4752042417309235;0.470363828774818;1.0121381714386763;1.0027151118605717;10.15916036894726;0.4156105474000299;0.4567534019455632;0.4530947667895941;0.40423481372519543;-0.43183078891438637;0.5898009402811552;0.9997243818258579
30.619952;0.9965443425285222;0.4613475840976022;0.45857291325660576;0.4753157777184751;0.4704542506990839;1.012242464756882;1.0026453119559138;10.16102255106046;0.41557227043825223;0.45677903210252363;0.45308134526581545;0.4041829013694889;-0.43188290908748334;0.5898198216342992;0.9998119979029323
30.629952;0.996703253770972;0.4614318877866722;0.45855914415476895;0.475426766907417;0.47054060769473427;1.0123536358439125;1.0025750160794438;10.162931253363418;0.4155348690293445;0.4568005131269586;0.45306442278564657;0.4041310950406821;-0.43193402857827495;0.5898384164216477;0.9998987714764981
30.639952;0.9968687390176553;0.461518915966109;0.45854883438319566;0.4755389797134026;0.470624531491193;1.012469051291801;1.0025042443396333;10.16488229059389;0.41549846204663593;0.4568177203187514;0.4530438739662176;0.4040805967789486;-0.4319831472493524;0.5898569415822752;0.9999847854215573
30.649952;0.9970409534689526;0.461607189125924;0.45854048595145086;0.47565253844522787;0.47070612338644024;1.012589216678651;1.0024329445049092;10.16687000402596;0.4154631998076571;0.45683060235694456;0.45301956896505957;0.40403061488591446;-0.43203226491787006;0.589876432549754;1.0000700867862768
30.659952;0.9972192276509715;0.46169687021659916;0.4585345688234507;0.4757664422546118;0.47078484581666097;1.0127137784266256;1.002360985828621;10.168888409380884;0.41542926265857216;0.4568391846619179;0.45299142259112624;0.4039803891300562;-0.4320803813921869;0.589895736157392;1.0001547948398928
30.669952;0.9974058046734118;0.4617888567249068;0.4585310003417936;0.4758803822125725;0.47085956844820764;1.0128424264785327;1.0022881602892422;10.170930992769703;0.41539685072561733;0.4568435859109789;0.4529594099026404;0.40393220526541845;-0.43212849650345303;0.5899171984937751;1.0002391310644485
30.679952;0.9975989083947097;0.4618818229797654;0.45852948762856666;0.4759955119209583;0.47093255590140265;1.0129737925899944;1.0022142524302844;10.172989925547212;0.41536616196355153;0.456843997978335;0.4529235412944521;0.40388538803552615;-0.43217461009520924;0.5899389047191863;1.0003234286673381
30.689952;0.9977998227384306;0.46197658470418873;0.45853064900146695;0.4761126198935964;0.47100427070275086;1.0131094457518734;1.002139136044028;10.175056114829097;0.4153373565440277;0.4568406385217477;0.45288386854346296;0.40383926352585325;-0.43222072199519607;0.5899617949725651;1.0004081529161692
30.699952;0.9980097081502964;0.4620720320396339;0.45853334930824546;0.4762286180833716;0.47107141642773415;1.0132469715215486;1.0020628307646857;10.177120188106509;0.4153105464923651;0.4568337054076367;0.4528405172286966;0.4037960959051269;-0.43226483202562205;0.5899859077690707;1.0004938593120543
30.709952;0.9982268464101086;0.462167415519416;0.4585381102809082;0.47634404157371213;0.4711356744768308;1.0133870273041345;1.0019854612761083;10.179173063504544;0.41528581307217627;0.456823349487781;0.452793672028577;0.4037550783216765;-0.4323089400408158;0.5900120774658079;1.0005810868203402
30.719952;0.9984523542235548;0.46226233652940235;0.45854439945783876;0.47646074700252994;0.47119862921426625;1.0135293215990349;1.001907158709015;10.18120542942941;0.41526321074138506;0.4568096819564599;0.4527435002943056;0.40371639389868247;-0.432352045934663;0.5900396129237563;1.0006702685051665
30.729952;0.9986850308273807;0.4623580870488131;0.458554325113061;0.4765749735836298;0.47125727360719366;1.0136735421226488;1.0018280079567046;10.183207100027833;0.41524276875218374;0.4567927901030983;0.4526900880415415;0.40368024746738007;-0.4323941496278212;0.5900685025521273;1.0007616829931143
30.739952;0.9989267600976443;0.46245251138983257;0.45856507547456127;0.4766900491722156;0.47131411658883543;1.013819307928201;1.0017480511618513;10.185167000093983;0.41522451913693126;0.4567727381006535;0.4526334503286828;0.4036468418409311;-0.43243625108455314;0.5900994461015993;1.0008554272180419
30.749952;0.9991763531498675;0.4625455622953564;0.4585772188120832;0.47680476837694885;0.47136854296837855;1.0139662225611623;1.0016673076425424;10.18707356557279;0.41520851162773686;0.4567495669625223;0.4525735912189181;0.40361736490337935;-0.4324763503388248;0.5901316948133833;1.0009514455976056
30.759952;0.9994322815011848;0.4626385058205179;0.4585926156216651;0.4769176026542787;0.47141968130650963;1.0141129735031327;1.0015857657227998;10.188915692498274;0.4151947879648548;0.456723298819828;0.45251054638698707;0.4035899866586467;-0.43251644747606266;0.5901654073333382;1.001049626362703
30.769952;0.999695998645322;0.46272931484456914;0.45860837826992257;0.47703081573263306;0.4714689145882502;1.0142613786806283;1.0015033729134901;10.190684022516548;0.4151833499203034;0.4566939452487717;0.45244439519624935;0.40356582049668804;-0.43255554258080137;0.5902006963313396;1.0011498862020243
30.779952;0.9999649568412242;0.4628175855076481;0.4586250616257468;0.47714175678110765;0.47151458760979065;1.01440939724892;1.0014201022039388;10.192371645487901;0.41517414175782896;0.45666151519974363;0.4523752746071195;0.4035448795329463;-0.4325936357146744;0.5902377685153277;1.0012521885215697
30.789952;1.0002395247705727;0.4629044275303134;0.45864338802402554;0.4772521301137853;0.47155802153346155;1.0145581165334305;1.0013359860510214;10.193974022310595;0.4151670529285568;0.45662601944174225;0.45230338792980435;0.4035280852402301;-0.43263072693735594;0.5902775436498434;1.0013565261644999
30.799952;1.0005192566691594;0.46298997818591703;0.458663398927233;0.47736186678257836;0.4715991512120828;1.014707681963319;1.0012510211758523;10.19548867765317;0.415161953263255;0.45658748576730884;0.4522289947741015;0.4035133212261605;-0.43266781629493806;0.5903196124738643;1.0014628822149223
30.809952;1.0008033634431384;0.46307275050469254;0.45868356031030333;0.477469901195946;0.4716369990267464;1.0148582080418527;1.0011651059585265;10.196914929795652;0.4151587417598515;0.45654597539393776;0.45215239891192216;0.4035024839440469;-0.43270390376015866;0.5903648679185073;1.0015711787232666
30.819952;1.0010910684588998;0.4631543375828937;0.45870531862196184;0.4775768563756837;0.4716721616511692;1.015009718223414;1.0010781469325014;10.198253232708327;0.4151573600747504;0.4565015693493685;0.45207391703364924;0.4034934905730388;-0.43273898921908405;0.5904121573469392;1.0016812827437467
30.829952;1.0013804728093216;0.4632313172024549;0.4587255927569842;0.477683788774267;0.4717061502310515;1.0151611287277604;1.0009902058670515;10.19950423247634;0.4151577507281072;0.45645433434443244;0.4519938239999612;0.40348825090072504;-0.43277307252644237;0.5904630048573597;1.0017930517296054
30.839952;1.0016724461425808;0.46330772130219294;0.4587473949487884;0.47778853675053307;0.47173597255741834;1.0153142962889998;1.0009014636661129;10.200668429458439;0.4151598211888976;0.45640430475885985;0.4519123380277071;0.4034846572416176;-0.43280615355144336;0.5905160699078196;1.0019063260195837
30.849952;1.0019650889785234;0.46337963035200624;0.45876708462705024;0.47789375133867107;0.4717647413652161;1.0154670851280847;1.0008120614376512;10.201746358574846;0.4151634744596331;0.4563514950006143;0.45182965429863875;0.40348462146705416;-0.43283923218542886;0.5905733621856881;1.0020208770733827
30.859952;1.0022563393179227;0.463448454638515;0.45878644224579607;0.4779969920952567;0.4717905397010839;1.0156213522428448;1.0007220801686876;10.202738668748678;0.4151686505136993;0.45629592454684875;0.4517459558100848;0.4034871062076624;-0.43287130832902004;0.5906332676963962;1.0021363790858675
30.869952;1.002546330999716;0.46351473665365156;0.45880544105350024;0.4780998194231583;0.47181427983987717;1.0157748412530843;1.0006316651584188;10.20364612828798;0.415175311617686;0.45623760153699106;0.4516613892639886;0.40349109462324606;-0.4329023818774614;0.5906948289817291;1.0022524590566595
30.879952;1.0028349187919863;0.4635774828061815;0.45882266422015067;0.4782028480311051;0.4718359379934358;1.0159281165209881;1.0005410758562183;10.204469562545532;0.41518341276575493;0.45617646140197066;0.45157605744766477;0.4034985466178977;-0.4329324527301617;0.5907591194700842;1.0023687994962611
30.889952;1.003119132630038;0.4636359873169134;0.45883826542603023;0.47830523892475957;0.47185535048576144;1.0160806323590856;1.00045058345933;10.205209593170824;0.41519291122531976;0.4561123514814775;0.45149005031054057;0.40350839473785594;-0.4329615208197032;0.5908251258296728;1.002485178660785
30.899952;1.0033988794914788;0.4636927907761552;0.4588544026034647;0.47840662572515863;0.4718716158353744;1.0162308241131135;1.0003603560534504;10.205866452092396;0.41520379194586854;0.456045090296363;0.45140349365073545;0.4035205488106336;-0.43299058614008734;0.5908932345323836;1.0026014363190368
30.909952;1.0036724978441884;0.463744328494493;0.45886806858303025;0.4785074154444428;0.47188559696004345;1.0163801032111899;1.0002704362110038;10.206440357832644;0.41521606263453154;0.45597454229091916;0.4513165644595649;0.40353489870923775;-0.4330186487562246;0.5909624328741151;1.0027174364104117
30.919952;1.0039413484357453;0.4637947492393729;0.45888269881164584;0.4786087467074761;0.4718976379737175;1.0165268447324936;1.0001807632436186;10.206932251718696;0.41522972287000876;0.45590067410043134;0.451229452129717;0.40355131437680614;-0.4330467087800333;0.5910332700951599;1.002833017757306
30.929952;1.0042041745713952;0.46384072908401136;0.4588955857644482;0.47870878959556806;0.47190645724474367;1.0166694583542417;1.0000911881864507;10.207344203687613;0.4152447541189277;0.4558235627239635;0.451142333685294;0.40356961754612636;-0.43307276634170555;0.5911042031725564;1.002947909621817
30.939952;1.0044606592071277;0.4638850399933475;0.45890973403354607;0.4788094679014724;0.4719140911975032;1.016808483298148;1.000001500113114;10.207679448932367;0.4152611411606641;0.45574334158708885;0.4510554049330691;0.40358958053152755;-0.4330988215828948;0.5911766359995174;1.0030616731704805
30.949952;1.0047095457459578;0.4639256523192036;0.4589239112309091;0.47890873727861083;0.4719190541573687;1.0169436051104739;0.9999115086126561;10.207942211752512;0.4152788726861984;0.45566014655683207;0.45096890727578864;0.40361199347086996;-0.4331238746530826;0.5912505004615461;1.003173760605024
30.959952;1.0049517825570253;0.4639644399815503;0.4589398861306522;0.47900942458935786;0.47192360916310444;1.017074544251573;0.9998211537094561;10.208136997774496;0.4152979018269053;0.4555740922556363;0.45088311373408385;0.4036347064111278;-0.4331479256996469;0.591324418265925;1.0032836702249661
30.969952;1.0051881808725758;0.46400066632684733;0.45895701825415697;0.47910998512584446;0.47192570232104697;1.0172009012095267;0.9997305065700992;10.20826772613448;0.41531812645957766;0.4554852486542673;0.45079831383680935;0.40365859695783723;-0.4331719748628138;0.5913998237620446;1.003391066379106
30.979952;1.005416812906702;0.4640346761743862;0.45897706870335375;0.4792108303321683;0.4719265216254636;1.0173221496475533;0.9996396536220857;10.20833766948179;0.41533942874678154;0.45539365448522745;0.4507148270003309;0.40368354774584003;-0.43319502226743506;0.591476009404735;1.0034957744431554
30.989952;1.0056385256768268;0.4640651335112735;0.4589988197315928;0.4793120358805081;0.4719256101630453;1.017437811782153;0.9995486469822096;10.208349624837155;0.4153617132123014;0.45529937877384363;0.4506330259384288;0.4037104805337234;-0.4332170680050385;0.5915536544016889;1.0035976844882057
30.999952;1.0058530666822383;0.46409464878123113;0.4590253325911024;0.47941455437837305;0.4719239117048182;1.0175475820857853;0.9994575541967438;10.20830563432888;0.41538487512318345;0.4552025386437815;0.45055333900318006;0.40373738830472483;-0.4332391121385621;0.5916320870802781;1.0036966879692852
31.009952;1.0060602991616694;0.46412129835903954;0.4590549049477774;0.47951834270274574;0.47192137285961877;1.0176502305557051;0.9993664577964396;10.20820733699304;0.4154087435435969;0.45510324981781475;0.4504762104069261;0.4037663252161433;-0.4332601547520073;0.5917119569322826;1.0037927134835092
31.019952;1.0062598913074596;0.4641455983782399;0.45908815906620887;0.4796230122567408;0.4719177573306179;1.017746423366088;0.9992753848012224;10.208056855698272;0.4154330819488329;0.45500159908858834;0.45040202401193147;0.40379537111670627;-0.43328019598964723;0.5917919448986171;1.0038858210210473
31.029952;1.0064504401116723;0.4641664492339151;0.4591244801602918;0.47972759810323407;0.4719128091170396;1.0178366482137302;0.9991842811897952;10.207856845028692;0.41545764908945865;0.45489768136757563;0.45033104306885213;0.4038265877415753;-0.43329923603183584;0.5918734984080833;1.0039762886428987
31.039952;1.006633645245942;0.4641860960363949;0.4591651323729125;0.47983522254061856;0.47190885258211757;1.0179182490553158;0.9990930513173624;10.20760984449451;0.4154822572608341;0.45479164071761236;0.4502634130836364;0.40385799608380596;-0.43331827504585235;0.5919559994372422;1.0040645996412962
31.049952;1.0068080947053524;0.46420229168350624;0.45920838525840196;0.47994379397873993;0.4719044336675346;1.017991491506093;0.9990015879433302;10.20731759530037;0.4155067817073302;0.4546836790198326;0.450199213559102;0.4038915807133589;-0.43333631315319615;0.5920400684777264;1.0041512980118057
31.059952;1.0069725201473612;0.4642171700868515;0.45925687572390556;0.48005262706559243;0.4718994076150599;1.0180556159632757;0.998909781666851;10.206981015673122;0.41553114333944324;0.45457404656286227;0.4501385180800083;0.4039262908539642;-0.4333533504163304;0.5921250035823865;1.004236842994523
31.069952;1.0071279538892588;0.46422797848057185;0.4593073765447382;0.48016423601945224;0.47189580095938777;1.0181089014214284;0.9988175490799681;10.206601385847575;0.4155552973875878;0.4544630084967927;0.45008143608164547;0.4039610428336629;-0.4333703868526428;0.5922109041628519;1.0043215649704889
31.079952;1.0072753126460492;0.4642379471903272;0.4593626562155953;0.48027757700574747;0.4718922589806795;1.0181527612304306;0.9987248933669888;10.206181153908403;0.4155792133957156;0.4543508075375747;0.4500281085735757;0.4039977364657674;-0.4333864224636639;0.5922985161152786;1.0044057098114294
31.089952;1.0074125008624852;0.4642443575976557;0.459420900396397;0.4803910453635981;0.4718883741161302;1.0181858088406615;0.9986319733485827;10.205723123858476;0.4156028552564594;0.4542376526454406;0.44997863798917204;0.40403527633421266;-0.43340145724663715;0.5923871988369189;1.0044895434732046
31.099952;1.007540648292867;0.464250130156779;0.459484369822886;0.4805072216732599;0.4718864709598026;1.0182068316329707;0.9985391204355437;10.205229628659884;0.41562619918533666;0.45412371545163677;0.44993300327598545;0.40407358871172905;-0.433416491180326;0.5924776260250206;1.0045734094855134
31.109952;1.00765993820918;0.46425141738064707;0.4595489997385938;0.48062413979201113;0.47188493750518606;1.0182177287673657;0.9984467919493211;10.20470270636412;0.41564927078546693;0.45400913967393464;0.4498910524756949;0.4041126400536946;-0.43343052421813405;0.5925689274003847;1.0046576650370078
31.119952;1.0077708320484475;0.46425173642141054;0.4596179342954443;0.4807418410370739;0.4718841595646982;1.018216479878871;0.9983555362291519;10.204144292689833;0.41567216345856023;0.4538940721773441;0.44985256962846504;0.4041524675237386;-0.4334435562976545;0.5926609032492135;1.0047425790857138
31.129952;1.0078738061410701;0.4642494933557757;0.459689256395069;0.4808595580845536;0.4718837866505729;1.0182040760885653;0.9982659769412028;10.203556050568372;0.41569503603780994;0.4537786845570603;0.44981732530844865;0.40419318333371546;-0.43345658731915004;0.5927540767771184;1.0048282639028896
31.139952;1.0079683996684563;0.46424563132925256;0.45976402007479383;0.48097882184651713;0.47188620059138936;1.0181804122243017;0.9981787421152462;10.202939139838609;0.4157180889618835;0.4536631812491229;0.44978508052695765;0.4042349121089183;-0.4334686171117683;0.5928475495725964;1.0049146359696948
31.149952;1.0080569011286717;0.4642394698511918;0.4598404053855284;0.48109966466133053;0.47189096752483783;1.0181452968592344;0.9980943781803503;10.202294122162156;0.4157415288178764;0.4535477920275219;0.4497556006035351;0.4042777163607391;-0.4334806454668522;0.5929419207969986;1.0050014091006056
31.159952;1.0081386271986814;0.46423412687526755;0.4599216800393402;0.481219296411973;0.47189621505451335;1.0180985678234538;0.9980133306046157;10.201621206661313;0.4157655486184257;0.45343274728462624;0.4497287049828013;0.40432160426034336;-0.4334906721991383;0.5930356603480945;1.0050881379894907
