time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.169952;1.0082128207249645;0.46422470860992243;0.46000309405666356;0.48133899227401317;0.4719040792347147;1.0180401611102012;0.9979359602273925;10.200920152623278;0.41579032345337746;0.4533182728417854;0.4497042964299397;0.4043665998063526;-0.43350069714510836;0.5931301701780916;1.0051742705483728
31.179952;1.0082805538098258;0.46421524331378355;0.4600878603993471;0.4814591224858105;0.4719148459528769;1.0179691523776744;0.9978625479909335;10.200189660723819;0.41581599950885306;0.4532046160980675;0.44968233469890795;0.4044127639988168;-0.433510720130099;0.5932253687080545;1.0052591562617477
31.189952;1.0083426732571463;0.46420476085946044;0.4601742964087027;0.4815770815937553;0.4719258636810348;1.0178878037627643;0.9977932852776215;10.199427475497494;0.4158426654715789;0.45309207676121077;0.44966279870160747;0.40446115573461805;-0.4335197409700121;0.5933210797862059;1.0053420428282975
31.199952;1.0083971234684157;0.4641948343190956;0.4602646142679619;0.48169518638291037;0.47194068984695026;1.0177945155541652;0.9977282830893932;10.19863113291508;0.4158703195814315;0.45298100484831855;0.4496456789014187;0.4045098156501971;-0.4335277594938333;0.5934157527298847;1.00542209658591
31.209952;1.0084447014183384;0.46418211540129567;0.46035493239193265;0.4818130829466291;0.4719588289399394;1.0176917196458775;0.9976676056299195;10.197798173227158;0.41589886930597986;0.4528717668619196;0.44963099073526025;0.4045597987366442;-0.4335357755542666;0.5935106098322989;1.0054984294795648
31.219952;1.0084852477001682;0.46417015459201244;0.4604487738685288;0.4819286717456256;0.47197843580301096;1.0175778935725293;0.9976112678997199;10.196925972295693;0.4159281597387517;0.45276472722446304;0.4496187769839138;0.4046122087625489;-0.4335427890238035;0.5936054404977628;1.0055701290375747
31.229952;1.0085185951101778;0.46415655861569904;0.4605437978533673;0.48204515748942084;0.47200286976270506;1.0174546608272523;0.9975592154036151;10.19601176989298;0.4159579836831989;0.45266023549664175;0.4496090917322188;0.40466518321140355;-0.43354879978015504;0.59369876197258;1.0056363137876152
31.239952;1.0085446362804555;0.4641448571147873;0.460643526931869;0.48215933278868917;0.4720290428819689;1.01732277791858;0.9975113559712121;10.195052748685619;0.41598808317690644;0.45255859608220306;0.44960198078933566;0.4047208403159962;-0.4335548076953106;0.5937926634867093;1.0056962062171757
31.249952;1.0085633096137963;0.4641309306519047;0.4607438748757478;0.4822726363515221;0.4720584491135755;1.0171830259894539;0.9974675936105278;10.194046386532856;0.4160181531717848;0.4524600725390737;0.4495974625881833;0.4047772570698768;-0.4335598126453543;0.593885152145367;1.0057491983440472
31.259952;1.0085738514909286;0.46411633475795716;0.46084676098847976;0.4823850230437478;0.472091431285282;1.0170361649280435;0.9974278147738991;10.192990948280656;0.4160478298040931;0.45236493139174405;0.4495955319934686;0.404836495628893;-0.4335648145287704;0.5939785279272501;1.0057948830453443
31.269952;1.0085781735098935;0.4641015197720714;0.46095180582550727;0.48249635093275356;0.4721269718572628;1.0168819340132742;0.9973918867879885;10.191885486037883;0.4160767208710836;0.45227345674463665;0.44959618438735305;0.40489660555026963;-0.4335688132684659;0.5940709081545152;1.0058330004006983
31.279952;1.008574577385796;0.4640875160335035;0.46106083715525625;0.4826061575960596;0.4721654751857404;1.0167229937139257;0.9973596806755194;10.190729895743278;0.4161044889921614;0.4521859320582723;0.4495993922398022;0.40495956776858893;-0.43357180879042606;0.5941638298665337;1.0058633167122772
31.289952;1.0085651956481285;0.4640711755028549;0.46116973696205615;0.48271572121880324;0.4722073039323489;1.016558857057256;0.997331054524198;10.18952501855507;0.41613088700949263;0.45210261929829765;0.44960505140944024;0.4050232438173965;-0.43357480099725165;0.5942567182755285;1.0058855754598677
31.299952;1.0085482923786242;0.4640560246464383;0.46128278740415635;0.48282326599585634;0.47225165175400885;1.0163889405141207;0.9973057931141409;10.188271881078084;0.4161557269108408;0.45202374576419446;0.44961297927323307;0.40508939359674084;-0.4335767897682174;0.5943501962785052;1.0058995815254492
31.309952;1.008526185010415;0.4640374592096856;0.46139434665383405;0.4829294046393421;0.4722981908040817;1.0162146968164927;0.9972835761956143;10.18697093973593;0.41617885382361147;0.4519495147712481;0.4496229465555866;0.40515675828282466;-0.4335787749950968;0.5944442043885944;1.0059052636569161
31.319952;1.0084972525002198;0.46402120635496064;0.461510838500454;0.48303467496086355;0.47234841281523493;1.0160376726977707;0.9972640032549931;10.185622374013343;0.4162001490705174;0.4518801069608159;0.4496347129847161;0.40522513289562667;-0.4335797566095025;0.5945378636836361;1.0059026068792036
31.329952;1.0084629015061233;0.4640024110369158;0.46162672069335015;0.4831369605284242;0.4723997245485104;1.0158564843357583;0.9972466266847855;10.18422661992225;0.4162195345610866;0.4518156429458085;0.4496480797815477;0.40529336973438473;-0.43357973456078774;0.5946303064467977;1.0058916047388036
31.339952;1.0084234654337014;0.4639855126284089;0.4617460906256527;0.4832397906230879;0.4724555800067774;1.01567280989583;0.9972310022531737;10.182784400201468;0.4162369652486943;0.4517561646965897;0.44966292359447446;0.40536336106719595;-0.433579708782895;0.5947234356045279;1.0058723492416597
31.349952;1.008379117162921;0.4639663151089763;0.4618644022982314;0.4833406064468993;0.4725134044105054;1.0154873626141572;0.9972167631704554;10.181296752454816;0.41625243629564446;0.45170166630515346;0.4496791812605875;0.4054340385795177;-0.433578679192327;0.594815634060814;1.0058450981626024
31.359952;1.008329882154517;0.4639493712593864;0.46198573502514245;0.48344058627658953;0.47257444365255946;1.0153008285660592;0.9972036236488611;10.179765657078075;0.41626601828703097;0.4516521382609513;0.44969681920907617;0.4055053424899235;-0.43357764570473334;0.5949074582191911;1.0058101742364747
31.369952;1.008275671202263;0.4639304593489272;0.4621054421599312;0.4835370215472719;0.47263618546905173;1.0151138780137963;0.9971913169231892;10.17819507616333;0.41627786738202177;0.4516075927042072;0.44971580871587;0.40557717997007553;-0.4335756082578501;0.5949980762324929;1.0057678493708597
31.379952;1.0082163141136293;0.46391287871822445;0.46222646761300656;0.48363204165591156;0.47270098711226494;1.0149261928339963;0.9971795596845823;10.176591481894901;0.41628817528509254;0.4515680585443179;0.4497360971570115;0.4056494441449693;-0.43357356682351705;0.5950881548213159;1.0057183813623696
31.389952;1.0081506564854175;0.4638939186893131;0.4623463524191622;0.4837247808127035;0.4727687012715017;1.014740399684643;0.9971680382498093;10.174963223857473;0.41629711359353316;0.4515335664774051;0.44975759688983097;0.40572205684405965;-0.43357052138525204;0.595176932815784;1.0056621000188513
31.399952;1.0080806609795054;0.4638779084364915;0.4624683072487185;0.4838148853910158;0.47283821552682087;1.0145550024048826;0.9971564280137774;10.173318860289664;0.41630482022149085;0.4515041324179475;0.44978022570640647;0.4057949744997558;-0.43356747190720824;0.5952651330943746;1.005599405054952
31.409952;1.0080044407434476;0.4638592808759427;0.4625875217091143;0.48390197328615003;0.4729102291962082;1.0143724144062043;0.9971445129318767;10.17166532478697;0.4163114023913842;0.45147974182105044;0.4498039709211127;0.40586817950054066;-0.43356341835087314;0.5953520030601777;1.0055307401211684
31.419952;1.0079242158149462;0.46384463453991664;0.4627094150318534;0.4839846026740379;0.4729824759983616;1.0141910353103976;0.9971323254921594;10.170007559065407;0.416316937986084;0.4514603656380362;0.4498289079102401;0.4059416741425892;-0.43355836073525694;0.5954374191176665;1.0054566222119845
31.429952;1.0078382802087342;0.46382378163294413;0.4628244965778033;0.4840654434227717;0.47305866536566604;1.0140132352651778;0.9971201314991944;10.16834959398295;0.41632150038524285;0.4514459929605112;0.4498551683517421;0.40601646169261324;-0.4335532991706692;0.5955225657972617;1.0053776320396246
31.439952;1.0077489194190845;0.4638112896275291;0.46294605604717015;0.4841401038192898;0.4731336081180498;1.0138372467239931;0.9971082753656783;10.166695498121781;0.4163251891582543;0.4514366333064412;0.44988290952698645;0.4060905238161665;-0.4335482338412914;0.5956057660928595;1.0052943097078895
31.449952;1.0076543652682743;0.46378798050672376;0.463055697143922;0.4842107756822445;0.473210606551324;1.013664118470379;0.9970970383534413;10.16504994239727;0.416328122184692;0.4514322838796202;0.44991231758767564;0.4061648095029035;-0.43354116497396433;0.5956859098390921;1.0052070733705711
31.459952;1.0075558258591581;0.46377509588496674;0.46317386642693;0.4842768401902272;0.4732887516731382;1.013493776072642;0.9970865728923883;10.16341841029353;0.4163304106084993;0.45143288897675304;0.44994363729493997;0.40623924232925407;-0.4335350928072826;0.5957648332298698;1.0051162406713146
31.469952;1.007453184399292;0.4637516568248557;0.4632796215078319;0.4843341420663526;0.4733641506554576;1.0133261445578092;0.9970769291745143;10.161806608771315;0.41633214882949227;0.45143831195386935;0.44997717466955806;0.4063147402432637;-0.43352801755613346;0.5958414400302264;1.00502208295969
31.479952;1.0073465483382311;0.4637346077781504;0.4633896008674828;0.48438859863762534;0.47344269996414284;1.0131612757801918;0.9970681525551277;10.160219354827367;0.41633341641473626;0.45144832031353377;0.4500132504984296;0.40638922123450777;-0.4335199393908375;0.5959140708756208;1.004924813122915
31.489952;1.0072356377379545;0.4637153663455165;0.463495247281773;0.4844356855210042;0.4735200845835319;1.0129983618125635;0.9970603471728798;10.158659851384481;0.4163342856246176;0.4514626049470876;0.4500521441459843;0.40646460359673775;-0.43351085845095916;0.5959838948509703;1.0048245145239785
31.499952;1.0071205100024156;0.4636956773553739;0.46359813253353477;0.4844768776349327;0.47359786149750155;1.0128396412986604;0.9970536437014534;10.157129759099437;0.41633481398574756;0.4514808463583843;0.4500940564148446;0.40653881374700024;-0.43350177486907476;0.5960501278289035;1.0047211262776496
31.509952;1.0070012892695503;0.46367565526322707;0.46369814544340626;0.48451091275156993;0.4736748563308621;1.012684343372695;0.9970481302574782;10.15562943687066;0.4163350149346862;0.45150277256424;0.45013910611735314;0.4066127789607334;-0.4334926887586034;0.5961133435211492;1.004614569188508
31.519952;1.0068771434415988;0.4636548762076937;0.46379503686693446;0.48453729206965623;0.4737510688885828;1.0125317036729022;0.9970438379059322;10.15415817619919;0.4163348415356417;0.4515281621330225;0.4501873530416511;0.40668741732119434;-0.43348260017853546;0.5961734023591696;1.0045049315718126
31.529952;1.0067502600891953;0.4636342332023788;0.46388850166219875;0.48455916802232724;0.47382865637547894;1.0123839998120474;0.9970407615981188;10.152714685532107;0.41633421500410267;0.4515568143824651;0.45023881871577;0.406761632821145;-0.43347250912912666;0.5962302730483274;1.0043925425033253
31.539952;1.0066198652017346;0.4636134397625485;0.46397849984320677;0.48457277774503216;0.47390428123656464;1.0122395673805822;0.9970388224849769;10.15129737319388;0.41633308135607505;0.4515885170192584;0.45029350293850934;0.4068342881378548;-0.4334614155788943;0.5962825154153324;1.0042778699992414
31.549952;1.006485224637376;0.4635918856401696;0.4640647865394755;0.4845799386231545;0.47398011836018983;1.0120997525902065;0.9970377964991756;10.149903999727002;0.41633143664815203;0.45162302567320395;0.45035139063556534;0.4069071929463024;-0.43345031948293217;0.5963322561346828;1.0041613753880212
31.559952;1.0063486830393717;0.4635700029462687;0.46414691181627576;0.4845820821051342;0.4740564773680525;1.0119648259754954;0.9970372857676052;10.148531195286358;0.41632929985624795;0.4516600725121763;0.4504124320477711;0.40697815157116285;-0.4334382207945509;0.5963774656213093;1.0040434446051656
31.569952;1.0062084118828414;0.46354758951248076;0.46422585300589864;0.4845762561842481;0.47413127100652686;1.0118359317357288;0.9970367147229537;10.147174970580995;0.41632668489405994;0.4516993933521096;0.4504765221162248;0.40704901004532373;-0.4334261194792654;0.5964203489616197;1.0039243372066702
31.579952;1.006066659484552;0.4635248248065427;0.4643011615793088;0.4845649663964564;0.4742059042290666;1.0117111049968412;0.997035355166444;10.145832161039825;0.41632359455077683;0.4517407413543039;0.45054351578031354;0.4071186569544767;-0.43341301551525613;0.5964596298934888;1.0038041687243493
31.589952;1.0059215672189499;0.463500500444987;0.4643728512786842;0.4845461569215444;0.474279205807663;1.0115913456849117;0.9970323971362235;10.14450120945173;0.416319997032081;0.45178388207974707;0.45061326877194413;0.40718600694851476;-0.43339990889356966;0.5964955189155661;1.0036830452174597
31.599952;1.0057742635989981;0.4634747807906386;0.4644408819950692;0.48452134007691955;0.4743521542785937;1.0114756859284995;0.9970270093941623;10.14318179320015;0.416315794981424;0.45182857868707893;0.45068566122838083;0.40725298696783296;-0.43338679962367155;0.5965295905790086;1.0035612403571288
31.609952;1.0056248826318002;0.4634475100733801;0.46450534926352044;0.4844893384200135;0.47442351873662486;1.0113662211255878;0.9970183665270066;10.141874503756686;0.416310843743537;0.45187458204820363;0.45076058962746174;0.4073185434947827;-0.43337268773197535;0.5965606568076498;1.0034392063956699
31.619952;1.005473589759538;0.46341799223270724;0.46456582849784644;0.4844517031383784;0.47449473676805526;1.0112621287363666;0.9970056503880215;10.140580950018874;0.41630499454781644;0.4519216490633714;0.45083794956060136;0.4073826578977396;-0.43335757327085933;0.5965889654181943;1.0033174700488783
31.629952;1.005320348760989;0.46338702834088297;0.46462350846943745;0.4844063366248927;0.4745636775866016;1.0111636152927301;0.9969880176619755;10.139303570628588;0.4162981129908066;0.45196957145638994;0.4509176058549071;0.407445318020397;-0.43334245633007257;0.5966155107322603;1.003196542788952
31.639952;1.005165255399674;0.4633539853844978;0.46467810937586046;0.4843548742874385;0.4746318306083971;1.0110697848793906;0.9969645967410747;10.138045298700105;0.41629008983752464;0.45201818086685963;0.4509993634419431;0.40750548274525117;-0.4333263370162083;0.5966391380828551;1.0030768287148597
31.649952;1.005008402652148;0.463318826200167;0.4647299533136913;0.48429627633224975;0.47469802162964697;1.010982580458064;0.9969345989403837;10.136809420706351;0.4162808453495408;0.4520673344611006;0.4510829812399963;0.4075651042145089;-0.4333102154244924;0.5966621467397527;1.0029585975764541
31.659952;1.004850010817572;0.4632825225525112;0.464780309738438;0.4842318158755919;0.4747633461258691;1.0108998270128615;0.9968974797531601;10.135599115260316;0.41627031876453013;0.4521168861125276;0.45116819974541067;0.40762315842493885;-0.433294091656294;0.5966839768315662;1.0028420772665259
31.669952;1.0046905208977044;0.46324239444502974;0.4648266928929796;0.48416083590286557;0.4748269573073136;1.0108222822649158;0.996853007559705;10.134416930014321;0.41625846950783923;0.4521666674198834;0.4512547452784796;0.40767963154551723;-0.43327696586255593;0.5967040133692135;1.00272751706703
31.679952;1.00453037555634;0.4632004149522525;0.46487116269282924;0.4840836225163075;0.4748890760728416;1.0107506818005005;0.9968011823301318;10.133265191711633;0.416245289287694;0.45221650070139946;0.4513423218788577;0.4077345091419035;-0.4332598382426277;0.5967231179505375;1.0026151846506182
31.689952;1.0043692440946803;0.46315574065670195;0.4649131805110972;0.4840003278265058;0.474950242393508;1.0106827586794973;0.9967420834094972;10.132146700549022;0.4162308015109907;0.4522661940893137;0.4514305909347889;0.40778781161507954;-0.43324170901070475;0.5967407015897572;1.0025053823921992
31.699952;1.0042096971728716;0.4631095544106255;0.46495272429461015;0.4839109347835631;0.475009412343602;1.0106192279042763;0.996675820151705;10.13106471386771;0.4162150407720165;0.4523155026032651;0.4515191623241258;0.4078396267295955;-0.433223578401657;0.5967576326830352;1.0023984384324949
31.709952;1.0040502963673001;0.4630606337237379;0.4649891126576788;0.4838152758002517;0.4750671804886585;1.0105597932542763;0.9966025792127787;10.130022926008257;0.4161980214962186;0.45236411935650667;0.45160763771253626;0.40789108586066536;-0.4332044466964082;0.596774065591993;1.0022946246622904
31.719952;1.0038933855044256;0.4630109594944436;0.4650230920605808;0.4837157942296937;0.47512483454994414;1.0105041614002792;0.9965225980442141;10.129025519063884;0.4161797191538772;0.45241172393700957;0.4516956742297958;0.407940329386397;-0.4331853142061811;0.596789628286912;1.0021940811904837
31.729952;1.0037374183234635;0.4629595033453416;0.46505419604365617;0.4836090246738611;0.47517952749976283;1.010452023244881;0.9964361110645803;10.128076551175848;0.41616007305174213;0.4524580381261176;0.4517830145310907;0.40798850767547074;-0.4331651812303323;0.5968046034773525;1.0020968140088162
31.739952;1.0035848015928936;0.4629072941254234;0.4650822115376962;0.4834983981788037;0.47523335215092644;1.0104030182871564;0.9963433570444487;10.12717919294518;0.4161390047440135;0.4525028388852912;0.4518694864716617;0.4080357893411622;-0.4331450480325975;0.5968199946562008;1.0020027459128442
31.749952;1.0034340814811469;0.46285304977625413;0.4651064404648237;0.4833837498985921;0.47528667435456673;1.010356697399187;0.9962445636191276;10.126335316767966;0.4161164588081126;0.45254594228949446;0.4519549840460674;0.4080823581248725;-0.4331249148524903;0.5968359543263103;1.0019117957947166
31.759952;1.003286693596301;0.46279938842558127;0.4651287807167768;0.4832648355914233;0.4753384258551723;1.0103115449296156;0.9961399935662535;10.125545415029631;0.4160924461767248;0.452587194582185;0.45203943051231144;0.4081283877732842;-0.43310378192604754;0.5968517806741358;1.001823942401785
31.769952;1.003144231280034;0.4627442669072765;0.4651464414586109;0.48314156001724884;0.4753876012627119;1.010269083012846;0.9960301304433423;10.124808886987106;0.4160670432309324;0.4526264767413638;0.4521227458677106;0.4081749843299228;-0.43308264948851016;0.5968688041863465;1.0017392060003787
31.779952;1.0030052717081168;0.462687454948366;0.4651598333856783;0.48301374866818403;0.4754345498565826;1.010227946436944;0.9959157177425129;10.124124342895904;0.4160403562118279;0.45266372570035845;0.45220483950145596;0.40822014163745873;-0.4330605177751495;0.5968847280164994;1.0016575589122785
31.789952;1.0028711720430175;0.46263031307051977;0.4651696907762455;0.48288214190310547;0.4754792464692584;1.0101868962686733;0.9957975248013711;10.123489637225173;0.41601249947066005;0.4526989550988109;0.4522856098375503;0.4082647542504312;-0.433038387030827;0.5969006806261705;1.0015788279927869
31.799952;1.0027423562625473;0.46257236617778774;0.46517534119486736;0.4827473305502955;0.47552198206253155;1.010147818110615;0.9956761317315574;10.12290178730423;0.4159836016525902;0.4527322280903841;0.45236493757212587;0.40830966084429;-0.43301625750847306;0.5969170490678625;1.0015026489469816
31.809952;1.0026191382554397;0.4625131721178919;0.46517618165885444;0.4826087944232039;0.47556197066219585;1.0101086946079425;0.9955519175559289;10.122356985167821;0.4159538198503891;0.4527636163498491;0.452442697957572;0.40835265856917946;-0.4329931294479348;0.5969314582214315;1.0014285064513442
31.819952;1.002501542053905;0.4624546689803653;0.4651741136122068;0.4824668531815322;0.4755993691502048;1.0100706097669467;0.995425170204932;10.121850533504341;0.4159233323729284;0.4527932175627053;0.45251879082326124;0.4083944762850819;-0.43297000304607486;0.5969450542342314;1.0013557902942092
31.829952;1.002388603259995;0.462393780452688;0.46516651443684703;0.48232038903929497;0.4756333846020794;1.0100348030245188;0.9952961988351947;10.121376757577137;0.41589230536018135;0.4528211881128269;0.45259316405437866;0.4084357555428582;-0.4329458784430267;0.5969575509827536;1.0012838112269569
31.839952;1.0022822429093596;0.4623321420863937;0.46515414388245274;0.4821720100965464;0.4756656052475739;1.0099996541115117;0.9951653819490552;10.120929537552598;0.415860869000906;0.4528477293188195;0.452665823674949;0.4084740788881451;-0.432921755752035;0.5969681445141187;1.001211884178929
31.849952;1.002181221555359;0.4622702122163894;0.4651380896900956;0.4820203366714386;0.47569521756826993;1.009966604657694;0.9950331604903974;10.120503220414479;0.4158291404951285;0.4528730658294299;0.4527368299376962;0.40851102960719304;-0.43289663510950166;0.5969774389705002;1.001139479716343
31.859952;1.0020855142762282;0.4622075921299376;0.46511811887675886;0.4818648171155182;0.47572169255659497;1.009936115909201;0.9948999897383068;10.12009306134329;0.4157972767386337;0.4528974463095098;0.45280630301662356;0.40854423268902806;-0.4328715166934114;0.5969847991775176;1.001066258781531
31.869952;1.0019941250606454;0.46214323044201067;0.4650939052726668;0.48170673982485657;0.475746747444544;1.0099086333212808;0.994766257065421;10.11969514410579;0.415765505317277;0.4529211294904464;0.45287444158138157;0.4085753625373798;-0.4328464007113435;0.596991632762149;1.000992009884916
31.879952;1.0019088985503057;0.46208010214958906;0.465067912512572;0.4815451449329072;0.47576849222889145;1.009884544014362;0.9946322413633903;10.119306210476655;0.4157341284759643;0.4529443539256594;0.4529415113510067;0.4086021405426304;-0.43282028737859324;0.5969958725217637;1.0009166352433903
31.889952;1.001828876020563;0.4620149683671147;0.46503769557870467;0.48138121555662605;0.4757885494840732;1.0098642024607065;0.9944981650170996;10.118923713836088;0.41570352781363534;0.45296732245367816;0.45300780609114444;0.4086263277706159;-0.4327941768832269;0.596999618566848;1.0008401361369665
31.899952;1.0017531523881111;0.4619480852374075;0.4650041687286074;0.48121517084565935;0.4758076370479814;1.0098470179224306;0.9943643114263117;10.118545904878117;0.41567416926294387;0.45299018228263277;0.45307360434838023;0.4086467182442161;-0.4327680693532574;0.5970021460252589;1.0007625459337177
31.909952;1.0016826837386597;0.4618810034787038;0.4649686219459237;0.48104547693759075;0.4758239061421141;1.009835518142119;0.9942311515932652;10.118171609025357;0.4156465767158219;0.4530130020200614;0.45313911767563037;0.40866213972631993;-0.4327409648557031;0.5970019928033129;1.000683910477309
31.919952;1.0016186188328828;0.4618132851546436;0.46493030580799866;0.4808747740665237;0.4758395590419036;1.009829324593439;0.9940993622556464;10.117799828397393;0.41562126365747737;0.45303579687633655;0.4532044671942666;0.40867444459141244;-0.4327138634342731;0.5970012171344458;1.0006043398502513
31.929952;1.0015588724621316;0.46174596420998804;0.46489149511035494;0.4807002975161635;0.47585286199766147;1.0098290739910414;0.9939696744673479;10.117429688078646;0.41559867667419276;0.4530585852950626;0.4532697238146053;0.4086824884707121;-0.43268576514861146;0.5969984001567842;1.0005240558162818
31.939952;1.0015044716638777;0.46167656319478884;0.464849629340629;0.4805253165178768;0.47586651381969824;1.009834388959337;0.9938426920735103;10.11706107049738;0.41557918761044904;0.4530814148422756;0.45333496865161516;0.40868513856011224;-0.4326576700605435;0.5969936442788728;1.0004433990158907
31.949952;1.001456360072874;0.46160620063334434;0.4648057735486768;0.4803476906967363;0.47587781019258135;1.009847892229243;0.9937188532517393;10.116695163087158;0.4155631035284873;0.45310434582197284;0.45340031832017347;0.4086843288642867;-0.43262957818416264;0.5969884301992832;1.000362784306583
31.959952;1.0014122201304039;0.4615344268508686;0.4647608331097099;0.48016906846560115;0.47588929552508713;1.0098681898550088;0.9935985390556997;10.11633413261436;0.4155506796270318;0.4531274228188059;0.4534659136889233;0.4086791114803153;-0.43260048946941815;0.596981435603278;1.000282619843107
31.969952;1.0013728914648616;0.4614618719768766;0.4647152253898788;0.4799888221460534;0.4758997389890365;1.0098968176035845;0.9934821894527333;10.11598046332134;0.4155421412706939;0.4531506697500515;0.4535318914105736;0.4086696605072792;-0.4325714038282882;0.596973438838809;1.000203220334302
31.979952;1.0013380623398815;0.4613870336506856;0.46466771270756835;0.47980593454009857;0.4759081329899762;1.0099351838241295;0.9933703106072101;10.115636220610716;0.4155376879371555;0.45317409833381905;0.45359836242150536;0.408655229252405;-0.43254232115205793;0.5969637826291512;1.0001247426809527
31.989952;1.0013077019895456;0.4613099178441715;0.4646183800919999;0.47962257529164376;0.47591658884177;1.009981578444712;0.9932633676172914;10.115302400478544;0.41553746830769056;0.4531977110970601;0.453665423985873;0.40863809517143085;-0.43251224131194854;0.5969531636178833;1.0000471940522164
31.999952;1.0012815369600954;0.46123131383268673;0.46456812660076763;0.47943777706466384;0.47592425397134547;1.0100372428415776;0.9931616221576731;10.11497917835659;0.41554157994104113;0.4532215192657066;0.4537331716765879;0.4086175496928538;-0.4324821641794457;0.5969416865941003;0.9999704974032457
32.009952;1.0012593350671088;0.4611517925615891;0.46451754362838543;0.4792520610594809;0.4759317600748492;1.010102367821329;0.9930650287068495;10.11466659535072;0.41555010747288973;0.453245559486619;0.4538016689720648;0.4085939180739783;-0.4324520896462857;0.5969293963756979;0.9998945487166059
32.019952;1.0012407478529164;0.46106863646925217;0.46446394133167923;0.4790646423989184;0.4759385049881661;1.0101770359533084;0.9929732666884521;10.114364730558377;0.4155631308406414;0.4532698985423441;0.4538709143132472;0.40856753863141815;-0.43242101761507773;0.5969155922879748;0.9998192706044571
32.029952;1.0012251844861928;0.4609837270102847;0.464409224284322;0.4788757131203494;0.47594492179357184;1.0102612141493632;0.9928858422298001;10.114073616550176;0.41558069967437916;0.45329465318956336;0.45394084599812706;0.4085387221072969;-0.43238994799189495;0.5969010455000704;0.999744661057819
32.039952;1.001212198531545;0.46089731496388037;0.4643534950081603;0.47868522060435714;0.4759510260265765;1.0103547722456314;0.9928021992358075;10.113793348624252;0.4156028280856674;0.45331999340175355;0.45401136342259346;0.4085077470174808;-0.4323578806972511;0.5968851007168154;0.9996707849647282
32.049952;1.001200061929933;0.460807526780745;0.46429523422468505;0.4784939312642379;0.4759581515992602;1.0104575339990667;0.9927218477656969;10.113524387137586;0.41562949897364426;0.4533460999074255;0.4540823335280586;0.40847487820181533;-0.4323268156792083;0.5968692932868415;0.9995977133084891
32.059952;1.0011901891053556;0.46071584993680365;0.46423479634451964;0.4783005002204964;0.47596398045503885;1.010569370169906;0.9926444453075064;10.113267770386015;0.4156606700480313;0.45337311875964936;0.454153580591833;0.4084403877225071;-0.43229375291613986;0.5968515266903779;0.9995254596368853
32.069952;1.0011807845583094;0.46062268301900366;0.4641729781113072;0.4781068749822567;0.47597096208770556;1.010690230913048;0.9925697358498826;10.113025290256457;0.4156962856464701;0.4534011530751188;0.4542248955532629;0.4084045636656254;-0.4322616924004949;0.5968340084912614;0.9994539528619542
32.079952;1.0011703070150515;0.46052803063845876;0.4641101779496322;0.4779113467368094;0.4759777921995009;1.010820082568113;0.9924973765960383;10.1127997677045;0.41573625091487354;0.45343029395139867;0.45429607838067537;0.4083676937533121;-0.43222863411314105;0.596815240596326;0.99938307373163
32.089952;1.001160037487195;0.46043161162489266;0.46404530421061496;0.47771476271101215;0.4759843601673089;1.010958855821824;0.9924268331204312;10.112594900283852;0.4157803896737995;0.45346066271815727;0.4543669604222945;0.40833004853048843;-0.4321955780146876;0.596795879801068;0.9993127336744982
32.099952;1.0011474883149538;0.4603328388591013;0.4639786984251983;0.47751608218763514;0.4759904115448053;1.0111054653528733;0.9923574583790997;10.112414299897276;0.4158284407418681;0.4534924201381302;0.4544373996553813;0.4082918881048652;-0.43216152406217306;0.5967751483602556;0.9992429514665954
32.109952;1.0011340128371362;0.46023473693668715;0.4639125181802488;0.47731639339596876;0.47599596254523935;1.0112618397989335;0.9922886340130002;10.11226023244704;0.4158800604223975;0.4535257222651018;0.4545072868440506;0.4082534715756779;-0.43212847222646333;0.5967544248027008;0.999173900201247
32.119952;1.0011173037200165;0.4601333319633078;0.4638436394680453;0.47711563166949333;0.47600163851449045;1.011425923296108;0.9922198304706283;10.112133005205797;0.4159348200560715;0.45356065601303186;0.4545765403778165;0.4082150434423238;-0.43209442248785274;0.596732105721866;0.9991058974235804
32.129952;1.0010989789707565;0.46003180312141856;0.4637742434507747;0.47691374922733454;0.47600628012523094;1.0115996704807186;0.9921505792609736;10.112031218413316;0.4159922423440307;0.4535972182261482;0.4546450719391558;0.4081768319779158;-0.4320593748236029;0.5967079431809782;0.9990393384117404
32.139952;1.0010769943857616;0.4599297068986426;0.46370456151994394;0.476709697180746;0.47600949759300293;1.0117810683691861;0.9920803954217073;10.111952264077756;0.41605186417451356;0.4536353518866927;0.4547127470730101;0.40813909493659184;-0.4320243292084005;0.5966823556435183;0.998974585755547
32.149952;1.0010521751051424;0.4598263860898525;0.463633335465285;0.47650389101770674;0.47601099820062653;1.0119721608051857;0.9920087193915221;10.111892643822456;0.41611326607046706;0.453674975790081;0.45477936557991416;0.4081031442683116;-0.4319892856205842;0.5966557148176913;0.9989118483154897
32.159952;1.001025594350261;0.45972280859632514;0.4635609001834298;0.4762966466840459;0.4760102632534795;1.012171004962508;0.9919349382612268;10.111848118254962;0.41617605691796067;0.4537159869045005;0.4548446609571217;0.40806729310110307;-0.4319542440412982;0.5966263396415357;0.9988511625741467
32.169952;1.0009951417619198;0.4596201820093835;0.46348933196958414;0.47608724027441407;0.47600725679269207;1.0123786403631387;0.9918584411859681;10.111813876775352;0.41623987667938067;0.4537582788146437;0.4549082912932255;0.4080327947539947;-0.4319182044512133;0.5965939128122468;0.9987924925574282
32.179952;1.0009619114313504;0.45951611861009295;0.46341562245834084;0.4758769599188299;0.4760024237569213;1.0125961641678256;0.9917786368546547;10.111784732010204;0.41630444339474315;0.45380177017479695;0.4549698356674286;0.40799984133802164;-0.4318821668231336;0.5965589372631339;0.9987358011234444
32.189952;1.000925748323545;0.45941289142734054;0.4633419023601316;0.47566489925403116;0.47599457394401257;1.0128217665847623;0.9916949598733691;10.111755287177921;0.4163695792291177;0.4538464190985086;0.45502883068824856;0.4079695903747008;-0.43184613110120845;0.5965219734401659;0.9986810833833272
32.199952;1.0008866675868788;0.4593109896675878;0.46326843084005487;0.47545100594105694;0.47598326125215046;1.0130565942088536;0.9916069233249291;10.111720465918774;0.4164351758774023;0.4538922311188143;0.4550848280149852;0.40794017330929694;-0.43181009718332464;0.5964816303806285;0.9986284189444948
32.209952;1.0008444767541473;0.4592092003133215;0.46319391298688467;0.4752354142499335;0.47596832502704484;1.0133005342352264;0.9915141549265964;10.111676421522999;0.41650115056648096;0.453939257976931;0.45513743784110555;0.40791268848946205;-0.43177306492698364;0.596437945103996;0.9985779487351699
32.219952;1.0007992516786854;0.45910789464362484;0.46311857325361344;0.47501938082909984;0.4759505840655796;1.0135531200221308;0.9914163382757756;10.11162111975145;0.41656743455386963;0.4539875808701579;0.4551863466040124;0.4078881870070312;-0.4317360341646938;0.5963924299504214;0.9985297985906888
32.229952;1.0007509627021947;0.45900928210252695;0.46304457179686576;0.4748012354181746;0.47592797850882657;1.013813653526601;0.9913131645222861;10.111554211799426;0.41663396265349734;0.45403729829423595;0.45523131663574756;0.40786466062589805;-0.43169800471406794;0.5963430389487144;0.9984841017608519
32.239952;1.0006998580377822;0.4589102905847739;0.4629687168673976;0.4745833724987879;0.4759023497988815;1.0140813961620971;0.9912043811565804;10.111476288953906;0.41670064897422077;0.4540885190885983;0.4552721867899456;0.4078430503608384;-0.4316609763917097;0.596291895079735;0.9984411128954306
32.249952;1.0006459241207883;0.4588130549060302;0.4628930618979241;0.4743653246144245;0.47587279539443605;1.0143556515397834;0.9910898225665414;10.11138815893625;0.41676739073483265;0.4541413253822;0.45530886931406833;0.407824276187952;-0.4316229490250421;0.5962381724098297;0.9984013039793233
32.259952;1.0005892374429293;0.4587179195946006;0.462817725891247;0.4741485733222408;0.47584026561062037;1.0146357403476085;0.9909693717993886;10.111290769118572;0.41683409820734163;0.4541957323050414;0.4553413291794731;0.40780628020413656;-0.43158392244925853;0.59618045096266;0.9983653512455204
32.269952;1.0005296387925835;0.4586232972454884;0.4627409324990993;0.47393188570715433;0.4758030707047513;1.0149209454580597;0.9908429494251766;10.111185379243985;0.41690069573718574;0.45425168464465526;0.4553695524790981;0.4077910477735616;-0.4315458965048821;0.5961216076834832;0.9983340141429986
32.279952;1.0004669474046726;0.45853196096265486;0.4626652098907117;0.4737165224772314;0.4757619711900379;1.0152104725231466;0.9907105471876672;10.111073455873338;0.41696708880325106;0.45430908080484106;0.45539351583454823;0.4077765740907849;-0.4315068710520056;0.5960589966853906;0.9983080369470215
32.289952;1.000401119761924;0.45844100005085703;0.46258733094875376;0.47350272160097395;0.4757166453065492;1.0155024231451055;0.9905722237761371;10.110956369803889;0.41703313546235227;0.454367831646483;0.4554131729085103;0.4077638220581607;-0.4314678459969011;0.5959943447487152;0.9982881125561437
32.299952;1.000330892378551;0.4583519862401905;0.46250907532813185;0.4732918114930385;0.4756685050112813;1.0157977952970545;0.990428041450248;10.110835443983298;0.4170986564753035;0.45442790089911844;0.45542846465623815;0.4077537166838236;-0.43142782130551405;0.5959280234191764;0.9982748113964215
32.309952;1.0002582533664783;0.4582663939292623;0.4624306767146484;0.47308390949071477;0.4756163453112854;1.0160945344925032;0.9902780187121418;10.110712570705596;0.41716349075454345;0.45448925176120936;0.45543933786466645;0.40774415299450617;-0.4313887969846182;0.5958605400728229;0.9982684965784954
32.319952;1.0001820984368333;0.4581820987611493;0.4623502543163934;0.4728794869002632;0.475560872237521;1.0163905917641263;0.9901221437593366;10.110590458114944;0.4172275352097538;0.4545517786747107;0.455445743644272;0.40773699928084406;-0.431348773055232;0.5957922297231083;0.9982693280797782
32.329952;1.0001013660353284;0.4581015422671705;0.4622705327509793;0.4726769780408513;0.4755008320483151;1.0166869638771059;0.989960422390227;10.110471761449924;0.41729071570912646;0.454615329593494;0.4554476139953682;0.4077301159197077;-0.4313087495385913;0.595722822502805;0.9982773236479587
32.339952;1.0000182516601956;0.4580225522661553;0.4621883400228829;0.47248063253409384;0.475439345953411;1.0169807489098635;0.9897929062233419;10.110358157801272;0.41735292465242013;0.4546797677016353;0.4554448567429435;0.40772540348487607;-0.43126772644632355;0.5956533258221519;0.9982923784914021
32.349952;0.9999309408621021;0.4579463301835109;0.46210589430226984;0.47228657924128026;0.47537350392622874;1.0172731808479172;0.9896196909783366;10.110251021518522;0.4174139969194993;0.45474500051230476;0.45543737832122866;0.40772185602314936;-0.4312267037841621;0.5955840861219526;0.998314219058981
32.359952;0.9998420199913884;0.45787409670832724;0.46202352032324273;0.4720968688743329;0.47530433237655567;1.01756159010567;0.9894409658798956;10.110153074747625;0.4174737403250277;0.4548109903623617;0.455425097198686;0.40771857053966404;-0.43118668156910833;0.5955154070081614;0.9983423673840568
32.369952;0.9997500430194332;0.4578029965721875;0.461939396158116;0.4719123342627028;0.4752335947149792;1.0178473449927492;0.9892570844150339;10.110068769573408;0.41753196068395826;0.4548777394549853;0.455407952164461;0.40771769990726886;-0.431144659823982;0.5954467173236515;0.9983762271102883
32.379952;0.9996575776712926;0.4577367275475196;0.46185647036371225;0.4717313747401524;0.47515870317677855;1.0181278275589776;0.9890685319748722;10.110003047418232;0.41758844819155483;0.454945240070063;0.4553859277488916;0.4077174028427481;-0.431103638552309;0.5953789934983265;0.998415224651447
32.389952;0.9995632762948103;0.4576709819895194;0.4617716091718591;0.4715551765629291;0.4750816138046869;1.0184034450974158;0.9888758597390688;10.109960196868434;0.4176429634425739;0.4550134344844786;0.4553590637282272;0.40771982913305505;-0.43106161773427243;0.5953123096801363;0.9984588222134652
32.399952;0.9994694516085246;0.45760855835725506;0.46168710685331055;0.47138383072612716;0.47500143969527964;1.0186746870551768;0.9886796662022493;10.109943965443096;0.4176952537112908;0.4550822079637381;0.45532745060529917;0.4077241202822988;-0.4310195973393744;0.595246845514166;0.9985064567886069
32.409952;0.999374541293624;0.45754857176684566;0.46160335819701087;0.47121640753954774;0.4749181344303076;1.018939165535283;0.9884805564343301;10.109958091577171;0.4177450807382485;0.4551514014554698;0.45529124379097824;0.4077294087514067;-0.43097757732635716;0.5951820760792973;0.998557563580305
32.419952;0.9992797849929609;0.4574894234280775;0.4615187252995993;0.4710550180868538;0.47483337997995906;1.0191975808621223;0.9882791071764243;10.110006164864457;0.41779222630762136;0.45522083465997204;0.45525066383637036;0.40773781119508856;-0.4309345576310944;0.5951188267559513;0.9986115887339823
32.429952;0.999186405139135;0.4574342460805185;0.4614362204365259;0.4708975513321891;0.47474467353847233;1.019449681875614;0.9880759195664768;10.110091338308424;0.4178364840587397;0.4552903412451321;0.4552059719749382;0.4077484168508345;-0.43089253817257256;0.5950580335790857;0.9986679110755006
32.439952;0.9990927694556077;0.45737885249935895;0.4613528085946896;0.4707440137629927;0.47465295983934364;1.0196952472896006;0.987871688431065;10.110216631966274;0.41787767423873057;0.4553598126023016;0.45515744904189953;0.4077612870083456;-0.4308495188776781;0.5949984728824959;0.998725825575582
32.449952;0.9990000606615442;0.45732624066988226;0.4612712716598282;0.4705967905407126;0.4745601995019307;1.0199350679668178;0.9876671912932564;10.110385069988567;0.41791566895162263;0.4554292218417855;0.45510537405850215;0.40777546855600727;-0.4308064996788902;0.5949404670103458;0.9987846208324442
32.459952;0.9989084018737484;0.45727469907938384;0.46119019370887954;0.4704531257391648;0.4744637086598657;1.0201669618921956;0.9874632280692336;10.110598805096117;0.417950396581222;0.4554986089644037;0.4550500076808093;0.40779300311800093;-0.4307624804972074;0.5948849384156888;0.998843594503784
32.469952;0.9988179803062933;0.4572254565049603;0.4611110668254687;0.4703152669121954;0.474365732498835;1.0203917754190008;0.9872605706304932;10.110858070818717;0.41798183809901435;0.4555680338328882;0.45499158319096283;0.40781291084689947;-0.4307194612586118;0.5948328137103369;0.9989019865935741
32.479952;0.9987287305499252;0.457177130907715;0.4610329341496251;0.47018212202364146;0.4742653214167667;1.0206093339814226;0.9870598919748411;10.111160990196058;0.4180100203457484;0.4556375276993016;0.4549302963781405;0.4078351686931445;-0.43067544191614204;0.5947826772922911;0.9989589795535352
32.489952;0.9986418474148644;0.457130346295337;0.46095632735779496;0.4700551160506874;0.474163474455809;1.0208193975680047;0.9868616820866559;10.11150415278395;0.41803501115743535;0.4557070910975197;0.4548663201229557;0.4078587215000805;-0.43063142244584;0.5947344868302606;0.9990138170442253
32.499952;0.9985554495174861;0.45708562847649253;0.4608831761531677;0.46993172086719776;0.4740587538214641;1.0210206358471916;0.9866662628176095;10.111883549238541;0.4180569284187305;0.4557767030083574;0.4547998496373245;0.4078854989451982;-0.4305864028377213;0.5946887588497227;0.999065911939277
32.509952;0.9984706818269259;0.4570414407706008;0.4608120409799401;0.46981278105670055;0.4739516731210975;1.0212146665062354;0.9864738998558195;10.112295270129081;0.4180759238540425;0.45584629574020935;0.45473113228594747;0.40791440177951466;-0.4305423830981209;0.5946460808206215;0.9991148304352079
32.519952;0.9983878423794131;0.45699889143339845;0.4607445226521637;0.4696992567411223;0.47384325613417455;1.0214001802057842;0.9862848768367147;10.11273546845032;0.4180921352119521;0.45591576096313896;0.4546604451551938;0.40794527793153457;-0.43049736325684784;0.5946048110770767;0.999160215248801
32.529952;0.9983071109327365;0.456955960706132;0.4606791455159282;0.46959044374328895;0.47373292697585584;1.021577016492056;0.9860995162137037;10.113199787353373;0.41810565595789395;0.45598498990465675;0.4545880417098448;0.40797791668070843;-0.4304523433570911;0.5945654785395811;0.9992017666053365
32.539952;0.9982278050450601;0.4569147001617506;0.460618858033309;0.4694843526166425;0.4736192726444173;1.021745085946377;0.9859182577938062;10.113683004274552;0.418116537781728;0.45605387643631035;0.4545141263763613;0.4080120749743179;-0.4304073234287068;0.5945278601498354;0.99923926788264
32.549952;0.9981525296273591;0.45687273443689147;0.46056066503531795;0.4693838228162503;0.4735041990371282;1.021903231567513;0.9857417769246041;10.114179318185242;0.41812482913119964;0.45612231061919023;0.4544388562320855;0.40804752548296463;-0.4303623034776526;0.5944916924043415;0.9992725628911808
32.559952;0.9980807209187018;0.4568320986329312;0.4605072999146291;0.4692880268713686;0.47338748908280787;1.022053236181;0.9855709872210734;10.114682774231525;0.41813061841025634;0.4561901950159665;0.4543623300242501;0.40808310268285697;-0.4303162835012867;0.5944552989304683;0.9993014795813698
32.569952;0.9980126677745258;0.456790812620986;0.46045693740160876;0.46919635063078624;0.4732686974907179;1.0221940143253678;0.9854068875057176;10.11518743480586;0.4181340212113473;0.45625744772725374;0.45428458523985565;0.4081207158531326;-0.43027026351444475;0.5944205151322317;0.9993258153206499
32.579952;0.9979486370860619;0.4567499883895889;0.46041066748166465;0.4691098574919436;0.47314895476928176;1.0223247399676092;0.9852503808870376;10.115687422222509;0.41813513022454274;0.45632399067095963;0.45420561888853217;0.4081593011710069;-0.43022424357011024;0.5943863278766751;0.9993454333009348
32.589952;0.9978885688859489;0.45670770730206;0.4603665587719436;0.4690267778078262;0.4730266158699515;1.0224478232036618;0.9851021916723887;10.116176833228932;0.4181339823987614;0.4563897484546009;0.45412540962061676;0.4081987630038427;-0.43017822375336723;0.5943523607972061;0.9993603557550463
32.599952;0.9978313593496786;0.45666552417581224;0.46032649041923307;0.4689477802178184;0.4729029348481938;1.0225619239426642;0.9849628527123179;10.11664965409034;0.4181305565238996;0.45645466105879706;0.45404393945443056;0.4082389538353032;-0.4301322041579487;0.5943181965340161;0.999370752539909
32.609952;0.9977788488541958;0.4566225326390922;0.4602884949409628;0.46887295795656697;0.4727773043472082;1.0226699762452738;0.9848326974437847;10.117099869941963;0.418124811230197;0.4565186854309062;0.4539612042579351;0.4082796654930591;-0.4300851848812538;0.5942826262494061;0.9993768589854481
32.619952;0.997730067031047;0.4565794912311002;0.4602535424462283;0.46880268658537255;0.47265081945854664;1.0227711065740621;0.9847119040269543;10.117521723559483;0.4181167496947639;0.45658176191237215;0.45387719643470853;0.40832063307365485;-0.4300381660297689;0.594245839290769;0.9993789376607075
32.629952;0.9976848597387523;0.4565345184229644;0.4602195789403575;0.468736082052127;0.47252294728387934;1.0228685154008812;0.9846005807491264;10.117910087382425;0.4181064373101888;0.45664378928370725;0.4537918821823063;0.40836157643677357;-0.4299911477235569;0.5942073369685855;0.9993773307138567
32.639952;0.9976419881989622;0.45648977752446074;0.46018900222986214;0.46867093639166474;0.4723922745798845;1.022961374109175;0.9844987957752523;10.118260791672085;0.4180939565995125;0.4567046505097697;0.45370519966647477;0.40840225223624865;-0.42994413010747295;0.5941667053690537;0.9993725114027961
32.649952;0.9976033164560116;0.45644299565721924;0.46015829792099244;0.4686098361440843;0.47226063112614064;1.023052774666888;0.9844065630718917;10.118570594335347;0.41807938638077435;0.45676424397987053;0.45361706329474505;0.408442480175443;-0.4298961133450815;0.5941228623155349;0.9993650815414301
32.659952;0.9975666442991667;0.45639585561853296;0.4601297555081172;0.46855122919527303;0.47212769675040034;1.0231417535192144;0.9843238592478412;10.11883700122608;0.41806282313590315;0.4568224791871173;0.45352735763371893;0.4084821391311848;-0.42984909760443035;0.5940769191507111;0.9993557632597558
32.669952;0.9975339407067373;0.4563475317232564;0.46010136602048995;0.46849511215724127;0.47199290310353614;1.0232303100583793;0.9842506658353144;10.119058189969602;0.41804438514699727;0.45687926418401026;0.4534359548494806;0.40852113270262363;-0.4298010830636326;0.594027109982434;0.9993453814578029
32.679952;0.997504422799224;0.4562988861656265;0.4600741404074116;0.46844184614864576;0.47185744503659627;1.0233203623057177;0.9841869728800825;10.119232370378596;0.41802421550887114;0.4569345220122794;0.4533427713520604;0.4085593403477571;-0.4297530699002415;0.5939738642805384;0.999334813050571
32.689952;0.9974770478981153;0.45624777105324704;0.4600461727792414;0.46838905030527006;0.47171981948509906;1.0234106658322037;0.9841327307233368;10.11935659499705;0.4180024990092749;0.4569882228088346;0.4532478120528675;0.40859659646672186;-0.4297050582475442;0.593916904775775;0.9993249275420734
32.699952;0.9974536292531362;0.456197435871372;0.4600195133203631;0.46833871156706497;0.4715813339733278;1.0235027812036315;0.9840878035982689;10.119426304643744;0.417979440183063;0.4570403853533943;0.45315115836336906;0.40863269825199955;-0.42965704816489736;0.59385593098569;0.9993165182839194
32.709952;0.9974318093439892;0.4561452532358755;0.4599922079472136;0.46828922235492065;0.4714415717451562;1.0235971520174698;0.9840519836841838;10.119435943366929;0.41795521106450423;0.457091050912548;0.4530529130829293;0.4086684157323389;-0.4296080396472371;0.5937905469427898;0.9993102214540728
32.719952;0.997413330136361;0.4560936579585549;0.4599654481884527;0.4682424506065584;0.4713016401368114;1.0236952034733848;0.9840250426334559;10.119380210256406;0.41792991806557045;0.4571402745115281;0.4529531586688272;0.4087015173109341;-0.4295590326457419;0.5937196958782207;0.9993064612233964
32.729952;0.997395693294111;0.45604005726955366;0.4599373405275161;0.46819679674130327;0.4711611797800965;1.023795330085502;0.984006695202918;10.119255383151742;0.4179035988828526;0.4571881348542964;0.4528519673106659;0.40873281136068856;-0.42951102708111816;0.5936444111116609;0.9993054522995893
32.739952;0.9973792650096254;0.4559878941651396;0.45991058984304206;0.4681511374427425;0.47101893944095935;1.023898828649856;0.9839964961628334;10.119059519965672;0.4178762460944757;0.45723473382919294;0.45274943383838356;0.4087621693393016;-0.4294620228647177;0.5935628979879543;0.9993072617793477
32.749952;0.9973644935300457;0.45593468571979945;0.459881864713526;0.468108891481525;0.47087818730552133;1.0240059220340378;0.9839938647630856;10.118791324350498;0.4178478372399911;0.4572801823972108;0.4526456893091918;0.40878953068281565;-0.4294120199122208;0.5934748115702784;0.9993118948032033
32.759952;0.9973487049506851;0.455882525972262;0.4598538007738925;0.46806641127400495;0.4707366932719126;1.024116855878031;0.9839981994552476;10.118448708690137;0.4178183460308949;0.4573245804122038;0.45254090083774395;0.4088148980914587;-0.4293630181314925;0.5933812223932529;0.999319340838955
32.769952;0.9973333817337141;0.4558303049415694;0.4598240128598052;0.46802541462520403;0.4705956254678112;1.0242319335094843;0.9840088967504123;10.118028004695923;0.41778773255763757;0.45736798517220173;0.4524352799057634;0.40883830957187256;-0.4293130174214798;0.5932802905861861;0.9993295974339306
