time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.779952;0.9973161239040903;0.45577990284543285;0.45979495208485216;0.4679844801654005;0.470454833516773;1.0243515022336331;0.9840253319071041;10.117524372183592;0.4177559365658573;0.4574103750908422;0.45232908884113326;0.408860801020229;-0.42926401768825856;0.5931738217964873;0.9993427400379398
32.789952;0.9972979040787985;0.4557289159154402;0.45976334239300015;0.46794367988178287;0.470314073665695;1.0244759720857313;0.9840469063903066;10.116932778708914;0.417722896366941;0.4574516256168461;0.4522226144260536;0.4088803912015836;-0.4292140188406377;0.5930587702325261;0.9993589482690634
32.799952;0.9972787596782277;0.45568008069548704;0.459731581409894;0.4679048161137736;0.4701753098108519;1.0246057747159103;0.984073103307502;10.11624881451912;0.41768857874307236;0.45749150210846734;0.45211611566479293;0.40889809442353325;-0.4291640207734703;0.5929364163632481;0.999378386501785
32.809952;0.9972599288780497;0.4556319309877229;0.45969748494352014;0.4678659322186549;0.4700362959002821;1.0247412033290102;0.9841035145818166;10.115469580297562;0.4176529853273111;0.4575296871639487;0.45200979596136265;0.4089139299643882;-0.42911402336956933;0.5928066515725888;0.9994010671483237
32.819952;0.9972396905287917;0.45558629853672855;0.4596635871362232;0.4678267997747863;0.4698979742698293;1.0248822725506688;0.98413785113406;10.114594129972506;0.41761612991319264;0.4575658491959809;0.45190381576109356;0.4089279024145764;-0.4290630265169746;0.5926686348754379;0.9994268136563066
32.829952;0.9972195871166979;0.4555418761288023;0.45962785592811434;0.4677886831876288;0.46976124861045765;1.0250287417318797;0.9841759443437084;10.113623265237843;0.41757802418763845;0.45759970354910257;0.4517983088126008;0.4089409836596744;-0.4290130301163599;0.592524393592581;0.9994552988045027
32.839952;0.9972001611593754;0.4554982119852285;0.45958967385296373;0.46775094040695886;0.4696255901337077;1.0251802616594534;0.9842177634261216;10.112559552112435;0.41753868126325006;0.4576310180470429;0.4516933771147712;0.4089511264817289;-0.42896203407097144;0.5923710342491105;0.9994861457536053
32.849952;0.9971820987892721;0.4554577174334359;0.4595513131949711;0.4677135684718432;0.4694910643289198;1.0253364778550549;0.9842634293961929;10.111407098441461;0.41749811090452876;0.4576595807309159;0.4515890846679839;0.40895928999122644;-0.42891103827883986;0.5922099441009954;0.9995190284082783
32.859952;0.9971669955175204;0.45541929303410805;0.4595111859118418;0.46767516184418717;0.46935593394178365;1.0254960557654431;0.984313185439228;10.110170742179154;0.41745631638192415;0.45768518529343943;0.45148546343412455;0.40896547705448333;-0.428860042641522;0.5920411031684575;0.9995536718318987
32.869952;0.9971535377918929;0.4553833177616353;0.4594705091772548;0.4676380359873914;0.4692235269315715;1.0256606767470624;0.9843673239783118;10.1088555254623;0.41741329996487625;0.45770765048419637;0.45138251453490774;0.40897076892261225;-0.42880904707637046;0.5918651858482944;0.9995897992044013
32.879952;0.997143159296098;0.45534874267408704;0.45942775970807376;0.46759974830351303;0.46909114503447635;1.025828960047337;0.9844261210613696;10.107466429522432;0.41736906033920185;0.457726850611204;0.45128022143772806;0.40897329462972754;-0.4287580515138294;0.5916808322414099;0.9996271274934113
32.889952;0.9971361473462265;0.4553178567649912;0.4593851220563916;0.46756150948719966;0.4689602383240743;1.026000384852066;0.9844898319448137;10.106008100825584;0.41732359521645584;0.4577427398345382;0.45117859730881626;0.40897416227983013;-0.42870705588174146;0.5914888344374833;0.9996653818102239
32.899952;0.9971325247053836;0.45528853530700747;0.45934033188961115;0.46752318826127093;0.4688309752677354;1.0261733641288004;0.9845587225206485;10.104484860761675;0.41727691972357284;0.457755345126847;0.45107772045687383;0.4089744354192427;-0.42865506009446475;0.5912893468953092;0.9997042521708009
32.909952;0.9971320692874593;0.4552635656044103;0.45929599898256784;0.46748438821615884;0.46870329840092095;1.0263493411038551;0.9846330670390607;10.10290115846352;0.4172290798233301;0.45776472136890695;0.45097771089958383;0.40897215741481474;-0.4286040640726648;0.5910826793187245;0.9997433479762617
32.919952;0.9971346515488965;0.4552410391106494;0.45925001829221435;0.4674459619780856;0.46857831126329;1.026526755217084;0.9847130585160571;10.10126212884905;0.41718016637898653;0.457770924716116;0.4508786795634025;0.40896838990422174;-0.4285520677933666;0.5908683815389887;0.9997822368636013
32.929952;0.9971400399607218;0.45522042149922165;0.4592017961442397;0.46740617369309045;0.468454597899121;1.0267039799573021;0.9847986918829925;10.099573480498313;0.4171303414223875;0.45777403906141545;0.4507806992684559;0.40896423286267497;-0.42850007132113505;0.5906482471757546;0.9998205005679427
32.939952;0.9971481896271491;0.45520387925700845;0.4591534737132573;0.46736730039208296;0.4683346766173915;1.0268823168510108;0.9848897743162153;10.097841041738118;0.4170798414874665;0.45777420400450686;0.4506837998102227;0.408957796545943;-0.428448074787018;0.590421342169967;0.9998577242926979
32.949952;0.9971591326829806;0.45518977160692864;0.45910350910578424;0.4673264695570347;0.46821589338664116;1.02706004777786;0.9849860405187985;10.096070855729222;0.4170289434353203;0.457771585470631;0.4505879727165742;0.40895015922164224;-0.4283960783445663;0.5901888381420971;0.9998934602449524
32.959952;0.9971731183048709;0.45517936366562856;0.4590532707825806;0.46728588839318513;0.46810048172444985;1.0272355160595426;0.9850872391354123;10.094269410040395;0.41697793920418197;0.45776631011676244;0.45049317575505815;0.40894237229653607;-0.42834308214781946;0.5899511604640764;0.9999272041861546
32.969952;0.9971902322980024;0.45517079899549995;0.45900115893107024;0.4672450100551761;0.46798794698300983;1.027410150219754;0.9851931758813464;10.0924436662725;0.41692715069788666;0.45775844296882245;0.45039933648267927;0.4089324911952078;-0.42829108634701796;0.5897087740290862;0.9999583828602111
32.979952;0.9972105725660013;0.45516617077436045;0.45894948843482747;0.46720406218831256;0.46787848746356653;1.0275814112065083;0.9853037103144997;10.090601079348112;0.41687693640423823;0.45774802303982215;0.4503063699522183;0.4089215816138957;-0.4282380910816257;0.5894613271178989;0.9999863840566031
32.989952;0.9972341445335724;0.4551642324768565;0.45889722052330617;0.4671620304469399;0.46777101118063524;1.0277507169412243;0.9854187227531268;10.088749218198705;0.4168276436045047;0.45773509743023283;0.450214213099226;0.40891072122627636;-0.42818509649035724;0.5892107256555725;1.0000106256812948
32.999952;0.9972607781077518;0.4551639673886702;0.458843541704192;0.46712077564162185;0.46766730302124915;1.0279154103043158;0.9855381168526605;10.086895216514831;0.4167795676648659;0.4577197439166686;0.45012284520783397;0.408898023857413;-0.4281331027378509;0.5889569272774968;1.000030576804663
33.009952;0.9972903789098643;0.4551665880546392;0.4587897652629644;0.46707932222472054;0.46756625524951745;1.0280768170411285;0.985661799305119;10.085045896047893;0.416732971972237;0.45770209537220197;0.4500322705318988;0.40888566031362145;-0.4280801100191684;0.588700606878196;1.0000457393282813
33.019952;0.9973216755165938;0.4551694898140293;0.4587339118391007;0.4670390357890619;0.4674695844721173;1.0282323466319134;0.9857896032704158;10.083208294114002;0.4166881062296694;0.45768233146861553;0.4499424933881764;0.40887183444607844;-0.4280271185410359;0.5884419400522984;1.0000556942890044
33.029952;0.9973564926828687;0.45517580990725004;0.4586782991636399;0.4669989021196715;0.4673751399718487;1.0283835666715608;0.9859212774568118;10.081389697512522;0.4166451844183465;0.4576606385884384;0.44985352739890433;0.408858711842715;-0.4279731285058162;0.5881824625847529;1.0000601546052184
33.039952;0.9973936783460485;0.45518420096329826;0.45862217231946856;0.4669592511895947;0.4672834929823525;1.0285282469927783;0.9860565591250574;10.079596909757495;0.4166043747887504;0.45763720377288525;0.4497654149296658;0.4088443693260026;-0.42792014010611606;0.5879230536981223;1.0000589154775197
33.049952;0.9974332149260741;0.45519259850597105;0.45856351066493123;0.46692118685010403;0.467195445563413;1.0286683638693384;0.9861952322933976;10.07783537423678;0.4165658208809252;0.45761223822704594;0.4496782119167597;0.4088298128879725;-0.4278671535265619;0.5876643854493125;1.0000517859408553
33.059952;0.997474825019073;0.45520371648256486;0.458505061954319;0.4668845436322104;0.46711063661914837;1.0288020388112615;0.9863371071166597;10.076108918505973;0.4165296570026465;0.4575859465842855;0.4495919632274188;0.4088160123787233;-0.4278131689357794;0.5874070010966143;1.000038622732582
33.069952;0.9975172299837418;0.4552149450008412;0.4584446365700368;0.46684896972679724;0.46702898534737436;1.0289304515448923;0.9864819381497012;10.074420283270822;0.4164959968199596;0.45755845784908755;0.44950670992035086;0.4088009189668536;-0.4277591864549968;0.587150680699525;1.0000194413599495
33.079952;0.9975621617040299;0.45522965993755543;0.4583845739220017;0.4668145429058779;0.4669494611107813;1.0290548168899947;0.98662942084348;10.072772447552845;0.41646490892480803;0.45752981306289664;0.4494225144835508;0.40878648391038575;-0.4277062061268832;0.58689783592351;0.9999944522016192
33.089952;0.9976084081281931;0.455245125366249;0.4583224886036039;0.46678305350713417;0.4668741791649797;1.0291734245291444;0.9867792970329081;10.07116988775179;0.4164364119109292;0.45750001294733983;0.44933948607442353;0.40877066676837315;-0.42765222791996393;0.5866458186468618;0.9999639372387338
33.099952;0.9976558017326536;0.45526420203076806;0.4582611743717732;0.46675197253291684;0.4668005508509107;1.029287624086309;0.9869314065533217;10.069618265696255;0.41641048997191876;0.45746906706480955;0.4492577989994007;0.40875542787847574;-0.42759825177246014;0.5863968399688937;0.9999281158150779
33.109952;0.9977034360342655;0.45528431067210884;0.45819850416395286;0.4667240472289403;0.4667316283061098;1.0293987282195378;0.9870856128768224;10.068123345923782;0.41638711412202667;0.45743701622938243;0.4491776904793294;0.40873872059591;-0.4275442776453419;0.5861496293694386;0.9998871502493809
33.119952;0.9977532819379352;0.45530583835736455;0.45813411300745716;0.466697453408843;0.46666452810263864;1.0295049332153068;0.9872416898952427;10.066690930526645;0.416366267253949;0.4574039275198109;0.44909944011059094;0.4087224953979408;-0.42748930554374814;0.5859050292072158;0.9998412341819066
33.129952;0.9978043630222959;0.4553303940327857;0.4580702420268351;0.4666730305218464;0.46660032924712697;1.029607304748448;0.9873992940609171;10.065327020015381;0.4163479537554777;0.45736988837405873;0.4490233547092226;0.408704727790444;-0.4274353354982976;0.5856633673936951;0.9997906508449252
33.139952;0.9978556737237662;0.4553551851087666;0.45800472527318076;0.4666502317379969;0.46653872187385087;1.0297068016009212;0.9875580332835115;10.06403718789833;0.4163321940929004;0.4573350230966835;0.44894975738697884;0.40868743430889115;-0.4273813675494659;0.5854256610636279;0.999735724200878
33.149952;0.9979090808921479;0.45538380392848327;0.4579403668973495;0.46662955319111243;0.466479082451204;1.0298012796071483;0.9877175203228459;10.062826301439125;0.4163190170594243;0.457299509541437;0.4488789310613706;0.4086686588224007;-0.42732640175494313;0.5851902100332581;0.9996766741009451
33.159952;0.9979635362715854;0.45541371475592457;0.45787516502811676;0.46661142484332174;0.46642204410483584;1.0298914515131445;0.9878773758304225;10.061698948399702;0.41630844802208994;0.45726357289973457;0.44881104181791803;0.4086504727168845;-0.4272724381767154;0.5849602557744633;0.999613543695526
33.169952;0.998017807456074;0.4554437574568002;0.45780858719836165;0.4665937391250033;0.46636574506890605;1.0299768931529012;0.9880372020463073;10.06065915508707;0.41630051422214537;0.45722747083220827;0.44874612511064743;0.40863097304696594;-0.42721747684443584;0.5847333732140637;0.9995462800427358
33.179952;0.9980737517427738;0.4554769259738476;0.4577429105342726;0.46657977120447247;0.46631221540140827;1.030057142362405;0.9881965341488447;10.05970905671818;0.41629524429651055;0.4571914742972388;0.4486841114870177;0.4086122569340222;-0.4271625177414993;0.584512055996779;0.9994748224799508
33.189952;0.9981302835018027;0.45551165486711637;0.45767731738905804;0.4665668314477749;0.46625898174086927;1.0301327898940436;0.9883548328737273;10.058847899281496;0.41629262844759785;0.45715583033159096;0.44862485038657546;0.40859242187722433;-0.4271075608138904;0.5842952707508324;0.9993991089194173
33.199952;0.9981862624245146;0.45554664603457046;0.4576112821678639;0.46655614721819755;0.4662076468691276;1.0302015090575896;0.9885115365126217;10.05807232474004;0.41629259920634837;0.45712073375252466;0.44856814752400936;0.40857358918988523;-0.42705260598455524;0.5840846940657723;0.9993190810404291
33.209952;0.9982436610390076;0.4555843568645915;0.45754653505538606;0.46654737144857683;0.46615697508222376;1.0302640757110832;0.9886661117667175;10.057377455878298;0.4162950627665189;0.4570863315447226;0.4485137992258749;0.408553897125509;-0.4269976531775156;0.5838792032922958;0.9992347354086601
33.219952;0.9983002333944574;0.4556220067742414;0.4574814798184296;0.4665399945941813;0.4661076325061093;1.0303203959648533;0.9888180674374943;10.056757638955114;0.41629992272568334;0.457052731249741;0.4484615845777425;0.40853547365805387;-0.4269427023373997;0.5836804944970411;0.9991461733803515
33.229952;0.9983576803903853;0.455662751056082;0.4574185749591442;0.4665359936546418;0.4660609165279921;1.030370493008422;0.9889669456884466;10.056206542377996;0.4163070541030088;0.45701999905430296;0.44841123933850896;0.4085174219116299;-0.42688775341783775;0.5834882597844964;0.9990536117900135
33.239952;0.9984136166443732;0.4557046211733623;0.45735702895609937;0.46653203166957286;0.46601474269874876;1.030414434663011;0.9891123299361761;10.055717366843322;0.41631625409292067;0.4569881544787446;0.44836248797573025;0.4084988168474163;-0.426832806354516;0.5833022079440066;0.9989573493752666
33.249952;0.9984696451311844;0.4557473848495718;0.45729595703656817;0.4665298741633227;0.4659702834210215;1.0304522663863342;0.9892538686621681;10.055283125703442;0.41632723651956355;0.45695717156686805;0.4483151185970627;0.40848172031512764;-0.426776861071656;0.5831233656355026;0.9988577138836499
33.259952;0.9985244523912207;0.4557931776626784;0.4572381834841183;0.4665285053040127;0.4659274102743537;1.0304840170017888;0.9893913134266564;10.054896100581676;0.4163396688143549;0.45692699546712506;0.4482689834947122;0.40846421061809934;-0.42672191751054334;0.5829521005515238;0.9987550308424564
33.269952;0.9985770775237482;0.4558383987924574;0.45718065126676394;0.4665269926956263;0.4658860376782759;1.0305097343141159;0.9895245593914722;10.05454685374565;0.4163531908975727;0.45689756270624826;0.4482239219239137;0.40844838221626795;-0.4266659756223585;0.5827886410887804;0.9986496280331792
33.279952;0.99862954326814;0.4558865392517056;0.45712595481308305;0.4665278628590583;0.4658481897203213;1.0305304758234435;0.989653604865896;10.054224056667948;0.4163674214586037;0.45686881197185564;0.44817973109855375;0.40843232006919916;-0.42661103533746453;0.582633341808574;0.9985418475639994
33.289952;0.9986800255423197;0.4559355582572624;0.457072914215698;0.466528869067725;0.4658129181548696;1.0305442979678825;0.9897784552412068;10.053915021032836;0.4163819971152051;0.4568406771063014;0.4481362049116983;0.40841810055482275;-0.4265550965600852;0.582486424375816;0.9984320237564783
33.299952;0.998730735132743;0.45598534526478046;0.4570204133882103;0.46652960365869567;0.4657791684804254;1.0305523175415638;0.9898990996633239;10.053606180943127;0.41639661974405695;0.45681307264724763;0.44809315193929977;0.40840480918817934;-0.42649915918322;0.5823480774029168;0.9983204306719232
33.309952;0.9987798325635455;0.45603698195316117;0.4569704043555892;0.46653143531624214;0.46574949212535904;1.0305547967292217;0.9900155174324021;10.053283631056306;0.4164110597332179;0.4567858912472621;0.44805037385130736;0.40839154321258103;-0.4264432230965016;0.582217618572617;0.9982072597432037
33.319952;0.998828316781848;0.4560902923023848;0.45692233469269994;0.46653193604988674;0.4657213057139243;1.030552099991569;0.9901276236627106;10.052933474996662;0.4164251352335153;0.4567590143984406;0.44800765880611104;0.40838040936505193;-0.42638828817825625;0.5820970551294472;0.9980926646501518
33.329952;0.9988773052388457;0.4561434766483212;0.45687403770720386;0.46653458681496035;0.46569785667730906;1.0305444969026523;0.9902352308151459;10.052541701008511;0.4164386954283627;0.45673232890040444;0.44796481642927805;0.4083705246531337;-0.4263323542785541;0.5819840742606147;0.9979767910399909
33.339952;0.9989248213515042;0.45619812195007886;0.4568281880970258;0.4665358010539331;0.4656768208832075;1.0305320310217536;0.9903381058198053;10.052094818629381;0.4164516015463566;0.45670572793543984;0.4479217061337518;0.4083610202658337;-0.4262754212082394;0.5818777495144595;0.9978597013806739
33.349952;0.9989730258731614;0.4562526216835033;0.4567824260447818;0.46653734448685474;0.4656592507121421;1.030514604252488;0.9904360704044948;10.051581542891183;0.416463712601311;0.45667909662112294;0.44787821226459773;0.4083540446094761;-0.4262194887504325;0.5817806577740225;0.9977413218092395
33.359952;0.9990201554293224;0.45630793789057483;0.4567387970950452;0.466538311632839;0.46564531528380476;1.0304911129345018;0.9905290518420303;10.050993578937806;0.4164748697451795;0.4566522962543328;0.44783420176826544;0.4083477462821071;-0.42616355669427297;0.5816904768015848;0.9976215424143257
33.369952;0.999068467339002;0.45636365880255153;0.4566961919338776;0.46653940052349746;0.46563485266545007;1.030463457766936;0.9906170635279112;10.050324993939128;0.41648489231648617;0.4566251309577636;0.44778952203748484;0.4083442550070852;-0.42610762485711107;0.5816084464271495;0.9975003072323241
33.379952;0.9991161245240944;0.45641793030395095;0.4566539611974077;0.46653906551429786;0.4656273150917876;1.0304305451439446;0.9907001526583006;10.049571358358527;0.4164936196472848;0.4565973292558656;0.447744037321921;0.4083426832693833;-0.42605169307817153;0.5815337590817039;0.9973775459443334
33.389952;0.999164354597466;0.4564724034119128;0.4566135083789346;0.4665387525063191;0.4656236203392436;1.030392383302263;0.9907783867090867;10.048729262399043;0.4165009569245718;0.45656860419792133;0.4476976572822197;0.40834211108366725;-0.4259947612116656;0.5814648612657416;0.9972530879748553
33.399952;0.9992141803870437;0.4565267193132236;0.45657428469332145;0.46653833617334284;0.46562313742906036;1.0303491163923164;0.9908518798725271;10.047796525475615;0.416506881415673;0.4565387343252333;0.4476503382343828;0.4083445638199179;-0.4259388291348261;0.581404421599584;0.9971267191710994
33.409952;0.9992636996079206;0.4565785985743696;0.45653515454727706;0.4665369243662579;0.4656257625303309;1.0303009367848952;0.9909207405551911;10.046772574317359;0.4165114368550362;0.45650757667829084;0.44760207898202753;0.4083490470193993;-0.4258818967536643;0.5813501814080025;0.9969983254818305
33.419952;0.9993150111029425;0.45663100427808245;0.4564983883314047;0.4665356231786383;0.4656314515680811;1.0302480024477063;0.9909849842550513;10.045658279327577;0.4165147391104533;0.4564750448811162;0.4475529311498762;0.40835460731881557;-0.42582596399820494;0.5813028178707336;0.9968679502049452
33.429952;0.999366142441559;0.4566816296372948;0.4564628895078697;0.46653246548008714;0.4656389466015894;1.0301904125528953;0.9910445638246757;10.044456070061692;0.4165169816797245;0.45644110192790777;0.4475030119912002;0.4083633427761753;-0.4257690308213561;0.5812622305733899;0.9967357234513599
33.439952;0.9994179873181406;0.4567294230516162;0.4564274600759587;0.4665301402844397;0.4656502358432322;1.030128235727455;0.9910994563985742;10.043170721580879;0.4165184068841879;0.4564057632886858;0.44745248432927576;0.4083743542454663;-0.42571209720076375;0.5812283803469345;0.9966018275488852
33.449952;0.9994712747403474;0.4567773244552469;0.45639486709915966;0.4665277013562136;0.46566371483625923;1.0300615712132282;0.9911496634719933;10.041809317918613;0.4165192486068177;0.4563691125274607;0.4474015137005886;0.4083866856026474;-0.4256561631293592;0.5812011734834558;0.9964665637674079
33.459952;0.9995238329489619;0.45682110284659777;0.4563619523676417;0.4665241294569679;0.4656790198220345;1.0299895558095338;0.9911951238561787;10.040379619175894;0.4165197046677078;0.456331320696687;0.4473502558265192;0.4084023119467441;-0.42559922859697913;0.5811803689691619;0.9963303705025556
33.469952;0.9995763171299454;0.4568636771510514;0.4563312603638128;0.46652188900862057;0.465697903013577;1.0299143066407215;0.9912356667505595;10.038888396136937;0.41651993684561;0.4562926183982342;0.44729887529406476;0.4084201766461296;-0.42554229358478396;0.5811657370603927;0.9961937540307394
33.479952;0.999629468253878;0.45690450007279354;0.4563017428105156;0.46651930876642084;0.465717937623994;1.0298349095657924;0.9912710700413254;10.037341378959537;0.41652006254243923;0.45625321579546557;0.4472475531737834;0.40843922941758765;-0.42548535809303584;0.5811562668256507;0.996057188875
33.489952;0.9996810919577231;0.4569414723251964;0.4562720509034919;0.46651672688013224;0.4657401038159511;1.029751464205917;0.9913011508304633;10.035744345722357;0.4165201642761793;0.4562132677654396;0.44719647381612065;0.40846143995158657;-0.4254284221760804;0.5811530006332455;0.9959209649554279
33.499952;0.9997320772228959;0.45697733609691127;0.45624417650487986;0.46651595470141066;0.46576552736145627;1.0296641010596206;0.9913258292503276;10.034103490816792;0.41652033827317836;0.4561729260261623;0.4471458059378201;0.4084857877392238;-0.4253714859486254;0.5811548880582493;0.9957850791115452
33.509952;0.9997834417480447;0.45701169126336444;0.4562169444684698;0.4665152474836481;0.4657918453116282;1.029572916926857;0.9913451516305468;10.032424463423556;0.4165207253812477;0.45613238079538687;0.4470956860923865;0.40851126005441885;-0.42531454957448456;0.5811608449628893;0.9956493061353493
33.519952;0.9998332453026185;0.45704300994494473;0.45618945720017273;0.46651438738472184;0.46581959154869756;1.0294768344604508;0.991359281478891;10.030711497164567;0.4165214770920314;0.4560918346789703;0.44704620498478725;0.40853987686734394;-0.42525761324481404;0.581171837874981;0.9955133413098315
33.529952;0.9998826374994431;0.4570733661619801;0.4561629813049615;0.46651501969221487;0.46584959793644953;1.0293775158695577;0.9913684999132847;10.028967487096718;0.41652271233182375;0.4560514692308413;0.4469973940006396;0.4085706987751577;-0.4252006771349216;0.5811867542266606;0.9953768601972424
33.539952;0.9999324321634349;0.4571027761844893;0.4561368688270558;0.4665182879226324;0.46588219954796456;1.0292734677112474;0.9913732327696723;10.027194307600297;0.41652452951615226;0.45601143419043555;0.44694921941675003;0.4086037951878343;-0.4251437413614006;0.5812051989181293;0.9952395150022064
33.549952;0.9999803278290829;0.45712950246985357;0.4561101434909324;0.4665211723616802;0.4659148962311925;1.0291642623628137;0.9913740897805926;10.025393142709719;0.4165270496867688;0.455971831733406;0.4469015969018363;0.40863820489862573;-0.4250868059772047;0.5812261364755772;0.995100941968954
33.559952;1.0000268790465334;0.45715640366636756;0.45608506581948455;0.46652554598684354;0.4659486129830881;1.029049666231052;0.9913718788639265;10.023565136598362;0.41653044245850285;0.45593271725319573;0.44685441543029797;0.4086759151012173;-0.42502987099793144;0.5812507147038087;0.9949608044897394
33.569952;1.0000715186549933;0.45718257140124086;0.45606061230917927;0.4665315684517855;0.4659830278607399;1.0289285833143924;0.9913675803790549;10.02171209276627;0.416534913671151;0.455894147559509;0.44680755140833334;0.4087158681805851;-0.42497193642812015;0.5812773791553941;0.9948188403693814
33.579952;1.0001146401342955;0.4572075967776723;0.45603579589798243;0.4665397930458828;0.46601778608111644;1.0288029326475827;0.9913623245492261;10.01983673482467;0.41654066274306223;0.4558562302741253;0.4467608907508163;0.4087569763075214;-0.42491500228222806;0.5813067856493018;0.9946748614705184
33.589952;1.0001536782337934;0.4572334010807787;0.45601335403586113;0.4665490426316592;0.46605228151212597;1.0286716098713153;0.9913573475798704;10.017942116387163;0.41654785377176423;0.4558191096696806;0.44671436818652294;0.40880111989269896;-0.424858068602082;0.5813395329359065;0.9945287057139415
33.599952;1.000189313475844;0.4572575578577949;0.4559902648708708;0.4665605948470823;0.4660869522389223;1.0285345328744417;0.9913538755880915;10.01603064111304;0.4165566347559286;0.45578291413824085;0.44666798398405444;0.4088471591175765;-0.42480013545493167;0.5813741572452461;0.9943801844275216
33.609952;1.0002210833294827;0.45728300737683475;0.45596936479676387;0.46657288186744605;0.4661200453517647;1.0283916990435282;0.9913530327798518;10.014103976132787;0.4165671841875965;0.4557477377643048;0.4466217833996165;0.40889497385095014;-0.4247432029089347;0.5814120740291581;0.994229053449877
33.619952;1.0002495737696477;0.45730923569276904;0.45594953050059006;0.4665883786575796;0.4661534709687148;1.0282422241500055;0.9913558261792231;10.012163860606437;0.41657973523884767;0.4557136454079999;0.4465758213474688;0.40894348800510105;-0.4246862710205453;0.5814518632935738;0.9940750310130297
33.629952;1.000272337719875;0.4573344272226618;0.45592973155302124;0.46660485418070585;0.46618595367908755;1.0280883560790066;0.9913631323337349;10.010212724531154;0.41659454787822353;0.45568065901182003;0.44653012222987226;0.4089946464904878;-0.4246283398455741;0.5814941803829841;0.9939178612314457
33.639952;1.00028982658392;0.4573614493878788;0.45591229465074157;0.46662267825312953;0.46621747057298685;1.027929467543717;0.9913757095082634;10.00825391541215;0.4166118540111127;0.45564873717788734;0.4464846558566108;0.40904736527169705;-0.4245714094339353;0.5815397262080487;0.9937573473633795
33.649952;1.0003014653932658;0.4573893118488343;0.45589621698537675;0.4666416051830921;0.4662478607968889;1.027765040850794;0.9913942454267907;10.006291645350288;0.41663183287903083;0.45561777527684516;0.4464393683902224;0.4091005072787109;-0.4245134797901217;0.5815863343733078;0.9935933046867461
33.659952;1.0003077200183914;0.4574179983083962;0.45588105252711564;0.4666602360897982;0.4662753687885465;1.0275976617158316;0.9914193461602284;10.00433054680909;0.41665461553514205;0.4555876327368674;0.4463942508584387;0.4091559143456117;-0.4244565508444756;0.5816368680021243;0.9934255140592044
33.669952;1.0003063312993272;0.4574478637955357;0.45586802775480284;0.4666808129598928;0.4663031665562404;1.027427030338694;0.9914514700823711;10.002375273785054;0.41668027104125926;0.45555816519355874;0.44634937379076317;0.4092124575620518;-0.42439862248083104;0.5816892913395927;0.9932537590328447
33.679952;1.0002979834870556;0.45747885208828776;0.45585664140490456;0.46670192162653407;0.4663294363102189;1.0272539506773073;0.9914908977534602;10.000430415810953;0.4167087842446421;0.4555292508673264;0.4463048632283587;0.40927004334690187;-0.42434069458304247;0.5817444392575489;0.9930778830174197
33.689952;1.000282547876871;0.4575099477860838;0.45584585270871975;0.4667222084950005;0.4663528216766865;1.027078260274681;0.9915377851737058;9.998500418903589;0.41674005558395405;0.4555008236572286;0.44626085979689745;0.4093275742582497;-0.42428376704147736;0.5818024337666488;0.9928977830611957
33.699952;1.000261034848371;0.4575437740087293;0.4558377558400212;0.46674432375288366;0.46637545443930456;1.0269027418223675;0.9915922810021643;9.99658938131153;0.41677390515412654;0.45547290913185257;0.44621750934543003;0.4093869162514458;-0.42422583974041905;0.5818632591007143;0.9927133782647096
33.709952;1.000231581484407;0.45757835054855023;0.4558312017705524;0.4667661084289566;0.46639604374421356;1.02672709969136;0.9916545997888311;9.994700836523474;0.41681008233921657;0.45544564226424056;0.44617498729416943;0.409446901455529;-0.42416791256300795;0.5819268671143757;0.992524590842051
33.719952;1.0001954199010994;0.45761316793687906;0.455825136149328;0.46678671413620926;0.46641322495360754;1.0265520010682168;0.9917249513725186;9.992837736093666;0.41684830625556435;0.4554192426809527;0.44613349973669564;0.4095073493062498;-0.42411098539322584;0.581993826982887;0.9923313259540577
33.729952;1.000152903947489;0.45765040223872;0.4558216740703594;0.46680829786872124;0.4664291671233188;1.0263770756382027;0.99180342725347;9.991002799086784;0.41688829885935513;0.45539395705441776;0.44609322345962127;0.40956707576462537;-0.42405305809205596;0.5820618432362444;0.9921334852035085
33.739952;1.0001045456069027;0.4576895541840618;0.4558203229089054;0.46682782306671694;0.46644098600720846;1.0262048557144996;0.9918899981655187;9.989198845814155;0.41692977380732976;0.4553700174163632;0.44605424107731545;0.40962789528193055;-0.4239951304790337;0.5821328760729234;0.9919310541860188
33.749952;1.0000522997932726;0.4577290179381304;0.45581900987197194;0.4668485835187916;0.4664516151075908;1.0260347533517067;0.9919845669566703;9.987428543568155;0.41697243516003807;0.455347634866247;0.44601653693329574;0.40968864018826523;-0.4239382023623989;0.582206792293914;0.9917242199011633
33.759952;0.999995222514313;0.45777059950012744;0.4558205846375463;0.4668668111326775;0.466458471502966;1.025866057268665;0.9920869387979171;9.98569401227977;0.4170160300328416;0.4553269903390846;0.44598003135307984;0.4097491839602056;-0.4238802735960431;0.582281985331887;0.9915134181368263
33.769952;0.9999355090337604;0.45781353263341373;0.45582399078660535;0.4668848168034484;0.4664636946902936;1.025700904258878;0.9921967243325492;9.9839973521326;0.4170603889301412;0.4553081990080617;0.4459446080478625;0.4098084310445087;-0.4238223440947676;0.5823583479200672;0.9912992596608294
33.779952;0.9998742233685054;0.4578568194046799;0.45582841540175933;0.46690002675330766;0.46646507527674047;1.025538327842721;0.9923133264181948;9.982341961111603;0.4171053798060493;0.45529129186791945;0.4459101401224654;0.4098682840329375;-0.42376441379965796;0.5824372173089397;0.9910824060918336
33.789952;0.999813160027572;0.45790308862871204;0.4558361773824712;0.4669149892622306;0.46646500689348414;1.0253773548655711;0.9924360657660757;9.9807331960848;0.41715083752335497;0.4552762363236242;0.445876535052702;0.4099276418263458;-0.42370748264787145;0.5825185792341345;0.9908634930436232
33.799952;0.9997508422641622;0.4579504459131362;0.455846407907107;0.4669263326005489;0.4664613206334348;1.0252199725486295;0.992564332971401;9.979177460037336;0.4171965548552236;0.4552629513666173;0.4458437932920212;0.4099864265338814;-0.42364955056460557;0.5826008949018909;0.9906430980943809
33.809952;0.9996885036001476;0.4579986785854617;0.4558585003512689;0.46693599835130173;0.4664557483735507;1.025065044073337;0.9926976604139173;9.977680323837056;0.41724230639726484;0.45525131891878334;0.44581204829246546;0.41004358233373683;-0.4235916174575576;0.5826840437540592;0.9904217558574482
33.819952;0.9996263934437527;0.4580493453201123;0.4558739534920389;0.4669426824720866;0.46644718221822723;1.0249113318066763;0.9928357018328878;9.976245060060856;0.4172878645908267;0.45524122936674916;0.44578154746012255;0.4101010418004888;-0.4235336832118762;0.5827692934394231;0.9902000660503021
33.829952;0.9995646093279119;0.4581018092778553;0.45589210685894316;0.4669468201910255;0.46643633503914583;1.0247605573551435;0.9929781935407057;9.97487249398429;0.41733300491066494;0.45523263227695854;0.445752590471346;0.41015770854287026;-0.4234757476991434;0.5828558314014852;0.9899787801006946
33.839952;0.9995044137910876;0.4581554968095647;0.4559118318023425;0.4669497840863481;0.46642439609942504;1.0246114264419741;0.9931249692257632;9.973561932106684;0.41737749627103027;0.45522553725077236;0.4457254917686301;0.41021347799252;-0.4234188107891393;0.582944202072977;0.9897587250578401
33.849952;0.9994441769646514;0.4582119351914758;0.4559354482119906;0.4669484538840843;0.4664094985521825;1.024463632241985;0.9932759900875036;9.972312289289512;0.4174210849508615;0.4552199637838915;0.4457005620771381;0.4102672683522597;-0.4233608723360279;0.5830320131171798;0.9895406440912395
33.859952;0.9993852983345818;0.45827055419685464;0.45596185951743423;0.4669453160867313;0.4663939819533547;1.024315832458281;0.9934313360407563;9.971122531602676;0.4174634869494896;0.4552159044087561;0.4456780664436587;0.4103210370812173;-0.4233029321570726;0.583121076785416;0.9893250856889312
33.869952;0.9993282017907034;0.458330503281379;0.4559902582169517;0.46693799830340244;0.46637580740201157;1.0241696401039997;0.9935911421301284;9.969991072450744;0.417504403181144;0.45521335350931075;0.44565819608829527;0.4103737890966147;-0.42324499004293553;0.5832104513028324;0.989112414244882
33.879952;0.9992733928327493;0.45839395024721774;0.45602295782203717;0.46692881438896994;0.4663575802116857;1.0240236664346365;0.99375549981752;9.968915064677882;0.417543547468171;0.45521235680438576;0.4456410765944266;0.410425570583689;-0.42318704577703947;0.583299990000518;0.9889029352231034
33.889952;0.9992224090862275;0.45846080028580566;0.4560596340629734;0.4669154173155155;0.46633678963986397;1.0238765701724934;0.9939244374418892;9.967890822171382;0.41758065465375144;0.4552129980233488;0.44562677023974534;0.4104764493221446;-0.4231290991264188;0.5833896289296153;0.9886970065855623
33.899952;0.9991739407606987;0.4585279774461405;0.4560982742928777;0.4668989323828432;0.4663156346440055;1.023730077520487;0.9940979940065763;9.966914834554462;0.4176154679210066;0.4552153316055171;0.44561527928621103;0.410525505820317;-0.42307214982973657;0.5834793828018963;0.9884950381895681
33.909952;0.9991293896378922;0.4585985069556572;0.4561416188990301;0.46688053187731293;0.4662949536343149;1.0235830131954182;0.9942762457661758;9.965984108085593;0.41764773257786997;0.4552193491779299;0.4456065869899292;0.4105748187747331;-0.423014197612263;0.5835692521150985;0.988297414372385
33.919952;0.9990890411983814;0.45867128941197177;0.45618875815126064;0.4668579188931831;0.4662724895175778;1.0234343706387468;0.9944592628831169;9.965096116839941;0.41767721378962286;0.4552249953606313;0.4456007127634898;0.4106234234045584;-0.4229562422106691;0.583659331460457;0.9881044524508624
33.929952;0.9990530521669826;0.4587449586021742;0.45623852659000275;0.4668332607151249;0.4662503815434743;1.0232863383978579;0.9946470696725084;9.964248944052047;0.41770372309078624;0.455232173543348;0.4455977267410917;0.4106712774179696;-0.422898283381492;0.5837496818515152;0.987916463587615
33.939952;0.9990214936328976;0.458821704930585;0.4562932607023313;0.46680447315464374;0.4662264715294011;1.0231381926212781;0.9948396191605189;9.963441231812801;0.41772712370296144;0.45524073681680577;0.44559772346263765;0.41071726188124;-0.42284032088972595;0.5838396657506532;0.9877338193026595
33.949952;0.9989953568541793;0.45890067111391125;0.45635175198362604;0.46677314419638016;0.4662016989986674;1.0229891415277732;0.9950367775004939;9.96267202905269;0.41774731347186306;0.4552505001814917;0.44560079927741536;0.4107632159261668;-0.42278235450938945;0.5839307773511797;0.9875568903725197
33.959952;0.9989725937707268;0.4589795503610309;0.45641269572481974;0.4667396224583216;0.4661770578136274;1.02284127983811;0.9952383466353664;9.961941251351282;0.4177642067481921;0.4552612704087599;0.4456070439445024;0.4108080097846462;-0.42272538404613264;0.5840231780485373;0.9873859222531512
33.969952;0.998954121351963;0.4590614762284344;0.4564788463146925;0.4667019881537342;0.46614984754022665;1.0226936431357159;0.995444142526376;9.96125051733814;0.41777773148420905;0.455272861071031;0.44561654641218024;0.4108516030374402;-0.42266740933504904;0.5841155715435831;0.9872209928222718
33.979952;0.9989400538399166;0.4591431168631061;0.45654689950606436;0.4666635889831237;0.46612296424204297;1.0225452526687995;0.9956540593076606;9.960603059190895;0.41778784635363153;0.4552850898876593;0.4456294089685798;0.4108930106187512;-0.4226094302110886;0.5842081143486271;0.9870620548556202
33.989952;0.9989303403291487;0.45922717349293274;0.4566196107613262;0.46662207453907706;0.46609371859368876;1.022398150469302;0.9958680280691118;9.960002555667687;0.41779456573651774;0.4552977961583708;0.4456457279918202;0.41093422477447356;-0.42255144650760496;0.584302341119516;0.9869089867997803
33.999952;0.9989259058357038;0.4593128908911595;0.45669577476106044;0.466579106095878;0.4660630118574598;1.0222514467048587;0.9960859163389486;9.959452113008307;0.4177979738104571;0.4553108750148825;0.4456655628334511;0.41097418553117515;-0.42249345809334404;0.5843976364568972;0.9867615971522414
34.009952;0.9989245515062699;0.459398063586724;0.4567740895256952;0.46653493483241265;0.46603182479017385;1.0221043478363983;0.996307463014956;9.958953907099122;0.41779823126305465;0.4553242683701651;0.4456889553960742;0.411012799601099;-0.4224364649113336;0.584494634238794;0.9866195971540591
34.019952;0.9989269500773612;0.459485437245149;0.4568568188448734;0.46648790837287263;0.46599789677546183;1.0219591791464093;0.9965322622938257;9.958509435356763;0.4177955817761474;0.45533791985918004;0.44571596579186884;0.4110489771749404;-0.4223784669875798;0.5845909579452276;0.9864826256176586
34.029952;0.9989326841311492;0.45957366099485675;0.45694263823051445;0.4664401947363244;0.46596322689036734;1.0218154045442327;0.9967598111733147;9.958119781057304;0.41779035160182393;0.4553517699687191;0.44574665676264036;0.4110846665446911;-0.42232046439737214;0.5846884186270851;0.9863503318531427
34.039952;0.9989422123538196;0.4596625088419721;0.45703092668651635;0.466389456314793;0.46592488915013136;1.02167361504721;0.9969896339987127;9.957784937672052;0.4177829337032407;0.455365793244608;0.4457810419579644;0.4111188594099323;-0.42226245721469746;0.584786031873418;0.9862224212246864
34.049952;0.9989531316338027;0.4597520700401542;0.4571226562970621;0.46633813908453675;0.46588602898434694;1.0215334409564976;0.9972213655281446;9.95750290352692;0.41777374298000536;0.45538001019445107;0.44581907399439685;0.41115156291763316;-0.422205445494243;0.5848842300767959;0.9860986342640393
34.059952;0.9989659343819846;0.4598421226035935;0.45721711346828753;0.4662839536726597;0.46584371661337654;1.0213973926508295;0.9974546857484885;9.95726983465065;0.4177631592546987;0.45539444967490766;0.4458606914545201;0.411181781264116;-0.4221474293012864;0.5849805963409506;0.9859787314858337
34.069952;0.9989802699045511;0.45993134520756873;0.4573128530179715;0.46622915796890824;0.46579990748300193;1.0212647846293634;0.9976892177995507;9.957081175881694;0.4177515107221688;0.4554091071788119;0.44590583056092353;0.4112115258927801;-0.42208940874668555;0.5850769899455892;0.9858625101050074
34.079952;0.9989958778664463;0.46002198682877204;0.4574119825942427;0.46617288220507147;0.46575337786087084;1.0211348149165347;0.9979244972979375;9.956933023373306;0.41773909082870636;0.45542395445994294;0.44595436867850785;0.4112398063614294;-0.42203238398500675;0.5851732382462818;0.9857497693027755
34.089952;0.9990136126067017;0.46011345269727216;0.4575133798491082;0.46611454424572507;0.4657026878359106;1.02100967756236;0.9981599945670722;9.9568228564214;0.4177261448894501;0.4554389897778273;0.44600609616501663;0.4112665874055373;-0.42197435519158966;0.5852677455064592;0.9856401959287074
34.099952;0.9990315099745826;0.46020351493777645;0.4576157356773846;0.4660555945384855;0.46564978635127363;1.0208885893341406;0.9983951794250816;9.956748994552946;0.4177128397537087;0.45545426406233536;0.4460607390884537;0.41129176612468527;-0.4219163225490681;0.585361048865446;0.9855333058138844
34.109952;0.99905074498734;0.46029498892151927;0.4577214108443226;0.4659945073783696;0.4655923057604741;1.0207707375339359;0.9986295788324714;9.956709219652861;0.41769927209814284;0.45546984611581004;0.4461179691885078;0.41131420264199164;-0.42185928624206254;0.5854529558177909;0.9854285413015521
34.119952;0.9990714827077546;0.4603870788512727;0.45782964568254253;0.46593309232623137;0.4655317622455553;1.0206582389654093;0.9988627635827847;9.956700084287919;0.4176854900473126;0.4554857531216748;0.44617740944139617;0.41133576935200455;-0.4218012464600518;0.585543199693149;0.9853254141954705
34.129952;0.9990940170233896;0.46047785815497005;0.45793847667296544;0.4658712339999728;0.46546777693719726;1.0205501435282696;0.999094300564889;9.956717472472526;0.4176714854916151;0.45550190756498127;0.44623867375891135;0.41135538183308085;-0.42174420342046903;0.5856323010002165;0.9852235368095517
34.139952;0.9991193813616529;0.4605705608464421;0.4580506782432354;0.46580791441952146;0.46539877735961044;1.0204464819378922;0.9993237440970323;9.956757053709218;0.41765718216915615;0.4555181572200765;0.44630139498920196;0.41137301332206266;-0.4216861573898751;0.5857186655599532;0.9851226047491084
34.149952;0.9991454888711269;0.46066301177906444;0.4581649506823209;0.4657444076273229;0.46532687628045977;1.0203463346331183;0.9995506876663011;9.956813956900023;0.41764245696503366;0.4555343215140472;0.4463652021857396;0.41138766897370954;-0.4216291086630378;0.5858029633756763;0.9850224550931811
34.159952;0.9991730790383299;0.4607546529507994;0.4582801932511798;0.46567998259794263;0.46525078408321074;1.0202518383653807;0.9997748354470605;9.956883099683461;0.4176271908369386;0.4555502028262692;0.44642971306266643;0.4114013222141879;-0.4215710575144735;0.5858851550754104;0.9849230711966581
34.169952;0.9992018579660139;0.46084778651613023;0.4583985941032049;0.46561369326615687;0.4651694473735029;1.0201621319644902;0.9999960264451517;9.956960727538403;0.4176113273089333;0.4555655746001256;0.44649457698360184;0.41141288564874057;-0.42151400417045903;0.5859659563123348;0.9848244441372811
34.179952;0.9992326175849647;0.46094168963571897;0.45851887842637573;0.4655482069121561;0.4650850291412643;1.020077314847025;1.0002142186188063;9.95704532711395;0.4175949095433942;0.4555802031053121;0.4465595061221652;0.41142222857631855;-0.42145594881428644;0.5860438461551689;0.9847264851858009
34.189952;0.9992631205497433;0.4610347875775412;0.45864034801938486;0.46548100178865237;0.4649960690765348;1.0199964284498944;1.0004295081525085;9.957137161939173;0.41757805363993594;0.4555939002176066;0.44662425822070817;0.4114282007027479;-0.4213988916204927;0.5861194198559556;0.9846290726876593
34.199952;0.9992941620508035;0.46112891185803867;0.45876422920353277;0.4654135421860398;0.4649037382632962;1.0199214677039095;1.0006421362759839;9.957237598123337;0.4175608641508601;0.45560654954816543;0.44668859195699445;0.41143266044602905;-0.42134083280050333;0.58619249597443;0.9845321035823186
34.209952;0.9993252327609556;0.461223376046589;0.4588896879903721;0.46534515234513124;0.46480768924440413;1.019851431085722;1.0008523866853738;9.957348446922277;0.41754338513263156;0.4556180846844864;0.4467522257463046;0.41143449163513224;-0.42128377260523453;0.5862637280933254;0.9844355241768
34.219952;0.9993567568934301;0.46131753139033715;0.45901536417675687;0.4652760182311521;0.46470802399233785;1.019786339926058;1.001060493269685;9.957471134378062;0.41752563384032304;0.45562844759856486;0.4468148374150062;0.411432594244271;-0.42122671127887296;0.5863317275774889;0.9843393581289106
34.229952;0.9993860758396476;0.46141260950451946;0.45914310191974345;0.46520514294273657;0.46460511471446886;1.0197251724321235;1.0012666979784317;9.957606412438533;0.41750763712048494;0.4556375669124128;0.4468761044947265;0.4114288867498041;-0.42116964902993637;0.5863980119566924;0.9842436606195032
34.239952;0.9994135193243467;0.46150803035266424;0.45927152705127555;0.46513153412678926;0.4644979726672336;1.0196697849254457;1.0014713293794781;9.957754434323544;0.4174894110668905;0.45564537353606777;0.44693572879940413;0.4114223244852995;-0.4211115860404501;0.5864613482928019;0.9841484216733141
34.249952;0.9994385048398955;0.46160258023683953;0.45939904616737315;0.46505709400722484;0.4643889315773952;1.0196189247534082;1.0016747467350726;9.957914384953872;0.41747093685806147;0.4556517992549863;0.4469934430880542;0.4114129140399868;-0.4210545224850649;0.5865233677983358;0.9840535301405091
34.259952;0.9994614916111988;0.4616994812304676;0.45952803570879325;0.4649805042602468;0.46427665019647657;1.0195722909743825;1.001877193379828;9.95808474222985;0.4174521752315763;0.45565673360754705;0.447049039581003;0.41139973247850575;-0.42099745854784454;0.5865828307534248;0.983958849449186
34.269952;0.9994801018574984;0.461795760893811;0.45965603064199195;0.46490153681204577;0.46416213540319146;1.019528524073521;1.0020786773052557;9.958264468530116;0.4174330675162208;0.45566002014790674;0.4471023838116029;0.4113849280950475;-0.42094039442787384;0.5866412785303524;0.983864390066974
34.279952;0.9994947255772355;0.4618911703642793;0.459781958539509;0.4648209636082036;0.46404605376628205;1.019489153942763;1.0022789919416817;9.958452794608675;0.4174135056220799;0.455661502772687;0.4471533998154672;0.4113676852557491;-0.42088333033989955;0.5866981519183694;0.9837704577942434
34.289952;0.9995058222371997;0.4619885881801729;0.4599077753339703;0.4647368865719321;0.46392641007394464;1.0194526095784497;1.0024778652652866;9.958647854019969;0.41739333934021194;0.45566106166478293;0.4472020776331051;0.4113481869913942;-0.4208252665251912;0.5867528647898071;0.9836776479331266
34.299952;0.9995110343973987;0.46208594263600794;0.4600318736780276;0.4646492579507044;0.46380446612820647;1.0194182626279653;1.0026750491173584;9.958846596344545;0.41737242347674797;0.4556586476781813;0.44724848286691715;0.4113255933470121;-0.4207682032559324;0.5868062536949799;0.9835867397679365
34.309952;0.9995112035076826;0.46218266863558627;0.46015284199918816;0.4645582473073477;0.46368033146862286;1.0193854276931664;1.0028702735012585;9.959045451208063;0.4173506458239583;0.45565430275568175;0.44729273402976694;0.41130203097124857;-0.42071114081778055;0.5868590724444946;0.9834985982784658
34.319952;0.9995072361531928;0.4622815329884827;0.46027269120657005;0.4644642566183944;0.46355433840424476;1.0193523761816619;1.0030631844445446;9.95924055493872;0.41732793266053886;0.4556481173800467;0.4473349733401109;0.4112765971789451;-0.42065407948129896;0.5869106900922765;0.9834140710777464
34.329952;0.9994970219205858;0.46238042508238203;0.46039004954464724;0.4643673890948355;0.4634278637640443;1.0193204364235315;1.0032533369709224;9.959427819449314;0.4173042368003221;0.45564015334255525;0.4473753394261716;0.4112483934022524;-0.4205980194839471;0.5869612079212335;0.9833338876291025
34.339952;0.9994814270408188;0.46247923068006336;0.46050426940710915;0.4642652828505887;0.46329842525189646;1.0192880808709108;1.003440210714126;9.959602995284289;0.41727950111809115;0.45563040546386036;0.44741394309874927;0.411219571467576;-0.42054096103485716;0.5870106541365467;0.9832586541057396
34.349952;0.9994605755143464;0.46257909092598076;0.4606164105907617;0.46416010375166067;0.4631684271441738;1.0192548691972907;1.0036232401361873;9.959761859170245;0.4172536378734303;0.45561883676596726;0.4474508682569348;0.4111893377919103;-0.42048390432697863;0.5870590245946592;0.9831889236140205
34.359952;0.9994355170507923;0.4626795267180687;0.4607255499596651;0.4640527930448212;0.4630386923432968;1.0192203241203868;1.0038018697413502;9.959900386518079;0.41722655247056917;0.4556054449277492;0.44748619887998725;0.41115791936511925;-0.4204268495449107;0.587106222255043;0.9831251982567709
34.369952;0.9994044090035157;0.46277834020405484;0.46083037570057;0.46394012876938995;0.46290725728349225;1.019183949438209;1.003975587960116;9.960014893698542;0.4171981811362589;0.45559028535330665;0.4475200584982984;0.4111245529239899;-0.4203697968668629;0.5871514231091556;0.983067890054107
34.379952;0.9993684708337971;0.462877952635126;0.4609328337392895;0.46382377542695435;0.46277558909189664;1.0191443796772486;1.0041439210993546;9.960102892908367;0.417168513124116;0.45557345386307435;0.4475526400843032;0.4110915005816322;-0.42031274644867384;0.5871958759993967;0.9830173721037987
