time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.389952;0.9993289967605594;0.4629773974958;0.46103164232393484;0.4637052977694394;0.46264494171854587;1.01910341855518;1.0043064070573018;9.960164107717748;0.4171375866499783;0.4555550723525496;0.44758420420098116;0.4110580510184719;-0.4202566983975753;0.58723944894792;0.9829740512977916
34.399952;0.9992842586497428;0.46307476971245265;0.46112613383576434;0.46358231409525197;0.46251391656455165;1.0190599336423363;1.0044625724036085;9.96019998775614;0.4171054589855025;0.4555352585708563;0.4476150540696308;0.41102351586145425;-0.4201996527613606;0.5872799454587356;0.9829383645235268
34.409952;0.9992366786516256;0.46317214839553594;0.4612177380529514;0.46345590513323826;0.46238254361959974;1.0190138002572853;1.0046119295021587;9.960212033176921;0.417072172019056;0.4555140825503613;0.4476455012995715;0.4109902343217538;-0.42014360952999236;0.5873202530305918;0.982910750103725
34.419952;0.9991845636450353;0.4632674949469022;0.4613056668951254;0.46332720925534887;0.4622527012236163;1.0189649397302427;1.004753970083077;9.96020095426642;0.41703773399393;0.45549155842610756;0.44767583390442794;0.41095755464277645;-0.420086568633245;0.5873583778315843;0.9828916489123444
34.429952;0.9991293719780907;0.46336003406269016;0.4613889950790384;0.4631947932759784;0.46212218057556326;1.0189133940998507;1.0048882229872356;9.960167573140575;0.4170021231304291;0.45546766125156557;0.4477062940260731;0.41092578590457046;-0.42002952994567133;0.5873951787688427;0.9828815233459371
34.439952;0.9990726709623451;0.463452124091452;0.46146991790454267;0.4630619083193559;0.4619933709518884;1.018859398862338;1.0050144253162285;9.96011402516962;0.41696529761619316;0.4554423459193342;0.447737056426954;0.4108941689294159;-0.41997349330440115;0.5874307736311625;0.9828808339563407
34.449952;0.9990130409332301;0.4635404638795948;0.4615463058280276;0.462926926017593;0.4618651936731146;1.0188033687049378;1.0051326361801318;9.960043616412479;0.41692720091985663;0.4554155809168536;0.4477682236574708;0.4108649012776346;-0.41991745851537626;0.587465846763636;0.9828899493068928
34.459952;0.9989519380362303;0.46362769356394906;0.4616204707611654;0.46279084467494236;0.461737899004154;1.0187457867669558;1.0052431674609015;9.959960077451306;0.4168877718101817;0.45538737576665617;0.44779984981489385;0.4108371676119461;-0.4198604253495418;0.5874988494305933;0.9829090655462565
34.469952;0.9988906208551832;0.4637136158555225;0.4616918336956039;0.4626539444079611;0.46161116963854865;1.0186861024925893;1.0053464283310842;9.959867382664122;0.4168469484998987;0.45535775915661597;0.44783196353250715;0.41081012021620045;-0.41980439355701993;0.5875302690972984;0.982938202365514
34.479952;0.9988274414820356;0.463795305028375;0.46175835733635257;0.46251660135426237;0.4614861791879477;1.0186267278291756;1.0054428259608468;9.9597697659453;0.41680466476289346;0.45532672407713204;0.4478645827221346;0.4107858429951961;-0.41974836289030093;0.5875605083554486;0.9829772387544203
34.489952;0.9987645545905584;0.463876418565205;0.4618228364195588;0.46237962060810606;0.46136281073027674;1.0185671140065027;1.00553276949146;9.95967172630656;0.4167608607763351;0.45529421520718677;0.4478977218443227;0.41076335251785945;-0.4196913331175673;0.5875878876846848;0.9830259485742893
34.499952;0.998700115143318;0.4639548548663045;0.461884233390354;0.4622423338650127;0.4612413126295527;1.0185077714078756;1.0056166754204563;9.959578216325202;0.41671550529138257;0.4552601654965208;0.44793138005109884;0.4107416295391605;-0.41963530403670735;0.5876128863838831;0.9830840467996165
34.509952;0.9986352246561971;0.46402992934467263;0.4619416070067194;0.46210536848084915;0.4611218398859668;1.0184492228383704;1.0056948425408259;9.959494737860352;0.4166686079617571;0.4552245141259147;0.4479655422275339;0.41072264452042867;-0.41957927547510976;0.5876359357005789;0.9831512573098449
34.519952;0.9985709769722875;0.4641042749085752;0.4619973190294545;0.46196951911442735;0.4610047068290132;1.018392021919959;1.0057673066340267;9.95942712682496;0.41662020647155457;0.45518721553278557;0.4480002203518715;0.4107053677988577;-0.4195232472627067;0.5876560929247483;0.983227414751613
34.529952;0.9985054889817818;0.4641757019809733;0.4620502837922812;0.4618340437163368;0.4608901183628419;1.018336783761866;1.00583386388955;9.959381074081602;0.41657034022624867;0.45514825135067954;0.44803549923336683;0.410688774019016;-0.4194672192197724;0.5876724611079419;0.9833125089075424
34.539952;0.9984407940643335;0.4642443677870171;0.46209991706639597;0.46169937823234763;0.4607777085521228;1.0182840891723197;1.005894200454459;9.959361704278322;0.4165190564039685;0.45510760805508;0.44807154070046423;0.410674834212988;-0.4194111911708785;0.5876863164037679;0.9834065840479914
34.549952;0.9983749693738689;0.46431045682955474;0.4621473718148212;0.4615669076827344;0.4606698261533252;1.0182343164013035;1.0059480176739128;9.959373563568448;0.41646646026279777;0.455065277558592;0.44810854190070265;0.41066250222555045;-0.419355162956177;0.5876968836736772;0.9835096510782084
34.559952;0.9983098380573358;0.46437426855887465;0.46219209062821287;0.4614348089781717;0.4605637887695399;1.0181875821097262;1.0059951356637817;9.959420716961619;0.41641275468722766;0.4550213008045988;0.44814668325103457;0.4106507297258899;-0.41929913444139416;0.5877033948187612;0.98362170658327
34.569952;0.9982433384823511;0.4644335875955414;0.46223279317472843;0.4613034166721984;0.4604607590987525;1.0181438575171926;1.0060355152786573;9.959506523240584;0.4163582081800914;0.4549757686116971;0.4481861038636205;0.41064149872761796;-0.4192441055400118;0.5877079283334621;0.9837427328944833
34.579952;0.9981775221085815;0.46449146361866867;0.4622716376683554;0.4611750396990603;0.4603619515685586;1.0181031053094602;1.0060691899585303;9.959633482574617;0.41630307774950037;0.45492879762432065;0.4482268985188628;0.41063383495474104;-0.41918807623746834;0.5877083783420327;0.9838726646676272
34.589952;0.9981105755393073;0.46454578408075803;0.46230754241846395;0.4610467012819961;0.4602651573133366;1.0180653171907896;1.0060962156901752;9.959803424779928;0.41624758258360756;0.45488051553842;0.4482691140606667;0.41062681388677824;-0.41913204659793535;0.5877047938951255;0.9840113687062693
34.599952;0.9980448075597748;0.4645965306493718;0.4623397757478962;0.46092108418712663;0.4601720576000041;1.0180305195131576;1.006116671302613;9.960017410388351;0.41619193715898384;0.4548310135464848;0.4483127557694456;0.4106225579286879;-0.4190760167464222;0.5876985802897314;0.9841586075826986
34.609952;0.9979788705959094;0.4646439392890365;0.46236969671462846;0.4607973978103782;0.4600826808317483;1.017998776324633;1.006130684613284;9.960275250910087;0.4161363741306688;0.4547803048568879;0.44835779250078006;0.4106191921056994;-0.419020986827919;0.5876890366586639;0.9843140449854786
34.619952;0.9979153563690923;0.4646870317150796;0.46239575145777956;0.4606748901339318;0.4599953619897657;1.0179701554821887;1.006138533220807;9.960575475676668;0.416081139770949;0.4547283540659627;0.44840413356685843;0.410618791994755;-0.4189649569699764;0.587676109368264;0.9844773468421089
34.629952;0.9978529279728824;0.46472672176228164;0.4624201052278927;0.46055508802748646;0.45991253022321565;1.0179446847147071;1.0061407398748772;9.960916225257764;0.4160264708276969;0.45467515691678434;0.44845160177604493;0.41062038664877915;-0.4189099272875132;0.5876605228134915;0.9846482329091818
34.639952;0.997794196247861;0.46476269239623597;0.4624418675223209;0.4604377203213524;0.45983295061934565;1.0179223336585776;1.0061380094590944;9.961296815781493;0.41597256631301116;0.4546208070991884;0.4484999304540364;0.41062299019749327;-0.4188548979152518;0.5876409438649276;0.9848263698553147
34.649952;0.9977377657259493;0.4647926647418953;0.46246000386243713;0.46032190730762873;0.4597565275410004;1.017903026330961;1.006131051337796;9.961718876257454;0.415919596298333;0.45456548358423166;0.4485487899290658;0.41062860484251135;-0.4187988690250475;0.5876182727075383;0.9850112698281686
34.659952;0.9976862658167832;0.46482015869719034;0.4624773443608823;0.4602082107758141;0.4596827504589312;1.0178866500273906;1.006120419358877;9.962185746072166;0.41586773710350433;0.45450936116798146;0.4485978474542543;0.41063621658329497;-0.41874384081897187;0.5875935334687694;0.9852023650445403
34.669952;0.9976385666995835;0.46484220311772056;0.46249187866787;0.46009668617847216;0.45961239423795813;1.017874033838028;1.006106480808088;9.96270085526485;0.4158171655137991;0.45445254373128807;0.4486468361131917;0.4106448182698495;-0.4186888135050952;0.5875655729607339;0.9853991776148276
34.679952;0.9975973369798864;0.46485915639867625;0.4625030580880837;0.45998762516179914;0.45954472555725895;1.0178629088988576;1.0060895339639924;9.963266951001726;0.4157680195717813;0.4543950870807769;0.4486955806421487;0.4106564231796042;-0.41863378727265754;0.5875359587616152;0.9856014128762809
34.689952;0.9975611881969625;0.46487241321848954;0.4625131278086049;0.4598802265597984;0.45947968592327415;1.0178538669634989;1.0060699310303858;9.963885969333537;0.41572038168319353;0.45433705567759686;0.44874395049808674;0.4106690397327932;-0.4185787622871151;0.5875033922105557;0.9858089021497483
34.699952;0.9975325602265;0.46488202063344214;0.4625211167465709;0.45977525715122597;0.4594169173498859;1.017846361245105;1.006048061516839;9.964558489320602;0.4156742883573402;0.4542785358784883;0.4487917731822034;0.4106846453471519;-0.4185237386908334;0.5874693518632205;0.9860214536677653
34.709952;0.9975096578338934;0.4648861070641801;0.46252594903434563;0.45967174277410744;0.45935617421888447;1.017839767856771;1.0060242192592748;9.965283453188384;0.41562976480576774;0.45421962034666563;0.4488387928384675;0.41070218860832586;-0.4184687165924344;0.5874331902112093;0.986238766850755
34.719952;0.997494383107994;0.4648884492424372;0.4625303388467785;0.4595712804312544;0.45929796326952743;1.0178334758962753;1.0059984969094946;9.966059040106366;0.4155868650663567;0.4541604072018078;0.44888472199093354;0.4107206070087463;-0.4184136960640603;0.5873942026604609;0.986460436768665
34.729952;0.9974856274091639;0.4648869020083989;0.46253237018685966;0.459472156764641;0.4592407540378791;1.0178269736616576;1.0059708000746008;9.966883770587748;0.4155456647037209;0.45410100192235126;0.4489293239686351;0.41074184272415165;-0.41835867715292874;0.5873537044380658;0.9866859162743857
34.739952;0.9974820120303051;0.46488047271256366;0.4625313371505374;0.45937457921723174;0.4591849772921374;1.0178198653746997;1.005940988279524;9.967756802337687;0.415506228681795;0.4540415046574941;0.4489724407848107;0.4107638371934764;-0.4183036598857455;0.5873101312621881;0.9869144861426415
34.749952;0.9974851512020658;0.46487255440529984;0.46252952005644066;0.4592807008801967;0.4591316223753529;1.01781278613142;1.005909059702164;9.9686776935046;0.4154686150412672;0.4539819948161312;0.4490139763863071;0.4107885017161506;-0.41824864426752895;0.5872646695945563;0.9871453746900962
34.759952;0.9974926322179439;0.46486033428274254;0.4625248468934788;0.459187312002945;0.4590782078428264;1.0178032889855158;1.0058751862210844;9.969646016435297;0.415432888787369;0.4539225247194624;0.44905388671051827;0.4108147042008174;-0.4181946302942506;0.5872170838715172;0.9873778911910429
34.769952;0.9975059842676894;0.4648471502547795;0.46251952124863827;0.45909758928098476;0.4590268196642204;1.017791810930616;1.005839546130904;9.970660873703169;0.41539909774936484;0.453863122080797;0.4490921803027604;0.4108412803907802;-0.4181396179707653;0.5871649855173836;0.9876114187084869
34.779952;0.9975236614991726;0.464832140215311;0.46251298707826094;0.4590093859145491;0.45897563753464093;1.0177777777679426;1.0058021692802934;9.97172025498305;0.4153672329439282;0.45380379412285726;0.4491289046002158;0.4108700347090328;-0.41808560731995015;0.5871109945431208;0.987845373519802
34.789952;0.9975443066141365;0.4648130684950218;0.46250331239215764;0.45892315063837924;0.4589253292861021;1.0177607812508132;1.005762960892243;9.972820274597742;0.41533722862599265;0.4537445344765065;0.44916411401010065;0.41089874844294116;-0.41803059839039397;0.5870522008578319;0.9880792226770032
34.799952;0.997569424981622;0.46479384022627146;0.46249345310109635;0.4588383059024762;0.458874225744926;1.0177416639383958;1.005721804751188;9.973954912617499;0.4153090014955271;0.4536853331022174;0.4491978591146213;0.4109292080382665;-0.4179765912558096;0.5869915156093274;0.988312534463123
34.809952;0.997597566046566;0.46477292163211636;0.46248233011928874;0.4587566690643305;0.4588244266978155;1.01771846798754;1.0056786172553986;9.975116465486757;0.41528247244523664;0.45362618394242793;0.4492302174761225;0.4109592119084943;-0.4179225859938643;0.5869270369097372;0.9885450246301701
34.819952;0.9976273020483439;0.46474891614922753;0.46246897616572696;0.4586767263982543;0.45877477262263194;1.0176923576652648;1.005633387019718;9.976296320201913;0.41525755862374286;0.4535670955432773;0.4492613153783145;0.4109905577692488;-0.4178675826514301;0.5868597082696443;0.9887765329706968
34.829952;0.997660283975893;0.46472555796529463;0.46245617026563063;0.4585990588659654;0.45872487288741387;1.0176635745107452;1.0055862107668354;9.977485710992879;0.41523416785089834;0.4535081021024735;0.4492913140757766;0.41102104935554035;-0.4178135812098579;0.5867897896837814;0.9890069364368339
34.839952;0.9976955028055998;0.46469928822955736;0.46244075945967417;0.4585252595219784;0.4586766561087096;1.0176334257631188;1.005537276742361;9.978675837014643;0.41521219536071247;0.45344926558022625;0.44932039514460775;0.4110525098682898;-0.4177595815745816;0.5867181651778813;0.9892360978554557
34.849952;0.9977318766147801;0.46467249831421703;0.46242560805974064;0.4584523481280815;0.45862759428912625;1.0176002888081745;1.0054868042434877;9.979857959014856;0.41519151173647717;0.45339066623876856;0.44934875719109985;0.4110837746187585;-0.41770558359777404;0.5866442990605457;0.9894638706644604
34.859952;0.9977713680988823;0.46464510256146174;0.4624097040612709;0.4583822869958506;0.4585787161519596;1.0175655544652884;1.0054349908998557;9.981024631971529;0.41517196340394025;0.4533323835013582;0.4493766183027271;0.4111136831323898;-0.41765158710599;0.5865676672517126;0.9896901111383725
34.869952;0.9978129434097185;0.46461560565538784;0.4623920225664957;0.45831459861947615;0.45853001322522285;1.0175305216887722;1.005382029022517;9.98217080660481;0.41515341428394814;0.45327448157735556;0.4494042078435357;0.41114407799950603;-0.417597591917012;0.586489905085603;0.9899147023022078
34.879952;0.9978565280847703;0.46458670188523055;0.4623752779270923;0.4582499967306871;0.45848227655197;1.0174933767838206;1.0053281317578475;9.983293365129082;0.41513581527846943;0.4532170108669069;0.44943171417081923;0.41117278991195905;-0.41754459785342074;0.5864106208651111;0.9901375692042872
34.889952;0.9979011668183905;0.46455615286065693;0.4623575927921699;0.4581866637006593;0.45843419196242385;1.0174552605905252;1.0052734712888356;9.98438963745967;0.4151192426588324;0.453160029114114;0.44945924070345294;0.4112016299953463;-0.4174906047457448;0.5863301482351011;0.9903586443328278
34.899952;0.9979486576556899;0.46452426656621837;0.4623382460412565;0.4581270884807039;0.45838740641370274;1.017417304134575;1.0052181135259977;9.985455958698818;0.4151038700548526;0.453103632143151;0.449486850710915;0.4112284257605798;-0.4174366124177898;0.5862482287048136;0.9905778544440782
34.909952;0.9979978243819612;0.46449306514593547;0.46231954359513455;0.45806867831762976;0.4583397983160358;1.017377605107843;1.0051620422077392;9.986487403080565;0.41508990717775646;0.45304796004905185;0.44951463514916784;0.4112550740957303;-0.4173836206734503;0.5861674551422514;0.9907951483504208
34.919952;0.9980485438501889;0.46446040044530945;0.46229918570568784;0.45801349559083354;0.45829341936112117;1.0173371960547273;1.0051052002943055;9.987478877943461;0.41507755671724994;0.452993170501116;0.4495427100054585;0.41127953717154664;-0.41732962930703155;0.5860854362054763;0.9910104630284965
34.929952;0.9980998098203125;0.46442828291343113;0.46227952156981433;0.45796008033868185;0.458247263857969;1.0172970499589509;1.0050474769936217;9.988426373687712;0.41506700163805615;0.4529394148958549;0.4495711751901691;0.41130377632481097;-0.4172766381293887;0.5860053533886227;0.9912236477720255
34.939952;0.9981537043179688;0.4643971718303819;0.46226007674035063;0.45790874148026706;0.45820072435664355;1.01725512886252;1.0049886811615758;9.989327625406842;0.4150583910786739;0.4528868556395877;0.4496000875503846;0.41132570686502423;-0.41722264698268435;0.5859246871475869;0.9914344313088014
34.949952;0.9982095604132823;0.4643647030933752;0.46223892581678777;0.4578599155258101;0.45815462595749207;1.0172134296491324;1.0049285468928686;9.990182266899833;0.4150518125968575;0.4528357060819884;0.449629452059693;0.41134721003208957;-0.41716965573933407;0.5858465589704083;0.9916424317448106
34.959952;0.9982675054816038;0.46433358938465125;0.46221884120326173;0.45781312103794114;0.4581085379036856;1.0171700007678632;1.0048667749810853;9.990991670692452;0.4150472868949432;0.4527862166070484;0.4496592417926741;0.4113661656017825;-0.41711666430575983;0.585769098377356;0.9918472165898002
34.969952;0.9983275822717742;0.4643027523927145;0.46219882427926506;0.4577681082835826;0.45806227459030313;1.0171259338486338;1.0048031181608401;9.991758432105833;0.4150447985901973;0.4527386038767343;0.4496894415177552;0.41138447754372254;-0.4170636726311627;0.5856938910122685;0.9920483869490161
34.979952;0.9983887097629555;0.4642706357120837;0.46217789307103063;0.4577241889443963;0.45801567368161805;1.0170823371924753;1.00473747803433;9.992485381554866;0.41504433561453385;0.452693016688761;0.44972006726922314;0.41140008580999654;-0.41701068069980807;0.5856197127756944;0.9922456393048715
34.989952;0.998452682833118;0.4642409179355472;0.4621589275590437;0.4576817399441606;0.45796826465642604;1.0170373185290662;1.0046699391116853;9.993174732998314;0.4150459042240647;0.45264955032032417;0.4497511534675075;0.4114149650659031;-0.4169576885115343;0.5855481684676898;0.9924388412194168
34.999952;0.9985184253411916;0.46420999764354853;0.46213882713912363;0.4576422402226112;0.45792194678064485;1.0169929773290327;1.00460071358273;9.993827943435978;0.41504950179367905;0.4526082390465997;0.44978273682177156;0.41142712383223035;-0.41690469607361735;0.5854780057438751;0.9926280706786998
35.009952;0.9985856791136499;0.4641806688765626;0.4621204416018691;0.45760304820464376;0.457874144065952;1.0169473927007053;1.0045300454482682;9.99444610315948;0.4150550747899706;0.4525690416941209;0.4498148296251007;0.4114386113976626;-0.41685170339940036;0.5854106652329625;0.9928135049773483
35.019952;0.9986542341257462;0.46415170726878907;0.46210255680747275;0.4575662458450283;0.45782701794684943;1.0169026300734674;1.0044581495922145;9.995030457120844;0.41506251207206973;0.4525318700956617;0.44984739538381807;0.4114475148406682;-0.41679871050180506;0.5853446875328855;0.9929952671340554
35.029952;0.9987238905234463;0.46412212225173716;0.46208417132140517;0.4575294324840155;0.45777830462532226;1.0168567565770232;1.0043852090211411;9.995582536508886;0.41507167552437557;0.45249662829916437;0.4498803636315521;0.4114549384477016;-0.41674671738992874;0.5852813929457552;0.9931734032691725
35.039952;0.9987944085562505;0.46409446031540774;0.4620678291958222;0.4574943502524125;0.45772989852924567;1.0168118391385303;1.004311390883495;9.996103920913123;0.4150824274762149;0.45246322532125355;0.4499136592539332;0.411461986225766;-0.4166937240715001;0.5852199612744371;0.9933479373597841
35.049952;0.9988657191516165;0.46406575026879215;0.46205050412583487;0.45745951356716846;0.4576803975447389;1.0167659394972093;1.0042368532501;9.99659611079476;0.41509463819279774;0.4524315745637268;0.4499472124175343;0.4114667570922016;-0.4166417305544195;0.5851603199966525;0.9935188950580347
35.059952;0.9989366082241794;0.4640380528111431;0.4620347171040827;0.4574262446220338;0.4576317187963856;1.0167211143239188;1.0041617456014054;9.997060534471808;0.4151081856391748;0.45240159295735594;0.44998095830567825;0.41147134468222624;-0.41658873684673414;0.5851023593189689;0.9936863037913937
35.069952;0.9990089215180501;0.4640112861846695;0.46201945314589954;0.45739413830980175;0.45758266050475205;1.0166754156882452;1.0040862077379697;9.997498556995366;0.415122954960383;0.45237320042804824;0.45001483701087047;0.41147383774084284;-0.4165367429565307;0.5850460143959567;0.9938501932185677
35.079952;0.9990814658687185;0.46398428752799525;0.4620040221811705;0.45736212497720247;0.4575327440580763;1.016630891507828;1.004010368976276;9.997911491347082;0.41513883788278133;0.4523463199100874;0.45004879331545106;0.4114763204963745;-0.4164847488917361;0.5849918957148783;0.9940105955329849
35.089952;0.9991542136175334;0.46395842035731444;0.46198972032982477;0.4573312047091134;0.4574830200924848;1.0165855862210538;1.0039343492090758;9.998300604127849;0.41515573216058604;0.4523208777064589;0.4500827761778278;0.41147687243898307;-0.4164327546598311;0.5849385213474564;0.9941675451265919
35.099952;0.9992269871297551;0.463933006292259;0.4619758822390357;0.45730075141017335;0.4574329855726969;1.0165415414898455;1.0038582606332087;9.998667110640165;0.41517354119271194;0.45229680384380516;0.4501167379349134;0.41147656816445805;-0.41638076026762005;0.5848865188703393;0.9943210779541238
35.109952;0.9992996709195902;0.46390687481714993;0.4619613289008143;0.45727174201174037;0.45738370545588036;1.0164977960786354;1.0037822082504948;9.999012165718375;0.41519217400943237;0.4522740319904344;0.45015063361530416;0.41147647764172457;-0.4163287657212978;0.5848365189717538;0.994471231362375
35.119952;0.9993721594742276;0.4638823717401722;0.4619483866497587;0.4572419946988734;0.4573330912224786;1.0164533851059427;1.0037062898136582;9.999336857240156;0.4152115454459162;0.45225249891792496;0.45018442070075254;0.4114746665424311;-0.41627677102672467;0.5847870486120627;0.994618044361002
35.129952;0.9994443042119233;0.46385764546180847;0.4619352232244568;0.45721195181277013;0.45728168839254524;1.0164103394321549;1.0036305966652288;9.999642205733144;0.4152315759250748;0.4522321439918955;0.4502180591688808;0.4114731964287166;-0.416224776189658;0.5847394469843548;0.9947615581147183
35.139952;0.9995161238247804;0.463834000323833;0.4619230787691541;0.457183750605706;0.45723165413342237;1.016367685827298;1.0035552147989681;9.999929170575943;0.415252190746999;0.45221290899908617;0.450251511486984;0.41147012486183376;-0.4161727812158172;0.5846922473746688;0.994901816541327
35.149952;0.9995874862376259;0.46381087455854436;0.46191140680098935;0.4571545617713795;0.457180262775922;1.01632444802066;1.0034802250380843;10.000198660922553;0.4152733194572032;0.45219473816011374;0.4502847426113858;0.4114665056070485;-0.4161207861108923;0.5846460932999167;0.9950388663896476
35.159952;0.9996583191104316;0.463787037617845;0.46189897067577795;0.45712649815790196;0.4571296852006453;1.016282647203209;1.0034057023879575;10.000451546308456;0.4152948956792749;0.45217757813794496;0.45031772015170207;0.41146338891041934;-0.4160697908806971;0.5846023432737665;0.9951727566282516
35.169952;0.9997285566874647;0.4637647748632812;0.4618880383030534;0.4570985126188468;0.45707893872050026;1.0162413013531608;1.0033317151139303;10.000688658926407;0.4153168571266077;0.45216137795390426;0.4503504145834596;0.41145882170732295;-0.41601779553118967;0.5845581162849263;0.9953035378548265
35.179952;0.9997980863717686;0.4637422911922617;0.46187683521148704;0.4570699538160055;0.4570274555441575;1.0161994248796282;1.0032583245566424;10.000910789066666;0.4153391455274068;0.4521460887693403;0.45038279940746145;0.4114548477700487;-0.4159668000680668;0.5845161911146385;0.9954312620143598
35.189952;0.9998669593314232;0.46372100606604433;0.4618667182364013;0.45704075047702747;0.45697517031635915;1.016159029400645;1.0031855862055798;10.001118682220582;0.41536170655509286;0.452131663815954;0.4504148510872338;0.41144950777015543;-0.41591580449641036;0.5844744039247021;0.9955559820475697
35.199952;0.9999350732929183;0.4637001180743915;0.46185690482361924;0.457012543213916;0.45692379235025526;1.016119124824874;1.0031135509246996;10.001313038368949;0.4153844895726076;0.45211805871436345;0.45044654861833555;0.41144383945990115;-0.41586380882082685;0.5844327005115718;0.99567775114602
35.209952;1.0000033820867156;0.46367899526927814;0.4618462997471965;0.4569856664565606;0.4568732461012224;1.0160787197914065;1.003042265513821;10.001494510930636;0.4154074471695606;0.4521052319397789;0.4504778731258961;0.4114388781721912;-0.4158128130457536;0.5843931630922388;0.9957966219965354
35.219952;1.000069794951477;0.4636594398179845;0.46183763768785446;0.45695662723902297;0.4568210258957146;1.016039821467903;1.0029717734091386;10.001663707734624;0.41543053506272276;0.4520931450628083;0.4505088080219548;0.4114326571543815;-0.4157618171754455;0.5843536330856549;0.995912646940219
35.229952;1.0001353789768264;0.463638782380988;0.46182774719772346;0.45692779084687607;0.4567690242630025;1.016001435402934;1.002902115699842;10.001821198585143;0.4154537121473743;0.45208176247012516;0.4505393394747133;0.41142620753641246;-0.4157108212137707;0.5843147735123227;0.9960258788407609
35.239952;1.000200047731347;0.46361967604981275;0.4618192940437393;0.4568987612188173;0.4567169057644097;1.0159635659617008;1.002833331354957;10.001967528016117;0.4154769399936941;0.45207105064323877;0.4505694563521867;0.41142055845582;-0.4156598251642172;0.5842772491372379;0.9961363711428557
35.249952;1.00026377142187;0.46360094267287827;0.46181110147321314;0.4568705668961927;0.45666572831562946;1.015926217039636;1.002765456571882;10.002103222748948;0.4155001823314072;0.4520609773784201;0.45059914951862406;0.411413737352554;-0.41560982903001104;0.5842403284002202;0.9962441767633418
35.259952;1.000326471214827;0.4635820121680415;0.46180262347052314;0.45684041463362757;0.45661276243066684;1.015888392363473;1.0026985243531004;10.002228790362613;0.4155234052945103;0.4520515112118277;0.4506284112040256;0.4114067700288142;-0.41555883281417727;0.584203254804149;0.9963493470473547
35.269952;1.0003882300886662;0.46356412323809204;0.46179504401125576;0.456811597340545;0.45656127071017294;1.0158520956433013;1.0026325645445804;10.002344718031837;0.41554657788888;0.4520426214292419;0.45065723478440606;0.41140068057596024;-0.4155078365197082;0.5841674064040254;0.9964519316896456
35.279952;1.0004489749161976;0.4635455338271869;0.46178664861691665;0.45678237924430576;0.4565095740120468;1.0158163306370869;1.002567603606087;10.002451474461308;0.4155696718902669;0.45203427866125684;0.4506856146777886;0.41139349153462423;-0.41545784014976866;0.5841320534142617;0.9965519796541366
35.289952;1.0005096857760507;0.4635290079380005;0.4617797300827394;0.4567521780185765;0.45645666210858643;1.015781100450562;1.0025036642600222;10.002549511998723;0.41559266136494505;0.45202645537330643;0.4507135461647512;0.4113862241040355;-0.4154068437077043;0.5840964438389221;0.9966495404904719
35.299952;1.0005682963304456;0.46351165675793127;0.4617723490748748;0.456721737483986;0.4564042314314454;1.0157464067002004;1.0024407656539873;10.002639269005915;0.4156155223229558;0.452019126062245;0.45074102535440147;0.41137989794084856;-0.41535684719693505;0.5840626728839265;0.9967446651738348
35.309952;1.0006258978251221;0.46349538077901964;0.4617658900650091;0.4566914488766878;0.45635218890055035;1.0157122492115496;1.00237892358045;10.002721171250736;0.4156382324861217;0.45201226730277944;0.45076804932993664;0.4113725309488929;-0.415306850620818;0.5840285950185984;0.99683740587516
35.319952;1.0006824282375004;0.46347949182368997;0.4617596903122376;0.45666075546503104;0.45630002114053947;1.0156786258658852;1.002318150552919;10.002795631719794;0.41566077110956107;0.45200585741319926;0.4507946159881997;0.4113651396294673;-0.41525585398244147;0.5839941761685856;0.9969278149130274
35.329952;1.0007378814909076;0.4634628707920125;0.4617526335935541;0.45662958699126727;0.4562476740876426;1.0156455330276861;1.002258456593066;10.002863050990877;0.4156831189838271;0.451999875935243;0.4508207235621262;0.41135873961801683;-0.415205857284525;0.5839615173053521;0.9970159439074616
35.339952;1.0007932513307622;0.4634481648018485;0.4617468985489115;0.45659959567832686;0.4561963551159304;1.015611966315949;1.0021998504464615;10.002923818854084;0.41570525854295975;0.4519943033906783;0.45084637050892123;0.4113513459437381;-0.4151558605294943;0.5839284780807128;0.9971018436982751
35.349952;1.0008464827009396;0.4634327220057638;0.46174078452695316;0.4565670807704752;0.45614332150424175;1.0155799204004419;1.0021423401272247;10.002978315767432;0.41572717396041525;0.4519891212421755;0.4508715558208397;0.4113439729576315;-0.41510586371946084;0.5838957396190995;0.9971855645847457
35.359952;1.000898675105996;0.4634183275925099;0.4617355631878676;0.4565346656735658;0.456090698725377;1.0155483888501702;1.0020859327842193;10.003026908589943;0.41574885125066346;0.45198431186376165;0.45089627926879905;0.41133663420328176;-0.4150568668559789;0.583863990859585;0.9972671560213761
35.369952;1.0009497722968006;0.46340423621665716;0.4617305159169488;0.4565029115674186;0.4560390820917753;1.0155173648696794;1.0020306343483425;10.003069940933244;0.4157702783660605;0.45197985858157447;0.4509205415119107;0.4113303425765397;-0.4150068699398594;0.5838324922858013;0.997346665599793
35.379952;1.0010007712857076;0.4633899328387397;0.4617246693626735;0.45646995713654787;0.4559861724210718;1.0154868410161026;1.0019764493429348;10.003107730653376;0.41579144516488736;0.4519757457728384;0.4509443441015756;0.41132311045361625;-0.41495687297133566;0.5838005278688059;0.9974241382048706
35.389952;1.001049622017527;0.4633769819745827;0.4617205250900221;0.45643679332677867;0.45593389754501096;1.0154568078454436;1.0019233808358115;10.003140578723986;0.41581234312760323;0.4519719587899737;0.45096768937463316;0.41131594952916734;-0.41490787595049977;0.5837694938238145;0.9974996163339285
35.399952;1.0010974302705304;0.46336283353688773;0.4617150326873339;0.4564035852247557;0.45588192634940544;1.0154272534830375;1.001871430181824;10.003168776830861;0.4158329648995312;0.45196848362235065;0.45099058030748357;0.4113088707633294;-0.4148578788776475;0.5837379527769786;0.99757314125509
35.409952;1.0011451451007545;0.46335062445495967;0.46171088356040896;0.4563703931227637;0.45582989416871805;1.01539816436508;1.0018205967019387;10.003192604839116;0.4158533038501702;0.4519653065581427;0.4510130200498125;0.41130288447704116;-0.414808881753203;0.5837080146167736;0.9976447535011935
35.419952;1.0011907750080984;0.4633371541880257;0.46170580552043283;0.4563362351842743;0.4557777336323377;1.015369526291661;1.0017708774508505;10.003212327555117;0.4158733537735347;0.4519624141136019;0.45103501134088575;0.4112960003859775;-0.4147598845773926;0.5836775473156369;0.9977144926301629
35.429952;1.0012352743833408;0.4633255601748114;0.4617024911869846;0.456301174260881;0.45572507961510295;1.015341325151526;1.0017222674117596;10.003228198161723;0.41589310884880915;0.45195979305922207;0.45105655675857004;0.41128922769490617;-0.4147098873501757;0.5836465309179367;0.9977823974369228
35.439952;1.0012797588672773;0.46331434766872903;0.4616989441078867;0.4562665524342998;0.45567276827281655;1.0153145469538563;1.0016747603314413;10.003240459357823;0.4159125639723651;0.4519574303076636;0.45107765952872875;0.4112825750838471;-0.41466089007138174;0.5836163743154266;0.9978485066735711
35.449952;1.001322190882499;0.463301859492759;0.46169445758256605;0.456230966379276;0.4556203301241465;1.0152871776360475;1.0016283494589873;10.003249339866029;0.4159317153492787;0.4519553128975079;0.4510983238198941;0.4112770502442686;-0.41461189274062943;0.5835870593089147;0.9979128597594548
35.459952;1.0013645269237412;0.46329165849579795;0.4616916908274737;0.4561960262163165;0.45556848413126627;1.015260203433103;1.001583027904183;10.003255054322842;0.4159505608631682;0.45195342810774414;0.45111855460553113;0.411270659391384;-0.41456289535717844;0.5835571670884463;0.9979754969908933
35.469952;1.0014048875560082;0.46327980092063414;0.46168758423349865;0.4561594994479883;0.4555158615009767;1.0152336117988112;1.00153878872058;10.003257808057436;0.4159690998113823;0.45195176355476757;0.45113835748488057;0.4112644074774734;-0.41451489792002516;0.5835281009074796;0.9980364589330195
35.479952;1.0014442312564777;0.4632693068409892;0.4616847143381344;0.4561236791908211;0.45546431618810407;1.0152073921856024;1.001495624395243;10.003257802569106;0.41598733212103106;0.4519503073967085;0.4511577384399778;0.4112582988648718;-0.4144659004280826;0.5834984297571062;0.9980957855471758
35.489952;1.001483569849826;0.46325854950270634;0.4616810004142644;0.4560866563541362;0.45541148891506333;1.0151815360422498;1.0014535262782576;10.003255235356596;0.4160052576223058;0.4519490482937792;0.4511767036530994;0.411252337569749;-0.41441690288026534;0.5834688539459415;0.9981535157942458
35.499952;1.0015208663572124;0.46324909436317924;0.46167894569820045;0.4560494344578873;0.45535930730759155;1.0151560362001315;1.0014124848944352;10.003250294687128;0.416022876065626;0.4519479748468819;0.4511952593935197;0.4112475269403328;-0.4143689052755376;0.5834407782690547;0.9982096875293066
35.509952;1.0015582362399111;0.4632399925467759;0.4616766362623673;0.45601267841153786;0.4553074749482101;1.0151308865771183;1.0013724904913615;10.003243158056907;0.41604018781856905;0.45194707528891787;0.45121341189447123;0.4112418694510405;-0.4143199076129933;0.5834113658688521;0.9982643369840372
35.519952;1.0015936417786753;0.4632295875291988;0.4616733635856753;0.45597499066838026;0.4552555239638309;1.0151070826723418;1.001333532588745;10.003233994010035;0.4160571942509272;0.45194633801237105;0.4512311673852043;0.4112363669433207;-0.41427190989206425;0.5833827334655842;0.9983174983548585
35.529952;1.0016290929365759;0.4632210707061384;0.4616713904948942;0.4559373574390184;0.4552035248700277;1.015082622135408;1.001295598760759;10.003222963875904;0.4160738971179576;0.4519457523067471;0.4512485322609941;0.41123102086862096;-0.41422391211277404;0.583354164099937;0.9983692045959572
35.539952;1.0016625528089111;0.46321167159762966;0.4616688985435811;0.45589832353563714;0.4551509513346389;1.0150585043574452;1.0012586737404436;10.003210223523318;0.41609029749487403;0.45194530837854724;0.4512655130064713;0.41122583200885254;-0.41417591427578176;0.5833256517202734;0.9984194885971555
35.549952;1.0016961379163094;0.46320372070055943;0.4616672437299909;0.4558598447321334;0.45509879332343944;1.0150347291309176;1.0012227395455613;10.003195921999327;0.41610639537906136;0.4519449966983971;0.4512821159430601;0.4112217999112542;-0.41412791638224317;0.5832978951051032;0.998468383137784
35.559952;1.0017278128745966;0.46319438846638755;0.4616645490008465;0.4558215782769382;0.45504763514966684;1.0150122955596474;1.001187776625848;10.003180203200415;0.4161221901604773;0.45194480766164125;0.45129834735899454;0.41121692288170736;-0.4140799184336665;0.583269480440151;0.9985159202059968
35.569952;1.0017595381251165;0.4631874133699866;0.4616636480292712;0.4557817985217133;0.4549948711079373;1.0149892021836158;1.0011537651683025;10.003163215262683;0.4161376811821723;0.45194473202035457;0.4513142138597443;0.4112121987676609;-0.4140319204317694;0.5832411065701891;0.9985621312306945
35.579952;1.0017894393272124;0.46317867514417743;0.4616613053933859;0.4557416177702895;0.45494246589333803;1.0149664478834546;1.0011206855890022;10.003145114629467;0.4161528679603304;0.45194476134290934;0.45132972255002346;0.41120762578053277;-0.413983922378361;0.5832127679831223;0.998607047921732
35.589952;1.0018194783590821;0.46317173520298643;0.4616601791517844;0.4557026492132547;0.4548911442916141;1.0149440322279109;1.0010885185230973;10.003126060938913;0.41616775031313574;0.45194488793616977;0.45134488110876664;0.4112032026704476;-0.4139369242753544;0.5831851686623818;0.9986507024572574
35.599952;1.0018476753859717;0.4631645642480999;0.4616591673425877;0.455662868254442;0.45483979231612187;1.014922954971446;1.0010572449523434;10.003106211139913;0.4161823284934409;0.451945104581731;0.4513596974868312;0.4111989283257557;-0.41388892612476536;0.5831568830663467;0.9986931265892574
35.609952;1.001875991713393;0.4631574438057145;0.4616576580958658;0.4556225981895329;0.4547878481347174;1.014901215609349;1.0010268459840728;10.003085711371131;0.4161966033709701;0.45194540432654273;0.4513741793516767;0.41119480134252;-0.41384192792846614;0.5831293246762633;0.998734350415584
35.619952;1.001902552443789;0.46315082453894146;0.46165697273268336;0.4555809620150339;0.45473529183836614;1.014879813269696;1.0009973021363734;10.003064689547822;0.41621057674180845;0.45194578026344706;0.451388334119385;0.41119081987452627;-0.41379392968787904;0.5831010680756724;0.9987744018818651
35.629952;1.0019293178307846;0.463143757813654;0.46165527264427547;0.45554045052424286;0.4546837212388291;1.0148597463601057;1.0009685930836718;10.003043260947154;0.41622425132519353;0.45194622522561395;0.45140216949421524;0.4111879817043175;-0.4137469314039781;0.5830742312336477;0.9988133070682369
35.639952;1.0019553041453437;0.4631379798638001;0.46165475006919166;0.45550075958803277;0.4546332821581852;1.0148390119227244;1.0009406983915523;10.00302153931971;0.4162376303227247;0.4519467314290873;0.45141569366710005;0.4111842844639706;-0.41369993307761377;0.5830466892123989;0.9988510905784543
35.649952;1.0019794735120464;0.46313132226809417;0.46165372865753407;0.45545863834712824;0.45458120669265956;1.0148196056190224;1.0009135985348425;10.00299963844264;0.416250717073715;0.45194729066830663;0.45142891510939925;0.4111807257610449;-0.4136529347098291;0.5830191398538506;0.9988877759703779
35.659952;1.0020039416316913;0.46312605718444055;0.4616535075698314;0.4554171537492683;0.454529595851526;1.01479952277823;1.0008872751496674;10.002977671049962;0.41626351507092824;0.4519478952344922;0.45144184244100616;0.4111773030770807;-0.41360593630194703;0.5829915756039108;0.9989233867804006
35.669952;1.0020276694855286;0.46311989792378305;0.461652292484124;0.455375280700285;0.4544778999702436;1.0147797593777002;1.0008617107708861;10.002955750503885;0.4162760280587837;0.4519485385903137;0.4514544842893159;0.4111740137754971;-0.4135589378554601;0.582963988672995;0.9989579476882159
35.679952;1.0020496176114817;0.4631149507384393;0.4616526687823323;0.4553333436569108;0.4544269129632768;1.0147613120431818;1.000836888897516;10.002933988140523;0.4162882598862977;0.45194921533021465;0.4514668487305827;0.41117085526193486;-0.41351193937187725;0.5829363717474535;0.9989914847788993
35.689952;1.0020719004645757;0.4631102680355453;0.46165272550566655;0.45529200819931215;0.4543763382785689;1.014742177685889;1.0008127940287017;10.002912489323672;0.41630021438383796;0.45194992090942193;0.451478942587711;0.41116782495473325;-0.4134649408526826;0.5829087180127552;0.999024024954199
35.699952;1.002093478346226;0.46310473607035935;0.4616518371911979;0.4552491970543645;0.4543245738931519;1.0147243534047377;1.0007894114703704;10.002891352709792;0.4163118955534324;0.451950651325275;0.45149077138125854;0.4111649200939304;-0.4134189422993927;0.5828817302345801;0.99905559508671
35.709952;1.0021133128792472;0.4631004025157392;0.46165253026689873;0.4552063486240548;0.4542735231975587;1.0147058365787849;1.000766727549831;10.002870667206269;0.4163233077783809;0.4519514026784983;0.45150234000750283;0.4111621375537736;-0.41337194371363756;0.5828539836122866;0.9990862214235529
35.719952;1.0021335216918508;0.46309520684850003;0.46165178411146224;0.4551640693476703;0.4542228320593213;1.0146886251937681;1.0007447298989267;10.002850504259555;0.4163344557373358;0.4519521709118454;0.45151365342123256;0.4111594735885659;-0.41332594509721543;0.5828268906430235;0.999115929609288
35.729952;1.0021530687256404;0.46309131405321086;0.4616522429848569;0.455121571355043;0.4541721856657378;1.0146707183521118;1.0007234070411126;10.002830910432774;0.4163453439959344;0.45195295191698365;0.4515247168315676;0.41115692380514407;-0.4132799464520981;0.5827997356641978;0.9991447449921038
35.739952;1.0021719691652453;0.46308649317357087;0.461651684482078;0.45507874478409877;0.45412146925159774;1.0146541163656617;1.000702748022344;10.002811906254228;0.41635597666154217;0.4519537416073086;0.45153553549559844;0.4111544837112848;-0.41323394778039907;0.5827725121654915;0.9991726927367258
35.749952;1.0021891861503722;0.4630829093808677;0.46165275247763443;0.45503480090861864;0.45407036772492854;1.0146378202005317;1.0006827427444196;10.00279349320787;0.4163663575213171;0.45195453590999785;0.4515461144317012;0.41115214925826743;-0.4131869490842121;0.5827445049189655;0.9991997980255632
35.759952;1.00220683684991;0.4630783856607928;0.4616523093007178;0.4549925695721653;0.4540207460212855;1.0146208306951083;1.000663381816276;10.002775663233876;0.4163764903651703;0.4519553311852871;0.45155645821146684;0.411149916776738;-0.41314095036537607;0.5827171265885658;0.9992260863472742
35.769952;1.0022238832101933;0.4630752060977584;0.46165311639587686;0.45494903539673115;0.45397006980415083;1.014605147877921;1.000644655528349;10.0027584030535;0.41638637910432713;0.4519561247001848;0.4515665709524841;0.4111477826159304;-0.41309595162552004;0.5826903721383228;0.9992515833051012
35.779952;1.0022402841712752;0.4630714524069218;0.46165328561608787;0.45490582755570946;0.4539199835382675;1.0145887708867833;1.0006265532992886;10.002741693323351;0.41639602787710567;0.4519569146232328;0.4515764566334485;0.4111457430265335;-0.4130499528663663;0.5826628193949466;0.9992763141735321
35.789952;1.0022561554839575;0.46306860660480265;0.4616542459852464;0.4548618140862401;0.4538693069594441;1.0145736985870715;1.0006090642928713;10.002725506524213;0.4164054411476783;0.45195769990451673;0.4515861194914886;0.4111437945377285;-0.41300395408981727;0.582635174062609;0.9993003033617789
35.799952;1.0022704542871417;0.46306426530210865;0.46165408519461615;0.4548181945646722;0.45381970806028726;1.0145589294493378;1.0005921780963232;10.002709804869319;0.41641462362650344;0.45195848011873224;0.4515955642140423;0.4111419345469018;-0.41295895529766496;0.58260814202606;0.9993235734601273
35.809952;1.002285132326777;0.46306210789089247;0.4616555771517965;0.4547743515552913;0.45376968744865026;1.0145434600961931;1.00057588419562;10.002694539555492;0.4164235802909043;0.45195925510216717;0.4516047958629484;0.4111401615187323;-0.4129129564913412;0.5825803024935018;0.9993461446419815
35.819952;1.0022993026138214;0.46305967548184407;0.4616566814127238;0.45473077118473854;0.4537201301305666;1.0145292843171199;1.000560171318154;10.002679650818214;0.4164323165652084;0.45196002466017443;0.45161381960624947;0.4111384746225522;-0.412867957672058;0.582553070422607;0.999368035284398
35.829952;1.0023129166664755;0.463056280386414;0.4616567377641724;0.45468691312150805;0.45367051748785076;1.0145153934934974;1.0005450274969427;10.00266506986529;0.4164408382612074;0.4519607884008635;0.45162264052056883;0.41113687321615444;-0.41282195884107487;0.5825250260584939;0.9993892630522216
35.839952;1.0023259257530448;0.463054572613304;0.4616584151510494;0.4546424138430613;0.45362050645381813;1.014500777442326;1.0005304399653823;10.002650727954522;0.41644915129866805;0.45196154554444;0.4516312635972468;0.4111353566973433;-0.4127769599997924;0.582497585717638;0.9994098451531904
35.849952;1.0023384407817297;0.4630514644051425;0.46165858926285674;0.4545981291138097;0.4535708969582503;1.0144874251853164;1.0005163951855789;10.002636569540135;0.4164572615016139;0.4519622949411322;0.4516396939261961;0.41113392471541765;-0.41273196114969957;0.5824700404647262;0.9994297976488647
35.859952;1.0023504153652678;0.46304960431932995;0.4616599285506492;0.4545536957669292;0.4535213449260221;1.0144743259629174;1.000502879191116;10.002622558652812;0.4164651745541511;0.4519630353631003;0.4516479370236607;0.4111325771723263;-0.4126869622921744;0.582442391033614;0.9994491344598119
35.869952;1.0023618040906648;0.46304712994095815;0.4616606036259709;0.4545096274919182;0.453472380852697;1.0144604704069242;1.0004898775502598;10.002608673643644;0.4164728962106123;0.45196376573869074;0.45165599888698343;0.41113131391689883;-0.41264196342812726;0.5824146386183652;0.9994678668194639
35.879952;1.0023727207104585;0.46304552123715287;0.4616620447908302;0.45446479010969276;0.45342282071212653;1.0144478507720718;1.000477375235188;10.002594893991942;0.4164804325051049;0.45196448525471394;0.4516638856168403;0.41113013463894343;-0.4125979645576574;0.582387493308483;0.9994860040660979
35.889952;1.0023831208482301;0.4630428569229375;0.46166236398523436;0.45442080999007417;0.45337430451649113;1.0144354595285354;1.0004653567523678;10.002581188097562;0.4164877894279275;0.45196519336191615;0.45167160322161165;0.41112903902437536;-0.4125529656801266;0.5823595398332646;0.9995035551819262
35.899952;1.0023930142246524;0.46304141548541744;0.4616638364678844;0.45437669568228095;0.4533258375431466;1.0144232882077258;1.0004538066113906;10.002567509636854;0.4164949722423422;0.4519658897023569;0.451679157669796;0.4111280268744367;-0.4125079667946387;0.5823314889648965;0.9995205292492612
35.909952;1.002402359784439;0.4630394527982263;0.4616647509434083;0.45433073452499817;0.45327572982901687;1.014411327977189;1.0004427100869018;10.002553803652638;0.41650198514309195;0.45196657418793706;0.4516865547271775;0.41112709799213315;-0.41246396790024925;0.5823040519104027;0.999536934711612
35.919952;1.0024112777348895;0.46303821437816056;0.46166630398659414;0.4542862420677597;0.4532272342708593;1.0143985702818659;1.000432053626672;10.002540016751366;0.41650883145775547;0.451967247185939;0.4516937997156552;0.4111262517202189;-0.41241996899578826;0.5822765236320911;0.9995527788676847
35.929952;1.0024197313341203;0.4630359567952248;0.4616667842056492;0.4542415043868419;0.4531786617778163;1.0143870065351872;1.0004218243255387;10.002526099836272;0.41651551403716514;0.45196790952289184;0.4517008974196308;0.41112548652777053;-0.4123749700797694;0.5822481995115787;0.9995680681073531
35.939952;1.002427684058303;0.46303527016777707;0.4616688002302559;0.4541972682865091;0.45313077806827934;1.01437562792675;1.0004120093470477;10.002512000720932;0.41652203554263445;0.4519685623455839;0.4517078521500943;0.41112480015186137;-0.4123309711504904;0.5822204999016438;0.9995828085152534
35.949952;1.0024352572336117;0.46303318691634243;0.4616693448537579;0.45415216093930116;0.45308216427069603;1.0143644259177924;1.0004025967344525;10.002497657060475;0.41652839838854916;0.4519692070012894;0.4517146680064275;0.41112418995378436;-0.4122869722062473;0.5821927198821527;0.999597006552106
35.959952;1.0024424120142577;0.4630322983533358;0.4616710263466539;0.4541069285515298;0.453033586643761;1.0143533927113026;1.0003935763981855;10.002482995941438;0.41653460440878604;0.45196984492027925;0.45172134913580475;0.41112365308674925;-0.41224297324561354;0.5821648625749049;0.9996106693400081
35.969952;1.0024491072712232;0.4630307446166656;0.4616720142075132;0.4540620816067014;0.45298557663284383;1.0143425210535957;1.000384939227099;10.002467940403504;0.4165406547915019;0.45197047739748364;0.4517278997933413;0.411122186667785;-0.41219897426756075;0.5821362244112752;0.9996238043670818
35.979952;1.0024554582280716;0.46303000923112836;0.4616737390930963;0.45401648334894595;0.4529369511349033;1.0143318039784481;1.0003766750860934;10.002452421921275;0.4165465503314793;0.45197110530677775;0.45173432429262694;0.4111217879096575;-0.4121559752713446;0.5821089274212612;0.9996364193456592
35.989952;1.0024613677340894;0.46302860023157516;0.4616747633070115;0.45397127254588604;0.45288889129328874;1.0143212349296846;1.000368771563633;10.002436391003396;0.41655229167282204;0.45197172905294275;0.4517406269451764;0.41112145401522093;-0.41211197625641427;0.58208085088509;0.9996485226850587
