time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.999952;1.002466950788885;0.46302794136513054;0.4616764607249208;0.45392642557478;0.45284132355706547;1.0143108077749354;1.000361214532096;10.002419817975069;0.4165578795934455;0.451972348955382;0.4517468119946902;0.41112118197636977;-0.4120679772224713;0.582052704245658;0.9996601239878655
36.009952;1.0024721635690093;0.4630262302185793;0.46167706211362586;0.45388134130577956;0.45279367027068873;1.014300516780991;1.000353989704371;10.002402690945788;0.4165633153339461;0.4519729656658963;0.45175288343874015;0.4111209684742252;-0.4120249781695473;0.5820251961605889;0.9996712339672305
36.019952;1.002476961473665;0.4630261154700987;0.46167923686064216;0.453835655183123;0.4527455895009544;1.0142903568424575;1.0003470831135628;10.00238501699341;0.41656860073496166;0.4519735799651696;0.4517588447722099;0.4111208099333187;-0.4119819790979585;0.5819976184932565;0.9996818638089761
36.029952;1.002481458445687;0.4630245127395582;0.46167986416066625;0.45379022269673913;0.45269788375696146;1.0142803234561224;1.0003404807021368;10.002366818640226;0.416573738182298;0.45197419207908407;0.45176469912414285;0.4111207027157282;-0.41193798000791804;0.5819692629433931;0.9996920245902766
36.039952;1.002486608921798;0.46302455709425194;0.46168163852692473;0.45374510899470016;0.45265018766444554;1.0142704121483737;1.0003341681064626;10.002348125511338;0.4165787306497748;0.4519748013654617;0.4517704498070034;0.41112064338280596;-0.4118949808989828;0.5819415453607204;0.9997017275458584
36.049952;1.0024903723638774;0.4630234782056654;0.46168274471662535;0.45369886115418934;0.45260197390476586;1.0142606179014564;1.0003281302727882;10.00232896619866;0.41658358188589273;0.45197540649670953;0.45177610050808764;0.4111196287023055;-0.4118519817699478;0.5819130517852592;0.9997109849345223
36.059952;1.0024938634276983;0.46302306976303914;0.4616844662698901;0.45365411236453684;0.452555365905972;1.0142509348249944;1.0003223514415314;10.002309359176213;0.41658829636149625;0.4519760057009806;0.4517816549156884;0.411119655450445;-0.41180898261923143;0.5818851951534709;0.999719810563442
36.069952;1.002497039678943;0.46302164935743273;0.46168515283543854;0.45360803920414083;0.4525075683242925;1.0142413561998558;1.0003168161239333;10.002289309838913;0.4165928788832655;0.4519765970740934;0.451787116404098;0.4111197206468201;-0.4117669834451927;0.5818579766731773;0.9997282194836236
36.079952;1.0024998581735092;0.46302174882948005;0.46168735669976013;0.4535625046693164;0.4524604588356685;1.0142318753327904;1.0003115098307291;10.002268817308895;0.4165973342695388;0.451977178762349;0.4517924880428631;0.41111982211386044;-0.4117239842460614;0.5818299800180711;0.9997362271935929
36.089952;1.0025034320972208;0.46302088789442875;0.4616880993051299;0.45351656760230225;0.45241259606076867;1.0142224867214973;1.0003064189521973;10.002247879342834;0.4166016672371169;0.45197774869306073;0.4517977725920939;0.4111199586700191;-0.41168098501978334;0.5818019122985285;0.999743849655509
36.099952;1.0025057183758772;0.46302062888866446;0.4616898854162444;0.45347123595664257;0.4523659056360216;1.014213186643085;1.0003015304737843;10.00222649077508;0.4166058823519928;0.4519783044036802;0.4518029723517974;0.41111912996124084;-0.41163898576422414;0.5817737743894333;0.9997511041041343
36.109952;1.0025076676573281;0.4630197160079219;0.4616910293948897;0.4534252253021615;0.45231867627473243;1.0142039730982386;1.0002968316133796;10.00220464195827;0.416609983901407;0.4519788433895436;0.45180808909902365;0.41111933625347613;-0.4115959864775417;0.5817455645315156;0.9997580089120714
36.119952;1.0025093891682164;0.4630195192152368;0.46169284990032344;0.4533796264460789;0.45227194525777087;1.014195845300936;1.000292309400698;10.002182321114985;0.4166139755391283;0.45197936351993534;0.4518131242489107;0.41111957815595224;-0.4115539871583088;0.5817179929867314;0.9997645826456334
36.129952;1.0025118315785002;0.46301872501850494;0.46169360300031503;0.45333426631693474;0.4522251112081271;1.0141868031413577;1.000287950424167;10.002159519451762;0.41661785995116646;0.45197986316214656;0.4518180790792674;0.4111198562675031;-0.41151198780544307;0.5816903540381079;0.9997708436975373
36.139952;1.0025129478148525;0.46301895560657924;0.46169585250600437;0.4532890386595281;0.4521789905293179;1.0141778469616909;1.0002837407166398;10.002136235716502;0.4166216389607284;0.45198034098805556;0.45182295485224544;0.4111201710404136;-0.411469988418054;0.5816626496579085;0.9997768103553243
36.149952;1.002513845149651;0.46301773200716745;0.46169662066064654;0.45324300009900054;0.45213214189252077;1.0141689772781597;1.0002796664386255;10.002112478265147;0.416625313882399;0.4519807956386199;0.45182775292096355;0.411119522923578;-0.4114279889952044;0.5816341750382884;0.9997825006955445
36.159952;1.002515418694014;0.463018556614876;0.46169899209364473;0.4531968412133474;0.45208484869170507;1.0141611944164175;1.0002757153287705;10.002088265700854;0.41662888573236473;0.45198122561239185;0.4518324748405319;0.41111991239795004;-0.4113859895357562;0.5816063457515532;0.9997879324061695
36.169952;1.0025157785184604;0.4630173182059756;0.4616997399634585;0.4531516756104112;0.45203907090239326;1.0141524984172345;1.000271877074538;10.002063630098121;0.4166323553273075;0.4519816293797262;0.4518371224594311;0.41112033982314533;-0.4113439900384137;0.5815784576524713;0.9997931225866568
36.179952;1.0025158704277854;0.4630172098907852;0.461701615164226;0.4531064542183213;0.4519933321593564;1.0141438891063916;1.0002681421097024;10.002038623388598;0.41663572348859296;0.4519820054198823;0.4518416979719623;0.4111208054415373;-0.41130299050182667;0.5815512212685314;0.9997980870985461
36.189952;1.0025166397826053;0.46301697426995897;0.4617029299528472;0.45305989241632133;0.45194592108842385;1.0141353661615817;1.0002645006070403;10.002013320430398;0.41663899131405363;0.45198235216480986;0.45184620372905454;0.41112030949070766;-0.41126099092480034;0.5815225190085574;0.9998028395534178
36.199952;1.0025161963293914;0.4630168919758363;0.4617048363224853;0.45301445377214994;0.4519001425839788;1.0141279289562455;1.000260942688842;10.001987813958147;0.4166421602771213;0.4519826679150212;0.45185064185903157;0.4111208520453989;-0.41121999130672265;0.5814951841966484;0.9998073908489777
36.209952;1.0025164880339283;0.4630161912141549;0.4617056699288486;0.45296928115556745;0.45185426031049186;1.0141195758630857;1.000257459315553;10.001962203405668;0.4166452321786538;0.45198295091147006;0.45185501396715627;0.4111214327699732;-0.41117799164786295;0.5814671006672024;0.9998117495119493
36.219952;1.0025154706707702;0.46301655193326247;0.4617080500033867;0.45292315880956757;0.4518079796740913;1.0141113033733091;1.000254042927994;10.001936583809039;0.41664820920787027;0.45198319989886054;0.4518593209059151;0.4111220511087062;-0.41113699194921316;0.5814396883223056;0.9998159223092457
36.229952;1.0025142557929607;0.4630153784233373;0.4617088795246213;0.45287737086470853;0.4517620771336685;1.0141041057637954;1.0002506872000065;10.001911039961213;0.41665109405733514;0.4519834146856871;0.4518635626077575;0.41112170659039277;-0.4110959922121618;0.5814115378867194;0.9998199148908025
36.239952;1.0025137440174694;0.46301617289799857;0.4617112415521815;0.45283261025241894;0.45171683534968937;1.0140959751817702;1.000247386205201;10.001885642377122;0.4166538898413886;0.45198359605809385;0.45186773823448545;0.41112239866167494;-0.41105499243839244;0.5813840674795578;0.999823732657375
36.249952;1.0025120528193256;0.4630150026125315;0.46171208698090077;0.4527866562425729;0.4516708860733005;1.0140879020102507;1.0002441336348755;10.001860441640549;0.4166565998476264;0.45198374556615245;0.4518718465747409;0.41112312651953015;-0.4110139926299802;0.5813565725846139;0.9998273817329861
36.259952;1.0025111366137602;0.4630153690590743;0.46171401514672317;0.4527422257481066;0.45162605811489986;1.014080876076015;1.0002409222270203;10.001835470486082;0.41665922720814114;0.45198386561999965;0.4518758862342006;0.41112288926498286;-0.41097299278933036;0.5813283466839466;0.9998308692339704
36.269952;1.0025089570828563;0.46301461955275536;0.4617153272467081;0.4526956431215723;0.45157960453976187;1.0140728879042715;1.0002377438634322;10.001810760182765;0.4166617746461378;0.4519839593615898;0.45187985562298655;0.4111236859515448;-0.41093199291879984;0.5813008032085472;0.9998342027813402
36.279952;1.0025076304771863;0.46301497594697905;0.4617172743839385;0.4526510796071473;0.45153473382785253;1.014065928699274;1.0002345909144976;10.001786357499645;0.4166642444676737;0.45198403008277516;0.45188375302468253;0.4111245155796945;-0.4108919930204328;0.5812739407386331;0.9998373902651417
36.289952;1.0025051203970032;0.4630137267781651;0.4617181006357225;0.45260597158447385;0.4514898082519951;1.0140579892602342;1.0002314580412495;10.001762322150597;0.41666663866897474;0.4519840808312275;0.4518875767124746;0.4111243772327229;-0.4108509930961017;0.5812456371084118;0.9998404398822028
36.299952;1.0025033845759783;0.4630144911281671;0.4617205247058162;0.45256080890292966;0.4514444368790189;1.0140510588520912;1.0002283427542675;10.001738711403352;0.4166689591704785;0.45198411451304454;0.451891324935505;0.4111252702736265;-0.4108109931477054;0.5812187204082206;0.9998433599438021
36.309952;1.0025005445184016;0.46301321882799384;0.4617213824433691;0.4525155937704024;0.45139947016346654;1.0140431253237938;1.0002252444334419;10.00171557706673;0.4166712080499442;0.45198413393507303;0.45189499569165614;0.41112619457088045;-0.41076999317724233;0.5811910695981288;0.9998461588560071
36.319952;1.0024985034761873;0.4630139554042438;0.46172384129799776;0.45247032905197304;0.4513540570644534;1.0140361766993593;1.0002221628278545;10.001692972893972;0.41667338746839694;0.45198414149314536;0.45189858664522264;0.4111261505231474;-0.410729993186917;0.5811633910873717;0.9998488452387355
36.329952;1.0024963792348751;0.4630131372154037;0.4617247603971862;0.4524254416598693;0.451309024209172;1.0140282030151608;1.0002190972995064;10.001670954574818;0.41667549958316463;0.45198413906015844;0.451902095605571;0.4111271388359251;-0.4106899931792512;0.5811363918072094;0.9998514276023222
36.339952;1.0024931286829293;0.46301287140156067;0.4617267269807942;0.45238125175077454;0.45126516420504925;1.0140211976561135;1.0002160473423807;10.00164957758692;0.4166775466988654;0.4519841283778539;0.45190552107383886;0.4111281603305241;-0.4106499931570623;0.581109362441958;0.9998539137421691
36.349952;1.0024907025233043;0.46301244721475576;0.4617281383038269;0.45233578482842357;0.45121963313335617;1.0140131581190044;1.0002130128761149;10.001628902839878;0.41667953141505276;0.4519841114099011;0.4519088621473583;0.4111282157550464;-0.41060999312336627;0.5810815930079218;0.9998563105092592
36.359952;1.0024872151792514;0.46301214986521927;0.46173015141892637;0.4522915025956217;0.4511757380816743;1.01400608583396;1.0002099937184177;10.001608999743043;0.416681456531394;0.45198409039294013;0.4519121179476019;0.4111293055209171;-0.41056999308119874;0.5810544959503923;0.9998586241537262
36.369952;1.0024845641538804;0.46301169492449906;0.4617316133731354;0.45224594557946535;0.45113017605904976;1.0139979845034326;1.0002069897217385;10.00158993980621;0.4166833247096634;0.4519840679956349;0.4519152870773399;0.41113042956401874;-0.41053099303333324;0.5810280683300717;0.9998608606918843
36.379952;1.0024818632968278;0.46301073952043914;0.4617325951515379;0.45220194232264593;0.4510861716817542;1.0139908572682466;1.0002040011843518;10.001571785586762;0.41668513832850573;0.45198404746128157;0.4519183675726719;0.4111305874692568;-0.4104909929821886;0.5810001875459868;0.9998630263338972
36.389952;1.002478067442417;0.46301039520941084;0.4617346917818104;0.4521575293562453;0.4510422412860324;1.0139837045221143;1.0002010283463347;10.001554576696831;0.416686899807155;0.45198403228953743;0.45192135759886976;0.4111317788248541;-0.4104519929299861;0.5809736804427056;0.9998651280971007
36.399952;1.0024751271716459;0.4630098316766197;0.4617361817746132;0.4521129569339225;0.4509977605659862;1.0139755240894321;1.0001980711085885;10.001538325285571;0.4166886119524409;0.4519840258555162;0.4519242561937992;0.41113200364762165;-0.4104119928788084;0.5809457167856096;0.9998671738260551
36.409952;1.0024721568168369;0.46300993586753747;0.4617383622723496;0.4520688882960691;0.4509537926442639;1.0139683131313455;1.000195129576709;10.001523027752862;0.41669027785771406;0.45198403135049464;0.4519270632703995;0.411133262586914;-0.41037299283041495;0.5809191235357065;0.9998691715842053
36.419952;1.0024680601442515;0.4630088488493801;0.4617398882288293;0.452023811222018;0.4509093254453552;1.0139610696719374;1.0001922039648339;10.001508671994731;0.41669190048290444;0.45198405188002766;0.4519297790794065;0.4111345567675411;-0.4103339927859894;0.5808924858729154;0.9998711289334822
36.429952;1.0024649492236901;0.4630088540017139;0.46174206802328693;0.45198077933130737;0.4508664580230911;1.0139527927277436;1.0001892938929886;10.001495232039202;0.4166934824292374;0.4519840905364033;0.4519324037202348;0.4111348875679761;-0.410294992746112;0.5808650958956925;0.9998730522494419
36.439952;1.0024617808305294;0.46300778457854314;0.461743223995557;0.4519365405735365;0.45082241875417595;1.0139454818317515;1.00018639835529;10.00148266449716;0.41669502595438956;0.4519841502153735;0.4519349371583294;0.4111362566020929;-0.41025599271103125;0.5808383689765694;0.9998749463578603
36.449952;1.002458508467886;0.4630081718906252;0.46174590538599275;0.45189295464700696;0.45077908484023066;1.0139381369968878;1.0001835162896053;10.001470911624214;0.41669653277284713;0.45198423332695675;0.4519373796259606;0.4111366656709396;-0.4102169926809259;0.5808108893681514;0.9998768147877728
36.459952;1.0024542436259087;0.4630065704958185;0.4617470885236665;0.45184822525908136;0.4507350636404954;1.0139297588664204;1.000180647544368;10.001459905250478;0.41669800381938044;0.4519843418413248;0.4519397317095887;0.4111381163899871;-0.41017899265598823;0.5807847790302595;0.9998786601300776
36.469952;1.0024508797581801;0.4630069055621065;0.46174982085110083;0.4518045790719635;0.4506917231990378;1.0139223484600517;1.0001777936832117;10.00144957016496;0.41669943942335325;0.45198447752388066;0.45194199401849466;0.41113860974591243;-0.410139992636541;0.5807572098893857;0.9998804838460492
36.479952;1.0024475249988298;0.4630056718811451;0.46175102156246095;0.45176133232143206;0.4506487808606267;1.0139149072413702;1.0001749574474033;10.001439829015325;0.4167008396776303;0.45198464183028536;0.451944166946524;0.41114014612708005;-0.41010099262314037;0.5807303052972868;0.9998822864239315
36.489952;1.0024440735193643;0.46300483025844685;0.461752699284879;0.4517175763264545;0.4506053766585963;1.0139074377310588;1.0001721414408407;10.00143060610744;0.416702204745221;0.4519848356092333;0.4519462507248111;0.41114072579238414;-0.4100629926164163;0.5807033580918618;0.9998840681576617
36.499952;1.0024396322613758;0.46300415472861023;0.4617550428480419;0.4516739164365754;0.45056251533361674;1.0138999432542175;1.000169347500358;10.001421831456481;0.41670353498001833;0.45198505924741766;0.4519482456528437;0.41114234916954046;-0.4100249926168748;0.5806770815951202;0.9998858293233843
36.509952;1.0024361455509863;0.4630028143559788;0.4617563297434273;0.451630602115902;0.45051957272245596;1.0138914268830392;1.000166577072198;10.00141344972941;0.4167048307089779;0.4519853130139399;0.4519501523558502;0.41114401676787693;-0.4099859926249535;0.5806500657632984;0.9998875701077468
36.519952;1.0024325636651923;0.46300291449085806;0.46175914497010867;0.451587954060193;0.45047734311079607;1.0138838908845855;1.000163831949878;10.001405423018477;0.41670609214164306;0.4519855968714225;0.4519519718990297;0.4111447289572096;-0.4099479926411633;0.5806230184134268;0.9998892906161949
36.529952;1.0024289961848107;0.46300149738609825;0.46176048945743586;0.45154459962825494;0.4504344123687518;1.0138763365983798;1.0001611145872749;10.001397719340703;0.41670731991218407;0.45198591004383687;0.45195370568423315;0.4111464857645618;-0.40990999266618167;0.5805966522955431;0.9998909902125721
36.539952;1.002425341382085;0.46300157970195027;0.4617634207038467;0.45150079848145913;0.4503910903323789;1.0138687644931659;1.0001584278217175;10.00139030082205;0.4167085156465988;0.4519862511198438;0.45195535523863695;0.4111472867819414;-0.4098729927008867;0.5805702593804849;0.9998926670424181
36.549952;1.0024217093075378;0.4630000268843018;0.46176476346966727;0.4514585133143175;0.45034929032579424;1.0138611748502766;1.0001557741451315;10.00138312249706;0.416709681727278;0.45198661861596245;0.45195692203342086;0.4111491311608238;-0.40983499274627117;0.5805438455708604;0.9998943185131371
36.559952;1.0024179994556814;0.46299997255134856;0.4617676933728282;0.45141577780673314;0.45030710103218413;1.0138535688031274;1.0001531551255707;10.001376139593301;0.4167108205048853;0.45198701136905345;0.45195840735754783;0.4111500175147303;-0.4097969928033184;0.5805167024359247;0.999895941687409
36.569952;1.0024143251878816;0.46299834072088397;0.4617690951635155;0.4513734416261647;0.4502653243397479;1.0138459487435534;1.0001505719108008;10.001369317148606;0.41671193376007776;0.45198742843540995;0.45195981233064886;0.4111519438013629;-0.40975899287286516;0.580490248475074;0.9998975333632957
36.579952;1.0024106412063094;0.4629966685835301;0.46177052825347137;0.4513310758627494;0.45022355817754917;1.0138383181674233;1.000148026229651;10.001362630746646;0.4167130226497955;0.451987868764246;0.45196113795282505;0.4111529074194335;-0.40972199295540934;0.5804637747406186;0.9998990906936431
36.589952;1.002405901674751;0.4629960085503699;0.461773528055248;0.45128782590974315;0.45018142407379075;1.013830681853536;1.0001455206560181;10.001356053833993;0.41671408780049823;0.4519883310733554;0.4519623849203325;0.41115390550725767;-0.4096849930510812;0.5804372841578992;0.9999006119673067
36.599952;1.0024022131023937;0.4629942557770167;0.46177502716713115;0.4512453904309736;0.4501396728334167;1.0138230460097735;1.0001430582644286;10.001349546468996;0.4167151294427191;0.45198881378028616;0.4519635536056066;0.4111559352729438;-0.40964699315982683;0.5804107795206983;0.9999020967380544
36.609952;1.0023984726111697;0.4629940002912864;0.46177811868379187;0.4512024893193892;0.45009752334798914;1.0138154175740641;1.0001406420934036;10.001343059317797;0.4167161477485803;0.45198931477283844;0.45196464434288697;0.41115699424190444;-0.40960999328150294;0.5803842567728518;0.9999035454484876
36.619952;1.002394786903742;0.46299216773401225;0.46177968761997806;0.45115997226683024;0.45005577460514584;1.0138078031734519;1.0001382742485778;10.00133654442352;0.41671714311961094;0.4519898314292148;0.4519656573472092;0.4111590803980362;-0.40957299341579734;0.5803584286506774;0.9999049589778057
36.629952;1.0023910503997107;0.46299177455014073;0.4617827914936852;0.4511180981013482;0.450014730942851;1.0138002088970928;1.0001359552404498;10.001329957934828;0.4167181162035771;0.45199036101548373;0.45196659262912564;0.41116019228422657;-0.40953599356204035;0.5803318804699292;0.9999063381972756
36.639952;1.0023873685580402;0.4629898653303449;0.46178443247853707;0.45107549300201705;0.4499729730866894;1.0137926408952576;1.0001336846241302;10.001323255483335;0.4167190680487077;0.45199090085235705;0.45196745056016446;0.41116232912617023;-0.40949899371900295;0.5803060311209544;0.9999076833859212
36.649952;1.0023836872900784;0.46298897288265006;0.46178716007200576;0.4510340135762738;0.4499323759225011;1.013785105391968;1.000131462181099;10.001316389853462;0.4167200004309862;0.4519914481342867;0.4519682324596731;0.41116349089458887;-0.4094629938850112;0.5802801711000387;0.9999089940422403
36.659952;1.002379952859459;0.4629873577149563;0.4617892617257696;0.4509919436806668;0.4498912504832528;1.0137776081253667;1.0001292881411614;10.001309315525909;0.4167209156954056;0.45199200001676165;0.4519689406510463;0.4111656780113063;-0.40942599405851116;0.5802543077712891;0.999910269566125
36.669952;1.0023772701565097;0.46298576900854904;0.461790973710424;0.4509507365130751;0.44985054918100736;1.0137701541428532;1.0001271625881603;10.001301997134695;0.41672181615981446;0.45199255401120375;0.45196957810878813;0.41116689060068107;-0.4093899942386372;0.5802284366685091;0.9999115097113365
36.679952;1.0023735373044873;0.4629852005397743;0.46179425323959505;0.4509086311947668;0.4498094570008557;1.0137627472048556;1.0001250849598564;10.001294409822904;0.4167227038857104;0.451993108216844;0.4519701478486273;0.4111681279296397;-0.40935299442534795;0.5802018556576964;0.9999127142730289
36.689952;1.002369859407589;0.462983065458598;0.4617960072462708;0.45086690383966715;0.4497687490647322;1.0137553892102704;1.0001230538806507;10.001286525906252;0.4167235808023502;0.4519936612429359;0.4519706523434179;0.4111703887766462;-0.4093169946192396;0.5801766848038259;0.9999138830217162
36.699952;1.0023661290538786;0.4629824402840201;0.46179934906480397;0.4508247014176346;0.4497276208104335;1.0137480805627301;1.0001210668649223;10.0012783032343;0.4167244485861529;0.4519942118926805;0.45197109337750924;0.4111716722788525;-0.4092809948212402;0.5801508018516609;0.9999150158422765
36.709952;1.0023624494633545;0.4629802535892056;0.46180116144427447;0.45078287446951665;0.44968687285158165;1.013740820224097;1.0001191197717831;10.00126968717573;0.416725308361314;0.45199475897163577;0.4519714724878038;0.4111739782178346;-0.40924499503222916;0.5801256254126755;0.9999161123190622
36.719952;1.0023587123981066;0.4629795225558081;0.46180449841159543;0.4507416817122661;0.4496468105707482;1.0137346056199117;1.0001172065593609;10.001260621084416;0.41672616052032735;0.4519953015195879;0.4519717916052311;0.4111753066426052;-0.40920899525280263;0.5800997397087945;0.9999171711068235
36.729952;1.0023550220860407;0.462977294332997;0.4618063603395931;0.4506997490257411;0.44960601486804647;1.0137274334479212;1.000115319742114;10.00125105527705;0.4167270046994952;0.4519958390717071;0.4519720532087253;0.41117665731956177;-0.40917299548330544;0.5800738556946629;0.9999181897139189
36.739952;1.0023512704780804;0.4629754156252285;0.4618086326020656;0.45065838877009196;0.4495658410038649;1.0137203002349986;1.0001134512617749;10.001240949933585;0.4167278399821874;0.4519963715216128;0.45197225995971607;0.41117902923856625;-0.4091369957239185;0.5800486850609414;0.9999191648608924
36.749952;1.002347561189288;0.46297421199589417;0.46181158633702435;0.45061751707942316;0.4495261558803084;1.013713202338469;1.0001115931829385;10.001230275526305;0.41672866519872764;0.4519968987669721;0.4519724144803345;0.4111804204413083;-0.40910099597459015;0.5800228132679508;0.9999200931163381
36.759952;1.0023448388247953;0.4629724305005274;0.46181353273891473;0.4505758437641122;0.44948524568728804;1.0137071364619987;1.0001097384120006;10.001219009247198;0.4167294791147386;0.4519974205070038;0.45197251931213056;0.41118182846228674;-0.4090659962348793;0.5799976575023258;0.9999209710997307
36.769952;1.002341054239795;0.4629716349696159;0.4618169743749463;0.45053437956540987;0.4494450344375288;1.0137000997828776;1.0001078818034352;10.001207127595993;0.4167302807076388;0.4519979363425527;0.4519725768261436;0.4111842509853217;-0.4090299965040271;0.5799725191938524;0.9999217950673088
36.779952;1.0023373135793692;0.462969298947345;0.4618188808001167;0.4504932917793984;0.4494051896430074;1.01369308869983;1.0001060207866708;10.001194606696322;0.4167310693577501;0.45199844595075184;0.45197258943592644;0.41118568614769957;-0.40899499678133827;0.5799473944045166;0.999922560543447
36.789952;1.0023335109422966;0.46296732675874674;0.4618211996026622;0.4504527854663646;0.44936595927717804;1.0136860979504363;1.0001041546757108;10.001181428841493;0.41673184458340695;0.4519989490933641;0.45197255985998047;0.4111871326632264;-0.4089599970664363;0.5799222900741684;0.9999232622326504
36.799952;1.0023307490537154;0.4629665869818776;0.46182428717321355;0.4504120934989315;0.4493260787760724;1.0136801212249478;1.000102283686898;10.001167583082312;0.4167326058197743;0.4519994456728134;0.4519724908968196;0.41118958992648624;-0.4089239973590525;0.5798972129752806;0.9999238941708861
36.809952;1.0023269223026228;0.4629646765658043;0.461826713147995;0.4503703959436266;0.4492856686414561;1.0136731517907218;1.0001004089043015;10.001153065534593;0.4167333525355251;0.45199993593784404;0.45197238523424244;0.4111910577691692;-0.4088889976587013;0.5798721574395306;0.9999244504934797
36.819952;1.0023231326673512;0.4629633993890888;0.46182976535705117;0.4503303215198531;0.4492468518084954;1.0136661825447129;1.0000985327770915;10.001137887938098;0.41673408428023484;0.452000420589292;0.4519722456665299;0.4111925359141938;-0.4088539979647562;0.5798471283835619;0.9999249262384547
36.829952;1.0023192709093263;0.4629614992556797;0.4618322363433114;0.45028856125123157;0.4492063711863415;1.0136602063029023;1.0000966592704292;10.001122081669969;0.416734800609656;0.4520009006149271;0.4519720752488425;0.41119502368032823;-0.4088199982768047;0.5798235409576081;0.9999253173492757
36.839952;1.0023164377549205;0.4629607207322462;0.46183535485835914;0.45024885367437806;0.44916745944612513;1.013653216356877;1.0000947932708897;10.001105690060418;0.4167355009265899;0.45200137698088744;0.45197187696566005;0.4111965200335227;-0.4087849985947559;0.5797985678222702;0.9999256203523297
36.849952;1.0023125269330926;0.46295877758244164;0.4618378070234828;0.4502081513817941;0.4491280184907763;1.013647207183861;1.000092939800668;10.001088762529763;0.4167361841552541;0.45200185057847353;0.45197165293413;0.41119802366501046;-0.4087499989186436;0.5797736238611455;0.999925832440781
36.859952;1.0023086416547486;0.4629564194383329;0.46183983032569587;0.45016790808094814;0.44908900394175677;1.0136401749758333;1.0000911040241118;10.001071352745061;0.4167368486754571;0.45200232245572075;0.451971403779839;0.4112005330748038;-0.4087159992485215;0.5797501228872535;0.9999259518202822
36.869952;1.0023056751925614;0.46295609207413907;0.461843452450971;0.45012763732241806;0.4490495315077097;1.0136331172994388;1.0000892913932575;10.00105351201517;0.4167374928383996;0.45200279375746294;0.4519711289792994;0.41120204657481907;-0.4086809995843884;0.5797252351960402;0.9999259773621184
36.879952;1.0023017383746082;0.46295375369669917;0.46184551177007077;0.45008734338361495;0.4490104546285077;1.0136270324157268;1.0000875069666932;10.001035285420954;0.4167381155444992;0.45200326523636986;0.4519708281037626;0.4112035621024072;-0.4086469999258595;0.5797010786378327;0.9999259080005533
36.889952;1.002297726395532;0.46295296205145803;0.4618491452988855;0.4500465982327651;0.448970949578446;1.0136199190501667;1.0000857546136277;10.00101671695866;0.41673871636576115;0.45200373703817975;0.4519705017740199;0.41120507720020905;-0.40861300027190994;0.5796769478116643;0.9999257433534371
36.899952;1.0022947468937677;0.4629511307613161;0.4618512619359971;0.45000667740623973;0.44893179839205516;1.0136137764003088;1.0000840366799928;10.00099784974849;0.416739295334499;0.45200420898692273;0.45197015149775593;0.41120758938665836;-0.408579000621023;0.5796535526733282;0.9999254848442835
36.909952;1.0022907008176745;0.4629491920027598;0.4618537578539338;0.44996693455945164;0.4488933026278018;1.0136066042056613;1.0000823537570873;10.00097871699562;0.41673985270198444;0.4520046807080425;0.4519697790312208;0.41120909647125226;-0.40854500097156554;0.579629475721842;0.9999251360606972
36.919952;1.0022876960359708;0.46294849949468914;0.46185701125525097;0.44992702308173677;0.44885417809670614;1.0136004029326275;1.0000807046046822;10.000959339105842;0.4167403889313613;0.4520051513488335;0.45196938613771037;0.411210596454072;-0.40851100132207524;0.5796054276969772;0.9999247025122298
36.929952;1.0022836334189726;0.4629465892035582;0.4618595299070857;0.4498872335731343;0.44881565911555;1.0135931739978594;1.0000790867443017;10.000939730372794;0.4167409049925591;0.4520056192939331;0.4519689747385155;0.411212087512638;-0.4084770016712398;0.5795814103088878;0.9999241910241643
36.939952;1.0022796203916722;0.4629454409872807;0.461862777784897;0.4498468556798508;0.4487765440695539;1.0135869202458685;1.0000774975134212;10.000919907272397;0.41674140250404096;0.4520060821196963;0.45196854696395533;0.41121456826364994;-0.4084430020178243;0.5795581347763566;0.9999236090929675
36.949952;1.0022765514332839;0.46294404451434;0.4618653342659441;0.44980745129466604;0.4487379930616392;1.0135796464788096;1.0000759347154697;10.000899896132946;0.4167418834149239;0.45200653690441867;0.45196810502281987;0.41121603764174447;-0.40841000236084535;0.5795348882026539;0.9999229644821329
36.959952;1.002272535954876;0.4629417529631455;0.46186742494360866;0.4497680916359778;0.4486999276581001;1.0135733588710203;1.0000743968297061;10.000879733142629;0.41674234963023293;0.452006980769585;0.4519676511054938;0.4112174944354468;-0.4083760026997277;0.5795109715012622;0.9999222650506541
36.969952;1.0022694643708987;0.46294149478283547;0.46187110031193235;0.4497287150207097;0.44866144054012314;1.0135670634102472;1.0000728832757393;10.000859452614293;0.41674280286822013;0.45200741119536264;0.45196718738504177;0.4112189370470619;-0.4083430030343397;0.5794877949116273;0.9999215193752731
36.979952;1.0022654439260348;0.4629392269802337;0.461873199461901;0.449689328658093;0.44862338521509254;1.0135597651640607;1.0000713945155497;10.000839077086875;0.4167432446302377;0.45200782609629414;0.4519667161427669;0.4112203635749169;-0.4083090033649379;0.5794639503770541;0.9999207377206926
36.989952;1.0022623644920687;0.46293892957368116;0.46187682414048553;0.4496510424678143;0.4485860209128174;1.013553468580078;1.0000699316340012;10.000818621297045;0.4167436762942853;0.452008223942927;0.4519662397371607;0.41122277216941616;-0.4082760036918877;0.5794415587188042;0.9999199319381962
36.999952;1.002258334453933;0.4629366764891082;0.4618789323518717;0.4496116392884593;0.44854798007281316;1.0135471775449092;1.0000684957499075;10.000798102871014;0.4167440992104526;0.4520086038666424;0.45196576026668117;0.41122416146500507;-0.4082430040154998;0.5794184985024646;0.999919114911354
37.009952;1.0022552455727178;0.4629352760720524;0.46188145829388744;0.44957328110667455;0.4485105715255354;1.0135398951118673;1.0000670876749935;10.00077754451744;0.416744514518551;0.45200896572277893;0.45196527932370417;0.4112255307504277;-0.40821000433607846;0.5793954812802194;0.9999183000702484
37.019952;1.0022512076813404;0.46293413923670557;0.4618846886801601;0.44953392716521473;0.4484726045593355;1.0135336234243315;1.0000657076682886;10.00075696698695;0.41674492284421416;0.45200931021801755;0.45196479796672046;0.411226879786971;-0.4081770046536358;0.5793725080191862;0.9999175000208471
37.029952;1.0022481129390912;0.46293273829995646;0.46188722736050236;0.4494955614510395;0.4484352119172976;1.0135273637889457;1.0000643553632946;10.000736384195905;0.41674532410140364;0.4520096389146005;0.4519643167316382;0.41122820848536623;-0.4081440049674785;0.5793495794990694;0.999916725240302
37.039952;1.002245069239785;0.4629309105119047;0.461889323964811;0.4494576777799441;0.44839828809955384;1.0135201169044843;1.00006302991844;10.000715801140172;0.41674571745155614;0.4520099538477509;0.45196383584926575;0.41123051677179795;-0.4081120052764123;0.5793281113456837;0.999915984304933
37.049952;1.0022409719245031;0.46293018694878046;0.4618930146990837;0.44941782968519156;0.4483598869014928;1.0135138829370847;1.0000617298563124;10.000695207882362;0.4167461015820585;0.4520102569043985;0.4519633557108045;0.4112318046694265;-0.4080790055793665;0.5793052769198512;0.999915284753992
37.059952;1.0022379239104973;0.4629283475440387;0.461895114255759;0.4493799396902987;0.44832298160905093;1.0135076611325993;1.0000604530075652;10.000674577590754;0.41674647513990787;0.4520105494456715;0.4519628771892742;0.4112330724517147;-0.4080470058756218;0.5792831961359466;0.9999146332327844
37.069952;1.0022338224322143;0.4629274925180138;0.4618986854615873;0.4493423093819252;0.44828681913796686;1.013501449464343;1.0000591975282025;10.000653878203655;0.41674683694417014;0.4520108323817773;0.4519624017392046;0.41123432078032146;-0.40801400616454137;0.5792604609177676;0.9999140353553538
37.079952;1.0022307723014117;0.46292563955130556;0.4619007787450641;0.44930441343363087;0.4482499351759061;1.0134942444046808;1.0000579631941322;10.00063308766813;0.41674718603408384;0.45201110654903287;0.451961931456475;0.4112355506696737;-0.4079820064453698;0.5792384804546399;0.9999134961462008
37.089952;1.0022276710750853;0.4629242037992531;0.4619033120034267;0.44926603053921155;0.4482126038566762;1.0134880411946823;1.0000567514840852;10.00061220238245;0.4167475216766145;0.45201137320227314;0.45196146898074546;0.4112367635174395;-0.40795000671738196;0.5792165511022044;0.9999130202393519
37.099952;1.0022236277341732;0.46292296660614;0.46190647517954003;0.4492277679685464;0.44817583100043834;1.0134818353907804;1.0000555645569316;10.000591237420844;0.4167478433672302;0.45201163421605656;0.4519610171508382;0.4112379614123305;-0.4079180069801806;0.5791946734677231;0.9999126111572748
37.109952;1.0022205338537484;0.46292146157685626;0.4619089279282358;0.4491904980400642;0.44813964132950795;1.013475624500298;1.0000544040450468;10.00057021731179;0.4167481509990922;0.4520118917395619;0.4519605787846708;0.41123914719370214;-0.4078860072337581;0.579172847539434;0.9999122708605006
37.119952;1.0022174958956167;0.4629206414368292;0.4619120288960261;0.4491537762788569;0.44810398962642106;1.013469408207622;1.0000532702061118;10.00054916549937;0.4167484451194914;0.4520121476499189;0.45196015675789825;0.4112413241280112;-0.4078540074782299;0.5791517827534014;0.999912000198348
37.129952;1.0022134073271607;0.46291870303732674;0.46191448577624616;0.4491149828082863;0.4480667537394845;1.0134631879168639;1.0000521615257505;10.000528102527124;0.4167487268383861;0.4520124032149377;0.4519597538995949;0.4112424958305855;-0.4078220077136311;0.5791300584573967;0.9999117993406013
37.139952;1.0022103690659798;0.4629167650816538;0.4619164440981368;0.4490782201576346;0.4480310836517212;1.0134559666758463;1.0000510747390141;10.000507049577104;0.4167489973669697;0.45201265920039335;0.4519593726440439;0.41124366642438576;-0.40779100793995204;0.5791090884717279;0.999911668057069
37.149952;1.0022072740242782;0.4629163601036546;0.46191994088908306;0.44904104527435207;0.4479950323072922;1.0134497488794174;1.0000500056703538;10.000486030035516;0.416749257749917;0.45201291616726463;0.4519590150593685;0.41124484020569685;-0.40775900815710364;0.5790874644981439;0.9999116061393177
37.159952;1.0022042251922956;0.46291441839818015;0.46192186353820797;0.4490043123183532;0.4479594013359261;1.0134435390826058;1.000048950568152;10.000465065674906;0.4167495089134164;0.45201317434537985;0.45195868309265014;0.41124602087488304;-0.40772800836469575;0.5790665945024992;0.9999116132474707
37.169952;1.0022001146437203;0.46291241289774426;0.4619241904612906;0.4489666890186978;0.44792335250962956;1.0134373407017574;1.0000479064290158;10.00044416941277;0.41674975172075374;0.452013433324868;0.4519583782588165;0.41124721122968183;-0.40769600856192195;0.5790450693613579;0.9999116886950528
37.179952;1.0021970426984566;0.4629115795389623;0.46192718647537817;0.44893005140043185;0.44788781535446626;1.0134311553777575;1.0000468701446774;10.00042334143704;0.4167499870115583;0.45201369223725224;0.4519581012271542;0.41124841352675706;-0.40766500874767886;0.5790242956181214;0.9999118322404854
37.189952;1.002193902424001;0.46290999510785974;0.46192944391775176;0.448894001592329;0.44785288492567543;1.0134249830155901;1.0000458381294164;10.000402571049303;0.4167502156005236;0.45201395032184105;0.4519578522342355;0.4112496298361936;-0.4076340089206813;0.5790035675507937;0.9999120444387324
37.199952;1.0021907973954416;0.4629080432290083;0.4619312994081368;0.4488573451339351;0.44781732094185833;1.0134188222476324;1.0000448069728325;10.000381841786444;0.4167504381591137;0.4520142073349306;0.45195763174735315;0.41125086193326155;-0.40760300907945035;0.5789828836326617;0.9999123257536505
37.209952;1.0021866201686638;0.4629070778093463;0.46193461536823976;0.44882097246083835;0.447782504889079;1.0134126709528473;1.0000437739055166;10.000361138284212;0.4167506551058772;0.4520144635394659;0.451957440366762;0.41125211101695247;-0.4075720092223247;0.5789622423983802;0.9999126761190766
37.219952;1.00218347145543;0.4629051170850069;0.4619364469888324;0.44878435682280754;0.4477469710592854;1.0134065266001648;1.0000427364703979;10.000340449299408;0.4167508665753963;0.452014719518149;0.4519572782741247;0.41125337777041593;-0.4075410093475161;0.5789416426259391;0.9999130953206045
37.229952;1.0021802452931035;0.46290462731822307;0.46193976548523774;0.4487484475553573;0.44771216021058174;1.0134003863193415;1.0000416921405342;10.000319764294359;0.4167510723270689;0.4520149759700804;0.451957144982831;0.41125466270950733;-0.4075100094530824;0.5789210836298136;0.9999135833247405
37.239952;1.0021770475487262;0.46290259841522075;0.46194151907054914;0.4487129846094035;0.44767776604875803;1.0133942468707577;1.0000406384317997;10.000299073176853;0.4167512718195527;0.45201523336622534;0.4519570394128964;0.41125596640087414;-0.4074800095369284;0.5789012690020133;0.999914140552889
37.249952;1.002173772532696;0.4629009882669368;0.4619437096772133;0.4486770570259999;0.44764292839448844;1.013388104655353;1.000039573029629;10.000278372319762;0.41675146478232694;0.452015491714295;0.45195696001571517;0.4112572894496352;-0.40744900959704994;0.5788807908447839;0.999914768239476
37.259952;1.002170473511009;0.46290048724228144;0.46194700049582477;0.44864120877300245;0.4476081685336491;1.0133819557230526;1.0000384938132971;10.000257668721744;0.4167516516799933;0.4520157507503115;0.45195690492705975;0.4112586324095796;-0.4074190096319052;0.5788610566253004;0.9999154684987516
37.269952;1.0021672044950665;0.4628984503056034;0.461948726216673;0.44860580648487897;0.447573831354682;1.0133757959153187;1.0000373991639369;10.000236979715721;0.41675183344465455;0.45201601037158173;0.4519568723463709;0.41125999562514487;-0.40738800964059696;0.5788406589166145;0.999916243528743
37.279952;1.0021628637605802;0.46289635124591827;0.4619508646577537;0.44856951610530327;0.44753908178384755;1.0133696212404049;1.0000362878369746;10.000216333344696;0.4167520108414244;0.4520162708114497;0.45195686091167403;0.41126137908028704;-0.4073580096227913;0.5788210059637914;0.9999170942773812
37.289952;1.0021595591576675;0.46289542876892636;0.4619536805624477;0.44853421078513706;0.4475048517598703;1.0133644286402086;1.000035158028524;10.000195768934043;0.41675218401023945;0.4520165323555357;0.4519568694977739;0.4112627825205713;-0.4073280095785085;0.5788013951134094;0.9999180196678747
37.299952;1.0021561916232842;0.4628937615353511;0.4619557638571214;0.4484994908048515;0.4474712376241365;1.0133582167361905;1.000034006873104;10.000175328492304;0.4167523524563929;0.4520167949998649;0.4519568967312689;0.4112642057455728;-0.407298009507957;0.5787818273329587;0.9999190167595012
37.309952;1.0021528732132299;0.46289173661547994;0.46195744951930906;0.448464159763198;0.4474370001377554;1.0133519855871094;1.0000328310376094;10.00015504347897;0.4167525154453487;0.4520170583629494;0.4519569409228667;0.4112656487461458;-0.40726800941156405;0.5787623027430526;0.9999200813433362
37.319952;1.0021495043663122;0.46289119427678627;0.46196062053807846;0.4484295286650658;0.4474034974552166;1.0133457356039468;1.0000316276728451;10.000134932444306;0.41675267231512475;0.45201732181593174;0.4519570004002556;0.4112671116520232;-0.40723800929000664;0.578742820355048;0.9999212085169388
37.329952;1.0021461979189998;0.4628891259128062;0.4619622245689021;0.4483953348597091;0.44737042379226966;1.013339466683022;1.0000303947692724;10.000115008029924;0.41675282240286177;0.45201758467702974;0.4519570738902692;0.41126859456962606;-0.40720800914397254;0.5787233780309861;0.9999223933090504
37.339952;1.0021428542471813;0.46288860048385844;0.4619653722637413;0.44836072329987386;0.4473369772539372;1.013333178417666;1.0000291307099232;10.000095279868306;0.41675296482279667;0.4520178463281187;0.4519571606903144;0.4112700974168961;-0.4071790089739317;0.5787046763152165;0.9999236310192844
37.349952;1.0021395846585328;0.4628865495707509;0.4619669534107168;0.4483265428135128;0.4473039608788865;1.0133278709106395;1.0000278335705945;10.00007574922482;0.4167530983764011;0.4520181064583181;0.45195726049255586;0.41127161982429966;-0.4071490087802759;0.578685305222432;0.9999249169520075
37.359952;1.0021362873439137;0.46288492988930396;0.46196897014987487;0.44829187987819613;0.44727051296474074;1.0133215447635473;1.000026500818345;10.000056405607438;0.41675322171157264;0.45201836534830736;0.45195737296757643;0.4112731611155513;-0.40712000856367686;0.5786666700997531;0.9999262464565007
37.369952;1.0021330191966928;0.4628844318334838;0.4619720870534931;0.4482572767031911;0.4472371526215265;1.0133152005903212;1.0000251297190625;10.0000372356341;0.41675333367908507;0.45201862362294254;0.45195749740844127;0.4112747205608688;-0.40709000832529607;0.5786473630911144;0.9999276155158382
37.379952;1.0021298371055787;0.4628824106410754;0.4619736396085223;0.4482230988849515;0.44720422212531113;1.0133088390221288;1.000023717979024;10.000018238462808;0.416753433714634;0.4520188816061997;0.4519576327469531;0.41127629786520126;-0.40706100806674733;0.5786287906433029;0.9999290207221395
37.389952;1.0021266381609344;0.4628808244292795;0.4619756288185879;0.448188434263727;0.44717085935527967;1.0133034607765534;1.0000222638019007;9.9999994320384;0.4167535221543622;0.452019138971616;0.45195777792292224;0.41127789339592186;-0.40703200778994286;0.578610248793434;0.9999304585581411
37.399952;1.0021235297364743;0.4628798841405575;0.4619782139988865;0.44815542261471264;0.44713915288771244;1.0132970667035055;1.0000207655186755;9.999980845433324;0.4167536001828363;0.4520193948792491;0.45195793225671577;0.4112795081034891;-0.4070030074967701;0.5785917372922403;0.999931925133295
37.409952;1.0021204051543937;0.4628783304599469;0.4619801844546169;0.44812075094085413;0.4471058449659031;1.0132906580688332;1.0000192213934127;9.99996250769586;0.4167536692256844;0.4520196482736611;0.4519580955563551;0.411281143434731;-0.40697400718867793;0.5785732562159935;0.9999334163204924
37.419952;1.0021183670255747;0.4628768001013005;0.46198166302625193;0.44808809340525907;0.44707410977347795;1.0132852368212972;1.000017629446909;9.999944442836533;0.41675373037584196;0.45201989812029575;0.4519582679476681;0.41128280101342896;-0.40694500686659857;0.578554806013723;0.9999349276186457
37.429952;1.002115309470648;0.46287633953312574;0.4619846605857729;0.44805458227642103;0.4470420248756238;1.0132788053893405;1.0000159873329524;9.999926669086907;0.4167537842474537;0.4520201437017059;0.45195844956875814;0.411284482075424;-0.4069160065313111;0.5785363875840903;0.9999364543908001
37.439952;1.0021123343486322;0.46287436688581796;0.4619860895488607;0.4480214903143291;0.4470103684515198;1.0132723658573985;1.0000142926464952;9.999909196243511;0.41675383108533903;0.4520203849486001;0.4519586402878745;0.4112861872403368;-0.4068870061837197;0.5785180021941276;0.9999379927325983
37.449952;1.0021093325299395;0.46287283861956696;0.46198794960925765;0.44798790496863367;0.4469782786993906;1.0132669195975668;1.0000125436298426;9.999892024005785;0.41675387113132056;0.4520206224676877;0.45195883965543143;0.4112879167251034;-0.4068590058247164;0.578500354333819;0.9999395400843246
37.459952;1.0021063533015797;0.4628724454792966;0.461990904131139;0.4479543686478209;0.44694627495426587;1.0132604679021504;1.0000107401240843;9.999875148116624;0.41675390498583265;0.45202085716678064;0.45195904701053763;0.4112886706109463;-0.4068300054549907;0.578481327257805;0.9999410952898122
37.469952;1.0021034451124489;0.4628705432093824;0.4619922882710271;0.4479212469276416;0.4469146998995024;1.0132550122532744;1.0000088841589292;9.9998585715692;0.41675393360474194;0.4520210899019507;0.4519592614463849;0.41129044904839057;-0.4068020050750462;0.5784637496640466;0.999942658065371
37.479952;1.0021004963500026;0.46286908947666033;0.4619941025621016;0.44788762805811944;0.44688269195331154;1.0132485537406777;1.000006979788343;9.999842309885397;0.4167539580202534;0.45202132155102187;0.4519594817198506;0.4112922523762359;-0.40677400468524977;0.5784462073956766;0.9999442283693032
37.489952;1.0020986052940581;0.4628688400230865;0.46199659029552964;0.4478549626512976;0.44685120628748926;1.0132420925304437;1.000005032824562;9.999826385241033;0.4167539789228275;0.45202155319992265;0.45195970618899456;0.41129408109896354;-0.4067460042857549;0.578428699919277;0.9999458068097353
37.499952;1.0020956623365007;0.4628673884499403;0.4619983183867364;0.4478224310540077;0.44682036257401564;1.01323662785298;1.0000030504801867;9.999810817580293;0.4167539963998466;0.452021786119994;0.45195993290359815;0.4112959358973958;-0.4067170038764635;0.578410522693714;0.9999473953757879
37.509952;1.002092766449496;0.46286560948081285;0.46199964908708663;0.4477892608256335;0.4467888960826173;1.0132301587385615;1.0000010401506751;9.999795621069957;0.41675401014596397;0.452022021799702;0.45196016002689254;0.4112978177919945;-0.4066890034572692;0.578393079974374;0.9999489969835605
37.519952;1.002089806441561;0.4628653438482972;0.4620024665075687;0.44775676546942356;0.4467581627573571;1.0132246850668927;0.9999990078551707;9.999780802335838;0.4167540198634202;0.45202226205082185;0.45196038610989425;0.411299728292247;-0.4066620030282996;0.5783763695661862;0.9999506144181108
37.529952;1.0020868306131583;0.462864008461897;0.4620041668118743;0.4477242008049185;0.4467273939439888;1.0132182077949063;0.9999969574845466;9.999766357219706;0.4167540253300775;0.4520225089259739;0.45196060992529774;0.4113006693034596;-0.40663400258991217;0.5783582721145075;0.9999522498419859
37.539952;1.0020848868665586;0.4628627817807384;0.4620054393709389;0.4476925331993455;0.44669708312213774;1.0132127283558738;0.9999948911797789;9.999752275986285;0.41675402625013197;0.45202276455044216;0.4519608302959171;0.41130264286818574;-0.4066060021427525;0.5783409106613197;0.9999539048424845
37.549952;1.0020818695624485;0.4628627108919713;0.46200829694511364;0.44765889689672395;0.4466653067969811;1.013206248303131;0.9999928104976086;9.999738558028088;0.4167540223658206;0.4520230311044165;0.451961046224986;0.41130465098386515;-0.40657900168790984;0.57832427414592;0.9999555807464822
37.559952;1.0020788812683898;0.4628610982954756;0.4620095370516642;0.4476267891410161;0.44663506167289346;1.0132007693303309;0.9999907171978827;9.999725219615883;0.41675401365949916;0.452023310638719;0.4519612573625823;0.4113066954533274;-0.4065510012268349;0.5783069529331945;0.999957279181518
37.569952;1.0020758124203553;0.462859901348726;0.4620111606365976;0.4475952984409669;0.4466054856167598;1.0131952927836037;0.9999886132102226;9.99971229195639;0.4167540003070328;0.45202360442661793;0.45196146439598855;0.4113087777013376;-0.4065240007610035;0.5782903488013924;0.9999590023979339
37.579952;1.0020737089968799;0.4628604156956708;0.46201397452450227;0.44756316584259787;0.44657485451847745;1.013188819122072;0.999986500772945;9.999699818622613;0.4167539826091549;0.45202391253022123;0.4519616687334392;0.4113108985848467;-0.406496000291763;0.5782730513719456;0.9999607530433992
37.589952;1.0020706199532732;0.46285896898653234;0.4620152093036199;0.4475310264666927;0.4465446695543869;1.0131833484708044;0.9999843824898466;9.999687852072856;0.41675396101572293;0.45202423400903424;0.4519618718893296;0.411312058130065;-0.40646899982046136;0.5782557509231926;0.999962533937626
37.599952;1.0020674312984186;0.46285794303452865;0.46201683035202035;0.447499502877481;0.44651515389346014;1.0131768814611006;0.9999822605554453;9.99967644564792;0.4167539359940536;0.452024567209552;0.4519620753420084;0.4113142554252911;-0.4064419993483495;0.5782391628519611;0.9999643478895004
