time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.609952;1.002065242533568;0.4628582098367729;0.4620191993094695;0.44746782303396726;0.44648504329980626;1.0131714194976522;0.9999801361282;9.999665642375216;0.4167539077064663;0.452024910049261;0.4519622804622684;0.41131648893867373;-0.40641499887619076;0.5782225713660116;0.9999661968358189
37.619952;1.0020619462058629;0.4628572996512377;0.46202082150327706;0.4474362814912302;0.4464555668176189;1.0131659651136775;0.9999780097241896;9.999655466435021;0.4167538758245246;0.4520252605182998;0.4519624880482815;0.4113187569321812;-0.4063879984040616;0.5782059714070773;0.9999680805746498
37.629952;1.002058589667075;0.462856505227603;0.4620225010380868;0.44740362206247863;0.4464249998274267;1.013159522350244;0.9999758822298326;9.99964592185351;0.4167538397126636;0.45202561692038823;0.45196269815254436;0.41132105773634364;-0.40636099793154246;0.5781893575076407;0.9999699961511215
37.639952;1.002056219590642;0.46285688386299856;0.4620248052878681;0.44737303552970004;0.4463960556700352;1.0131540963851386;0.9999737556539401;9.999636998577783;0.41675379875032265;0.4520259776983308;0.45196291055472837;0.41132238994537484;-0.4063339974580778;0.5781720127006684;0.9999719381291715
37.649952;1.002052727025598;0.4628561442885898;0.4620264128974414;0.4473414804968505;0.4463666342561451;1.0131486926447955;0.9999716330837259;9.999628681805762;0.4167537524685986;0.45202634143636167;0.45196312511040054;0.41132475232902516;-0.40630799698328257;0.5781560572137874;0.9999738992742833
37.659952;1.0020502092279189;0.46285552708586136;0.4620275867479105;0.4473108294504087;0.4463376654368116;1.0131423162577682;0.999969518158155;9.999620957156766;0.41675370042760207;0.45202670723706273;0.45196334183912007;0.41132714359088257;-0.4062809965071105;0.5781393695263474;0.9999758711168987
37.669952;1.0020465573658432;0.4628549062549748;0.4620291651008144;0.4472792703624665;0.4463082761844768;1.0131369721907078;0.9999674143403736;9.999613808657756;0.4167536420494097;0.4520270750923496;0.451963561304123;0.41132956237524115;-0.4062549960298471;0.5781233517937301;0.9999778444367768
37.679952;1.0020428184154475;0.4628554584983394;0.4620318322079481;0.4472477689354921;0.44627896020147184;1.0131316656195382;0.9999653243783041;9.99960721251891;0.4167535767697494;0.4520274458970245;0.451963785057336;0.41133100745652645;-0.40622799555209743;0.5781058852414335;0.9999798098986998
37.689952;1.00204004025877;0.46285496543856497;0.46203288506357826;0.4472182251108409;0.44625114422017703;1.0131264019842514;0.9999632505930186;9.999601130261846;0.416753504368255;0.4520278210414207;0.4519640155264285;0.41133347800485465;-0.4062019950748701;0.5780897977881496;0.9999817584307665
37.699952;1.0020361164149274;0.4628545292193375;0.4620343896193526;0.4471866614338367;0.4462217956442872;1.0131201868111932;0.9999611954497306;9.999595503600206;0.41675342505512203;0.4520282018387988;0.45196425519097516;0.4113359738004971;-0.4061759945995544;0.578073676073239;0.9999836813062789
37.709952;1.0020331469494668;0.4628553299901058;0.4620365503918784;0.44715605996958924;0.4461929546712435;1.013115025422549;0.999959161532887;9.999590252780813;0.41675333933383424;0.45202858921120226;0.45196450571739244;0.4113384949931076;-0.4061499941278002;0.5780575218396262;0.9999855700950228
37.719952;1.0020290249173371;0.4628549566103621;0.46203792779731706;0.4471256005021701;0.44616474125006833;1.0131099224410787;0.9999571514156419;9.99958528020426;0.41675324776639877;0.45202898370732364;0.4519647678552678;0.41134004157645165;-0.4061239936613652;0.5780406255736241;0.9999874165201535
37.729952;1.0020257961848158;0.4628551272868731;0.4620392896168937;0.44709555570652454;0.4461365167740814;1.0131048817943407;0.9999551681133626;9.99958047907854;0.41675315080335595;0.45202938535009096;0.45196504194832215;0.4113426131630229;-0.4060979932019474;0.5780244125401407;0.9999892129843981
37.739952;1.0020215122271783;0.46285561939163156;0.46204131028223117;0.44706451428762145;0.4461077406116403;1.013099907477294;0.9999532153670665;9.999575742444707;0.4167530489366969;0.45202979321617326;0.4519653283700647;0.4113452090312466;-0.4060719927511606;0.5780081731056774;0.9999909536615957
37.749952;1.0020180609045095;0.46285590080024197;0.46204258815021204;0.44703445286113047;0.44607954488611035;1.0130940040020324;0.9999512972627922;9.99957096743351;0.41675294302725835;0.45203020536224414;0.4519656275632316;0.41134682823181185;-0.4060469923105959;0.5779918998512218;0.9999926347342631
37.759952;1.0020135494317095;0.4628553283937003;0.46204335426662674;0.4470044460885334;0.44605184933201647;1.013089176126479;0.9999494179949353;9.99956605705934;0.41675283450660194;0.45203061926355576;0.45196594000260903;0.4113494696873243;-0.4060209918818775;0.5779756125799499;0.9999942535110881
37.769952;1.0020098681403908;0.46285682463259725;0.46204565314863527;0.4469744242377857;0.4460237433475493;1.013084428331255;0.9999475817045269;9.999560926085351;0.41675272527959006;0.45203103232878744;0.4519662663402381;0.411352132153506;-0.4059949914667703;0.5779593034640778;0.999995807611217
37.779952;1.0020050721545843;0.46285677389719776;0.4620467721604884;0.4469439116082851;0.44599561795401405;1.013079764255294;0.9999457918320656;9.999555506012324;0.4167526174218402;0.4520314421692095;0.45196660745746486;0.4113548142347034;-0.40596999106719767;0.5779436761344117;0.9999972952551334
37.789952;1.0020012106579808;0.46285677708085343;0.46204736299392535;0.44691540543803693;0.4459690522845492;1.0130751861411094;0.9999440502620466;9.999549739191572;0.41675251323734874;0.45203184659636647;0.45196696428311334;0.41135651460542955;-0.40594499068509576;0.5779273174280948;0.9999987162879111
37.799952;1.0019971780518389;0.46285730796338337;0.4620484074104751;0.4468852912107801;0.4459409301418077;1.013070694697202;0.9999423568158158;9.999543567982537;0.4167524154912881;0.4520322435489342;0.4519673375508939;0.41135923198320673;-0.4059189903221601;0.5779109493701511;1.000000072503561
37.809952;1.001992081618252;0.46285809122797694;0.46205004231782876;0.4468552894424951;0.4459133651556211;1.013066289678515;0.9999407095883268;9.99953693343379;0.4167523270337166;0.45203263107730673;0.4519677276855938;0.4113619646609734;-0.4058939899795302;0.5778952657761567;1.000001367025949
37.819952;1.0019878130704845;0.4628586543521638;0.46205092548161125;0.44682626615638454;0.44588637930952707;1.0130619705486426;0.9999391060590127;9.999529785257383;0.41675225031280944;0.4520330072723133;0.45196813481363135;0.4113637101895932;-0.4058689896577172;0.5778788534960825;1.0000026033380627
37.829952;1.0019824296683804;0.4628587750788068;0.4620517343040264;0.4467968129423546;0.44585943154806285;1.0130577362587538;0.9999375442710449;9.999522090415521;0.41675218749482507;0.45203337016935397;0.4519685586798502;0.41136646552897876;-0.40584398935702976;0.5778631376639801;1.0000037838363878
37.839952;1.0019779839152112;0.46286017091311743;0.4620532412354761;0.4467672045969141;0.4458318831443925;1.0130535842678732;0.9999360229828521;9.99951383040974;0.41675214068162875;0.45203371782466034;0.4519689986599371;0.4113692272782872;-0.40581898907801556;0.5778474074748635;1.0000049087969682
37.849952;1.0019733746314683;0.4628608541702326;0.4620539753503007;0.4467381564195497;0.44580493958232004;1.0130495103750063;0.99993454074168;9.999504993507431;0.4167521118826309;0.45203404853054524;0.45196945402898103;0.41137099184535375;-0.40579498882139026;0.5778316533549736;1.0000059771313514
37.859952;1.0019676614375634;0.4628610876083251;0.4620546375049108;0.44670868056005203;0.4457780362134094;1.0130455100267262;0.9999330955509804;9.999495571926772;0.41675210314687694;0.45203436087528825;0.45196992400291164;0.4113737556382303;-0.4057699885877522;0.5778158944045625;1.000006987987354
37.869952;1.001962901399471;0.4628625300629156;0.46205594059076616;0.4466801630128986;0.44575164447103943;1.0130415795131968;0.9999316853414649;9.999485559844107;0.4167521168433827;0.45203465350378513;0.45197040749963446;0.4113755150164033;-0.4057449883774865;0.5777994092725363;1.0000079416194179
37.879952;1.00195799756177;0.46286331189688024;0.4620565318854469;0.4466510956763287;0.4457247505108127;1.01303771610954;0.9999303080247413;9.999474949092754;0.4167521555324114;0.45203492491937325;0.4519709030910487;0.4113782661570746;-0.4057209881907856;0.5777843239917229;1.0000088394691855
37.889952;1.0019520648631135;0.4628632162897637;0.4620566113256616;0.446622088128846;0.4456983587234383;1.013033917752856;0.9999289613646598;9.999463732298755;0.41675222139759627;0.4520351735660932;0.45197140924066737;0.4113810053658608;-0.405695988027663;0.5777685213778829;1.000009683549045
37.899952;1.0019470008708187;0.4628640528889588;0.46205711770420027;0.44659301305433313;0.4456714988380791;1.013030182558662;0.999927642758723;9.999451913238662;0.416752315876155;0.4520353979813913;0.45197192457685353;0.4113827295544954;-0.4056719878879949;0.5777526927683991;1.0000104752396666
37.909952;1.0019418659891848;0.4628659678615491;0.4620586366934279;0.4465651077826573;0.44564582335407604;1.0130265083890642;0.9999263486185652;9.99943951142466;0.4167524398066104;0.45203559684342404;0.45197244799318875;0.41138543632127705;-0.4056479877716069;0.5777375595787465;1.000011214691907
37.919952;1.0019367194088817;0.46286643496022234;0.4620586255683699;0.44653651852822174;0.4456194545560042;1.0130228927554106;0.999925074702547;9.999426559615985;0.4167525936486749;0.4520357689182864;0.45197297854508517;0.41138812384999146;-0.40562398767830476;0.5777224098656991;1.0000119015495919
37.929952;1.0019304629369594;0.4628668034777196;0.46205894343860027;0.4465081404284336;0.44559377274362394;1.0130193331845665;0.999923817812205;9.999413104188632;0.4167527774232242;0.4520359130213544;0.4519735151976341;0.4113897908669133;-0.40559998760791327;0.5777065313548789;1.0000125357173932
37.939952;1.0019251532161122;0.4628688521494296;0.4620604234715828;0.44647913820347146;0.44556702820044675;1.0130158278618728;0.9999225769488276;9.999399207522687;0.41675299084357414;0.45203602796461934;0.45197405677285013;0.41139243637146466;-0.4055759875603141;0.5776913476178065;1.0000131169664948
37.949952;1.0019198506247426;0.4628693329091935;0.46206026330492245;0.4464516841480765;0.44554180635870605;1.0130123758214342;0.9999213529683354;9.999384942933306;0.4167532337108534;0.45203611234037616;0.45197460223723246;0.411394059253325;-0.405551987535274;0.5776754337672358;1.0000136442920358
37.959952;1.001914454562304;0.46287025624651906;0.4620605215397337;0.446423757032004;0.4455161355900476;1.0130089767121306;0.9999201477161869;9.999370381208488;0.4167535057865597;0.45203616447484635;0.45197515064723215;0.4113966582766705;-0.40552798753230734;0.5776602130705785;1.000014116036158
37.969952;1.0019080245057748;0.46287071613409886;0.46206073231164835;0.4463954219089692;0.4454905013677132;1.0130066306168615;0.9999189634450317;9.999355574510007;0.416753806187394;0.4520361830123962;0.45197570062348214;0.4113982323263011;-0.40550398755082023;0.5776442594071883;1.00001453042131
37.979952;1.0019026150070898;0.4628723746179491;0.4620616102337756;0.44636806324400546;0.4454653748338322;1.013003337824108;0.9999178019216138;9.999340548131219;0.41675413303521597;0.4520361675100222;0.45197625013221365;0.4114007804058469;-0.4054809875901731;0.5776296964103699;1.0000148862224902
37.989952;1.0018971253702849;0.4628733654752881;0.46206180269120806;0.44634017174232476;0.44543974196633873;1.0130000986253813;0.9999166632711538;9.999325310720304;0.4167544835337512;0.4520361180834237;0.4519767966295776;0.41140330147604376;-0.4054569876495309;0.5776144048095234;1.0000151831500856
37.999952;1.001891665863454;0.46287396126121977;0.46206153340020234;0.446312776080543;0.445414582979922;1.012996913088255;0.9999155460572913;9.999309874115676;0.41675485438860826;0.45203603452657387;0.45197733720561994;0.41140479476139485;-0.4054339877278028;0.5775990732344225;1.0000154213805572
38.009952;1.001886134908859;0.462875003869727;0.46206169239644407;0.4462849063798099;0.445388976971998;1.0129937809539293;0.9999144487689705;9.999294262995903;0.4167552424046182;0.45203591582262176;0.4519778688125648;0.41140726031377417;-0.40541098782377927;0.5775844218322596;1.0000156011858976
38.019952;1.0018805907524484;0.46287712675881737;0.4620628884422487;0.44625821906532287;0.4453645526380759;1.0129917021382315;0.9999133711649956;9.999278512826724;0.4167556448229971;0.45203576022988445;0.4519783885125256;0.4114086989874912;-0.40538698793625316;0.5775683226972547;1.0000157237610514
38.029952;1.001874093438781;0.46287732051015146;0.46206255524542283;0.4462304379805064;0.44533945742491726;1.0129886773427592;0.9999123142993174;9.99926266885017;0.4167560592372758;0.4520355658649678;0.4519788935779213;0.41141111203026365;-0.40536398806398116;0.5775536030263154;1.000015792252036
38.039952;1.001868539367552;0.4628783898869881;0.46206262193030206;0.44620371596151337;0.44531499894928295;1.012985708239382;0.9999112795248587;9.999246786874723;0.416756483400348;0.45203533147326286;0.45197938149108347;0.41141250100359766;-0.4053409882057;0.5775381349550541;1.0000158117509221
38.049952;1.001862987751917;0.4628806593290288;0.46206385109583087;0.44617595292684525;0.4452895016045615;1.0129837972626086;0.9999102678939539;9.999230925690707;0.4167569150504086;0.45203505682707246;0.4519798499394819;0.41141486792212195;-0.4053179883603127;0.5775233413585881;1.000015788842499
38.059952;1.0018574954542003;0.4628813661853824;0.4620634645780883;0.44614973836356436;0.44526552655562407;1.0129809469726017;0.9999092808804132;9.99921513508185;0.4167573518196747;0.4520347425732955;0.4519802969148098;0.4114162152187515;-0.40529498852696466;0.57750779540215;1.0000157311825424
38.069952;1.0018519589867325;0.4628825196435859;0.46206352118378347;0.44612304894089116;0.44524110162443303;1.0129781594926037;0.9999083213080571;9.999199452770721;0.4167577913322074;0.45203438982589345;0.45198072090094615;0.4114185454107989;-0.4052719887048956;0.5774929194481511;1.0000156465811587
38.079952;1.0018464335607533;0.46288369678175023;0.4620635801314476;0.44609636895939353;0.4452166869349833;1.0129754365692296;0.9999073927857823;9.999183909851705;0.4167582312112511;0.45203399976114;0.45198112093449533;0.41141986055585283;-0.4052499888932656;0.5774779883487624;1.0000155419271535
38.089952;1.0018409749812982;0.4628855854813819;0.46206431085034627;0.4460702412643015;0.44519280165792374;1.0129737795297222;0.999906498897429;9.999168537371684;0.41675866894714464;0.45203357341042955;0.4519814963476673;0.41142216200599635;-0.40522698909102056;0.5774630220199553;1.000015423008435
38.099952;1.0018354802227987;0.46288679787300946;0.4620643855650833;0.4460435758306532;0.4451684061209406;1.0129711887179689;0.9999056439679149;9.999153369410578;0.4167591018059707;0.45203311181779987;0.45198184636930777;0.41142345085480586;-0.40520498929685334;0.5774479987623266;1.0000152949457166
38.109952;1.0018300040400132;0.4628880201306266;0.46206447350731306;0.4460169145311319;0.44514401818845906;1.0129696636059726;0.9999048334032281;9.999138437697516;0.4167595266257794;0.4520326162125072;0.45198216991839285;0.4114257285117969;-0.40518198950938644;0.5774329404755884;1.0000151620198006
38.119952;1.0018245984098735;0.4628888267476465;0.4620641335773951;0.4459907395354071;0.44512009576783707;1.0129672037646726;0.9999040720601123;9.999123762355556;0.4167599396446469;0.4520320877837588;0.45198246561723454;0.4114269967548479;-0.4051599897273365;0.5774178265158515;1.0000150273081587
38.129952;1.0018191538013637;0.46289116420583304;0.4620653641737241;0.44596413602627827;0.4450957735272007;1.012964809417022;0.9999033631794155;9.999109350274324;0.41676033687746145;0.45203152720926437;0.4519827319191477;0.41142925751051723;-0.405137989949489;0.5774033812358302;1.0000148934168358
38.139952;1.0018137190283416;0.46289232532684454;0.46206544442145625;0.44593857785481833;0.4450725004487954;1.012963481104613;0.9999027094595548;9.99909520190665;0.4167607148903969;0.4520309343496343;0.4519829674431634;0.41143051258291125;-0.40511499017479174;0.5773874794370799;1.000014763463998
38.149952;1.001808343014601;0.4628931154725287;0.4620651590196789;0.44591238076044887;0.4450485742699732;1.0129612187920995;0.9999021144279746;9.999081318027873;0.41676107114562966;0.45203030839064007;0.45198317148506556;0.41143276322343403;-0.40509299040258656;0.5773729515280674;1.0000146405965458
38.159952;1.0018029161832183;0.4628953636245811;0.46206638773961034;0.445886852052982;0.4450253498987303;1.0129600212149432;0.9999015827315966;9.999067699102595;0.41676140365745806;0.4520296481791744;0.45198334420162156;0.411434009831559;-0.4050709906326494;0.5773576732932738;1.0000145267688119
38.169952;1.0017974898045305;0.4628964812203288;0.4620665276939704;0.44586124227731694;0.44500205891912137;1.0129578858687296;0.9999011202121448;9.999054339047499;0.4167617105997419;0.45202895237627083;0.45198348620402545;0.4114362520867259;-0.4050489908650185;0.5773430724663534;1.0000144227146708
38.179952;1.001792117233024;0.4628972145697348;0.462066304465636;0.44583497970389324;0.4449781104625402;1.0129558090737145;0.9999007345143588;9.999041222327598;0.41676199038338313;0.4520282195779564;0.45198359807116967;0.41143748931649793;-0.40502699109978935;0.5773277263325747;1.0000143287524943
38.189952;1.0017866937360123;0.46289828080307016;0.4620664874266244;0.4458093139910682;0.444954802329509;1.0129547861298136;0.9999004350978048;9.999028326934644;0.41676224205482104;0.4520274485903397;0.45198368023056446;0.4114397208323848;-0.4050059913369182;0.577313763927666;1.0000142447413707
38.199952;1.0017812737302005;0.46290042699694256;0.46206780146798493;0.44578367473746;0.44493154450907674;1.0129528117675193;0.999900231756441;9.999015627505944;0.4167624656081021;0.4520266386783939;0.4519837329804714;0.4114409462839835;-0.40498399157609954;0.5772983589196642;1.0000141693620888
38.209952;1.0017759115819158;0.46290100716851024;0.46206758385875724;0.4457584266628331;0.444908679399218;1.012951880004955;0.9999001329768626;9.99900309791045;0.41676266187900535;0.45202578957686423;0.4519837564061722;0.41144216589299887;-0.4049619918167862;0.5772829272826467;1.0000141003478442
38.219952;1.001770503342745;0.4629019700212914;0.46206783080138264;0.4457326572941254;0.44488534426068754;1.0129499831812334;0.9999001453860481;9.998990719509363;0.41676283209864257;0.45202490138331586;0.4519837504944098;0.4114443800930707;-0.4049409920582579;0.5772688849310446;1.000014035755508
38.229952;1.00176510586011;0.46290283444448554;0.46206803955448206;0.4457079625488458;0.44486310841589155;1.01294911196483;0.9999002737845798;9.998978489434473;0.4167629776414366;0.45202397459225524;0.4519837155259789;0.41144558882076915;-0.4049199922997484;0.5772541067359349;1.0000139744267187
38.239952;1.0017597771984605;0.46290440852145015;0.4620689941482963;0.44568266339966;0.4448402715394833;1.0129482567033108;0.9999005211946844;9.998966414619359;0.4167631000457118;0.4520230102058753;0.45198365213392544;0.4114477912848457;-0.40489799254061115;0.5772393185804922;1.000013915157258
38.249952;1.0017544166777865;0.462905247761251;0.4620693037024645;0.44565678402908937;0.44481690365684123;1.0129464081473498;0.9999008892518286;9.998954495960215;0.41676320084291346;0.45202200962392813;0.4519835609256669;0.41144898618174985;-0.40487699278034334;0.5772244998546449;1.000013856191822
38.259952;1.0017490831081437;0.46290598393425736;0.46206957612948246;0.4456319812774329;0.44479463402614083;1.012945557432405;0.9999013788281735;9.9989427205468;0.4167632813834556;0.4520209742290568;0.45198344227870363;0.41145117174836754;-0.4048559930186386;0.5772103762682222;1.0000137959338018
38.269952;1.0017448341666537;0.4629068000214229;0.4620695104520054;0.4456069377544077;0.44477168052719823;1.0129436961648917;0.9999019900043105;9.998931068205712;0.4167633430382894;0.4520199049688214;0.45198329661919134;0.4114523457716473;-0.4048349932555444;0.5771955234384638;1.0000137340189184
38.279952;1.001739572519291;0.46290855826933386;0.46207093866505905;0.44558212765691835;0.4447494501918309;1.0129428163443635;0.9999027216449732;9.99891952420094;0.4167633873956999;0.45201880221817914;0.451983125010205;0.4114535058006199;-0.4048139934913937;0.5771806551819898;1.0000136712855643
38.289952;1.0017343556360938;0.462909159506654;0.4620712819071106;0.44555722755563537;0.44472715263682194;1.012941910326818;0.9999035716206545;9.99890808685696;0.41676341625977953;0.4520176658528635;0.4519829292197161;0.41145564925061984;-0.4047929937265783;0.5771664858147715;1.0000136085843399
38.299952;1.0017292423716675;0.46290929545637527;0.46207120765629683;0.4455327838001056;0.44470530803357344;1.0129399707145492;0.9999045373354406;9.99889676602304;0.4167634315832583;0.4520164954246898;0.45198271082509156;0.4114567734926138;-0.40477199396155056;0.5771515917722827;1.0000135460610227
38.309952;1.0017241320009096;0.4629098645974616;0.46207166215899564;0.44550671732267405;0.444681885814505;1.0129389896049237;0.9999056160563187;9.998885576376177;0.4167634352065067;0.4520152904832576;0.4519824704557835;0.41145887622103955;-0.4047509941969779;0.5771374012862251;1.000013483740149
38.319952;1.0017200803119926;0.462911927098243;0.46207321733278606;0.44548221752633327;0.4446595997573381;1.0129369580909198;0.9999068055652764;9.998874531061526;0.41676342843133074;0.45201405107167836;0.4519822079066673;0.41145995576528677;-0.4047309944337083;0.5771231924258041;1.0000134224664032
38.329952;1.001715092439146;0.46291229173146353;0.462073606575608;0.44545832960688037;0.4446383801229512;1.012935866911674;0.9999081046768635;9.998863637955896;0.41676341179199766;0.45201277821266556;0.4519819225548457;0.4114610110731369;-0.4047099946725319;0.5771082775758788;1.0000133638252326
38.339952;1.0017102207608914;0.4629122561701527;0.46207363702892096;0.44543379621085627;0.44461650202352154;1.0129347074406247;0.9999095129634862;9.998852895795615;0.41676338522020745;0.45201147407982223;0.4519816136653875;0.41146304160002783;-0.4046899949140623;0.5770947739506411;1.0000133089823806
38.349952;1.00170535886011;0.4629126027616388;0.4620741348655288;0.44540876100562793;0.4445941529529893;1.0129334721320606;0.9999110304751748;9.998842291413204;0.41676334831341044;0.45201014181496585;0.45198128051266223;0.4114640474483106;-0.40466899515893695;0.5770798551334853;1.000013257807907
38.359952;1.0017005593214219;0.46291402611128907;0.4620757648835663;0.4453837705071249;0.4445718515868509;1.0129311546447626;0.9999126575552596;9.998831800681591;0.4167633004800063;0.45200878505329617;0.45198092233744036;0.4114650297671038;-0.4046489954079635;0.5770656387142413;1.0000132090857818
38.369952;1.0016968739350103;0.46291431217385187;0.46207582786270884;0.44536072548356137;0.44455102451980294;1.0129297500360062;0.9999143941130817;9.998821385575326;0.41676324100918066;0.45200740724982263;0.4519805384405793;0.41146699087439415;-0.4046289956618306;0.5770521388140422;1.0000131613611785
38.379952;1.0016922012038612;0.4629145622905442;0.46207638873113205;0.44533565632821637;0.4445286378412785;1.0129282549316287;0.999916238701183;9.998810990653435;0.4167631690348451;0.45200601131178975;0.4519801285755752;0.41146793380123614;-0.4046079959207408;0.577037230734286;1.0000131134819195
38.389952;1.0016875972273402;0.46291472722239513;0.46207690805099233;0.4453116939030399;0.4445073450087802;1.0129256674480227;0.9999181881450817;9.998800552891169;0.41676308350045727;0.4520045997973607;0.45197969323878173;0.41146886178808956;-0.40458799618440877;0.5770230321223432;1.000013064679659
38.399952;1.0016841205440685;0.46291610562858043;0.46207819170288655;0.44528758141234215;0.44448542027258653;1.0129239870943576;0.9999202379851166;9.998790019331068;0.41676298335642775;0.45200317519545125;0.4519792334046598;0.41147077824280964;-0.40456799645222874;0.5770095565515381;1.0000130149677369
38.409952;1.0016796764208133;0.462916227430758;0.4620787393212358;0.4452636176558945;0.44446409062188663;1.0129222149819614;0.9999223830271179;9.998779356848202;0.4167628677990507;0.4520017399425595;0.45197874991057274;0.4114716867532015;-0.40454899672338634;0.5769960795803365;1.0000129656202656
38.419952;1.001675326260301;0.4629163311647675;0.4620792972402907;0.4452396566810751;0.44444273963469894;1.012920353796014;0.9999246173823569;9.998768548985153;0.41676273618941484;0.4520002964266674;0.45197824311892615;0.4114725906837566;-0.40452899699699835;0.5769819117997754;1.000012919123858
38.429952;1.0016711330907797;0.4629159999970619;0.46207941949107023;0.4452161850637843;0.4444218261069394;1.0129184069664035;0.9999269347542031;9.998757589239947;0.41676258787102144;0.4519988472064334;0.45197771315284824;0.4114744930156292;-0.40450899727214384;0.5769684673557942;1.0000128788200406
38.439952;1.0016679986848398;0.46291656059287123;0.4620800124330925;0.4451926529078895;0.44440040261672176;1.0129153778091953;0.9999293292911552;9.998746481776504;0.4167624221982634;0.45199739520566456;0.45197716034570745;0.41147539680345274;-0.4044889975476706;0.5769543202533259;1.000012848046255
38.449952;1.001663987835971;0.4629177388129223;0.4620816923179761;0.445168766480619;0.444379036027194;1.01291326944206;0.9999317961720734;9.998735243598093;0.4167622385314797;0.4519959436263961;0.4519765854390669;0.4114763053566362;-0.40446999782218773;0.5769408846632978;1.0000128290876942
38.459952;1.001660107912926;0.46291780052351544;0.4620822604204049;0.44514482730039867;0.4443575822526694;1.0129110851742678;0.9999343320859904;9.99872389656468;0.4167620359435124;0.4519944957336504;0.4519759894963907;0.4114782218831619;-0.4044499980944023;0.5769274716768391;1.0000128230848204
38.469952;1.001657418779057;0.46291792712216706;0.46208240405403983;0.44512179901030025;0.44433653492227826;1.0129088289692643;0.9999369358017401;9.99871245213026;0.41676181299072906;0.4519930547087285;0.45197537384810743;0.41147914924579354;-0.40443099836340024;0.5769140571753498;1.0000128304793738
38.479952;1.0016538240571156;0.46291793131318154;0.46208290086556403;0.44509898546162135;0.444316130344421;1.0129065057446336;0.9999396078562832;9.99870090443764;0.4167615680783025;0.4519916235884951;0.45197474015622763;0.41148009009893455;-0.4044109986286609;0.5768999523984778;1.0000128510006292
38.489952;1.0016513794437267;0.4629195963161655;0.4620845813502786;0.44507554731143206;0.4442946198593764;1.0129041212994543;0.9999423494840626;9.998689239199178;0.41676130009132156;0.45199020528703127;0.45197409018132767;0.41148104728621165;-0.4043919988898441;0.5768865590958687;1.0000128836416347
38.499952;1.0016481448197059;0.46291925251077465;0.4620846769764319;0.44505212610169725;0.44427350480355254;1.0129016819264502;0.9999451613990362;9.998677444386557;0.41676100859267723;0.45198880260306784;0.4519734254016685;0.4114830239944738;-0.404372999146424;0.5768738886989159;1.0000129272832659
38.509952;1.0016450155061447;0.4629192765578569;0.4620851473401634;0.4450293424382806;0.4442530076785063;1.0128981937910344;0.9999480427659612;9.998665508901205;0.4167606937457081;0.4519874180091069;0.45197274713593827;0.4114840233846531;-0.40435399939746486;0.5768605133587961;1.0000129815990628
38.519952;1.0016430450260783;0.46291979374295683;0.46208563227516986;0.4450069892933659;0.44423245383119925;1.0128956624225516;0.999950991454183;9.998653415268176;0.41676035636817843;0.4519860533269717;0.45197205686237524;0.41148504832584104;-0.40433499964182135;0.576847144598243;1.0000130474472528
38.529952;1.0016402365615775;0.46292100419360005;0.4620872538587974;0.4449831761006608;0.4442108394135072;1.0128930926966018;0.9999540050897834;9.998641136626132;0.4167599979967261;0.4519847097096488;0.4519713561719396;0.4114871015400135;-0.40431599987853245;0.576834494048235;1.0000131266754924
38.539952;1.0016386392784953;0.46292111645634415;0.46208728047076014;0.4449613306801223;0.4441906744602186;1.0128904890037567;0.9999570813584475;9.998628637766302;0.4167596207170572;0.45198338793549653;0.4519706466873151;0.4114881856857158;-0.4042970001069438;0.5768211336708681;1.0000132219922198
38.549952;1.0016361478673668;0.46292116684628876;0.46208772044025104;0.44493859245916106;0.44417003328987725;1.012887855356257;0.9999602180978928;9.998615878355928;0.416759226742687;0.45198208866151174;0.45196993022768367;0.4114893032218882;-0.40427800032654937;0.5768077754112251;1.0000133369864057
38.559952;1.0016348098280365;0.4629217033235327;0.46208817914307904;0.44491628498149316;0.4441493248085434;1.01288519558097;0.9999634137816208;9.998602818923311;0.4167588179275481;0.4519808126081361;0.4519692089279529;0.4114904563948338;-0.40426000053685907;0.5767951190703748;1.000013475463912
38.569952;1.0016326771710768;0.46292133320043244;0.462088167217001;0.4448940562679082;0.44412905589795904;1.0128825134410204;0.9999666674430809;9.998589429436649;0.41675839549340343;0.4519795607612083;0.45196848520068916;0.4114926474650241;-0.40424100073741515;0.5767824757332715;1.0000136401511053
38.579952;1.0016316362660167;0.4629229722613092;0.4620897264583365;0.44487183434580163;0.4441083127343204;1.0128798126141114;0.9999699778928337;9.998575698175419;0.416757960191622;0.45197833449066066;0.45196776162857355;0.4114938788321708;-0.4042220009279033;0.5767691194134054;1.0000138320470482
38.589952;1.0016297387415527;0.4629230052948964;0.46209014751652644;0.4448491493592007;0.44408748486193905;1.0128770968630996;0.9999733429596397;9.998561634591724;0.4167575126274328;0.4519771355999572;0.4519670408109257;0.4114951528962313;-0.4042040011082278;0.5767564643196019;1.0000140507625723
38.599952;1.0016289784844388;0.462923452748318;0.4620905274889125;0.4448280109950652;0.44406769020201226;1.0128743704448309;0.9999767587501797;9.99854726398087;0.41675705329141666;0.4519759663783347;0.45196632524398583;0.4114964718405965;-0.4041860012785399;0.5767438099021976;1.000014295366353
38.609952;1.0016274084477614;0.4629230426727126;0.46209049403876457;0.4448058447746319;0.4440472180776377;1.0128716383361078;0.9999802193194817;9.99853261854157;0.4167565824869289;0.4519748296098445;0.45196561716156697;0.41149783735978923;-0.4041670014392663;0.5767304556848154;1.0000145657273654
38.619952;1.0016269161590234;0.4629245753074399;0.4620919702986412;0.4447848017590709;0.44402737528529673;1.0128689058067208;0.9999837176752018;9.998517732457852;0.4167561005503819;0.4519737284868337;0.45196491833766894;0.41150025042015376;-0.40414900159110173;0.5767185166854492;1.0000148634606643
38.629952;1.0016255536456384;0.46292455567110885;0.4620923646080592;0.4447621895726316;0.4440063336658382;1.0128661776829728;0.9999872469690464;9.998502646489271;0.41675560817268387;0.45197266630454114;0.45196423014946413;0.41150171126639445;-0.404131001734986;0.5767058654792252;1.0000151913489561
38.639952;1.001625367470691;0.4629245268736202;0.46209227203193665;0.4447416148100936;0.44398678280607834;1.0128634583123628;0.999990800152118;9.998487411232935;0.41675510628702644;0.4519716459137888;0.4519635538228458;0.41150321947314267;-0.4041130018720244;0.5766932163584858;1.000015552511011
38.649952;1.0016242505565625;0.46292447319515;0.46209264734067795;0.44471904869508494;0.4439656315291781;1.0128617520005396;0.9999943693764238;9.998472079870565;0.41675459548015614;0.45197066923579826;0.4519628904623839;0.41150477397201957;-0.4040950020034432;0.5766805708248961;1.0000159506053599
38.659952;1.0016242485042632;0.4629248269124119;0.46209297558611556;0.4446980385016638;0.4439455106492752;1.0128590628309793;0.9999979465212403;9.998456702127196;0.41675407543920423;0.45196973701500764;0.45196224076133695;0.4115063732258587;-0.4040770021306832;0.5766679301706401;1.0000163900045276
38.669952;1.001623357850173;0.46292578842054594;0.4620943769766428;0.44467669534222254;0.44392541833207066;1.012856393801462;1.0000015236586668;9.998441320922808;0.4167535447193519;0.4519688486802463;0.4519616045904994;0.41150901526769923;-0.4040590022553011;0.5766560085197223;1.0000168752004273
38.679952;1.0016236214742764;0.462925686366785;0.46209423616157075;0.444656224042486;0.44390564831302876;1.012853746056545;1.0000050932226325;9.99842596395292;0.416753000851487;0.45196800242661206;0.4519609808956256;0.41151069765957354;-0.4040410023786404;0.5766433790329326;1.000017410148367
38.689952;1.0016239276946324;0.462925985017982;0.46209452359754943;0.444635294738073;0.4438853632138912;1.0128511191558334;1.0000086485751354;9.998410639814868;0.4167524408617276;0.4519671958286596;0.45196036809727647;0.4115124177625819;-0.4040240025017254;0.5766314558593021;1.0000179983807382
38.699952;1.0016233257676268;0.46292578078926544;0.46209477284375433;0.44461397306992945;0.44386504893323947;1.012848512153634;1.0000121838728355;9.998395342323187;0.4167518618729033;0.4519664267131569;0.4519597646143564;0.41151417302277576;-0.4040060026254681;0.5766188378482171;1.000018643607647
38.709952;1.0016238093165661;0.4629260436002176;0.4620950306951227;0.4445930949785327;0.44384465730878075;1.0128459238907261;1.0000156926385888;9.998380055006091;0.4167512612137188;0.45196569355921873;0.4519591692086588;0.4115159611368287;-0.40398900275087735;0.5766069264648592;1.000019349496707
38.719952;1.0016244303915702;0.4629269807946908;0.4620959405042234;0.44457278384248167;0.44382473329518096;1.012844352250537;1.000019166560423;9.99836475720971;0.4167506362278182;0.4519649954404791;0.4519585811276481;0.41151778029884645;-0.4039710028791274;0.5765943211429421;1.0000201187592148
38.729952;1.0016240821867224;0.462926662057963;0.4620960849645584;0.4445526418728625;0.4438053721803804;1.0128417936289371;1.0000225954070374;9.998349430339577;0.4167499843343059;0.45196433198539376;0.4519580001147795;0.41152062929738625;-0.4039540030115021;0.5765831376769864;1.0000209528919966
38.739952;1.0016248123379667;0.4629268678511225;0.46209629540331304;0.44453182508106437;0.44378482598568064;1.0128392428599573;1.0000259672679779;9.998334058212121;0.41674930326469106;0.4519637030462668;0.45195742641449005;0.4115225073264804;-0.4039360031491652;0.5765705491003028;1.0000218525204247
38.749952;1.001625618025515;0.4629270533368281;0.4620964883959974;0.44451102384685903;0.44376422938469257;1.0128366931228883;1.0000292691084969;9.998318626357731;0.41674859117543467;0.45196310796116174;0.451956860686107;0.4115244136521765;-0.40391900329297314;0.5765586712930851;1.000022817361601
38.759952;1.0016255477005933;0.4629273666988199;0.4620972475994634;0.44449147274254025;0.44374523725539516;1.0128341359531148;1.0000324881179465;9.99830312554014;0.41674784672500853;0.4519625452349878;0.4519563037661501;0.41152634736986043;-0.4039020034435856;0.5765468046261744;1.0000238460465538
38.769952;1.0016264849643586;0.4629274511710316;0.46209734338423025;0.44447180680030224;0.44372565345784326;1.0128325617085454;1.0000356126297167;9.998287554901747;0.4167470693405086;0.451962012974322;0.4519557564969096;0.41152830750836167;-0.4038850036015349;0.5765349497943202;1.0000249365104614
38.779952;1.0016274760096189;0.46292757410144575;0.46209747719789995;0.44445103787608425;0.44370491495062575;1.0128299605004194;1.0000386319161594;9.99827192052288;0.41674625943436666;0.4519615095266866;0.45195521971585245;0.4115302933801505;-0.4038680037670411;0.5765231074775393;1.0000260861979995
38.789952;1.00162756666529;0.46292671463413393;0.4620970646088688;0.4444314531092397;0.4436857287492497;1.012827323153256;1.0000415362974715;9.998256231947643;0.4167454182073968;0.4519610338371999;0.45195469434590524;0.4115323047635664;-0.40385100394002227;0.576511278751316;1.0000272915241963
38.799952;1.0016286396578553;0.4629267401431125;0.4620970964796337;0.44441180547364234;0.4436660175883523;1.0128246416738378;1.0000443184666175;9.99824049978056;0.41674454720409837;0.451960585506068;0.45195418156138256;0.411535341618904;-0.40383400412050674;0.5765001790515606;1.0000285474122546
38.809952;1.001629741622884;0.4629278598618309;0.46209821762348097;0.4443922180241182;0.4436463278454968;1.0128229089843774;1.0000469746690974;9.998224736087314;0.4167436479695314;0.45196016476370776;0.45195368279502635;0.4115374035028492;-0.40381700430904494;0.5764883828099121;1.000029847309491
38.819952;1.0016298658473786;0.4629273673575843;0.46209818684492276;0.4443721514827964;0.44362656800984096;1.0128201183219343;1.0000495041366075;9.998208958364852;0.41674272197629814;0.45195977240816704;0.45195319947617285;0.4115394892371971;-0.4038010045067197;0.5764773054778858;1.0000311835004896
38.829952;1.0016310544134748;0.46292692745059266;0.4620977197759743;0.444352984022218;0.44360721114415447;1.01281726304367;1.0000519075850645;9.99819319263903;0.41674177080318936;0.4519594095960081;0.45195273280440107;0.4115415971212199;-0.40378400471481707;0.5764655471440746;1.0000325476895295
38.839952;1.001632195187973;0.462926893885698;0.46209767856633627;0.4443333239040085;0.4435873632395744;1.0128153366975803;1.0000541861985583;9.998177471023824;0.4167407963507741;0.4519590775419823;0.4519522836504875;0.41154372533944716;-0.40376800493449627;0.5764545096389971;1.0000339317890852
38.849952;1.0016333348021669;0.46292685038001186;0.4620976223420661;0.44431365285450214;0.44356748813159036;1.0128123329275704;1.0000563411461119;9.998161827134227;0.4167398007995435;0.45195877729879314;0.45195185248807945;0.4115458721571238;-0.40375100516650114;0.5764427938785419;1.0000353286273334
38.859952;1.0016334684953139;0.4629273667710287;0.4620985795501457;0.4442947197350395;0.4435487818446758;1.012809245327746;1.0000583734453283;9.998146294742865;0.41673878628286065;0.4519585097781862;0.4519514393930207;0.41154803578863713;-0.403735005410846;0.5764318027703023;1.0000367320791606
38.869952;1.0016346404409666;0.46292689301874196;0.4620980554559389;0.44427550209247746;0.4435293217781545;1.012807067542415;1.0000602837220878;9.998130908550072;0.41673775473213;0.4519582760467675;0.45195104399239866;0.4115502139695383;-0.4037180056666307;0.576420137992831;1.0000381367054185
38.879952;1.0016357398085571;0.4629268363344405;0.4620979629352148;0.4442557788821442;0.4435093822614589;1.012803793950544;1.0000620717822208;9.998115705349038;0.4167367082651591;0.4519580774595797;0.45195066517113724;0.41155240362479134;-0.40370200593207145;0.5764092027254941;1.0000395376126237
38.889952;1.001636813948028;0.4629267225931972;0.462097802225179;0.44423714378990314;0.4434905364467484;1.0128004207149546;1.000063736674359;9.998100727681205;0.41673564961915;0.4519579152986972;0.4519503008973672;0.4115556011430637;-0.403686006204733;0.5763990133464764;1.00004093065716
38.899952;1.0016378581088135;0.46292667339271454;0.4620976927220763;0.4442173717162108;0.44347056830994575;1.012797946428909;1.0000652769554161;9.998086026930004;0.41673458178979816;0.45195779057993674;0.45194994882128514;0.41155780304692546;-0.4036700064818683;0.5763881454102058;1.0000423124395328
38.909952;1.0016389218268942;0.46292726707372894;0.46209818563511806;0.44419922803433853;0.4434522199565719;1.012794371523515;1.000066690899924;9.99807165725762;0.41673350715567326;0.451957704561151;0.4519496072437439;0.4115600064491448;-0.40365400676066965;0.5763773165208862;1.0000436799186618
38.919952;1.001638897341169;0.4629266947037365;0.4620979836072885;0.44418009353375815;0.4434333705623012;1.0127916962489327;1.0000679771858296;9.99805766490834;0.4167324271501517;0.45195765906266766;0.4519492755093398;0.41156220914749575;-0.40363800703837804;0.5763665308650499;1.0000450302303818
38.929952;1.0016398320948576;0.4629266225353394;0.4620978033036802;0.444161348020433;0.44341449466741284;1.0127879193055398;1.0000691355574676;9.998044089703658;0.4167313427423875;0.45195765584058545;0.4519489539939028;0.4115644094211092;-0.4036220073123841;0.576355792544061;1.0000463607674281
38.939952;1.0016407251214918;0.4629265681438803;0.4620976230521738;0.4441425725797776;0.4433956203299509;1.0127840391779868;1.0000701670065615;9.998030976026156;0.41673025505688227;0.45195769595905483;0.45194864410486413;0.41156660563596176;-0.40360600758037146;0.5763451049706991;1.0000476688632072
38.949952;1.001641574891524;0.4629265337328494;0.46209744386645546;0.4441237666230023;0.44337675047547265;1.0127810560971515;1.0000710737029366;9.998018375981456;0.4167291654647341;0.45195778002135156;0.4519483480438026;0.4115687959726152;-0.40359000784033583;0.5763344709760391;1.0000489512987036
38.959952;1.0016424335438643;0.46292610290539216;0.4620968240834678;0.44410541450679797;0.44335834791209;1.0127769717822037;1.0000718581825871;9.998006345362349;0.4167280753763789;0.4519579085297467;0.4519480683973805;0.411570978397268;-0.40357500809047814;0.5763245936841188;1.0000502043808388
38.969952;1.001643193457381;0.46292722488717575;0.46209775756075616;0.44408660450802206;0.443339551592858;1.0127737878397944;1.0000725222612117;9.997994940278392;0.41672698632883637;0.45195808172472;0.4519478080315562;0.41157315067351624;-0.4035590083291805;0.576314075766201;1.000051424460718
38.979952;1.0016439049704893;0.46292725958302094;0.46209758412717783;0.444067702885388;0.44332070564208176;1.0127695050266752;1.0000730669836277;9.997984213521375;0.41672590021735656;0.4519582992620036;0.451947570255715;0.41157531030473427;-0.40354300855503616;0.576303619714076;1.0000526083256438
38.989952;1.0016435660738765;0.46292683379551847;0.462097391326804;0.44404835021265976;0.44330189543181586;1.0127661242188637;1.0000734930778066;9.997974211811274;0.4167248193281003;0.45195856018027675;0.45194735877475933;0.41157745453288946;-0.40352800876682166;0.5762939265647462;1.0000537538111915
38.999952;1.0016442245526773;0.46292649942452146;0.46209678573360763;0.4440298678137439;0.44328353501135015;1.012761648100142;1.000073800676779;9.99796497708374;0.4167237462030791;0.45195886326915596;0.45194717729218375;0.41157958045146864;-0.403513008963465;0.5762842955800784;1.0000548610055793
39.009952;1.0016447742139034;0.4629265479361603;0.4620965699175176;0.4440119793827774;0.44326583942598186;1.0127580816476265;1.0000739884145862;9.997956548150924;0.41672268351601227;0.45195920742217405;0.4519470289937455;0.41158168523923905;-0.4034970091440369;0.5762740247246801;1.000055932823186
39.019952;1.0016452665450208;0.46292778973660226;0.46209753080938526;0.4439930074732302;0.44324711189909244;1.0127534311243414;1.000074052987301;9.997948958044006;0.4167216340803604;0.4519595915131292;0.4519469161582555;0.4115837665311184;-0.4034820093077166;0.5762645113489583;1.0000569739097354
39.029952;1.0016456991774094;0.4629278829809978;0.4620973330836383;0.44397505841589535;0.4432294561697731;1.012749702899245;1.0000739897337318;9.997942230972361;0.4167206008701375;0.4519600141803369;0.4519468402229847;0.4115858226851601;-0.40346700945368025;0.5762550521892605;1.0000579890087433
39.039952;1.0016461225782638;0.4629276390169136;0.46209676419615703;0.4439564555957606;0.4432111756281364;1.0127449030243287;1.0000737935433015;9.997936383901221;0.41671958679873383;0.45196047402898437;0.4519468023069771;0.41158785269424375;-0.40345200958102756;0.5762456445105885;1.0000589823029107
39.049952;1.0016464281551967;0.4629277761084259;0.46209659120490687;0.4439384538718152;0.44319357069700943;1.0127410375869752;1.0000734595320941;9.99793143160596;0.41671859426275;0.4519609698385061;0.4519468037157685;0.4115898558906271;-0.4034370096889767;0.576236286257842;1.0000599573796045
39.059952;1.0016466676172806;0.4629279358695115;0.4620964322866075;0.44392042916502017;0.44317599522343437;1.0127371132264371;1.0000729837098736;9.997927393516742;0.41671762490019604;0.45196150040468025;0.4519468460809451;0.41159183184736986;-0.4034220097771885;0.576226975983206;1.0000609167825418
39.069952;1.0016468413323167;0.4629281187607063;0.4620962884924955;0.4439023840000778;0.44315845124362846;1.0127321372234686;1.0000723633199697;9.997924298514477;0.41671667983178634;0.45196206445629183;0.4519469309970839;0.41159378054887813;-0.4034070098457525;0.576217712547889;1.0000618614511068
39.079952;1.0016469509625425;0.4629294360659213;0.46209727037601966;0.44388438034284355;0.4431409991780673;1.0127281170604978;1.0000715965558729;9.997922183671704;0.41671576005453675;0.4519626607212971;0.45194705955150705;0.41159570240305454;-0.4033920098948717;0.5762084946076257;1.0000627908240134
39.089952;1.0016470514756672;0.462929246404566;0.4620967180274842;0.4438667882438056;0.44312398285403704;1.0127230598884636;1.0000706823555165;9.99792109153026;0.41671486659309587;0.45196328785429696;0.4519472324410709;0.4115975978825382;-0.4033770099247097;0.5761993201475291;1.0000637033864281
39.099952;1.0016470385680531;0.4629294963758185;0.46209662562812426;0.4438487003535759;0.44310654066760474;1.012718972314057;1.0000696205743758;9.99792106870141;0.41671400037167367;0.4519639445144493;0.4519474502026372;0.4115994670820872;-0.40336200993544846;0.5761901864209789;1.0000645970320268
39.109952;1.001646967654062;0.4629297672928149;0.46209655264563565;0.4438306059867166;0.4430891343447411;1.0127148603448168;1.0000684121319132;9.997922158672138;0.4167131619318595;0.4519646296490848;0.451947712910987;0.4116013095315978;-0.4033480099273745;0.5761817900192541;1.0000654694624196
39.119952;1.0016468411529111;0.46293005853669617;0.46209650049724865;0.44381250990792714;0.44307176541894816;1.0127097294631386;1.0000670587738578;9.99792439076293;0.41671235119945654;0.4519653425097791;0.4519480199938633;0.41160312429536633;-0.4033330099009759;0.576172726832191;1.000066318980641
39.129952;1.00164671369535;0.4629310630227322;0.46209713847193346;0.44379496115842876;0.44305495611437506;1.0127055847472688;1.000065562668791;9.997927777769734;0.4167115676779732;0.4519660823878188;0.4519483704172699;0.4116049101981108;-0.40331900985695385;0.5761643916950793;1.0000671447466118
39.139952;1.0016464789231043;0.4629313929848458;0.4620971326090989;0.4437768759537894;0.4430376699039241;1.012701430690732;1.0000639264881606;9.997932319229125;0.4167108108863907;0.45196684853837094;0.45194876276014573;0.41160666608084084;-0.40330400979603837;0.5761553787763729;1.0000679459716975
39.149952;1.001646188549509;0.4629316812065256;0.46209709402552995;0.4437599136478644;0.44302153877163003;1.012696271136713;1.000062153585284;9.997938000645854;0.4167100803299311;0.45196764041624427;0.45194919533822575;0.4116083909748101;-0.40329000971870776;0.5761470815601267;1.0000687212562016
39.159952;1.0016458415195222;0.46293204362033136;0.4620971437789057;0.44374185462222543;0.44300434539797723;1.0126921097521722;1.0000602476010425;9.997944792619615;0.4167093751320163;0.4519684577418698;0.4519496663967077;0.4116100842528374;-0.4032760096249153;0.5761387940473133;1.0000694689360836
39.169952;1.0016454380763167;0.46293235978544744;0.4620971670877728;0.4437249244641845;0.44298830971858427;1.0126879507540265;1.0000582124439659;9.997952650312698;0.4167086940640241;0.4519693001873282;0.4519501739909808;0.41161174586135846;-0.4032610095139474;0.5761298114807787;1.0000701880240959
39.179952;1.0016450324698845;0.462932328716958;0.46209684322142486;0.44370738856005776;0.4429716736140835;1.0126827994170053;1.0000560533275162;9.997961514495902;0.4167080361311084;0.45197016703921794;0.4519507158795028;0.4116133762923169;-0.4032470093846116;0.5761215302682248;1.0000708787107817
39.189952;1.001644520286733;0.4629337786689685;0.4620980496025415;0.44369056209665253;0.44295579351935593;1.0126786617811485;1.0000537775165825;9.99797132223049;0.4167074011936349;0.4519710571271534;0.451951289679108;0.4116149761273284;-0.4032330092356681;0.5761132483269941;1.000071541818965
39.199952;1.0016449561586658;0.46293461274845976;0.4620982100880383;0.4436741219593786;0.44293987816257196;1.0126745437873674;1.0000513938273747;9.997982012657419;0.41670679008417816;0.45197196903516723;0.4519518927965721;0.41161654568132944;-0.4032190090663073;0.5761049641561513;1.000072178042609
39.209952;1.001644346959894;0.4629350306926704;0.4620984474371133;0.4436561837916213;0.44292292651029824;1.0126704509215996;1.000048911534567;9.997993515537374;0.4167062043438498;0.45197290133351864;0.45195252217312337;0.41161808505073333;-0.40320500887646576;0.5760966762212746;1.0000727875742108
