time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.219952;1.0016437486512655;0.4629349809744477;0.4620982258482905;0.4436398764601541;0.44290759472630586;1.0126653883895471;1.0000463394696726;9.9980057430188;0.41670564593029524;0.4519738525981898;0.4519531743348715;0.4116195941924399;-0.4031910086667092;0.5760883823667273;1.0000733695667599
39.229952;1.0016430587517473;0.4629353573175542;0.4620984872574582;0.44362312131672144;0.4428918524290387;1.012661361030404;1.0000436856736223;9.998018598955374;0.4167051169186507;0.45197482130280864;0.45195384565751023;0.4116200727645885;-0.4031780084379561;0.5760800655127414;1.0000739218997623
39.239952;1.0016423336006433;0.4629357401564224;0.46209878927080256;0.44360640552039715;0.4428761609654541;1.0126573732368884;1.0000409575323108;9.998031997324363;0.41670461933150693;0.4519758057664752;0.45195453260620944;0.4116215199167154;-0.40316400819141207;0.5760717523106587;1.0000744419072432
39.249952;1.0016415764725586;0.4629372380868663;0.46210024016414575;0.44358978961072876;0.44286057985889216;1.0126534292999967;1.0000381618010217;9.998045872107436;0.41670415507444264;0.4519768042053897;0.45195523190964126;0.41162293438851255;-0.4031500079285019;0.576063425975305;1.0000749271796308
39.259952;1.0016407911017124;0.4629376249980056;0.46210061937719815;0.44357315630417615;0.44284499155606755;1.0126485335378261;1.0000353039512553;9.998060170558016;0.41670372556018703;0.45197781489813493;0.4519559405297914;0.41162431496553376;-0.4031360076507531;0.5760550836180799;1.0000753758594876
39.269952;1.0016410333383872;0.4629380168314794;0.4621005579867137;0.4435585790916152;0.44283100123573227;1.0126446898446384;1.0000323873062333;9.998074846717596;0.41670333125175224;0.45197883665070837;0.4519566555922998;0.4116256609897436;-0.4031230073598064;0.5760474214826026;1.0000757865498386
39.279952;1.0016402041771193;0.4629383935413724;0.46210100891078665;0.443542029230855;0.4428155173022995;1.0126409013660642;1.0000294134002459;9.998089864342532;0.4167029717979109;0.4519798693220571;0.45195737448575535;0.41162697280663324;-0.4031090070574453;0.5760390366446134;1.0000761579470498
39.289952;1.0016393598849367;0.46293876029004893;0.4621014941262395;0.4435255195821089;0.4428000850317411;1.0126371709527564;1.0000263836798227;9.998105197439173;0.41670264642222704;0.4519809135201938;0.4519580948409224;0.4116282517850489;-0.4030960067453775;0.5760313258868663;1.000076488494022
39.299952;1.0016385049165473;0.4629390553617411;0.462101953399715;0.44351015995461707;0.44278581263738775;1.012633501552659;1.0000233006452999;9.998120824712338;0.41670235394968574;0.4519819695873616;0.4519588142019265;0.41162949949093497;-0.40308300642477707;0.5760235873077694;1.000076776390657
39.309952;1.00163764281099;0.4629405063134092;0.46210361253823934;0.44349378499716063;0.44277053804043537;1.0126298957088935;1.000020167671028;9.998136723294854;0.4167020929331068;0.4519830372409459;0.45195952941109063;0.4116307168031385;-0.4030690060960719;0.5760151193650717;1.0000770199962727
39.319952;1.001636828672934;0.4629403535205615;0.4621036910131916;0.4434789820937021;0.4427568204734756;1.0126253550836737;1.0000169882856285;9.998152867395234;0.416701862111006;0.4519841161111101;0.4519602362241175;0.4116319039744415;-0.4030560057591049;0.5760073199908654;1.000077217795423
39.329952;1.001636955375665;0.46294114659778707;0.46210432084430575;0.4434630328464683;0.44274155030950174;1.0126218802501545;1.0000137650237517;9.998169233028488;0.41670166059850944;0.45198520617489707;0.4519609298604559;0.41163206126816393;-0.4030430054132631;0.5759987738576051;1.0000773677026262
39.339952;1.0016360781664444;0.4629413800787401;0.46210489378457836;0.4434478074669695;0.44272745219535664;1.0126184701370273;1.0000104986342901;9.998185800741512;0.4167014877316324;0.45198630772020487;0.451961605881685;0.4116331894035543;-0.4030300050575857;0.5759909086965086;1.0000774668475538
39.349952;1.0016351938776062;0.46294159908649357;0.46210549065684714;0.44343260980841553;0.44271338748481864;1.0126151217768098;1.0000071889686475;9.998202552435021;0.41670134297611866;0.45198742118684265;0.4519622604295259;0.41163428978010363;-0.4030170046909835;0.5759830087749859;1.00007751226045
39.359952;1.001634299578646;0.46294186393803066;0.46210616879442185;0.44341632602980297;0.44269824206002195;1.012611830804666;1.0000038365735524;9.998219467767473;0.41670122596209913;0.4519885472602838;0.4519628900705953;0.41163536450810717;-0.403004004312369;0.575975072999683;1.000077501804497
39.369952;1.0016344429615287;0.46294323670965354;0.4621074999826424;0.4434021377743987;0.44268472592348984;1.0126085922289627;1.0000004432557772;9.998236522997123;0.4167011363696507;0.45198968706975323;0.4519634917697713;0.41163641602377815;-0.40299100392065024;0.5759671006068018;1.0000774345441856
39.379952;1.0016335160061915;0.4629434204373714;0.4621081581819789;0.4433870071850675;0.44267073512183996;1.0126054011825876;0.9999970117741442;9.998253690760322;0.41670107358786684;0.451990841936614;0.4519640629247105;0.41163744647298983;-0.40297800351466473;0.5759590910792493;1.0000773102189762
39.389952;1.0016325653772093;0.46294359550531616;0.4621088335133186;0.4433718925924251;0.4426567620779931;1.0126022533683683;0.9999935455211432;9.998270940184064;0.4167010363994565;0.45199201293845903;0.45196460135403654;0.41163845745528327;-0.4029650030931567;0.5759510442829862;1.000077128792003
39.399952;1.0016315852936675;0.46294376343250815;0.4621095246649711;0.4433567903778581;0.4426428044590956;1.0125991450839607;0.9999900484536717;9.99828823603838;0.41670102302302797;0.4519932009606871;0.4519651051752745;0.4116384503588458;-0.4029530026550698;0.5759429457548106;1.0000768906673405
39.409952;1.001631567519332;0.4629444111846406;0.46211025397140626;0.44334211405384905;0.44262883544683995;1.012596073169139;0.9999865252672597;9.998305535068656;0.41670103160774435;0.4519944069298172;0.4519655726576316;0.4116394267985559;-0.4029400022000493;0.575934826570645;1.0000765965979188
39.419952;1.0016305605775657;0.46294415360927865;0.4621105323121435;0.4433275097700118;0.4426153626213055;1.0125920351072792;0.9999829816655483;9.99832278167223;0.4167010607107578;0.4519956316155911;0.451966002379457;0.41164038860959995;-0.4029270017285905;0.5759266740708214;1.0000762473467515
39.429952;1.0016294496354712;0.4629442543488518;0.46211120616853557;0.4433135328592256;0.4426025476666426;1.012589028791173;0.9999794242157888;9.998339911201052;0.4167011093917798;0.4519968750233334;0.45196639341201955;0.41164133750851517;-0.40291500124172674;0.5759191915299812;1.0000758440524031
39.439952;1.0016292794409167;0.4629460134150221;0.46211308472295126;0.44329891960630785;0.44258866588015816;1.0125860516323804;0.9999758594533351;9.998356864558815;0.41670117722751226;0.4519981358188973;0.45196674527241026;0.41164227487457566;-0.4029020007406593;0.5759109850356329;1.0000753887988736
39.449952;1.001628045845563;0.46294618171023494;0.46211384217079554;0.4432838260333676;0.4425747574630443;1.0125831004838723;0.9999722929197026;9.998373601133554;0.4167012643420369;0.45199941126453624;0.45196705801231296;0.4116432016396346;-0.40289000022652405;0.5759034599130806;1.0000748847475036
39.459952;1.001626740843719;0.4629462989560281;0.46211455132920104;0.443269838144343;0.44256196631076095;1.01258017298054;0.999968729179746;9.99839009725713;0.41670137121563916;0.4520006976374318;0.4519673323098809;0.41164311816615984;-0.40287799970029897;0.5758952085727225;1.0000743363736044
39.469952;1.001626357297761;0.4629469710361661;0.462115352052026;0.44325514893388474;0.44254804862707836;1.012577268104466;0.9999651721315005;9.998406333492037;0.41670149856754995;0.45200199067988095;0.45196756921578585;0.41164402435577635;-0.4028649991629393;0.5758869673207603;1.0000737499875294
39.479952;1.0016249461436042;0.4629466955389039;0.46211563632775876;0.443241629533252;0.44253573320505823;1.0125743854353686;0.9999616240802237;9.998422282718192;0.4167016475357336;0.45200328592966016;0.4519677698215662;0.4116449198592199;-0.4028529986156031;0.5758794270547707;1.0000731336262207
39.489952;1.001623394901514;0.4629469143081808;0.46211642665277036;0.44322650319953044;0.4425218548435206;1.012572525074361;0.9999580847435341;9.998437911700242;0.41670181969347897;0.452004578985797;0.45196793516128114;0.4116458041258425;-0.4028409980595954;0.5758718943992641;1.000072496232462
39.499952;1.0016227500935506;0.46294758045806705;0.4621171862712736;0.44321289405157566;0.44250906891748326;1.0125696883156523;0.9999545519014388;9.998453196895182;0.41670201679978797;0.45200586566466355;0.4519680662146744;0.4116466764555769;-0.40282899749608625;0.5758643752865243;1.0000718472584575
39.509952;1.0016210088497048;0.462948897420759;0.46211903590221304;0.4431989145124739;0.44249637350871035;1.0125668773035619;0.9999510225677176;9.998468137564394;0.41670224060137795;0.4520071419831279;0.45196816389786804;0.4116475359683656;-0.4028169969260763;0.5758568752931332;1.000071196799667
39.519952;1.0016191639918681;0.4629491299151477;0.4621197785203822;0.4431848628582904;0.44248362526605234;1.0125640936561624;0.9999474936173806;9.99848275247446;0.4167024926878446;0.4520084041088213;0.451968229067344;0.4116473814139872;-0.40280499635060796;0.5758486845623385;1.0000705553980584
39.529952;1.00161826195935;0.46294951713276056;0.46212016320190796;0.4431705880078241;0.4424702090556917;1.0125613379492748;0.9999439620539292;9.998497067007285;0.416702774364746;0.4520096485697953;0.4519682624211721;0.411648211072921;-0.40279299577088395;0.5758412364189521;1.0000699334229075
39.539952;1.0016161944407584;0.46294980518201534;0.4621209057521775;0.4431565063752821;0.4424574702557206;1.0125586108467368;0.9999404247915598;9.998511101542707;0.4167030864780045;0.4520108726000333;0.4519682643697243;0.4116490227639432;-0.4027809951883411;0.5758338196059629;1.0000693403466694
39.549952;1.0016150068897507;0.46295060497394547;0.46212166989414094;0.4431428252319144;0.4424447096335453;1.012555914433017;0.9999368785476425;9.998524861635289;0.4167034291066024;0.4520120743291119;0.4519682350682933;0.4116498139561481;-0.4027689946046927;0.5758264367679072;1.0000687841167082
39.559952;1.0016126974021198;0.4629509450108214;0.4621224080272341;0.44312870969361073;0.4424319745083596;1.0125532522029226;0.9999333207234252;9.99853833390267;0.41670380144341435;0.452013252811979;0.45196817461625066;0.4116495819429065;-0.4027579940217762;0.5758190739810831;1.0000682708483166
39.569952;1.0016102600021546;0.4629524201227694;0.4621242526144631;0.4431146367630071;0.4424192980376797;1.0125506276513585;0.9999297505246357;9.998551493191897;0.4167042019864113;0.45201440786699376;0.45196808337281924;0.4116503238446904;-0.4027459934413547;0.5758117620629427;1.000067804713529
39.579952;1.0016086895303438;0.4629532318333344;0.4621249483563644;0.4431020177851417;0.4424076463235914;1.012548042492986;0.9999261690414875;9.998564314279385;0.4167046286688962;0.4520155397654095;0.4519679622584988;0.41165103653480667;-0.4027339928650798;0.5758044853602652;1.0000673879664699
39.589952;1.0016060404444582;0.4629532196274936;0.46212523403179373;0.44308834075296494;0.4423953684212123;1.0125454957462385;0.9999225781776381;9.998576778880407;0.4167050789705736;0.45201664886539583;0.4519678129275577;0.4116517168675809;-0.4027229922945992;0.5757979424972768;1.0000670215598635
39.599952;1.0016042052486027;0.4629541250513018;0.4621259792008663;0.443074581941682;0.4423826024426833;1.0125429843109406;0.9999189795269235;9.99858887809044;0.4167055502693132;0.45201773516423394;0.45196763766684267;0.4116523620797443;-0.40271099173165115;0.5757907337329178;1.0000667060783843
39.609952;1.0016012435549542;0.4629544964474297;0.4621266368273843;0.44306150384423865;0.44237096714807755;1.012541504452917;0.9999153742786066;9.998600613168941;0.4167060401004716;0.45201879821303936;0.4519674388386706;0.41165196975503976;-0.4026999911779671;0.5757835421326053;1.0000664417792624
39.619952;1.0015991567588565;0.4629554164050146;0.4621273723233619;0.4430477190237928;0.44235819394295606;1.012539053003314;0.9999117640253802;9.998611994548732;0.4167065462046663;0.45201983760934816;0.4519672182771437;0.41165253752817027;-0.4026879906350991;0.5757763977439933;1.0000662279655272
39.629952;1.0015959521067934;0.4629558502617392;0.4621280804058931;0.4430335050202621;0.4423454410620933;1.0125366280608674;0.9999081519109086;9.998623040230992;0.416707066826732;0.4520208532523633;0.4519669772395918;0.41165306320194334;-0.40267699010441277;0.5757699840119376;1.0000660630355531
39.639952;1.0015936850527405;0.46295628751913254;0.46212830862553383;0.44302129303498244;0.4423342296041412;1.0125342294665534;0.9999045437639814;9.998633775716335;0.41670760103304977;0.45202184503255494;0.4519667165160303;0.41165354509065477;-0.40266598958720007;0.5757636012340197;1.0000659450501272
39.649952;1.001590257947821;0.46295775987327564;0.46213006115537647;0.44300822715999794;0.4423226360555216;1.012531858718765;0.9999009480901461;9.998644235577027;0.41670814845492155;0.45202281263595234;0.4519664360849417;0.4116529821137759;-0.40265498908483227;0.5757565339274409;1.0000658721207547
39.659952;1.0015867282412227;0.4629581702181176;0.46213076045618695;0.44299398135686896;0.44230986854669707;1.0125305182427227;0.9998973743677747;9.998654461937967;0.41670870880230415;0.45202375586063037;0.4519661348132922;0.4116533737625146;-0.40264398859893263;0.5757502105708491;1.0000658427072486
39.669952;1.001584099786122;0.46295899627590026;0.462131421302873;0.4429812556196792;0.4422981797222728;1.0125282105497455;0.9998938316066669;9.998664497408251;0.4167092816563388;0.452024674948515;0.4519658110024095;0.41165372015679735;-0.4026319881313355;0.5757432160149037;1.0000658555207296
39.679952;1.0015803799648482;0.46295932755351904;0.4621320553767851;0.4429681049913282;0.4422865079406505;1.0125259379028837;0.9998903281470222;9.99867438440118;0.41670986656823483;0.45202557054266335;0.45196546340756283;0.4116540219515239;-0.4026209876837294;0.5757369483801358;1.0000659086947896
39.689952;1.0015775700483682;0.4629601942648441;0.46213276787278545;0.4429542524238907;0.442273693542857;1.0125237024083085;0.9998868715391355;9.99868417492916;0.4167104633676744;0.45202644378461804;0.45196509158183124;0.4116532799304;-0.4026099872573866;0.5757299935406146;1.0000659989332836
39.699952;1.001574728841947;0.46296057691633763;0.46213297535812287;0.4429419882053308;0.44226244024617806;1.0125215060312938;0.9998834686370804;9.998693933525777;0.41671107235098864;0.45202729658419666;0.4519646954276691;0.4116534946879892;-0.40259998685337217;0.5757244807362104;1.0000661213929194
39.709952;1.0015707564140681;0.46296088432948257;0.4621335942734675;0.442928813828511;0.44225074124877234;1.0125203506318614;0.9998801264164319;9.998703727874886;0.4167116941322471;0.4520281314664591;0.4519642748442795;0.41165366664525205;-0.4025889864729266;0.5757182968914093;1.0000662704064183
39.719952;1.0015677084394818;0.46296278120917655;0.46213533880335533;0.4429161078201932;0.44223906798668416;1.0125182380704736;0.9998768528587719;9.998713619437217;0.4167123292677641;0.45202895112544556;0.45196382975741967;0.41165379630961185;-0.40257798611744655;0.5757121413645552;1.0000664405796562
39.729952;1.001563593013552;0.4629630754332823;0.4621359413266206;0.44290291832216955;0.44222735215594744;1.0125161699568994;0.9998736572496039;9.998723658797651;0.4167129779415443;0.4520297579696948;0.4519633601044506;0.411652884687949;-0.40256698578817646;0.5757052988874143;1.0000666274876666
39.739952;1.0015604119918304;0.46296384905550975;0.46213655677480164;0.4428901394534439;0.4422156038819342;1.0125141471287962;0.9998705500565911;9.998733884776826;0.4167136400635245;0.4520305537292413;0.45196286565664706;0.41165293344221;-0.4025559854860495;0.5756991983738413;1.0000668278660565
39.749952;1.0015561721548658;0.4629640733158096;0.4621370781482369;0.44287804937066255;0.4422049812269647;1.0125131693392704;0.999867542759073;9.9987443253996;0.41671431554045385;0.4520313394195516;0.45196234599875773;0.4116529445781057;-0.4025459852116894;0.5756938229875036;1.000067039529022
39.759952;1.0015529272272576;0.46296441984957715;0.4621372287672506;0.44286574549828717;0.44219367630763057;1.0125112348871006;0.9998646471925782;9.99875499575217;0.416715004235441;0.4520321155397991;0.45196180072142406;0.41165192016611757;-0.40253498496548956;0.5756870580131925;1.000067260956187
39.769952;1.0015485773818964;0.4629646940013754;0.4621377839335289;0.4428525353489471;0.4421819255893358;1.0125093399583989;0.9998618742138715;9.998765898234026;0.41671570576982553;0.45203288215824666;0.45196122972886876;0.4116518623576629;-0.4025249847478153;0.5756817302053912;1.0000674907837348
39.779952;1.0015451775164492;0.4629653908999967;0.46213829044704063;0.44284084931910594;0.44217125018242187;1.012508478473211;0.9998592327032717;9.998777035622673;0.4167164194731023;0.45203363906338995;0.4519606335986816;0.411651773343794;-0.4025139845592818;0.57567572488211;1.0000677273557776
39.789952;1.0015417350536389;0.46296614538459163;0.4621388433149294;0.4428280477833844;0.4421594550791955;1.0125066428252456;0.9998567298616138;9.998788427411226;0.41671714448919206;0.4520343859704971;0.4519600135619312;0.4116506551452602;-0.40250398440093194;0.5756697242344037;1.000067967949301
39.799952;1.0015372586117428;0.46296752631506444;0.46214047064823033;0.44281488412464703;0.44214773259649226;1.0125048248358628;0.9998543722011981;9.998800112698003;0.4167178800020902;0.45203512242932076;0.4519593711071791;0.4116505095299197;-0.4024939842742358;0.5756644572626843;1.000068208047199
39.809952;1.0015337531018171;0.46296822364525086;0.4621409428813799;0.44280318536933194;0.4421370241677898;1.0125040163474686;0.9998521657207263;9.998812143645353;0.41671862540828225;0.45203584754368037;0.4519587077490934;0.41165033806052354;-0.40248298418107603;0.575658507096567;1.0000684418697967
39.819952;1.001529229022095;0.46296849744406393;0.46214144276901187;0.44278995405378685;0.4421252175913668;1.0125022095915481;0.9998501154454911;9.998824579345769;0.41671938016139415;0.45203655994326986;0.4519580249670762;0.4116501420416452;-0.40247298412378585;0.5756532683013702;1.0000686636311806
39.829952;1.0015257438648217;0.4629687824458582;0.46214146061997335;0.442778731083909;0.4421149425549631;1.0125003975585043;0.9998482255609102;9.998837476450328;0.41672014358936593;0.45203725809922424;0.4519573241106463;0.4116489224628175;-0.40246298410497156;0.5756473226818305;1.000068868099272
39.839952;1.0015221994571424;0.4629694855146737;0.4621419160232299;0.4427670175252398;0.4421041910927112;1.0124995741569536;0.9998464995394579;9.99885087841212;0.41672091528154354;0.45203794056140834;0.4519566061625444;0.41164868013112493;-0.4024529841269999;0.5756420963464042;1.0000690509414483
39.849952;1.001517657274143;0.46296970310029534;0.46214234698324413;0.44275488164992455;0.4420934475653654;1.0124977341839307;0.9998449395610352;9.998864816672674;0.41672169569254736;0.4520386058706752;0.45195587157401423;0.4116484157595266;-0.40244298419156743;0.5756368706579659;1.0000692091368755
39.859952;1.0015141221909278;0.46297046292718724;0.462142861308403;0.4427420470770061;0.4420815526406053;1.0124958731478644;0.9998435462292045;9.998879323092762;0.41672248617563235;0.4520392525935133;0.45195512057707193;0.4116471298003191;-0.40243298429963203;0.5756309273453518;1.0000693410106878
39.869952;1.001510603374871;0.4629711605973358;0.4621433191834788;0.4427303209084122;0.4420707493466144;1.0124949870308095;0.9998423191586835;9.998894436568197;0.4167232886015672;0.4520398797780067;0.45195435356170327;0.4116468223700376;-0.4024229844515524;0.5756256939291374;1.00006944647471
39.879952;1.0015061096099118;0.46297248085689924;0.4621448676703437;0.44271823579476205;0.4420600112411309;1.0124930724371255;0.9998412575577436;9.998910194512563;0.4167241051505478;0.4520404873456639;0.451953570997288;0.4116464935562108;-0.4024129846472472;0.5756204535537538;1.0000695271433648
39.889952;1.0015026984234443;0.462972754198681;0.4621448959937991;0.4427069940340276;0.442049632068952;1.0124921266258793;0.9998403598158276;9.998926620093973;0.41672493807546346;0.4520410759774373;0.4519527731457493;0.41164514384230944;-0.4024029848862579;0.57561448952737;1.0000695856538115
39.899952;1.001498273545519;0.4629729550671315;0.4621453504397643;0.4426948526736368;0.4420387989011622;1.0124901472590713;0.9998396226147415;9.998943721701577;0.4167257890113825;0.4520416466790819;0.4519519600215204;0.4116447741103866;-0.4023929851677881;0.5756092302944319;1.0000696252041954
39.909952;1.0014948924101685;0.4629736362269672;0.46214583908848006;0.4426831323408571;0.4420279253518701;1.012488132471622;0.9998390411972213;9.99896150286631;0.4167266583483529;0.4520422002917266;0.4519511317347973;0.4116443852202842;-0.4023829854908042;0.5756039596422456;1.0000696497437929
39.919952;1.0014915636919566;0.4629743122116764;0.4621463401558886;0.4426714179763074;0.4420170385555324;1.0124870807796482;0.9998386108449059;9.9989799676615;0.4167275451587454;0.45204273696395636;0.45195028891810923;0.41164297794954463;-0.4023739858541416;0.5755986613994091;1.0000696640655973
39.929952;1.0014882946082766;0.4629749824508406;0.46214685519385174;0.4426597115647488;0.4420061415847747;1.0124849908030231;0.9998383280388563;9.998999116336408;0.41672844741689935;0.45204325579802657;0.45194943292057266;0.4116425534770339;-0.4023639862566104;0.5755933682838189;1.000069673625602
39.939952;1.0014840934217557;0.46297510170775114;0.4621473036407019;0.4426487095875979;0.4419963717542242;1.0124838614049796;0.9998381906797287;9.999018939023111;0.4167293623970345;0.4520437550705568;0.4519485658217447;0.41164111366607953;-0.4023549866970513;0.5755880489454293;1.0000696842144345
39.949952;1.0014809636302802;0.4629757569871056;0.46214785292402266;0.44263702483496314;0.44198546409015294;1.012481692002293;0.9998381972838257;9.999039414533643;0.4167302872773205;0.4520442329183458;0.4519476904682996;0.41164066085362233;-0.40234498717426764;0.575582735509061;1.0000697015703839
39.959952;1.0014779652158403;0.46297709731257003;0.46214909213354;0.44262589670073293;0.44197507515327494;1.0124804828149059;0.99983834592729;9.999060512661305;0.41673121974814403;0.4520446878883715;0.45194681037629497;0.41164019747737296;-0.402335987686855;0.575578109977553;1.000069731460498
39.969952;1.0014739975594624;0.4629771887817739;0.4621496035607036;0.4426149313675334;0.4419653010384774;1.0124782349285841;0.9998386348764445;9.999082197400728;0.4167321583328967;0.4520451189918135;0.45194592922735527;0.41163872570915594;-0.40232598823300453;0.5755720572947054;1.0000697803668157
39.979952;1.0014711146331754;0.462977813642645;0.46215022324536914;0.44260328393319887;0.4419543948973557;1.0124769501040574;0.999839064232039;9.999104430429211;0.4167331022996498;0.45204552548555305;0.4519450503521368;0.4116382471942555;-0.4023169888105688;0.5755674033209338;1.0000698555767926
39.989952;1.001468321851875;0.4629783682565465;0.46215081190634205;0.4425927596009382;0.44194460124247564;1.0124746306050767;0.9998396357853869;9.99912717312421;0.41673405129943975;0.4520459068073118;0.4519441765955861;0.41163776320896706;-0.4023069894174452;0.5755620326859964;1.0000699639978232
39.999952;1.0014656225995873;0.4629789708612395;0.4621514898582439;0.44258113484531947;0.4419337015035094;1.0124732788436526;0.999840351157439;9.999150386033904;0.4167350049739924;0.4520462626875;0.45194331038097935;0.4116362751121766;-0.4022979900517249;0.5755566263147819;1.0000701108593473
40.009952;1.0014620191859265;0.46297901846407963;0.4621521179036329;0.4425702135684219;0.4419239398008437;1.01247089656011;0.9998412107149731;9.999174025428609;0.41673596284099157;0.4520465931333068;0.4519424539144615;0.41163578458001016;-0.40228899071131813;0.5755519136332924;1.0000702991036372
40.019952;1.0014595069909622;0.46297959977779723;0.4621528633304815;0.4425586046862467;0.4419130487177978;1.0124694842061628;0.9998422139260809;9.999198041346974;0.4167369243652117;0.45204689820861327;0.45194160934780025;0.411634293570636;-0.4022799913936037;0.5755464623527303;1.0000705292582823
40.029952;1.0014571378221957;0.46297969492384716;0.4621531459027496;0.4425485968980101;0.4419037334280952;1.0124670411119694;0.9998433594546912;9.999222379393519;0.4167378888173945;0.4520471777934164;0.45194077863698473;0.41163380418799483;-0.402270992095597;0.5755417007428403;1.0000707996495914
40.039952;1.0014548039923383;0.4629801961550779;0.4621539066782353;0.4425381069809296;0.4418939631252536;1.0124655659102997;0.9998446443785355;9.999246979245262;0.4167388551087281;0.4520474314537865;0.4519399635023062;0.41163331848301243;-0.40226199281429476;0.5755369117057628;1.0000711065768357
40.049952;1.001451561037138;0.46298131172298246;0.46215579100882853;0.44252726082998917;0.4418842827394887;1.0124630567615398;0.9998460639515802;9.999271770108468;0.41673982186583436;0.4520476585328312;0.4519391657614217;0.41163183820832544;-0.4022529935467499;0.575531378417156;1.0000714443877297
40.059952;1.0014494087892603;0.462981787307182;0.46215662622990783;0.4425167724831277;0.4418745256427307;1.012461511601126;0.9998476123277111;9.999296670984254;0.4167407874875393;0.4520478585251148;0.451938387626812;0.41163136464477795;-0.40224399429000196;0.5755265300381764;1.000071805848916
40.069952;1.001447351350926;0.46298224677249944;0.46215749798926925;0.4425062837662272;0.4418647755592799;1.012458928497362;0.9998492833564132;9.999321598839138;0.4167417500729108;0.4520480315266111;0.45193763162938533;0.41162989870348665;-0.4022349950411234;0.5755209351531864;1.0000721826108332
40.079952;1.0014453905156344;0.462982688316757;0.4621584059220063;0.4424957944845304;0.44185503193232434;1.012457305822177;0.99985107103656;9.999346477798705;0.41674270742320685;0.45204817833341787;0.45193690039924306;0.4116294411039139;-0.40222599579741053;0.5755160229035403;1.0000725657108775
40.089952;1.0014435271033855;0.4629831109196591;0.4621593497681296;0.44248530475167525;0.44184529346433005;1.0124546422604686;0.9998529693456685;9.999371236465954;0.4167436571051203;0.452048299978336;0.4519361967140317;0.41162899233777334;-0.4022169965564695;0.5755110767789893;1.0000729463854638
40.099952;1.0014407627995219;0.46298302898167903;0.462160306069919;0.44247439852169634;0.4418355830492048;1.0124529372272597;0.9998549716098247;9.999395801002029;0.41674459618620713;0.4520483971628929;0.45193552371797363;0.41162755262062484;-0.4022079973160104;0.5755053805408767;1.0000733167329896
40.109952;1.0014391480652038;0.46298299559830275;0.4621608815411235;0.4424643955492452;0.44182631085063406;1.0124511915564844;0.99985707024775;9.999420098982872;0.41674552081082783;0.4520484702456867;0.4519348849598621;0.41162712195697615;-0.4021999980736071;0.5755010626366555;1.0000736696382049
40.119952;1.0014375781116054;0.46298335900122856;0.4621619344697527;0.4424539112049371;0.4418165779051212;1.0124484077492149;0.99985925677374;9.999444066344548;0.41674642650403076;0.4520485197146955;0.45193428402209607;0.41162570020740336;-0.40219099882671167;0.5754952936736378;1.0000739981198912
40.129952;1.001436105987629;0.4629837036346652;0.4621630249280074;0.44244343313526524;0.4418068436531487;1.0124465898202786;0.9998615213505826;9.999467652044924;0.41674730915076197;0.4520485464601125;0.4519337239127319;0.4116252872394397;-0.40218199957295864;0.5754902016462174;1.0000742948230485
40.139952;1.0014347313554248;0.4629851427140515;0.46216526276807246;0.44243302299292336;0.44179716588682844;1.0124437429339792;0.9998638523400895;9.99949082286208;0.4167481656806883;0.4520485516039869;0.45193320701411044;0.41162488302533556;-0.40217400031055767;0.5754857690418469;1.0000745521901762
40.149952;1.0014334531917903;0.4629853964987952;0.4621663697256203;0.4424236758517359;0.44178853472829505;1.0124418726860678;0.9998662366954784;9.999513565854878;0.41674899404460836;0.4520485363013752;0.45193273583549937;0.4116234874022527;-0.40216500103836317;0.5754798825809716;1.000074762887741
40.159952;1.0014312709848079;0.4629852099683299;0.4621675494856359;0.4424128132261991;0.4417788129160684;1.012439984228168;0.9998686612457336;9.999535889323292;0.41674979277311897;0.4520485016789667;0.45193231361421987;0.4116230999854686;-0.4021570017556305;0.575475371398595;1.0000749197489982
40.169952;1.0014301793995621;0.46298543436477047;0.462168730316929;0.44240349133202383;0.4417701682923833;1.0124370816204895;0.9998711141986247;9.999557821722188;0.41675056062968785;0.4520484486633315;0.45193194400729936;0.4116217206651313;-0.40214900246193314;0.5754701077860804;1.000075015692502
40.179952;1.0014292305056107;0.46298528484979795;0.46216956608080023;0.4423935564479697;0.4417608646368815;1.012435167748983;0.9998735853464279;9.999579407830568;0.4167512965064763;0.45204837770356476;0.45193163026729216;0.4116213499688858;-0.4021400031573344;0.5754648253280923;1.0000750444660993
40.189952;1.001428315991642;0.46298547451642397;0.4621708197315785;0.4423842611393732;0.44175219665881993;1.0124332450505764;0.9998760643859976;9.999600704252186;0.41675199944463204;0.45204828866921937;0.45193137466588107;0.41161998867968524;-0.4021320038424608;0.5754594929309715;1.0000750017456597
40.199952;1.00142748715657;0.46298570322145116;0.46217216897231567;0.4423738686657678;0.44174240405708687;1.0124303163620405;0.9998785392955016;9.999621773592851;0.41675266898178953;0.45204818101675964;0.451931178346952;0.41161963713978056;-0.4021240045182484;0.5754548442189777;1.000074885751136
40.209952;1.0014267420016743;0.462985851342619;0.4621734955250123;0.4423646019617479;0.44173370431811293;1.0124283849749416;0.999880996310302;9.999642676507433;0.4167533056201618;0.4520480539874111;0.4519310414218815;0.411618294874833;-0.4021150051856065;0.5754487519207901;1.0000746970289698
40.219952;1.0014260780144082;0.4629859771261915;0.46217485774356165;0.4423553499604192;0.44172498686260486;1.0124264543410264;0.9998834207866967;9.999663463414596;0.4167539107285959;0.4520479067215047;0.45193096328073623;0.41161796066560924;-0.4021070058454063;0.5754440466814471;1.0000744372098709
40.229952;1.0014254916667067;0.46298613920378573;0.46217631335646137;0.44234500133645327;0.44171514188466565;1.0124235280541274;0.9998857981195046;9.99968417082655;0.4167544859463134;0.4520477384510685;0.4519309430427432;0.4116176328570736;-0.4020990064986018;0.5754393167106362;1.0000741072993744
40.239952;1.0014239795329682;0.4629868454704375;0.4621788284256241;0.4423354210201037;0.4417064726273803;1.0124216099263168;0.9998881145941367;9.999704822286542;0.41675503265090164;0.4520475485070377;0.4519309800080723;0.4116163096494945;-0.40209100714611556;0.575433848652716;1.000073706824339
40.249952;1.0014235331264805;0.4629869034354029;0.462180287369441;0.44232621257495003;0.4416977035623123;1.012419703599366;0.9998903582506975;9.999725426549505;0.41675555177112655;0.45204733591479124;0.4519310739466702;0.41161598925178816;-0.40208300778870554;0.5754290750195927;1.000073234778159
40.259952;1.0014232013706739;0.46298652369250354;0.4621813334980568;0.4423175033125966;0.4416893803646813;1.0124168115710317;0.9998925194726532;9.999745975239863;0.41675604395571525;0.45204709935366666;0.4519312248658928;0.4116146701083098;-0.4020750084269533;0.5754235667822337;1.0000726913839495
40.269952;1.0014228727937091;0.4629865401382797;0.4621828455683765;0.44230832216428173;0.441680582207345;1.0124149347111244;0.9998945905383269;9.999766447083921;0.4167565097843832;0.452046837972581;0.451931432501624;0.41161435129615803;-0.4020670090611991;0.575418755417291;1.000072078481859
40.279952;1.0014225955029759;0.4629865369037556;0.46218438127686395;0.4422991528111007;0.4416717707459512;1.0124130726641394;0.9998965645847289;9.9997868141208;0.4167569496295227;0.4520465520783536;0.45193169628160484;0.4116130326730176;-0.40205900969146063;0.5754132100549985;1.000071398563163
40.289952;1.0014223643787095;0.4629865145897602;0.4621859385250601;0.44228999360451454;0.4416629463290431;1.0124112245881778;0.9998984350845502;9.999807045080901;0.41675736322870344;0.4520462428182555;0.45193201553624596;0.4116127146004747;-0.4020510103175203;0.5754083612313425;1.0000706541982443
40.299952;1.001422174550139;0.4629864741705793;0.4621875150050958;0.442280842738639;0.4416541087545668;1.012408390094249;0.9999001957441573;9.999827107546189;0.4167577494525598;0.45204591143552225;0.4519323893650051;0.4116113977509182;-0.40204401093920095;0.5754034775341886;1.0000698480105026
40.309952;1.0014220221059122;0.4629864171589874;0.46218910843448635;0.44227169858507376;0.44164525730057763;1.0124065698536102;0.9999018409384126;9.999846971594042;0.4167581065296051;0.4520455589733012;0.4519328164212179;0.41161108320021894;-0.40203601155665675;0.5753985934219847;1.0000689825620577
40.319952;1.0014219039079961;0.4629863455174487;0.46219071681691426;0.4422625600760932;0.441636390757874;1.012404765454138;0.9999033667714828;9.99986661496;0.4167584325102265;0.45204518649408115;0.4519332948852407;0.41160977230695633;-0.4020280121704691;0.5753929781833153;1.0000680603826537
40.329952;1.001421816755713;0.4629862616937794;0.46219233871834164;0.4422534264801143;0.4416275071917157;1.0124029789556244;0.9999047713073013;9.99988602207942;0.41675872574756206;0.45204479532314257;0.45193382263167114;0.4116094662591183;-0.4020210127814434;0.5753887625017081;1.0000670841032324
40.339952;1.001421757368746;0.46298727990159566;0.46219508295006423;0.44224435600464435;0.4416186628629457;1.012400212413557;0.9999060531685918;9.999905175861471;0.41675898520615806;0.45204438693876187;0.45193439753494397;0.41160816585109467;-0.402013013390253;0.5753831189523053;1.0000660561557924
40.349952;1.0014217761652824;0.4629867056000534;0.46219623108126595;0.4422368254214917;0.44161130685942496;1.0123984673879318;0.9999072097448615;9.999924053785112;0.4167592102896802;0.452043962596667;0.4519350175250397;0.4116078716915962;-0.4020050139972591;0.5753781770480729;1.0000649781838469
40.359952;1.0014217650214698;0.4629866042104324;0.4621978919459218;0.44222769986370647;0.4416023539951743;1.0123967449208509;0.9999082367732726;9.999942630524986;0.4167594003897664;0.45204352283334165;0.4519356804304724;0.41160658441727643;-0.4019980146026268;0.5753732039157896;1.000063850800395
40.369952;1.0014217760669901;0.46298650276878006;0.46219956646319693;0.4422185739038845;0.44159337189834097;1.012395046040614;0.9999091297973368;9.999960881717822;0.41675955491970706;0.45204306697675145;0.45193638403850106;0.41160630475008253;-0.4019910152065514;0.5753689312029785;1.000062673900104
40.379952;1.0014218092203142;0.46298634416900564;0.4622011949310463;0.44221055722190034;0.44158546768814355;1.0123923721406796;0.9999098859909978;9.999978790614596;0.4167596738597429;0.45204259311261974;0.4519371261864572;0.41160503360591844;-0.4019830158094177;0.5753632301240186;1.0000614470154803
40.389952;1.001421865195477;0.46298624821969653;0.46220289392760994;0.4422014267699368;0.4415764201885359;1.012390725067384;0.9999105049635143;9.99999635326347;0.41675975792427394;0.45204209869694184;0.4519379044467327;0.411604772231952;-0.40197601641184055;0.5753589307961794;1.0000601693512035
40.399952;1.0014219450794684;0.4629860977989457;0.4622045436120016;0.44219340527631984;0.4415684468105473;1.0123891068947;0.999910988954633;10.000013573013117;0.4167598080780745;0.4520415812759545;0.45193871576529976;0.4116035222330977;-0.40196801701448326;0.5753532073754207;1.000058840032086
40.409952;1.001422049828985;0.4629859524444259;0.4622062014139565;0.4421853825371088;0.44156043677065887;1.0123875192931748;0.9999113428198205;10.000030451651009;0.4167598251001252;0.45204103882210794;0.45193955671283453;0.4116032854604817;-0.4019610176177519;0.5753488905349934;1.000057458702037
40.419952;1.0014221795698772;0.46298587044639267;0.4622079252090791;0.4421762480290061;0.44155127970461816;1.0123859627830807;0.9999115733135153;10.000046988080962;0.41675980964176307;0.4520404696234459;0.451940424004525;0.4116020638209403;-0.40195401822172305;0.5753438531233724;1.0000560258418016
40.429952;1.0014223329227423;0.46298573129389137;0.4622095964794201;0.4421682239817457;0.44154319431465533;1.0123844363176195;0.9999116878890161;10.000063180435113;0.4167597625194583;0.45203987191668044;0.4519413146842608;0.41160185923684006;-0.40194701882625455;0.5753395285488;1.0000545426400302
40.439952;1.0014225601780153;0.4629851746581949;0.4622108344901008;0.4421606837726715;0.4415355321166354;1.0123819373664003;0.999911694020191;10.000079030167708;0.41675968485269926;0.452039243896317;0.4519422261879828;0.4116006738309855;-0.40194001943099583;0.5753344883890553;1.0000530106835162
40.449952;1.0014227514433476;0.4629862003989256;0.4622136897895087;0.44215160463652364;0.4415263216480371;1.01238046215324;0.9999115991021237;10.0000945506814;0.41675957795487245;0.45203858427311455;0.4519431564689702;0.41160051008517495;-0.40193202003539147;0.5753294672249584;1.0000514316469846
40.459952;1.0014229560430274;0.46298604870028165;0.46221538701899395;0.442143575080129;0.44151812670854634;1.0123790060450484;0.9999114107151614;10.00010977173774;0.4167594431943035;0.452037892513565;0.45194410386148953;0.41159937077676295;-0.40192502063881475;0.5753244333357733;1.0000498068153818
40.469952;1.0014231702379088;0.46298588715321914;0.4622170969190208;0.4421355423865698;0.4415098992661782;1.012377564301224;0.9999111373715227;10.000124734743753;0.41675928196014556;0.45203716841741676;0.4519450667515748;0.41159925865632896;-0.4019180212406942;0.5753201208884013;1.0000481366333405
40.479952;1.0014233904671472;0.4629857134104283;0.4622188213809249;0.44212750594063;0.4415016419274904;1.0123761326746015;0.9999107885787726;10.000139487208584;0.41675909568405217;0.45203641165995756;0.4519460435075365;0.4115981760901867;-0.40191102184046745;0.5753151007930387;1.0000464207993394
40.489952;1.0014236134657992;0.46298552569765894;0.4622205619946494;0.4421194651671523;0.44149335718644195;1.0123747075082716;0.9999103736200324;10.000154082261897;0.4167588859411991;0.45203562179192036;0.4519470325601522;0.41159812496134546;-0.40190502243755105;0.5753115045744198;1.0000446583797122
40.499952;1.0014238365638681;0.4629853227475147;0.46222232019361875;0.4421114197188722;0.44148504734082905;1.0123732854030172;0.9999099007273169;10.000168579439425;0.4167586545209757;0.45203479870109886;0.45194803239297276;0.41159710668477945;-0.40189802303151007;0.5753065057416311;1.000042848004448
40.509952;1.0014240575811744;0.46298510374846513;0.46222409735179326;0.4421033698119841;0.44147671456216575;1.0123718625882723;0.999909377341919;10.000183040580072;0.4167584034069462;0.45203394312781137;0.45194904154586446;0.41159712208165883;-0.4018910236220959;0.5753022354111818;1.0000409888357276
40.519952;1.001424274039193;0.46298486843138414;0.4622258947836924;0.4420953162352412;0.44146836116023486;1.0123694345157108;0.9999088101206168;10.00019752215688;0.41675813492510266;0.4520330568539893;0.4519500586378168;0.41159617124258163;-0.4018840242090124;0.575297263906968;1.000039081237865
40.529952;1.0014245362030012;0.4629842007745111;0.4622272735841974;0.44208774498784065;0.44146045066060136;1.0123679961520131;0.9999082042935865;10.000212071028589;0.41675785191148507;0.4520321424770272;0.4519510824514686;0.41159525361271365;-0.4018770247917786;0.5752923079961618;1.0000371265809984
40.539952;1.0014257339379578;0.46298441897824855;0.46222913867973386;0.4420801027719468;0.44145203932324767;1.0123665428617716;0.9999075636488636;10.000226724135155;0.4167575574950338;0.45203120284672327;0.45195211193366847;0.4115953682565646;-0.40187102536987296;0.5752887830753476;1.000035127039722
40.549952;1.0014259215782397;0.4629841373433882;0.46223100359006947;0.44207204229320257;0.44144363991429075;1.0123650709877046;0.9999068913935674;10.000241507080535;0.4167572547934263;0.45203024054204016;0.45195314592508024;0.4115945141616273;-0.401864025942903;0.5752838624755146;1.0000330856418198
40.559952;1.0014260968211304;0.4629837828169552;0.4622328326214941;0.4420650912227862;0.4414363406147553;1.012363577169837;0.9999061906963199;10.00025643024189;0.416756946931003;0.4520292577829751;0.45195418308560287;0.4115946905571694;-0.401857026510422;0.5752796777114528;1.0000310065573614
40.569952;1.0014262591588385;0.46298458643515994;0.4622358527454495;0.4420570872755796;0.44142798487300844;1.012362057124677;0.999905464673181;10.000271485583784;0.41675663700606824;0.4520282567366342;0.4519552221264627;0.4115938971549741;-0.4018510270714824;0.5752754983283261;1.000028895402208
40.579952;1.001426407717811;0.4629842690448843;0.4622377846658604;0.442049024929924;0.44141956736179433;1.0123605053959732;0.9999047162980078;10.000286645967567;0.41675632766924503;0.4520272397290967;0.45195626187419;0.4115941341363593;-0.4018440276244432;0.575271360545915;1.0000267593415089
40.589952;1.0014265411227015;0.46298388506398486;0.46223967738337146;0.4420420762409381;0.4414122592299823;1.0123589159482647;0.9999039482448066;10.000301865465072;0.4167560207823456;0.4520262089506192;0.4519573012027954;0.41159340196735744;-0.4018380281672428;0.5752672325346001;1.0000246070127017
40.599952;1.0014266585721798;0.4629835547317474;0.46224164747718866;0.4420340207249668;0.441403843493134;1.012357282775299;0.9999031629938918;10.0003170831396;0.4167557175060749;0.4520251660157672;0.4519583388789443;0.4115937013603521;-0.4018310286978525;0.5752631504559924;1.000022447945209
40.609952;1.0014267606561644;0.46298322043397194;0.4622436345317783;0.4420259717060131;0.4413954315314563;1.0123556006488847;0.9999023635282468;10.00033223193259;0.41675541854958004;0.45202411194205167;0.45195937336299596;0.41159303354779136;-0.40182502921462476;0.575259082246289;1.000020291834638
40.619952;1.0014268488286635;0.4629828241862983;0.4622455780554927;0.4420190428861757;0.4413881343371625;1.0123538660405522;0.9999015538584058;10.000347245029522;0.41675512432800416;0.45202304736150967;0.45196040305666074;0.4115924005430013;-0.4018190297164868;0.5752550462878909;1.0000181485056383
40.629952;1.0014279761811464;0.46298249495032845;0.4622471186748996;0.44201302693577166;0.4413812796354023;1.012352077422114;0.9999007386493782;10.000362054766631;0.41675483505797106;0.45202197272521255;0.45196142673365086;0.4115928048535206;-0.4018120302028958;0.5752510597363054;1.0000160283744426
40.639952;1.0014280398744984;0.46298215511593166;0.46224914679798546;0.4420050124489093;0.44137288537517777;1.0123502346157462;0.9998999223917551;10.00037659159591;0.4167545509287693;0.4520208887308602;0.4519624433392555;0.41159224876529193;-0.40180603067360626;0.5752470868976873;1.0000139424501893
40.649952;1.0014280910192233;0.4629817565236561;0.46225112511921274;0.4419981250583909;0.44136560729597324;1.0123483382062914;0.9998991090216272;10.000390789757926;0.41675427228182815;0.4520197967489538;0.4519634514990829;0.4115927338702091;-0.40180003112861157;0.5752438570062192;1.0000119012422004
40.659952;1.0014281281266588;0.4629814189553009;0.4622531689101883;0.44199014420795407;0.44135722680689576;1.0123463897552032;0.9998983023248128;10.000404592051444;0.4167539996752743;0.4520186987732646;0.4519644495223339;0.41159226106385666;-0.4017930315683274;0.5752392350365249;1.0000099133438782
40.669952;1.0014281498835045;0.4629810258287435;0.4622551572352971;0.44198329340498776;0.4413499639854017;1.0123443917227213;0.9998975063849274;10.000417944884688;0.4167537338640489;0.4520175971150478;0.45196543558732216;0.4115928306808998;-0.4017870319936823;0.5752360424129551;1.0000079849710055
40.679952;1.00142815555644;0.4629806378859702;0.46225714624732506;0.4419764621233678;0.4413427109757636;1.0123423465427142;0.999896725282037;10.00043078920952;0.41675347577601884;0.452016494069188;0.45196640769706303;0.4115924426058283;-0.4017810324059281;0.5752321419603141;1.000006120404836
40.689952;1.0014291433885745;0.4629807415415882;0.46225915654665706;0.44197006690776924;0.4413354455846305;1.01234025647147;0.9998959626856542;10.00044305846919;0.4167532265017999;0.4520153916186984;0.45196736382149133;0.4115920964342969;-0.40177503280625376;0.5752282418253424;1.000004322723826
40.699952;1.0014291165015374;0.46298147863035777;0.4622622484810219;0.4419633350371011;0.4413282785434229;1.0123381246483176;0.9998952223127288;10.000454682927028;0.4167529869810598;0.45201429150138694;0.4519683023170865;0.41159279162621215;-0.40176903319549684;0.5752250502655665;1.0000025947419149
40.709952;1.0014290748714558;0.4629811716449662;0.46226428364376876;0.44195545365607825;0.4413199602261831;1.0123359555267755;0.9998945088795924;10.000465594092024;0.41675275726114663;0.452013195390553;0.45196922212925494;0.41159252757571596;-0.4017630335741318;0.5752211289667144;1.0000009400356473
40.719952;1.001429020551133;0.4629808143488255;0.462266251854811;0.4419487041114258;0.4413127709741157;1.0123337542198383;0.9998938286797929;10.000475731448093;0.4167525360327461;0.45201210486180954;0.45197012268853776;0.41159330361368346;-0.4017570339423918;0.5752179029519989;0.9999993634074711
40.729952;1.0014289552225548;0.4629804671288616;0.4622682102391526;0.44194197461219764;0.4413056030608658;1.0123315264883914;0.9998931893433336;10.000485047223055;0.416752321076571;0.45201102143879274;0.4519710037431383;0.4115931189165579;-0.40175103430045567;0.5752139357714336;0.9999978703261682
40.739952;1.0014299315163833;0.4629802001811866;0.46226974013343575;0.4419361652652096;0.44129889435200725;1.012329279615214;0.9998925987019288;10.000493501407961;0.4167521102841912;0.45200994660018473;0.4519718651624885;0.4115929724213204;-0.40174503464857975;0.5752099390879973;0.9999964658075887
40.749952;1.001429846135699;0.4629798764141981;0.4622716732400017;0.4419294724715565;0.44129177320758844;1.0123270222827883;0.9998920634713016;10.000501056829156;0.4167519023224364;0.45200888151863844;0.45197270674490003;0.411593863065805;-0.40173903498697144;0.5752066257422468;0.9999951537478329
40.759952;1.0014297502196696;0.4629795649071953;0.46227359195905554;0.44192279651610517;0.44128467735697735;1.0123247629487953;0.9998915886684283;10.000507680669312;0.41675169642598014;0.45200782697890124;0.4519735279933988;0.4115937902196226;-0.40173403531566215;0.5752032607138878;0.9999939371459723
40.769952;1.0014296425979456;0.4629792059449895;0.46227543663106063;0.44191724818655587;0.44127871780729655;1.0123225081290765;0.9998911774659648;10.000513345962611;0.41675149184123206;0.4520067836212054;0.45197432776120483;0.41159475369727194;-0.4017280356346331;0.5751998763755963;0.9999928183384177
40.779952;1.0014295213812887;0.46297891649210854;0.46227732497926965;0.44191060543949706;0.4412716765978795;1.012320261775003;0.9998908308325485;10.000518034502257;0.4167512875619008;0.4520057520568218;0.4519751042458115;0.4115947534064438;-0.40172203594387806;0.575195738026354;0.9999917987292246
40.789952;1.0014303820819275;0.46297912073006864;0.46227922156764023;0.44190439590597896;0.441264638980121;1.0123180257424764;0.9998905473026756;10.000521740486326;0.4167510822491633;0.4520047328805914;0.45197585566584675;0.41159478914707026;-0.40171703624328625;0.5751922590201084;0.999990878892388
40.799952;1.0014302231648382;0.4629788467096504;0.46228108034580506;0.44189778763227994;0.44125765345972323;1.012315800711614;0.9998903232826185;10.000524466023515;0.4167508742867812;0.45200372678331635;0.4519765810107904;0.41159586055083686;-0.4017110365326523;0.5751887589188154;0.9999900591153803
40.809952;1.0014300380543184;0.4629785777228718;0.4622829255619302;0.4418911968762849;0.4412506944411067;1.0123135870624704;0.9998901539646342;10.000526214036041;0.41675066209041783;0.452002734574489;0.451977280188691;0.41159596711444363;-0.40170503681173647;0.5751845065168858;0.9999893390877242
40.819952;1.0014298213985726;0.46297825265434644;0.4622846985760853;0.4418857349140083;0.4412448700364215;1.012311385145785;0.999890034445524;10.000526987929403;0.4167504443301274;0.4520017571002047;0.4519779535521841;0.41159610847616473;-0.4017000370800958;0.5751809180802958;0.9999887168278198
