time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.829952;1.0014305665768586;0.46297847278961246;0.4622865406885196;0.44187959539113403;0.44123793493045843;1.0123101949980409;0.9998899598856341;10.000526793146147;0.4167502198673041;0.4520007950427403;0.45197860142653046;0.4115972846649504;-0.40169403733686876;0.5751773149278286;0.999988188862352
40.839952;1.0014302717112904;0.4629792589119549;0.46228939573533384;0.4418742268692426;0.44123221430523335;1.0123080161745088;0.9998899248255205;10.000525640695912;0.4167499876638786;0.45199984867326315;0.4519792240192127;0.41159749603390133;-0.4016890375807546;0.5751736650594216;0.9999877518231678
40.849952;1.0014299846608006;0.4629785738674023;0.4622907451966839;0.4418681887759823;0.44122580500665876;1.0123058475773592;0.9998899231919638;10.000523555973823;0.4167497467686798;0.45199891782029944;0.4519798213555266;0.41159874308486083;-0.40168303781009085;0.5751700058994156;0.9999874033194995
40.859952;1.0014295960969122;0.46297829894571546;0.46229251884824313;0.4418616796936016;0.4412189507077354;1.0123036872566928;0.9998899491543899;10.000520583534323;0.4167494962474165;0.4519980018550074;0.45198039326957723;0.41159902647117025;-0.4016780380230054;0.5751663062254663;0.9999871415271958
40.869952;1.0014301556134078;0.46297844070064037;0.4622942405562185;0.44185671017671035;0.4412131937495474;1.0123015324695117;0.9998899976757086;10.000516777967967;0.4167492349987094;0.4519970996642827;0.45198093970833103;0.41159934711790436;-0.4016720382176071;0.5751618886547658;0.999986964530304
40.879952;1.0014296648300727;0.4629781438717795;0.46229598131850547;0.44185022407276286;0.44120636003568375;1.0122993798006648;0.9998900643725044;10.000512186009933;0.4167489616520232;0.45199620993912043;0.45198146078369256;0.4116007061997445;-0.4016670383920705;0.575158868965892;0.9999868699222266
40.889952;1.001429121615737;0.4629777720720366;0.46229764677822216;0.4418448579477277;0.44120064021991906;1.01229722534638;0.9998901453869149;10.000506838327833;0.4167486747803263;0.4519953315655942;0.4519819564006399;0.41160110490733903;-0.4016620385447337;0.5751551199238636;0.9999868547037812
40.899952;1.0014285254747708;0.46297738144277106;0.46229929692500266;0.4418394993485143;0.44119492156298;1.0122950650026843;0.9998902378654229;10.000500756224564;0.4167483731749785;0.45199446365288803;0.45198242637961034;0.41160154408806543;-0.4016570386743378;0.5751513592774979;0.9999869154347141
40.909952;1.0014288748953482;0.46297751366732237;0.46230101537033114;0.44183345231811444;0.44118806750836187;1.0122938952629212;0.9998903405524234;10.000493959921025;0.416748055746838;0.4519936052142258;0.4519828711870595;0.41160302388149944;-0.4016510387800948;0.5751476058078738;0.9999870487312157
40.919952;1.0014281733690347;0.46297707864519566;0.4623026381531847;0.44182810659979677;0.4411823441371426;1.0122917146032602;0.9998904536885996;10.000486473278949;0.4167477212876741;0.45199275494473784;0.45198329221808753;0.4116035436161425;-0.40164603886138633;0.5751438256975198;0.9999872521969579
40.929952;1.0014274211062903;0.4629766199058228;0.4623042484614183;0.441822767126936;0.4411766156340381;1.0122895239588627;0.9998905783450401;10.000478327386949;0.41674736858169403;0.45199191125946786;0.4519836913445205;0.41160410213462983;-0.40164103891750363;0.5751400373263739;0.999987525059193
40.939952;1.0014276188725109;0.46297662267845774;0.46230587049479177;0.4418178505832252;0.4411708562796794;1.0122873254555083;0.9998907158279647;10.000469563622783;0.4167469967696168;0.45199107243982656;0.4519840703591352;0.4116056982469862;-0.40163603894767524;0.5751369577598814;0.9999878674624179
40.949952;1.00142677181705;0.46297617669124697;0.462307517598785;0.44181141507342725;0.44116400510810405;1.0122851207151762;0.9998908676012693;10.000460236925425;0.41674660566797816;0.4519902368587508;0.45198443046215286;0.41160633073171515;-0.401631038951256;0.5751331565686633;0.999988278932821
40.959952;1.0014258811768106;0.46297564991305823;0.46230909652746005;0.4418061002766035;0.4411582566052936;1.0122829104780735;0.9998910359134807;10.000450419059742;0.41674619588273093;0.4519894031239301;0.4519847718170522;0.4116069977871731;-0.4016260389279558;0.5751293499753986;0.9999887574900534
40.969952;1.00142594850848;0.46297558768125263;0.4623106911762946;0.4418012122576218;0.44115247672269575;1.0122816953465583;0.9998912244319443;10.000440199132134;0.4167457686792407;0.45198857008048904;0.4519850936620453;0.41160869657167587;-0.4016210388777877;0.5751262536758274;0.9999892999404812
40.979952;1.001425032619829;0.46297460471994556;0.46231181595074056;0.4417964051015837;0.4411471756597909;1.012279475860509;0.9998914377136191;10.000429677866027;0.4167453258776462;0.45198773695623434;0.4519853949601146;0.4116094233297292;-0.4016160388007219;0.5751224355747128;0.9999899029867726
40.989952;1.0014240280964053;0.46297512993075546;0.46231448436686995;0.4417911849667924;0.44114146639910595;1.0122772517252672;0.9998916797529326;10.000418959310576;0.41674486979772407;0.4519869036242442;0.451985674982221;0.4116101738794507;-0.40161103869656695;0.5751186105823465;0.9999905637643088
40.999952;1.0014239879593632;0.4629750108326608;0.4623160610249287;0.44178633594868727;0.44113566765592266;1.012275021680903;0.9998919529742507;10.000408142053672;0.4167444030536178;0.4519860705897931;0.4519859334722316;0.41161194397183337;-0.40160603856528665;0.5751154937019365;0.9999912788655414
41.009952;1.0014229153779197;0.46297438880378045;0.46231760805141725;0.44178108567270086;0.44112988729899;1.0122727845059625;0.9998922583237607;10.000397308973266;0.41674392834842255;0.4519852386144453;0.45198617053123596;0.4116127293772837;-0.40160103840743094;0.5751116528486441;0.9999920435896872
41.019952;1.0014218089715567;0.4629737490389674;0.46231914737456475;0.44177584894398064;0.4411240998389742;1.012271540204934;0.9998925958689789;10.000386525299781;0.4167434482185128;0.4519844084115013;0.45198638654347134;0.4116135259284971;-0.40159603822418;0.5751078035332288;0.9999928528388027
41.029952;1.0014216674045566;0.46297357627348124;0.4623207003846588;0.44177103932408884;0.4411182796075744;1.0122692901528345;0.9998929649734944;10.00037584646629;0.416742964705682;0.45198358076358924;0.4519865821325436;0.41161532973256265;-0.4015920380169451;0.5751053597488194;0.9999937020429241
41.039952;1.0014204935856708;0.4629728994764672;0.46232221820519936;0.4417658220898215;0.44111247495580724;1.0122670359243229;0.999893364108272;10.000365325194881;0.4167424794114517;0.45198275681015737;0.4519867579949597;0.4116161375285496;-0.4015870377870853;0.5751014928792425;0.9999945867316731
41.049952;1.0014192860305084;0.46297214359764094;0.46232366335617464;0.44176172144107523;0.44110777070032003;1.0122647779678464;0.9998937907699244;10.00035501687493;0.4167419938763236;0.4519819380644659;0.4519869148175604;0.41161694688093764;-0.40158203753599975;0.5750976157439114;0.9999955021792527
41.059952;1.001419042546195;0.4629719112351652;0.46232517582767235;0.44175692815682954;0.44110192317031;1.012263515690297;0.9998942416153398;10.000344981405943;0.41674150972551965;0.4519811261934521;0.45198705350958873;0.41161875581913054;-0.40157703726535277;0.5750944418753255;0.9999964443251267
41.069952;1.0014177641339364;0.4629711725870481;0.4623266485896928;0.44175171855914663;0.4410960906990512;1.0122612489480356;0.9998947130719132;10.000335276984545;0.41674102849614636;0.45198032264162374;0.45198717546707273;0.4116195622056119;-0.40157303697718455;0.5750912349344582;0.9999974106220362
41.079952;1.0014164476253322;0.46297041248287085;0.46232810394394475;0.4417465057022252;0.4410902482409826;1.012258979307966;0.9998952017835242;10.000325953280399;0.4167405515071514;0.4519795280122884;0.4519872824053329;0.41162036368064975;-0.40156803667385416;0.5750873107566425;0.9999983996445607
41.089952;1.0014160913832686;0.46297005703579985;0.462329504914756;0.4417428135304455;0.44108548009013104;1.0122567100955702;0.9998957040133;10.000317051675935;0.41674008002568075;0.45197874180511;0.4519873760479358;0.4116221581020462;-0.4015630363579504;0.5750840802701517;0.9999994099448196
41.099952;1.0014146994354403;0.4629692546918248;0.46233092115353025;0.4417375846807723;0.4410796153082936;1.0122554458735464;0.9998962153210066;10.000308610391235;0.4167396154037814;0.45197796288179815;0.4519874582501578;0.4116229436016288;-0.4015590360321427;0.5750808076633721;1.0000004388145187
41.109952;1.001414270940121;0.46296891654599076;0.46233233845499605;0.44173275896217296;0.4410737134801461;1.0122531921815696;0.9998967317965463;10.00030066852589;0.4167391586944279;0.4519771899413067;0.4519875311940415;0.41162371828689726;-0.40155403569894527;0.5750768109452202;1.0000014816430554
41.119952;1.0014128648885516;0.46296759712955105;0.4623332088668516;0.44172909805683674;0.4410693936950643;1.0122509551790368;0.9998972513459087;10.000293262937888;0.41673871018046615;0.4519764216613881;0.4519875972218879;0.4116254802370451;-0.40155003536057504;0.5750742027277294;1.0000025326660842
41.129952;1.0014113777367544;0.46296673131925586;0.4623345513145743;0.44172382344675737;0.44106349027036607;1.0122487406194551;0.9998977732292343;10.000286415398358;0.41673826952800397;0.45197565679133817;0.451987658682888;0.41162622782153724;-0.40154603501882097;0.5750708544399851;1.0000035866216879
41.139952;1.0014108654269225;0.462966270231827;0.4623358290096406;0.4417200570146555;0.44105865886771367;1.0122475526462777;0.9998982965357599;10.000280116506572;0.41673783612173576;0.4519748942409126;0.4519877179537618;0.41162696006619265;-0.4015410346748883;0.5750667854172143;1.0000046395569362
41.149952;1.0014093340433852;0.4629653627905228;0.46233711095837626;0.44171474387243015;0.44105272981829824;1.0122453934309856;0.9998988190612376;10.000274322183532;0.41673740894857464;0.451974133065336;0.4519877774089903;0.41162767697189145;-0.40153703432948723;0.5750633937219627;1.0000056881157304
41.159952;1.0014087832401266;0.4629659731127318;0.4623394331484753;0.4417109961608157;0.4410479327889612;1.0122432637308731;0.999899337047685;10.000268968799343;0.41673698653669866;0.4519733724442897;0.4519878394535397;0.4116293794771696;-0.4015320339831463;0.5750599997140974;1.0000067287466572
41.169952;1.0014072175043782;0.4629650281715268;0.46234064562287414;0.44170564044519073;0.44104198050125204;1.012242163257084;0.9998998458115356;10.00026399159579;0.4167365674941149;0.45197261188495563;0.4519879067481338;0.4116300689571575;-0.40152803363645007;0.5750565688085988;1.0000077578775421
41.179952;1.0014056354350565;0.46296400679805827;0.4623417610981068;0.44170137293798745;0.44103712759306224;1.0122400906781002;0.9999003405995414;10.000259332261138;0.4167361511461342;0.4519718515077265;0.451987982286051;0.41163074684731904;-0.4015240332900333;0.575053119084403;1.000008772180078
41.189952;1.0014050343050263;0.46296345410582257;0.46234285968812366;0.44169749784785867;0.44103224135981345;1.0122380437975365;0.9999008170041361;10.000254935856285;0.416735737582223;0.45197109197506735;0.451988069031662;0.4116324144818399;-0.4015200329443276;0.5750503671233486;1.000009768422922
41.199952;1.0014034157653884;0.4629624603229575;0.462343951174547;0.44169207233695834;0.44102626324555705;1.0122370197750026;0.9999012714575557;10.000250745956995;0.41673532729537754;0.4519703342009684;0.45198816948509196;0.41163307272334587;-0.40151503259923665;0.5750461840255557;1.0000107430887581
41.209952;1.0014027767500302;0.4629618792025942;0.4623449619927812;0.44168815080053675;0.4410213657103304;1.0122350157681512;0.9999017023776952;10.000246706344521;0.4167349210071131;0.4519695794595902;0.45198828565351507;0.41163372171909546;-0.4015110322540332;0.5750426831652835;1.0000116919353428
41.219952;1.0014011209266063;0.4629608021256705;0.46234590217353966;0.4416837908829567;0.44101649096601864;1.0122330298775941;0.9999021115300755;10.000242765106702;0.4167345195484561;0.4519688297060586;0.4519884192052947;0.41163436105423934;-0.40150703190755194;0.5750391670204636;1.0000126105140281
41.229952;1.00140044726813;0.46296020189729364;0.46234681606847616;0.4416798244227917;0.4410115925244418;1.0122320610087374;0.9999025046475668;10.000238876104799;0.41673412337486654;0.4519680872324508;0.45198857144031895;0.4116359899282221;-0.40150303155851086;0.5750363520077458;1.0000134951789301
41.239952;1.0013987609029187;0.46295911100087245;0.46234765409077544;0.4416754195371125;0.4410067217175141;1.0122301079872051;0.9999028904563699;10.000235002299377;0.41673373204164793;0.45196735387388765;0.4519887433435649;0.41163660729977597;-0.4014990312056433;0.5750328071364046;1.0000143426734036
41.249952;1.001397062795365;0.4629580762155703;0.4623484959109543;0.441669880636412;0.44100074658045263;1.0122281698636595;0.9999032783691276;10.000231119342878;0.4167333440668801;0.4519666308885115;0.4519889358930022;0.4116372119858803;-0.4014950308475332;0.5750292497673644;1.000015148764734
41.259952;1.0013963532268222;0.4629574667754718;0.4623492445462328;0.44166584535449327;0.44099586398723345;1.0122272474468554;0.9999036766609121;10.00022721540602;0.41673295704779556;0.45196591951454496;0.45198915025742814;0.41163880253848;-0.4014910304825461;0.5750263980073037;1.0000159079951185
41.269952;1.0013946882943716;0.46295595798633943;0.46234947100102564;0.4416618554771454;0.440991477191464;1.0122253442658857;0.9999040919824403;10.000223291900689;0.41673256796923164;0.451965221357729;0.4519893876795674;0.41163937708739995;-0.40148703010902254;0.5750228224200508;1.0000166148320713
41.279952;1.001393957662741;0.46295535360005885;0.46235010109157376;0.4416577717649431;0.44098661812648104;1.0122234661187404;0.9999045293339445;10.00021936084258;0.41673217364850246;0.4519645383679278;0.4519896492139225;0.4116399333672923;-0.40148302972536337;0.5750192409226424;1.0000172648003993
41.289952;1.0013922157024406;0.4629542693665489;0.46235064859112635;0.44165324682662466;0.4409817996930553;1.0122226200648088;0.9999049923292284;10.000215431750005;0.4167317709829759;0.4519638725166607;0.45198993561894873;0.41164046905792817;-0.4014790293299067;0.5750156552267193;1.0000178548239882
41.299952;1.0013914581000172;0.4629536769548662;0.46235116153334516;0.4416491117935224;0.44097697523493845;1.0122208136263944;0.9999054838220565;10.000211501048524;0.4167313570348994;0.45196322547891093;0.4519902474249567;0.41164198225528364;-0.4014750289209503;0.5750127827928573;1.0000183829374902
41.309952;1.001389686484665;0.462952607569596;0.46235159484688904;0.4416445348820396;0.44097219580892094;1.0122190539010698;0.9999060063546125;10.000207553337296;0.4167309291432432;0.4519625987215321;0.4519905849372519;0.41164247162408124;-0.4014710284969389;0.5750091933670819;1.0000188476840726
41.319952;1.0013888975032832;0.462952032720704;0.4623519971301705;0.44164034767597493;0.4409674140408321;1.0122183466197476;0.9999065623579669;10.000203564608828;0.41673048496691967;0.45196199363209616;0.4519909482299353;0.41164293626689896;-0.40146702805648465;0.5750056042503912;1.0000192478395125
41.329952;1.0013870942334646;0.4629509835658583;0.4623523230108804;0.4416357184424223;0.4409626805660211;1.012216695873543;0.9999071541324559;10.000199503599768;0.4167300225608745;0.45196141120147937;0.45199133714764617;0.41164337540235835;-0.401464027598245;0.5750027146741192;1.0000195826747618
41.339952;1.0013862745122482;0.4629503723917035;0.4623525613587743;0.4416325894499619;0.44095905744960234;1.012216104456397;0.9999077836067031;10.00019534012096;0.41672954052415667;0.45196085173254075;0.4519917513004467;0.4116447880689918;-0.4014600271208724;0.5749998451439645;1.0000198518439969
41.349952;1.0013844420435825;0.46295045983966965;0.4623538942193388;0.4416279647827609;0.44095443544976115;1.012214574079546;0.9999084523624584;10.000191061175782;0.41672903800243344;0.45196031500109085;0.45199219031722726;0.411645173454555;-0.4014560266230774;0.5749962633560474;1.0000200543979036
41.359952;1.0013835948665502;0.4629499365363701;0.4623540918267426;0.4416236668096596;0.44094975862739594;1.01221310552189;0.9999091618225066;10.000186681060644;0.416728514605355;0.4519598004134942;0.4519926540230999;0.41164553155762307;-0.4014520261037263;0.5749926870224148;1.000020188270647
41.369952;1.0013817356930748;0.4629489452242855;0.4623542188706473;0.44161892092650906;0.440945136277674;1.0122126993761569;0.999909912550269;10.000182236594666;0.4167279703567035;0.45195930694383407;0.45199314213512837;0.411645863194045;-0.4014490255619397;0.5749898162297535;1.0000202509767968
41.379952;1.0013808596225042;0.46294839829187573;0.46235426525587386;0.4416156682928995;0.4409416292730147;1.012211356968473;0.9999107029001278;10.000177773567867;0.4167274056608966;0.4519588332722976;0.45199365403507924;0.41164716933010326;-0.4014450249972416;0.5749869719634;1.0000202401963723
41.389952;1.001378966087421;0.46294744486953027;0.46235430411134126;0.44161085457359384;0.4409370676467692;1.0122110800980595;0.999911529122033;10.000173333627261;0.4167268212883424;0.45195837804049604;0.45199418896115984;0.411647450672006;-0.4014410244096736;0.5749834211514713;1.000020154063593
41.399952;1.0013780495231996;0.4629469969868207;0.4623543247516528;0.44160642273986195;0.44093251221712076;1.0122098698064537;0.9999123872120469;10.000168948533219;0.4167262184135476;0.45195794001715883;0.45199474623079827;0.41164770789337257;-0.4014380237996965;0.574980578281052;1.0000199918565427
41.409952;1.001376111964757;0.4629460263596038;0.46235422335739895;0.4416026534043281;0.4409291224037067;1.0122087262075832;0.9999132741256327;10.000164643804814;0.4167255988716112;0.45195751846906995;0.4519953250810526;0.4116479419315746;-0.40143402316794774;0.5749770479021482;1.0000197544007814
41.419952;1.0013751514093057;0.4629456222996072;0.462354167774214;0.44159815765678856;0.44092463089845707;1.0122086497994083;0.9999141875724437;10.000160441122466;0.4167249655026172;0.45195711350050205;0.4519959241028928;0.41164915393715706;-0.40143102251513124;0.5749749435569458;1.0000194439522228
41.429952;1.0013731720752868;0.46294475620516073;0.4623540555925704;0.44159321742607865;0.4409201965929487;1.0122076422774677;0.9999151256364568;10.00015635077832;0.4167243219926975;0.45195672597289777;0.45199654095392444;0.41164934500987943;-0.40142702184208406;0.5749714381181602;1.0000190642221938
41.439952;1.00137217278865;0.46294433966571585;0.46235387787010607;0.44158977837087576;0.44091687935952256;1.0122077059352503;0.9999160865442738;10.000152365187787;0.41672367223137063;0.4519563570779118;0.45199717282200413;0.4116495159005634;-0.4014240211499133;0.5749686444049305;1.0000186202116959
41.449952;1.001370211913659;0.4629431056730565;0.4623532689722718;0.4415852754321207;0.4409129688928102;1.0122068429267983;0.999917068703076;10.000148464879427;0.41672301996941474;0.4519560076444419;0.4519978171019245;0.4116496669816243;-0.4014200204402292;0.5749651662772789;1.0000181174868379
41.459952;1.0013691834385356;0.4629427383839536;0.46235303918433873;0.44158179604718906;0.44090971164307197;1.0122070550306062;0.9999180713146976;10.00014462908;0.41672236893095593;0.4519556779035662;0.4519984717175986;0.41165079863166293;-0.40141701971519933;0.5749631159870383;1.0000175617633065
41.469952;1.0013671462995508;0.4629419706412471;0.46235282193925936;0.4415767757101478;0.44090539696463965;1.012206343368505;0.9999190945627285;10.000140840751081;0.41672172292424176;0.4519553682482352;0.4519991351050479;0.41165091139832555;-0.40141401897725454;0.5749603636544927;1.0000169590889592
41.479952;1.0013661002315375;0.4629416543060395;0.46235254803823994;0.44157327195943624;0.44090219311730255;1.0122057082768974;0.9999201390419022;10.000137087671018;0.41672108578994815;0.45195507982691313;0.45199980607521745;0.4116510056708769;-0.40141001822892247;0.5749569276947226;1.0000163156810185
41.489952;1.0013640513818682;0.4629408778828816;0.4623522322520643;0.4415693452176259;0.44089903793932705;1.0122061493762218;0.9999212055886185;10.000133359764538;0.4167204611616632;0.45195481407715404;0.45200048360807044;0.41165108158451985;-0.4014070174729151;0.5749542051882587;1.0000156372218363
41.499952;1.0013630017351054;0.4629406697371513;0.46235198302663416;0.44156471780040807;0.4408947713865078;1.0122056653712184;0.9999222951695866;10.000129642643673;0.41671985219230906;0.45195457194829475;0.4520011665979159;0.41165113927900476;-0.40140401671209147;0.5749514986637514;1.0000149282617292
41.509952;1.001361957955725;0.46294042512182515;0.4623516612492277;0.44156119714832454;0.4408916358094893;1.0122062539520618;0.9999234080977975;10.000125913687178;0.41671926145640337;0.45195435355808383;0.4520018538451305;0.4116521789592856;-0.4014000159492957;0.5749488263552226;1.0000141919256302
41.519952;1.001359925795818;0.4629397165674196;0.4623513046647468;0.44155725689063796;0.4408885450233429;1.0122059119838933;0.9999245436971984;10.000122141103438;0.41671869089461183;0.4519541583932183;0.45200254441458926;0.4116522008463556;-0.4013970151872891;0.574946152580493;1.0000134302608683
41.529952;1.0013589053828167;0.46293957193121016;0.46235102064286265;0.4415526179195722;0.44088433924101594;1.0122066358423076;0.9999257008525018;10.000118286461378;0.41671814174534644;0.4519539859733514;0.4520032380033777;0.41165220535274644;-0.40139401442873607;0.5749434944646619;1.000012645187479
41.539952;1.001356901372467;0.46293890126251175;0.4623506450835604;0.44154867210800836;0.4408812852252132;1.0122064221626128;0.999926878691605;10.000114313933837;0.4167176146969599;0.4519538366168473;0.4520039348193375;0.4116521932815232;-0.40139101367607577;0.5749408501739556;1.0000118385496828
41.549952;1.0013559124384326;0.4629387323197083;0.46235028434034686;0.44154514163148695;0.4408782228624129;1.0122072686558679;0.999928077175324;10.00011019775688;0.4167171103141538;0.4519537118252498;0.4520046349829608;0.41165316577267236;-0.40138801293140464;0.5749389327354785;1.00001101085293
41.559952;1.001353943271391;0.4629380937392281;0.46234989246225494;0.44154119725592944;0.4408751999937166;1.0122071742553858;0.9999292971615189;10.000105921550524;0.41671662944874366;0.45195361411352664;0.4520053381283856;0.4116531241475842;-0.4013840121965026;0.5749356084249923;1.0000101604078746
41.569952;1.0013529933273273;0.4629380138198786;0.4623495768090006;0.44153656160125804;0.44087105716345515;1.0122081385230548;0.9999305400005679;10.000101476617735;0.41671617340319006;0.45195354649391506;0.4520060433963372;0.4116530698922995;-0.401381011472708;0.5749329856135339;1.000009283814967
41.579952;1.0013520661628463;0.46293899883194134;0.46235030722999243;0.44153310232671145;0.4408680963803708;1.0122081606121527;0.9999318074643017;10.000096861993068;0.4167157437858069;0.4519535120170089;0.4520067495091528;0.4116530047008321;-0.4013780107606771;0.5749303624631171;1.0000083767922765
41.589952;1.001350163990738;0.4629383982636021;0.4623499019476352;0.44152917615649684;0.44086511368789694;1.0122092381567511;0.9999331014719998;10.000092080646558;0.4167153421429389;0.45195351368634507;0.4520074549225004;0.4116529304344981;-0.4013750100604921;0.5749277357242557;1.0000074347186974
41.599952;1.0013492825065669;0.4629382902600744;0.46234951873940966;0.44152567503050405;0.44086211776387546;1.0122093666383944;0.9999344227378767;10.000087133495953;0.41671496973125643;0.45195355453805736;0.4520081579305476;0.4116538490335214;-0.40137200937200573;0.5749258189286331;1.0000064538326305
41.609952;1.0013474215352502;0.4629377014717685;0.4623491120503674;0.44152176838644475;0.44085915594592867;1.0122105398588244;0.9999357692651375;10.000082018517103;0.41671462755297634;0.45195363724157456;0.4520088567008324;0.41165376249629915;-0.40136900869500347;0.5749231781417362;1.000005432757547
41.619952;1.001346575381905;0.4629375992125943;0.4623487294524525;0.4415182878590043;0.4408561770737306;1.0122107515839955;0.9999371362836472;10.000076732801986;0.41671431649548546;0.4519537632457721;0.4520095494744945;0.41165367296301913;-0.4013660080291693;0.5749205276277555;1.0000043723002947
41.629952;1.0013457434695403;0.46293749587542;0.46234834764650573;0.44151481736883574;0.4408532034271496;1.0122119968821206;0.9999385176125085;10.000071272361225;0.4167140375821837;0.4519539323747119;0.45201023472353147;0.4116535826349039;-0.40136300737396563;0.5749178662450829;1.0000032738376219
41.639952;1.001343925908977;0.4629369042111522;0.4623479428554246;0.4415109400977737;0.44085025756376933;1.0122122718544837;0.9999399068757545;10.000065632462135;0.41671379218070476;0.451954143099886;0.4520109112133858;0.411653493449347;-0.4013600067285374;0.5749151939428754;1.0000021386092728
41.649952;1.0013431719542594;0.4629363772478822;0.4623471216446932;0.4415079707429393;0.44084774992155606;1.012213572920642;0.9999412974081393;10.000059808306185;0.41671358201410025;0.451954392961687;0.45201157815154097;0.4116544070681431;-0.4013580060918524;0.5749139255594599;1.000000968387631
41.659952;1.0013413767386103;0.4629357756591271;0.4623467160132347;0.441504105850535;0.4408448063883394;1.0122138968952252;0.9999426817000016;10.000053790990659;0.4167134089603581;0.45195467907975534;0.4520122350877822;0.4116543252463497;-0.4013550054630234;0.5749112338494929;0.9999997662039181
41.669952;1.001340588287833;0.46293565424289895;0.4623463329207371;0.44150065984450715;0.44084183808566735;1.012215241504701;0.9999440517371284;10.00004756448355;0.41671327465624247;0.45195499876540574;0.4520128815535647;0.4116542498369727;-0.4013520048414101;0.5749085340848772;0.9999985361251509
41.679952;1.0013398042808408;0.46293546976827477;0.4623458895221282;0.4414983255343999;0.44083997871820696;1.012216605685532;0.9999453993336566;10.000041113247129;0.41671318027834486;0.4519553498461856;0.45201351680635615;0.41165418228641265;-0.4013490042262883;0.5749058277216623;0.9999972825388912
41.689952;1.0013380210293508;0.46293485672815576;0.46234547937639603;0.4414944618852476;0.44083703371228095;1.0122169890080877;0.9999467158280123;10.000034435016987;0.4167131266305226;0.4519557303577515;0.4520141396981683;0.4116541232768062;-0.40134600361646583;0.574903115977143;0.9999960099176328
41.699952;1.001337230566398;0.46293472754099707;0.46234508881999337;0.4414910081707225;0.44083406375426787;1.0122183905863535;0.9999479925957835;10.000027544119092;0.41671311421133167;0.4519561380475585;0.45201474876469455;0.41165507288302083;-0.4013440030103663;0.5749018134796368;0.999994722783752
41.709952;1.0013354321826633;0.4629341133870268;0.46234467032787757;0.44148713044582727;0.44083111837045197;1.0122188086052342;0.9999492221410443;10.00002046217721;0.41671314328554376;0.45195657056992605;0.4520153425340406;0.41165503102232254;-0.4013410024063758;0.5748990922122862;0.9999934253310924
41.719952;1.0013346217205013;0.46293398540074965;0.4623442707752269;0.44148365794228644;0.4408281492689882;1.0122202407790872;0.9999503982386155;10.000013208765479;0.4167132141445095;0.4519570261045531;0.4520159197064836;0.41165499777492376;-0.40133800180300344;0.5748963666906645;0.9999921211164015
41.729952;1.0013338009970236;0.46293379970708914;0.46234380801870784;0.4414812844161354;0.44082629180044114;1.0122206852712958;0.9999515156953456;10.000005800667896;0.41671332734928884;0.45195750356784786;0.45201647917808446;0.41165497327164907;-0.4013360011990476;0.5748943357170245;0.9999908133726291
41.739952;1.0013319730508448;0.4629331894306493;0.4623433768738488;0.4414773706280639;0.44082335299162195;1.0122221411747034;0.9999525707560675;9.999998256594212;0.41671348367072253;0.45195800229452027;0.45201702014812556;0.4116549573990609;-0.40133300059388805;0.5748916040556472;0.9999895059381426
41.749952;1.0013311380163594;0.4629330655932616;0.4623429649141302;0.44147385725254684;0.44082039474364443;1.0122226081673233;0.9999535616394217;9.999990603085196;0.4167136839625693;0.45195852146873;0.452017542274874;0.411654949787471;-0.40132999998741575;0.5748888706816099;0.9999882038304404
41.759952;1.001330302182911;0.46293288401966487;0.4623424893877482;0.44147143754612517;0.44081855254236146;1.012224085905063;0.9999544885265114;9.99998287490189;0.4167139292545511;0.45195905974673795;0.45201804573865295;0.41165595003236766;-0.4013279993795581;0.5748875501786596;0.9999869126549725
41.769952;1.0013284742791753;0.4629322776187877;0.46234204471425777;0.4414674714199699;0.44081563379949457;1.0122255740923414;0.9999553530285654;9.99997510861934;0.41671422060323393;0.45195961518501604;0.45201853115278673;0.4116559580350785;-0.40132499877003847;0.5748848139426634;0.9999856378622013
41.779952;1.0013276608441068;0.4629321569648046;0.4623416183078357;0.4414638991851429;0.4408127015779489;1.0122260733913155;0.9999561577155076;9.999967340705064;0.41671455849217937;0.4519601852073661;0.45201899937090273;0.4116559743533848;-0.40132299815850503;0.5748827727848985;0.9999843851275959
41.789952;1.0013268735190728;0.46293197769164884;0.4623411272620211;0.4414614145742935;0.44081089268937135;1.0122275859270666;0.9999569060905266;9.99995960999437;0.41671494248381263;0.4519607666702993;0.45201945135739285;0.41165600016188497;-0.4013199975447414;0.5748800285733299;0.9999831611105116
41.799952;1.0013251238574867;0.4629313729476428;0.46234066578066607;0.44145737826286724;0.4408080151200797;1.0122281147556675;0.9999576023382298;9.999951955513195;0.41671537144672083;0.4519613560649575;0.452019887966278;0.4116560369132442;-0.4013179969288623;0.5748779752193037;0.9999819729823399
41.809952;1.0013244183270096;0.46293119411154077;0.4623401622869416;0.44145484201040014;0.44080624110961647;1.0122296629756518;0.9999582507728098;9.999944414056007;0.41671584396851397;0.4519619495758836;0.4520203094100838;0.41165608623566063;-0.40131499631132184;0.5748752147037346;0.9999808271735082
41.819952;1.0013237660516106;0.4629310733865377;0.4623397116542298;0.44145116632890335;0.4408033777788877;1.012231232953664;0.9999588555233831;9.999937021442326;0.41671635862079426;0.45196254308805855;0.45202071492323237;0.41165714999720243;-0.40131299569263396;0.5748738574289316;0.9999797287790582
41.829952;1.0013221744363647;0.46293040642093775;0.4623391729037128;0.4414481562212873;0.44080166963827916;1.012231825872934;0.9999594197129983;9.99992981442023;0.4167169139334836;0.4519631324791455;0.4520211031286976;0.41165723015943323;-0.40130999507313897;0.5748710736467483;0.9999786812151398
41.839952;1.0013216453869689;0.46293028109909357;0.46233871184468295;0.44144441931279177;0.4407988489125072;1.0122334420931849;0.9999599442689401;9.999922832010084;0.4167175081616701;0.4519637140444875;0.4520214727526729;0.41165732851749887;-0.4013079944530287;0.574868974757467;0.9999776857514692
41.849952;1.0013211841137504;0.46293120526405;0.46233929769252413;0.4414418197717605;0.44079721866948185;1.0122340821607778;0.9999604279147127;9.999916114716275;0.4167181391586884;0.45196428461594057;0.45202182307489697;0.4116574465664544;-0.40130599383227983;0.5748668632149039;0.9999767418080243
41.859952;1.0013197946779113;0.4629305314377633;0.462338748162204;0.4414387115039367;0.4407955766258236;1.0122357471323815;0.9999608683586265;9.999909701715374;0.4167188045659197;0.4519648413627906;0.452022153931721;0.41165758553688847;-0.4013029932103738;0.574864042527541;0.9999758479424207
41.869952;1.0013194754357941;0.4629304009324907;0.46233827970380204;0.44143487313084195;0.440792824698439;1.012237437775779;0.9999612635466576;9.999903625999918;0.4167195021321053;0.4519653817943417;0.4520224656171158;0.4116577465191592;-0.40130099258627805;0.5748619110347296;0.9999750026148341
41.879952;1.0013192277307064;0.46293021183308236;0.46233775203767624;0.44143211068917915;0.4407912085260127;1.012238154077308;0.9999616123330899;9.99989791050867;0.4167202297344635;0.4519659041324219;0.4520227589064333;0.4116589305013742;-0.40129899195896523;0.574860489603231;0.9999742041727517
41.889952;1.0013180522411558;0.46292959941952133;0.4623372615677597;0.44142778595310034;0.440788535496598;1.0122398956274827;0.9999619144788247;9.999892571609696;0.41672098513463146;0.4519664075262298;0.4520230348304661;0.4116591382833493;-0.4012959913281044;0.5748576512363998;0.9999734502018597
41.899952;1.0013179448489036;0.46292941807612703;0.46233673916546425;0.4414249518381685;0.44078697673535516;1.012241661905859;0.9999621701969883;9.999887627295792;0.4167217659160833;0.4519668919339929;0.4520232940610219;0.4116593705214616;-0.40129399069423655;0.5748555112186609;0.9999727373499275
41.909952;1.0013179575464668;0.4629288286207519;0.4623357831815484;0.4414225664886255;0.44078590844132814;1.012242452555315;0.9999623795599951;9.999883102101284;0.41672256959915116;0.45196735795065013;0.4520235365060562;0.41165962797967004;-0.4012919900582363;0.5748533745820783;0.9999720621984803
41.919952;1.0013179795183063;0.46292866429743595;0.4623352749031284;0.44141965997496063;0.4407844081158548;1.0122442678866703;0.9999625420480828;9.999879024440299;0.4167233936714782;0.451967806586769;0.45202376158695096;0.41165991153177595;-0.40128998942071775;0.5748512442645465;0.9999714225369097
41.929952;1.0013170591862313;0.4629280855368301;0.46233481264329906;0.441415191563418;0.4407818508366763;1.0122461087087422;0.9999626567777609;9.99987542198691;0.4167242356672735;0.4519682391003538;0.4520239687524579;0.4116602217754528;-0.4012879887819314;0.5748491229166327;0.9999708181656045
41.939952;1.0013171870229118;0.4629279466086333;0.46233432768328325;0.4414122159452411;0.44078040524359363;1.0122469757883128;0.999962723563673;9.999872323002418;0.4167250934051167;0.45196865706429856;0.4520241576132972;0.41166055877580704;-0.40128498814192903;0.5748463147698347;0.9999702504652241
41.949952;1.001317358349954;0.46292782423558565;0.46233385885614564;0.441409208120289;0.44077898450292996;1.0122488697502303;0.9999627433599668;9.999869755842335;0.4167259650808812;0.4519690623712473;0.45202432767035255;0.4116619221242596;-0.4012829875007155;0.5748449336277366;0.9999697211224681
41.959952;1.0013165701250677;0.46292723564163735;0.4623333863885232;0.4414057546632732;0.44077761080839606;1.0122497911617154;0.9999627174134048;9.999867739888098;0.4167268490491074;0.4519694570075508;0.452024477817124;0.411662311090485;-0.401280986858433;0.5748428502541242;0.9999692312882872
41.969952;1.0013168170855833;0.46292715255507944;0.4623329607514093;0.44140268966939555;0.4407762323209281;1.012251740742512;0.9999626468164928;9.99986627924846;0.41672774365761156;0.4519698429648533;0.452024606163577;0.41166272480406013;-0.40127898621549174;0.5748407811171359;0.9999687812966951
41.979952;1.001317099677865;0.46292709097671353;0.46233256199698325;0.4413996012881124;0.4407748707349187;1.0122537195351464;0.9999625329978744;9.999865368743265;0.41672864749346633;0.4519702223835232;0.4520247106803225;0.41166316237354944;-0.4012769855725369;0.5748387263504073;0.9999683705737459
41.989952;1.0013164189769284;0.462926566780928;0.4623321695786254;0.44139607853637597;0.4407735481041537;1.0122547283006842;0.9999623774633147;9.999865007142828;0.4167295598271042;0.4519705975671167;0.4520247900486804;0.4116636227629347;-0.40127498493039065;0.5748366858595944;0.9999679981223668
41.999952;1.0013167716239455;0.4629265509579968;0.46233183217816143;0.4413929577806497;0.44077221330085836;1.0122567662172075;0.9999621805074044;9.99986520836179;0.4167304807270076;0.45197097079751114;0.45202484390967196;0.41166410472666676;-0.40127298429003;0.574834659129255;0.9999676633062392
42.009952;1.0013171576163664;0.4629265588065575;0.46233152756882867;0.44138982869076016;0.44077088893770167;1.01225883022623;0.9999619408762237;9.999866003475784;0.41673141076613807;0.45197134436082465;0.4520248726423531;0.4116646070493396;-0.40127098365254443;0.5748326452708925;0.9999673658730223
42.019952;1.00131757500409;0.46292664927972976;0.46233131591323323;0.44138558522100274;0.4407684635382926;1.0122599157076604;0.9999616567685484;9.999867433015204;0.41673235076050213;0.4519717210436793;0.45202487718015044;0.4116661285274503;-0.4012689830191618;0.5748313595397617;0.9999671056149338
42.029952;1.0013170238187261;0.4629261594793206;0.4623309979588837;0.4413831496945686;0.44076828838265053;1.0122620173749886;0.99996132642552;9.999869537945871;0.4167333015345449;0.4519721044286485;0.45202485901687006;0.4116666677017256;-0.4012669823914113;0.5748293692254615;0.9999668826931544
42.039952;1.001317500784637;0.462926236628898;0.4623307988625549;0.4413800241632299;0.44076698377851087;1.0122641295866808;0.9999609478288153;9.999872351068854;0.416734263452762;0.4519724981834473;0.45202482017618817;0.41166722296534863;-0.40126498177120445;0.5748273900323947;0.9999666981909113
42.049952;1.001318007313912;0.4629263361764047;0.46233063685197157;0.44137690717794276;0.44076568132399807;1.0122662466266268;0.9999605185941692;9.99987588710917;0.4167352361405312;0.45197290510514176;0.45202476297126315;0.4116677928172384;-0.40126298116062625;0.574825421367107;0.9999665541900824
42.059952;1.0013185431992664;0.4629264579637627;0.4623305118207781;0.44137380102418244;0.4407643779417503;1.0122673633376995;0.9999600368431873;9.999880142560007;0.4167362188819958;0.45197332703273624;0.4520246896994471;0.4116683758481132;-0.40126098056160714;0.5748234623757308;0.9999664533810894
42.069952;1.0013181087752168;0.46292611730218125;0.46233039947337007;0.4413702923676908;0.44076309479893777;1.0122694755745554;0.9999595026064289;9.999885109854201;0.4167372112944643;0.4519737653250242;0.452024602546482;0.41166897070129;-0.40125997997573487;0.574822210075399;0.9999663987654288
42.079952;1.0013186986297067;0.4629262852863452;0.46233034518989374;0.44136721478283897;0.44076177955770496;1.0122715800631765;0.9999589186977496;9.999890788361208;0.4167382134426902;0.45197422124204967;0.45202450368726393;0.41166957630246637;-0.4012579794043036;0.5748202673962166;0.9999663940165785
42.089952;1.001319309977422;0.4629264779508941;0.4623303241215847;0.44136415509248844;0.44076045374827233;1.012272674114969;0.9999582904305656;9.999897177787632;0.4167392254745832;0.4519746959320643;0.45202439526201493;0.4116711919700359;-0.4012559788485059;0.574819047304205;0.9999664437987095
42.099952;1.0013199376172488;0.46292669657505225;0.4623303351991809;0.44136111568421554;0.44075911445353183;1.0122747556041853;0.99995762419604;9.999904266195147;0.4167402476693876;0.4519751901778152;0.45202427922123384;0.41167181698188293;-0.40125397830940407;0.5748171165095823;0.9999665532530037
42.109952;1.0013195773565886;0.462926457821269;0.4623303545592425;0.4413576835024737;0.44075778305264846;1.0122768234336499;0.9999569262003032;9.99991202890913;0.416741280820849;0.4519757044980565;0.45202415738257284;0.4116724501344771;-0.4012519777876642;0.5748151900927123;0.9999667274508867
42.119952;1.0013202207388319;0.4629266749291082;0.46233037000344945;0.4413558031660744;0.44075751638001404;1.012277878470316;0.9999562026384539;9.999920432361725;0.4167423260203647;0.45197623944887017;0.4520240316322757;0.41167308985103046;-0.40125097728359826;0.5748139652308971;0.9999669714917313
42.129952;1.001320863939731;0.4629269832787625;0.4623304764437947;0.4413528389983161;0.4407561159600488;1.0122799235795117;0.9999554603728649;9.999929434051863;0.4167433840038976;0.4519767954823619;0.45202390390281916;0.4116737344792507;-0.4012489767975332;0.5748120458352639;0.9999672904442537
42.139952;1.00132150220418;0.46292732539108605;0.46233061460431796;0.4413499035878402;0.4407546876350902;1.0122819618668495;0.9999547072138213;9.999938981080652;0.4167444550458672;0.4519773726300926;0.4520237760153454;0.41167438243324944;-0.4012469763300017;0.5748101307859533;0.9999676886276292
42.149952;1.001321132455714;0.4629272172726502;0.46233076012077945;0.4413465826143357;0.44075325303918256;1.0122839950099332;0.9999539523383084;9.999949010788981;0.4167455394376128;0.45197797050400323;0.4520236496017869;0.4116750323960143;-0.4012459758818366;0.5748089200762955;0.9999681689994556
42.159952;1.001321747610444;0.46292757078724833;0.46233089881786626;0.4413448195522295;0.44075287076142805;1.012285023453735;0.9999532064110471;9.999959456715391;0.4167466377814;0.4519785883766897;0.45202352582497024;0.4116756834676649;-0.4012439754543423;0.5748070208735323;0.9999687332259742
42.169952;1.0013223450027073;0.46292801983540544;0.46233112263521486;0.44134197815978826;0.4407513452188067;1.0122870473286272;0.9999524806584612;9.999970256123063;0.41674775072779624;0.4519792253049671;0.45202340480174663;0.4116763348901357;-0.4012419750491983;0.5748051350497294;0.9999693819460695
42.179952;1.0013229203810765;0.4629285057284954;0.4623313692800197;0.44133917075864715;0.4407497854426331;1.0122890665045934;0.9999517855922418;9.999981349078354;0.4167488785416175;0.45197988047554466;0.45202328541068854;0.4116779856832166;-0.40124097466810693;0.5748046806812217;0.9999701145965217
42.189952;1.0013234692541881;0.46292896950537965;0.4623315764779211;0.441337509340437;0.44074930087049874;1.0122910800269898;0.9999511301860752;9.999992672974262;0.4167500209159966;0.4519805532867207;0.4520231658995309;0.4116786346864178;-0.40123897431264277;0.5748028330219787;0.9999709289646563
42.199952;1.0013229886750892;0.46292904442129057;0.4623318361158839;0.4413343570993913;0.440747697141333;1.0122920860007325;0.9999505217145346;10.000004166937302;0.4167511768576779;0.4519812430896371;0.4520230446247663;0.4116792807352594;-0.4012369739842765;0.5748010088712072;0.9999718211152507
42.209952;1.0013234717647073;0.462929641653566;0.46233213344520235;0.44133165721025985;0.44074603497311043;1.0122940822125746;0.9999499662933375;10.000015783148385;0.4167523445179866;0.4519819489814173;0.4520229202092997;0.4116799226346846;-0.4012359736842427;0.5747999082497247;0.9999727861880486
42.219952;1.001323916227076;0.4629302173465103;0.46233238354921613;0.4413301064130986;0.4407454487211315;1.0122960665180127;0.9999494694309315;10.00002748813222;0.4167535213298992;0.4519826694306086;0.4520227912881742;0.4116805590796041;-0.4012339734133389;0.5747981366273768;0.999973819664483
42.229952;1.0013243189650933;0.4629320012036421;0.46233381166352583;0.4413275432300041;0.4407437788534381;1.0122980364832088;0.9999490356368029;10.000039255709135;0.4167547044056771;0.4519834019239859;0.4520226562834935;0.4116811886341348;-0.40123297317189077;0.5747970906934244;0.9999749180936586
42.239952;1.0013246776358755;0.4629326527417736;0.4623340785125792;0.4413260732215162;0.4407431271545599;1.0122989893820178;0.9999486676185775;10.00005106325271;0.41675589072758235;0.4519841432077272;0.4520225133033719;0.4116818098832315;-0.4012309729598231;0.574795374748588;0.9999760791888864
42.249952;1.0013239920632695;0.46293291552138816;0.46233438670077437;0.44132311946118985;0.4407413590963635;1.0123009231477524;0.9999483663087969;10.00006288971601;0.41675707734838136;0.45198488976151596;0.4520223601145815;0.41168242169695907;-0.4012299727767347;0.5747943849879701;0.9999773016308009
42.259952;1.0013243119725577;0.46293322482159754;0.4623342241621582;0.4413222213065429;0.44074110668567024;1.0123028373253264;0.9999481313640173;10.000074712378817;0.4167582618728333;0.45198563798508834;0.45202219408405253;0.41168302322183603;-0.40122797262198096;0.5747927264465664;0.999978584668667
42.269952;1.001324533157992;0.46293404351062334;0.4623345635820622;0.44131977134105294;0.44073925432620464;1.0123047334130444;0.9999479612859485;10.000086501785528;0.41675944266990017;0.4519863842697358;0.45202201215107773;0.41168461372172926;-0.4012269724947453;0.5747925129035666;0.9999799280574091
42.279952;1.0013247111497487;0.4629348358776143;0.46233484602312047;0.4413184770452146;0.44073848302612273;1.01230561468084;0.9999478536589441;10.00009821629408;0.4167606186047624;0.45198712512135203;0.4520218112179325;0.41168519259537995;-0.40122597239409585;0.5747916161405722;0.9999813322388085
42.289952;1.0013248505160621;0.46293571763740715;0.4623351878108702;0.44131611706093593;0.44073657429393054;1.0123074852793106;0.9999478058741221;10.000109804343543;0.4167617887407812;0.4519878573813961;0.45202158877106496;0.4116857593774362;-0.4012239723190108;0.5747900564398675;0.9999827980469753
42.299952;1.001323959263567;0.46293608200632086;0.46233544540236243;0.4413144993116906;0.44073577180754;1.0123093489983366;0.999947816001486;10.000121216349795;0.4167629521225442;0.45198857858755787;0.4520213430523287;0.41168631355660745;-0.4012229722684027;0.5747892320425834;0.9999843261492801
42.309952;1.0013240425416625;0.46293695394852247;0.46233572263421435;0.4413133454151681;0.4407349163207101;1.0123112086719837;0.9999478834668701;10.000132415842248;0.41676410753118315;0.45198928702723057;0.45202107283110526;0.4116868543771523;-0.40122097224113173;0.5747877496288595;0.999985916507872
42.319952;1.0013241106681456;0.462937902688962;0.4623360532189239;0.4413111302685226;0.440732921659739;1.0123120664276763;0.9999480089504297;10.00014337915426;0.41676525331125786;0.4519899812513022;0.4520207772170448;0.4116873808945707;-0.4012199722359074;0.5747870075780283;0.9999875680547156
42.329952;1.0013241726515447;0.4629388051446341;0.46233631712212103;0.441310077051093;0.44073200556673797;1.0123139242919281;0.9999481934445844;10.000154083722066;0.41676638730291465;0.4519906596170354;0.4520204555341561;0.4116878924089321;-0.40121897225125747;0.5747863095524086;0.9999892788869664
42.339952;1.001324236481326;0.46293977493676375;0.4623366306331974;0.4413079643253301;0.44072994773947954;1.0123157846329391;0.9999484368480285;10.00016449854971;0.4167675069344699;0.45199132020258975;0.45202010719594005;0.4116883889875779;-0.4012169722857223;0.5747849580500082;0.9999910463240126
42.349952;1.0013233105249038;0.4629402041468662;0.46233685060554935;0.44130659896378793;0.4407289908315052;1.012317649820819;0.9999487365708538;10.000174587437327;0.41676860951603606;0.45199196083819704;0.4520197316500178;0.4116888716760377;-0.40121597233794876;0.5747843484789245;0.9999928664523557
42.359952;1.001323398582981;0.46294111761612466;0.4623370815851446;0.44130570056484747;0.4407279755658373;1.0123195210665217;0.9999490875372117;10.000184319171344;0.4167696924255799;0.4519925791190086;0.45201932829402147;0.4116893423644243;-0.4012149724064968;0.5747837817073198;0.9999947339624062
42.369952;1.001323508534141;0.4629420259224069;0.4623372992717368;0.4413048525818858;0.44072692607158986;1.0123203970492793;0.9999494838839369;10.000193675982674;0.41677075305289546;0.45199317259191835;0.4520188963777901;0.41168980344940426;-0.40121397248968077;0.5747832558483039;0.9999966427384713
42.379952;1.0013236468684827;0.46294298416752877;0.4623375617945153;0.44130294258596303;0.44072473253010713;1.012322272981573;0.9999499203162261;10.000202653661447;0.4167717887953284;0.4519937391886354;0.4520184351208764;0.4116912573272054;-0.40121197258567665;0.5747827864159284;0.9999985868420607
42.389952;1.0013238207977209;0.4629438708982787;0.4623377495348481;0.44130219130652665;0.4407236138213261;1.0123241408479575;0.9999503921663022;10.00021125000774;0.41677279733449857;0.45199427762384387;0.45201794395569245;0.4116917058867583;-0.4012109726927528;0.5747823339478436;1.0000005610222844
42.399952;1.0013240385073863;0.4629447434775115;0.46233791955165354;0.4413014866668343;0.4407224604528801;1.01232599074182;0.9999508953481554;10.000219454888814;0.4167737771013869;0.4519947874282581;0.4520174226398344;0.41169215034640316;-0.40120997280942094;0.574781913945427;1.0000025601778693
42.409952;1.0013233099546919;0.46294511632523516;0.46233804659226957;0.44130041264095177;0.4407212976521805;1.0123278122415684;0.9999514265515022;10.000227256502473;0.41677472756728373;0.4519952686681441;0.4520168711723668;0.4116925915113721;-0.4012089729345062;0.5747815243421702;1.0000045786106166
42.419952;1.0013236405227304;0.4629460189837925;0.4623382352088696;0.44129868897719665;0.4407189682233934;1.012328595534838;0.9999519830590242;10.000234652079184;0.41677564919655347;0.45199572173535774;0.45201628966267865;0.4116930300299863;-0.4012079730672351;0.5747811635313677;1.0000066099305103
