time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.429952;1.001324039336688;0.46294684883727333;0.4623383433128202;0.4412981221276421;0.4407177172725447;1.012330332525987;0.9999525626262419;10.000241643004093;0.4167765433023561;0.45199614729063947;0.4520156783623979;0.41169346633669573;-0.40120697320720755;0.5747808303110948;1.0000086473020258
42.439952;1.0013245138853153;0.4629476663326729;0.4623384300264044;0.4412976007903666;0.440716436014427;1.012332017236396;0.9999531637952708;10.000248218446163;0.4167774118646317;0.4519965461108807;0.45201503767557943;0.41169390054333893;-0.40120597335417574;0.5747805237387112;1.0000106837142595
42.449952;1.0013250718010134;0.46294847298427966;0.46233849569179286;0.44129712447746927;0.44071512459090334;1.0123336449067293;0.9999537857593035;10.00025434518337;0.41677825708215027;0.45199691889313454;0.45201436795653627;0.4116943325124196;-0.40120397350790243;0.5747795448679122;1.0000127122255842
42.459952;1.0013257208146686;0.4629492696742428;0.46233854052999923;0.44129669254538956;0.44071378334519484;1.0123352107702699;0.9999544275617973;10.000259975864438;0.416779080868286;0.45199726628627346;0.452013669450544;0.4116947620007656;-0.4012029736682377;0.5747792884989662;1.0000147261520362
42.469952;1.00132646822702;0.46295005644233755;0.4623385647087921;0.4412963044185779;0.44071241335639616;1.0123367100490113;0.9999550875255288;10.00026507200445;0.4167798847842881;0.4519975891329328;0.45201294257408464;0.41169518870469246;-0.4012019738352065;0.5747790557552144;1.0000167191480984
42.479952;1.001326321960918;0.46295034811814134;0.46233854528210716;0.44129554413371264;0.440711040889341;1.0123371390195632;0.9999557631932766;10.00026962001747;0.41678067033891225;0.45199788853867107;0.4520121881825752;0.41169561218265827;-0.4012009740089089;0.5747788457794614;1.0000186849297266
42.489952;1.0013272848172523;0.4629511150665735;0.46233852984582763;0.44129524221537536;0.440709618785451;1.0123384955010533;0.999956451586694;10.000273630851488;0.4167814391631115;0.4519981656372479;0.4520114073541361;0.4116960317797177;-0.4011999741893779;0.5747786575257542;1.000020616814913
42.499952;1.001328362395367;0.46295187216238454;0.4623384962280587;0.4412949824210567;0.44070817326394;1.0123397781615355;0.9999571496678258;10.00027713202415;0.41678219276370476;0.45199842151072833;0.4520106008291051;0.411696446603287;-0.40119897437656576;0.5747784898223827;1.0000225080716652
42.509952;1.0013295565153704;0.46295261841738905;0.4623384461643345;0.44129476359035874;0.4407067057967519;1.012340985181483;0.9999578544791196;10.000280157659704;0.41678293216489326;0.4519986573688968;0.45200976898355827;0.4116978555550854;-0.4011979745702605;0.5747790576398624;1.0000243532368325
42.519952;1.0013308661759492;0.4629533518889567;0.46233838174106767;0.4412945841684583;0.4407052181038651;1.0123421128580614;0.9999585629327739;10.000282744595813;0.416783657913552;0.45199887459958976;0.45200891248029407;0.4116982575061519;-0.4011969747699528;0.5747789271459857;1.0000261487875624
42.529952;1.0013322881503628;0.462954070315882;0.46233830515772456;0.441294442332664;0.44070371228993505;1.0123431551709474;0.9999592720633693;10.00028493727323;0.41678437024860937;0.45199907465162725;0.4520080326682929;0.411698651536712;-0.4011959749750649;0.5747788126005492;1.0000278922694728
42.539952;1.0013338187457386;0.46295477172940697;0.46233821869353314;0.4412943360762484;0.4407021904163136;1.0123431048274232;0.9999599793648846;10.000286790540157;0.41678506914271435;0.4519992588227752;0.45200713143650023;0.41169903708360883;-0.4011949751853633;0.5747787121623168;1.0000295811437128
42.549952;1.001334456462556;0.46295496963076394;0.4623381013401712;0.44129384796355897;0.4407006787212316;1.012343954462996;0.9999606824209094;10.000288365488151;0.4167857542508483;0.45199942799186;0.4520062110500257;0.41169941411855926;-0.40119397540088686;0.5747786242082564;1.0000312123367858
42.559952;1.0013361955625832;0.4629556332812048;0.4623380023826797;0.44129380738069063;0.44069912965662783;1.0123446970255319;0.9999613789390589;10.000289720061533;0.4167864247740411;0.4519995825828916;0.45200527397170703;0.41169978333525703;-0.4011929756215618;0.5747785469733672;1.0000327821534944
42.569952;1.0013380335570952;0.4629562770377695;0.4623379009071245;0.44129379730686463;0.44069756953831424;1.0123453263334126;0.9999620678128593;10.000290899810715;0.41678707945966015;0.4519997228791811;0.45200432238866056;0.41170014609575667;-0.40119297584723046;0.5747791763830774;1.0000342866371474
42.579952;1.0013399661407205;0.4629569006207691;0.4623377989732437;0.4412938157609763;0.44069600054135094;1.012345838205819;0.9999627497028997;10.000291938342903;0.4167877168634943;0.4519998491847608;0.4520033577582676;0.411700504184322;-0.401191976078009;0.5747791147787127;1.0000357224140426
42.589952;1.0013419893433635;0.4629575040108815;0.4623376979792524;0.44129386007514587;0.44069442493647437;1.012346231127081;0.99996342640486;10.000292867129804;0.41678833551720496;0.4519999614329405;0.45200238076860283;0.41170085943322093;-0.401190976314451;0.5747790588612418;1.0000370869830097
42.599952;1.0013440989135356;0.4629580873664099;0.4623375987951168;0.44129392706308546;0.44069284470744646;1.0123465059099421;0.9999640997100719;10.000293723838286;0.41678893378670756;0.4520000588091471;0.4520013916720794;0.4117012133810963;-0.4011899765574398;0.5747790079760193;1.0000383779654163
42.609952;1.0013462892542642;0.46295865094931593;0.46233750195086204;0.4412940133067706;0.4406912615731574;1.0123456649463478;0.9999647703384522;10.000294553877042;0.416789509754127;0.452000139980409;0.45200039067178444;0.41170156736053604;-0.4011889768079697;0.5747789619266044;1.0000395922042733
42.619952;1.0013485532877537;0.462959195185625;0.4623374078003756;0.4412941155116439;0.4406896773616538;1.0123457118546952;0.9999654376142594;10.00029540694135;0.41679006147340414;0.4520002037935176;0.4519993779897924;0.41170192264040806;-0.4011879770669767;0.5747789209526866;1.0000407258116604
42.629952;1.0013508832031128;0.46295966168300484;0.46233725773510376;0.4412953418517849;0.44068920372768794;1.0123456510549491;0.9999661000789395;10.000296330040227;0.41679058727469226;0.45200025000063543;0.4519983536424395;0.4117022800008687;-0.4011879773352973;0.574779583815813;1.0000417752532027
42.639952;1.001352272375677;0.4629596847080346;0.46233714717832913;0.44129505223289106;0.4406876481995931;1.0123454867853425;0.9999667560046839;10.000297359840784;0.41679108565599743;0.45200027941508547;0.45199731740645094;0.4117026393587471;-0.40118697761366584;0.574779556047128;1.0000427382846069
42.649952;1.00135470946775;0.46296017656714467;0.46233706487168874;0.44129518628722375;0.4406860727767159;1.0123452229330134;0.9999674033578388;10.000298518257452;0.4167915549247234;0.4520002932587371;0.4519962691486905;0.41170299997283677;-0.40118597790259497;0.5747795369230299;1.000043613784891
42.659952;1.0013571870665343;0.46296065359599586;0.4623369890090488;0.44129532601161076;0.4406845029199743;1.0123448639613049;0.9999680397348524;10.000299815065407;0.41679199296497904;0.4520002923095476;0.45199520917296226;0.41170336072929203;-0.4011849782021779;0.574779527138955;1.0000444011091147
42.669952;1.0013596970655776;0.46296111728001055;0.46233692184994035;0.44129546896102134;0.4406829394073124;1.012344415053471;0.9999686623405376;10.000301251492651;0.4167923974294087;0.4520002765919138;0.45199413835020974;0.41170372048242004;-0.4011849785121117;0.5747802245476347;1.0000450999424122
42.679952;1.0013622327652518;0.4629615098146017;0.4623368068896741;0.44129672401283576;0.4406824929579194;1.0123438812811423;0.9999692678225067;10.00030281265502;0.416792766384221;0.45200024557306634;0.45199305800589196;0.4117050785191404;-0.4011839788321128;0.574780949030229;1.0000457108082002
42.689952;1.0013647889859163;0.4629619504173454;0.46233676462652146;0.4412968668533843;0.44068094609830294;1.0123422675784335;0.999969852042828;10.000304458071925;0.41679309887939164;0.4520001984500219;0.4519919696546826;0.41170543471055093;-0.4011829791623968;0.5747809655971531;1.0000462353889317
42.699952;1.0013673617931502;0.4629623804772861;0.46233673803878106;0.4412970058981311;0.4406794100370478;1.0123415796040076;0.9999704104448263;10.000306127800126;0.41679339494084494;0.45200013444574944;0.4519908748325304;0.41170578931379376;-0.40118197950368084;0.5747809897032656;1.0000466756747177
42.709952;1.0013699472791209;0.4629627412363034;0.4623366696361175;0.44129824926269684;0.44067899580020475;1.0123408238385574;0.9999709391707846;10.000307758730118;0.4167936552224669;0.45200005298175;0.45198977515397676;0.41170614252177407;-0.4011819798567649;0.5747817185265183;1.0000470329397781
42.719952;1.001372540384047;0.4629631515286628;0.46233667829250197;0.4412983719280064;0.4406774854819094;1.0123400068828243;0.9999714358360692;10.000309297370377;0.4167938808796723;0.4519999535612972;0.4519886724487649;0.41170649398497133;-0.4011809802222839;0.5747817557008859;1.0000473077766527
42.729952;1.001375135056951;0.46296355299952974;0.4623367046021752;0.4412984818515435;0.4406759893847832;1.0123391351245665;0.9999718995294427;10.000310705970314;0.41679407356418957;0.45199983567990365;0.45198756861077233;0.4117068427815965;-0.4011809806007285;0.574782496794305;1.0000475003107119
42.739952;1.0013767261492594;0.4629634021735653;0.4623366647641095;0.44129927089213716;0.4406756421394983;1.0123382145202497;0.9999723302506552;10.000311959978932;0.416794235295226;0.451999699123728;0.45198646516531504;0.4117071877037289;-0.40117998099245494;0.5747825457498613;1.0000476102347604
42.749952;1.0013793038967747;0.46296378798762206;0.46233672162696476;0.44129934372116425;0.44067417632653794;1.0123372501564691;0.9999727279821233;10.000313039269981;0.4167943685229828;0.4519995444253401;0.4519853631260102;0.41170752732445337;-0.40117898139766733;0.5747825998615925;1.000047637413544
42.759952;1.0013818630367042;0.4629641665969425;0.4623367901404229;0.44129939164596477;0.4406727270384929;1.0123362465460526;0.9999730923569957;10.000313923170696;0.41679447614562465;0.4519993728852833;0.451984263091429;0.4117078598266592;-0.40117898181635697;0.574783355666023;1.000047582687757
42.769952;1.001384397934196;0.46296447943852714;0.46233680812288175;0.44130052134376313;0.440672404798049;1.0123352085578523;0.9999734232979597;10.000314588454172;0.41679456095067074;0.4519991861488414;0.45198316515103165;0.4117081829154136;-0.40117798224828577;0.5747834153704029;1.0000474479535335
42.779952;1.0013869041183439;0.4629648455555378;0.4623368904038691;0.4413005061018002;0.4406709911848655;1.0123341416110578;0.9999737214413937;10.000315006025497;0.41679462508160353;0.451998985934437;0.4519820689555432;0.41170849392749453;-0.40117798269317606;0.574784173059861;1.0000472354794046
42.789952;1.0013893780644822;0.4629651472262888;0.4623369159366929;0.44130156330921694;0.44067070561574345;1.012332051167075;0.9999739875996889;10.000315143668333;0.41679467013555693;0.45199877400276484;0.4519809741404679;0.41170879005395933;-0.4011769831509588;0.5747842320668989;1.0000469473917215
42.799952;1.0013918170689997;0.4629655028422801;0.4623370001969904;0.4413014662854601;0.44066932916288004;1.0123309426776728;0.9999742219926584;10.000314975855959;0.4167946974044304;0.4519985519835987;0.45197988045653503;0.4117090684387319;-0.4011759836219066;0.5747842901207794;1.0000465857746375
42.809952;1.0013942189260086;0.46296579388586256;0.46233702232105317;0.4413024330952265;0.4406690808214299;1.012329822295575;0.999974424121178;10.000314487817896;0.4167947078847299;0.45199832116648825;0.451978787417001;0.41170932612209254;-0.40117598410662175;0.5747850448429865;1.0000461523474182
42.819952;1.0013965812201384;0.4629661379901926;0.4623370975483385;0.4413022383586716;0.4406677410330578;1.0123286974672883;0.9999745932574953;10.00031366886934;0.4167947022965227;0.4519980826653431;0.45197769409997673;0.4117095600758561;-0.40117498460581374;0.5747850997116454;1.0000456476168327
42.829952;1.0013989009102542;0.4629664749986835;0.46233716419549337;0.4413019904014204;0.44066641844697485;1.0123275766665139;0.9999747290479474;10.000312506310372;0.41679468109048506;0.45199783779880437;0.4519765992414338;0.411709767336024;-0.4011749851199679;0.5747858496379318;1.0000450709523852
42.839952;1.0014011741815354;0.46296674470848304;0.46233716114805895;0.44130279766100833;0.44066622125682336;1.012326468721253;0.9999748320120433;10.000310988104715;0.4167946443011623;0.45199758817194247;0.4519755012200771;0.4117099452248058;-0.4011739856492519;0.5747858978558457;1.0000444215862705
42.849952;1.0014033960368243;0.4629670052267838;0.4623371457326733;0.44130354634139;0.44066603817203415;1.012325382130931;0.9999749037821953;10.000309107768288;0.4167945915523189;0.45199733543052495;0.4519743980952584;0.4117100916188979;-0.4011739861937441;0.5747866391927419;1.000043699317408
42.859952;1.0014055603491523;0.4629673143801731;0.4623371751078669;0.4413031226613227;0.44066475777069847;1.0123243244155196;0.9999749470694134;10.00030686171881;0.4167945222871281;0.45199708108508135;0.45197328796649144;0.41171020502858946;-0.4011739867537109;0.574787374786473;1.0000429047151425
42.869952;1.0014076612095417;0.4629675522774431;0.46233712935361776;0.44130374644818066;0.4406645973568086;1.0123233020131421;0.9999749658158594;10.000304243196094;0.41679443586664944;0.45199682656384665;0.45197216946492735;0.4117102844970399;-0.40117298732974094;0.5747874063795816;1.0000420392354232
42.879952;1.0014086959963866;0.46296735059148986;0.462337102193038;0.4413027787282412;0.44066336075634016;1.0123223205473109;0.9999749654426;10.000301244165813;0.41679433153275797;0.4519965732525741;0.45197104191208043;0.4117103293735367;-0.401172987922646;0.5747881303919467;1.0000411051283202
42.889952;1.001410659730616;0.4629675601252418;0.4623370220937411;0.4413032721963423;0.4406632162888876;1.0123213847467638;0.9999749526625851;10.000297859456976;0.4167942085426071;0.4519963224024038;0.45196990491156364;0.4117103390380834;-0.401171988533133;0.574788152402129;1.0000401047974803
42.899952;1.0014125523649469;0.46296781344947463;0.462336983688993;0.441302589853111;0.44066196742643554;1.0123204981566514;0.9999749349724066;10.000294082284059;0.416794066528851;0.4519960749811891;0.4519687579470399;0.41171031281286347;-0.40117198916144664;0.5747888704340298;1.0000390399876171
42.909952;1.0014143729417015;0.4629679919466148;0.46233686833311977;0.44130295517040546;0.44066183100520157;1.0123196631631313;0.9999749201370299;10.000289897651408;0.416793905638144;0.4519958315647142;0.4519676003701925;0.41171024993391514;-0.40117198980728996;0.5747895894783843;1.0000379117985998
42.919952;1.0014161216591577;0.46296815443325795;0.462336734150691;0.4413032590995491;0.4406616954366569;1.01231788145361;0.9999749159644267;10.000285281445255;0.4167937260759516;0.45199559249630006;0.4519664315484433;0.4117101493638624;-0.40117099047011034;0.5747896146105422;1.0000367217018358
42.929952;1.0014177996612446;0.4629683593753694;0.46233663929465985;0.441302393152122;0.44066044989172276;1.0123171545154832;0.9999749304572605;10.000280204798994;0.41679352754314003;0.4519953580798021;0.45196525112202157;0.4117100097071156;-0.4011709911494492;0.5747903443366799;1.0000354722198768
42.939952;1.0014194079028842;0.4629684871222956;0.4623364650876728;0.44130258248025855;0.44066031309783316;1.0123164837507246;0.9999749719354873;10.00027464260917;0.4167933092475096;0.4519951285078651;0.4519640591629556;0.4117108294713833;-0.4011709918450071;0.5747917995008776;1.0000341664051697
42.949952;1.0014209465522743;0.46296865397925974;0.4623363293995118;0.4413016081013299;0.44065906632790985;1.0123158700663815;0.9999750490528868;10.000268580099176;0.4167930703797602;0.45199490379908536;0.4519628561089844;0.41171060742931326;-0.4011699925563212;0.5747918522677973;1.0000328074486418
42.959952;1.001422415512235;0.4629698505141888;0.46233722363667235;0.4413017540737198;0.44065898842197604;1.0123153131956488;0.9999751706657828;10.000262013735975;0.4167928105394755;0.4519946835686843;0.45196164272680955;0.4117103427661827;-0.4011699932823796;0.5747926166492197;1.0000313992724903
42.969952;1.0014238146897512;0.46296991148531624;0.46233698789345323;0.4413017936774133;0.4406588522490218;1.012314811377037;0.9999753451984785;10.000254953505305;0.4167925298578086;0.45199446671724575;0.45196042006474546;0.41171003506478704;-0.4011699940215668;0.5747933961347792;1.0000299466451803
42.979952;1.0014251432994679;0.46296994573211775;0.46233673176089884;0.44130178856162244;0.440658716715951;1.0123143618978325;0.9999755797594018;10.000247427661826;0.4167922288107813;0.45199425191761466;0.45195918935549884;0.41170968426055354;-0.4011689947717581;0.5747934935070991;1.0000284545174072
42.989952;1.001426399384753;0.46297001028138074;0.46233651425683975;0.4413006300465901;0.4406574715272393;1.0123139621991957;0.9999758798005761;10.000239480818376;0.41679190804361926;0.4519940385547513;0.4519579519395687;0.4117092904722992;-0.4011689955302588;0.5747943045464076;1.0000269279445704
42.999952;1.0014275801614516;0.46296998472426726;0.4623362173699528;0.44130054265546004;0.44065733489360437;1.0123136101464476;0.9999762497827352;10.000231165057222;0.4167915686166845;0.4519938269511535;0.45195670910054603;0.41170885368133936;-0.40116899629376085;0.5747951308450556;1.000025372325995
43.009952;1.0014286826147607;0.46296992604114273;0.46233590035708905;0.44130041814423604;0.44065719659665403;1.0123133031345133;0.9999766944748895;10.000222535380049;0.41679121229944543;0.45199361791098147;0.45195546184395946;0.4117083735969926;-0.40116899705847503;0.5747959716272568;1.0000237932679983
43.019952;1.0014297039590756;0.46296989130756977;0.46233562216909446;0.4412991488636322;0.44065594677457615;1.0123130374901825;0.9999772198725371;10.000213651948496;0.4167908412921803;0.45199341236750457;0.4519542107504893;0.4117078499909298;-0.4011679978202958;0.5747961280156428;1.0000221967360534
43.029952;1.0014306419958785;0.46296976038243093;0.4623352641042493;0.4412989607920804;0.44065580466591314;1.0123128087858018;0.99997783305575;10.000204580541215;0.4167904577251749;0.4519932113913;0.45195295608085173;0.4117072831831598;-0.4011679985749935;0.5747969949206947;1.0000205893820413
43.039952;1.0014314955238108;0.4629695908702071;0.4623348844384088;0.44129874673725084;0.44065566116982763;1.01231261214876;0.9999785411350358;10.000195387773982;0.41679006350811415;0.4519930162205394;0.4519516982920331;0.41170667412223383;-0.40116799931850167;0.5747978736642377;1.0000189781943691
43.049952;1.0014322647445786;0.462969381557059;0.4623344825826645;0.4412985100413446;0.4406555164931325;1.0123124420523315;0.9999793498049547;10.00018613396243;0.41678966046773946;0.451992828185193;0.4519504385665269;0.4117060239791862;-0.40116800004715486;0.5747987633683412;1.0000173699374215
43.059952;1.0014329512991862;0.46296913125714867;0.46233405827852586;0.4412982534469884;0.4406553701888159;1.0123122926429475;0.9999802626871136;10.000176867911469;0.41678925055694926;0.4519926486678565;0.45194917863173356;0.41170533368339035;-0.4011680007577759;0.5747996631145827;1.000015771292262
43.069952;1.0014335578974805;0.4629688978703984;0.46233367052769575;0.4412968682785559;0.44065411172682745;1.0123121588898993;0.9999812821699655;10.000167623555653;0.4167888359555945;0.4519924790746554;0.45194792016264307;0.4117046037561091;-0.4011670014477252;0.5747998742794462;1.00001418945228
43.079952;1.0014340881068493;0.46296856208771736;0.462333201127792;0.44129657855149673;0.44065395931291396;1.0123120370435004;0.9999824101122738;10.000158416977055;0.4167884188593957;0.4519923209240255;0.45194666477048856;0.4117038344781073;-0.40116700211497863;0.5748007921420543;1.0000126320178548
43.089952;1.001434546306769;0.46296818230543574;0.46233270871463394;0.44129627416001127;0.440653803428411;1.0123119242354557;0.9999836472121251;10.000149251013605;0.41678800111392816;0.4519921760723651;0.45194541434296975;0.4117030263327102;-0.4011670027580252;0.5748017183271723;1.000011105907157
43.099952;1.001434937166955;0.4629677579865158;0.4623321923093499;0.441295954982886;0.4406536453132758;1.0123118183397581;0.9999849921911416;10.000140125221904;0.41678758408856886;0.45199204679142496;0.45194417088157485;0.41170218036380335;-0.4011670033754593;0.5748026522521473;1.0000096165794155
43.109952;1.001435265044184;0.4629672887973629;0.46233165058195286;0.441295620339723;0.44065348704524127;1.0123117180220211;0.9999864415534759;10.000131037755411;0.4167871688020454;0.45199193570877455;0.4519429361061257;0.41170129792535654;-0.40116700396565164;0.5748035929884145;1.000008168096291
43.119952;1.001435533956251;0.46296677465958225;0.46233108225529773;0.4412952695214729;0.4406533309186965;1.0123116227140754;0.999987989712236;10.000121985400153;0.41678675617674843;0.45199184562597267;0.4519417114012304;0.4117003801440601;-0.40116700452685894;0.574804539113466;1.0000067632944034
43.129952;1.0014357475488989;0.46296621567475577;0.46233048625213014;0.4412949022072862;0.44065317913606633;1.0123115330866743;0.9999896295582826;10.000112972180318;0.4167863471484341;0.4519917790476095;0.4519404979714811;0.41169942803058823;-0.40116700505752895;0.5748054886995263;1.000005403959044
43.139952;1.0014359090248497;0.4629656118636944;0.4623298617822821;0.44129451891404414;0.4406530338518658;1.0123114517538006;0.9999913532101444;10.000104017766676;0.4167859423240143;0.45199173776756496;0.45193929697823443;0.4116984431911279;-0.40116700555653084;0.5748064397681214;1.0000040907969097
43.149952;1.0014360747632949;0.4629646066761479;0.46232882813834075;0.4412934952038621;0.4406522487167769;1.0123113829432335;0.9999931521031564;10.000095161057507;0.4167855418130274;0.4519917228775748;0.45193810959350783;0.4116974280605406;-0.4011660060232886;0.574806693254069;1.000002822941252
43.159952;1.0014361420738618;0.4629639123919501;0.46232814630991087;0.44129308538654655;0.4406521228273297;1.0123113308281275;0.9999950162867072;10.00008646062714;0.4167851456703111;0.45199173500824147;0.4519369368190049;0.4116963854030952;-0.4011660064577417;0.5748076448452687;1.0000015978614936
43.169952;1.001436168021301;0.4629631722297537;0.4623274366139556;0.4412926665143068;0.44065200979659624;1.0123112977841893;0.9999969340471382;10.000077988300266;0.4167847542535215;0.45199177462153894;0.4519357791922555;0.41169531798379366;-0.40116600686024156;0.5748085967160079;1.0000004118479675
43.179952;1.0014361567315513;0.46296238568445924;0.46232669993722775;0.441292241882184;0.4406519121742699;1.0123112839583521;0.9999988926772603;10.000069821751545;0.41678436815934294;0.4519918422757532;0.4519346366960709;0.41169422876357625;-0.4011660072315276;0.5748095480739086;0.9999992602411099
43.189952;1.001436112258133;0.46296155254118365;0.46232593691837587;0.4412918143770508;0.44065183300170474;1.0123112880565348;1.0000008797760405;10.000062041860598;0.41678398816644896;0.45199193872437676;0.45193350887597344;0.4116931212662507;-0.40116600757259024;0.5748104969635593;0.9999981375513838
43.199952;1.0014360381776952;0.46296067330451146;0.4623251475816273;0.44129138600629036;0.44065177514137804;1.0123113081973785;1.0000028840997497;10.000054725542686;0.41678361543922987;0.4519920648215519;0.4519323951332542;0.41169199989744315;-0.401166007884357;0.5748114407954702;0.999997037974957
43.209952;1.0014359379476072;0.462959749228498;0.4623243312404403;0.44129095798408663;0.4406517406508659;1.0123113423243932;1.0000048956975922;10.00004793526261;0.4167832516607557;0.45199222141276213;0.4519312951999694;0.4116908697757183;-0.4011660081675257;0.5748123767773058;0.9999959560161631
43.219952;1.001435815970594;0.4629587820228486;0.46232348671551265;0.44129053096134;0.440651730884859;1.0123113886708734;1.000006905892297;10.000041719407125;0.41678289862865087;0.45199240940419133;0.45193020945610063;0.4116897360245272;-0.4011660084226602;0.5748133021098434;0.9999948864976661
43.229952;1.0014356780312752;0.4629577735438805;0.4623226128326214;0.4412901051435835;0.44065174695860027;1.012311446406253;1.000008907259843;10.000036122140662;0.4167825575954763;0.451992629837383;0.4519291388203424;0.4116886034144173;-0.4011660086503035;0.5748142143045413;0.9999938237901527
43.239952;1.001435530387284;0.4629567257402699;0.4623217089164325;0.44128968046188166;0.44065179005424576;1.012311515629258;1.000010893172633;10.000031188214445;0.4167822291383626;0.451992883627565;0.4519280845166981;0.411687476505087;-0.40116600885086723;0.574815111341075;0.999992760993881
43.249952;1.00143537801694;0.4629556407775543;0.46232077483955475;0.44128925668240415;0.44065186149576524;1.0123115964590943;1.0000128577165837;10.000026955554414;0.41678191349736027;0.45199317105814407;0.4519270480370886;0.4116863595296928;-0.40116600902437305;0.5748159915324029;0.9999916899038183
43.259952;1.001435223045232;0.4629545210662874;0.4623198106378575;0.44128883340807257;0.4406519627911651;1.0123116886440198;1.0000147959396022;10.00002344252711;0.41678161073598563;0.45199349140240924;0.45192603123961994;0.41168525612020995;-0.40116600917040723;0.5748168533069249;0.9999906020577136
43.269952;1.0014350643717116;0.4629533694812309;0.4623188162695339;0.4412884102252047;0.44065209557340873;1.0123117924129397;1.000016702673083;10.000020644459397;0.41678132074619695;0.45199384281660776;0.45192503644139287;0.41168416928351403;-0.40116700928841875;0.5748183930663109;0.9999894899508687
43.279952;1.0014348985002022;0.46295218956853845;0.46231779193734435;0.44128798700147115;0.4406522611608919;1.0123119089386319;1.0000185706729394;10.000018545419731;0.4167810432961561;0.4519942225558268;0.45192406634095855;0.41168310136511327;-0.40116700937809724;0.5748192137595238;0.9999883471037643
43.289952;1.0014347207871075;0.4629509850586655;0.4623167386699674;0.4412875640346746;0.4406524600656638;1.0123120393049387;1.0000203901415838;10.000017134418297;0.41678077810433867;0.4519946275248327;0.45192312369270726;0.4116820540739295;-0.40116700943947337;0.5748200123503971;0.9999871677126473
43.299952;1.0014345266336229;0.4629497001643333;0.46231559954487106;0.441288252865386;0.4406538014200471;1.012312182983908;1.0000221495277972;10.000016411253942;0.41678052508666663;0.45199505485760577;0.45192221088543605;0.41168102869001194;-0.4011670094726822;0.5748207878847628;0.9999859469537472
43.309952;1.001434311866225;0.4629484562111252;0.4623144956857243;0.4412878316703866;0.44065406481608915;1.0123123371946259;1.0000238369288;10.000016382656248;0.4167802846594319;0.45199550213832995;0.45192132967901516;0.41168002607067744;-0.401167009477709;0.5748215391138177;0.999984681069274
43.319952;1.0014340718334422;0.4629471970199659;0.4623133713092625;0.44128741146652417;0.4406543575987434;1.0123124974615376;1.0000254416822738;10.000017060036603;0.416780057726272;0.45199596726340024;0.45192048129989;0.4116790466011097;-0.4011670094543468;0.574822264572215;0.9999833670209725
43.329952;1.0014338006449912;0.46294592542419316;0.46231222941911626;0.441286992083099;0.4406546769765885;1.012312658435434;1.0000269551686032;10.000018459077499;0.4167798453308385;0.451996448162059;0.4519196666962406;0.4116780903430894;-0.4011670094022906;0.5748229628246869;0.9999820025343806
43.339952;1.0014334388331338;0.46294505949965975;0.462311512082652;0.44128608829265187;0.4406545587290145;1.0123128143163644;1.000028370487652;10.000020596029326;0.4167796483174286;0.4519969425096718;0.4519188867071503;0.4116771571263633;-0.4011670093211925;0.5748236326153643;0.9999805865462957
43.349952;1.001433087419233;0.46294377069499765;0.4623103427631442;0.44128567017850945;0.4406549215388767;1.0123129594813762;1.0000296817466934;10.000023487354307;0.4167794671951772;0.4519974477626889;0.4519181422994135;0.41167624652607304;-0.4011670092106751;0.574824272953082;0.9999791195464928
43.359952;1.0014326891817757;0.4629424766332989;0.46230916285030893;0.44128525263101637;0.4406553012935123;1.0123130895405386;1.0000308832458396;10.000027157246125;0.4167793021103959;0.4519979615636902;0.4519174347814396;0.4116753578689828;-0.4011680090704969;0.5748255810424612;0.9999776031802087
43.369952;1.0014322401996714;0.4629411793528008;0.46230797386393446;0.44128483561930837;0.4406556955999976;1.0123132015282217;1.0000319690083024;10.000031640864842;0.41677915282150185;0.4519984818359814;0.4519167656255557;0.41167449028742137;-0.40116800890079146;0.5748261605085311;0.9999760394152938
43.379952;1.0014317364271714;0.4629398220514486;0.46230671808263984;0.44128552987563163;0.440657212088669;1.0123132923702507;1.0000329335499167;10.00003697648214;0.4167790187570585;0.45199900646673624;0.45191613594143576;0.41167364270234524;-0.401168008702109;0.5748267086881428;0.9999744300824329
43.389952;1.0014311745360174;0.4629385260152054;0.46230551488961413;0.4412851125575058;0.44065762969887584;1.012313357271899;1.0000337731303102;10.000043195943071;0.41677889926023165;0.45199953315626873;0.4519155462174392;0.4116728137526515;-0.4011680084752799;0.5748272252282556;0.9999727768066439
43.399952;1.0014305519804823;0.4629372355733203;0.4623043062695989;0.44128469399463305;0.4406580555105622;1.0123133900762205;1.0000344861773471;10.000050317857848;0.416778793702454;0.45200005945497734;0.451914996640421;0.41167200203844967;-0.4011680082212763;0.5748277104401036;0.9999710813665759
43.409952;1.0014298665600982;0.4629359541535774;0.46230309288330906;0.4412842739064957;0.4406584868063723;1.0123133851771307;1.000035073128451;10.00005834540101;0.41677870130065603;0.452000582868186;0.45191448729086425;0.4116712066973947;-0.4011690079410541;0.5748288634302928;0.9999693462685603
43.419952;1.001429117196795;0.46293468478788247;0.4623018749469372;0.4412838523105195;0.44065892136330465;1.0123133391142638;1.0000355361710942;10.000067274286218;0.416778620944079;0.45200110111966085;0.4519140178642331;0.41167042776329954;-0.40116900763528496;0.5748292905544515;0.9999675750045268
43.429952;1.0014283048625372;0.46293337054059114;0.4623005932559261;0.44128454025978653;0.44066046742700266;1.012313250547197;1.0000358787331254;10.00007710372135;0.41677855102789807;0.4520016123670341;0.45191358749665117;0.4116696660397274;-0.40116900730416344;0.5748296929485576;0.9999657717560769
43.439952;1.0014274323382402;0.4629321308318741;0.46229936576109615;0.44128411555404395;0.4406609053839182;1.0123131188568326;1.0000361049598288;10.000087837771101;0.41677848938517537;0.45200211514396316;0.45191319482774556;0.4116689226338768;-0.40116900694764224;0.5748300746489128;0.999963940531057
43.449952;1.0014265037489078;0.4629309070550721;0.46229813355919996;0.4412836890969695;0.4406613446116395;1.0123129430379658;1.0000362196321242;10.000099478201898;0.4167784337201909;0.45200260815673887;0.4519128381146246;0.41166819845932645;-0.40116900656596605;0.5748304399966335;0.999962084482856
43.459952;1.001425524403106;0.4629296997572802;0.46229689709091565;0.44128326066873386;0.4406617850721687;1.0123127218977335;1.000036228000726;10.000112017459546;0.4167783823422653;0.45200309011965684;0.4519125154822898;0.4116674941134368;-0.4011700061598786;0.5748314913460174;0.9999602059384675
43.469952;1.0014245005026443;0.4629284506200563;0.46229559797636577;0.44128394096632323;0.4406633365553412;1.0123124550064997;1.0000361351162441;10.000125435273132;0.4167783344813554;0.4520035597028855;0.4519122251579072;0.4116668099895656;-0.40117000573038025;0.5748318373991651;0.9999583067125289
43.479952;1.001423438769607;0.46292727890244173;0.4622943555850652;0.4412835074162449;0.44066378055724875;1.012312143117633;1.0000359454997498;10.000139699734891;0.416778289984014;0.45200401573829746;0.4519119655669454;0.41166614613287594;-0.4011700052785517;0.5748321801661408;0.99995638874907
43.489952;1.0014223464186554;0.4629261262848082;0.4622931129313438;0.44128307054172905;0.4406642269239831;1.012311787133113;1.0000356630794207;10.000154774773044;0.4167782489776171;0.45200445754302115;0.45191173547081454;0.4116655019779846;-0.40117100480553036;0.5748332207939854;0.999954455068185
43.499952;1.0014212312197743;0.46292499321607716;0.4622918725762857;0.4412826297600198;0.4406646750806873;1.0123113870265383;1.000035290566312;10.000170628361547;0.41677821184131897;0.45200488482616213;0.4519115341004508;0.4116648763466865;-0.40117100431237257;0.5748335663057169;0.9999525100836965
43.509952;1.0014201008450971;0.4629238209679658;0.4622905781143203;0.44128329560336754;0.4406662330489129;1.0123109425047319;1.0000348289154004;10.00018723622414;0.41677817934125344;0.4520052972524962;0.4519113611105498;0.411664267689325;-0.4011710037998798;0.5748339176329305;0.9999505587517167
43.519952;1.0014189617415787;0.4629227287319965;0.4622893503308833;0.4412828458172859;0.44066667967874057;1.012310453966783;1.0000342776984423;10.000204584623678;0.4167781528429491;0.4520056942433614;0.45191121630933606;0.4116636744098375;-0.40117100326855404;0.5748342778424489;0.9999486053109755
43.529952;1.001417818565212;0.46292165877528424;0.4622881328086133;0.44128239191483704;0.4406671224260274;1.0123099221503813;1.0000336362412512;10.00022266974738;0.4167781342746691;0.4520060749597022;0.4519110993646848;0.41166309505250603;-0.4011720027186897;0.5748353476481317;0.9999466530150046
43.539952;1.001416674578237;0.4629205532778469;0.4622868690110371;0.44128304595801077;0.44066866892830464;1.0123093476661036;1.0000329046809937;10.000241491004356;0.4167781257244927;0.4520064381782933;0.4519110098834677;0.41166252823224475;-0.40117200215054394;0.5748357337731438;0.9999447048793526
43.549952;1.001415532498261;0.4629195315383647;0.4622856794705811;0.44128258712554724;0.4406690983725234;1.012309731312392;1.0000320844147481;10.00026104418772;0.4167781291220705;0.45200678231086144;0.45191094768470097;0.4116619725731104;-0.40117200156450694;0.5748361364481451;0.9999427642021861
43.559952;1.0014143949477026;0.46291853573846803;0.46228450730493503;0.44128212768748154;0.44066951896968615;1.0123090743971028;1.0000311785326192;10.00028131876299;0.4167781460523678;0.45200710577665;0.4519109127998518;0.4116614269385272;-0.40117300096120784;0.5748372552802609;0.9999408347996805
43.569952;1.0014132645903955;0.4629175088374831;0.46228329511173255;0.44128277966086604;0.44067103952822323;1.012308378897821;1.000030192158391;10.000302300499376;0.41677817751918556;0.4520074073101042;0.4519109053258737;0.41166089079057283;-0.40117300034155834;0.5748376949584264;0.9999389214868527
43.579952;1.0014121442585866;0.46291657166207123;0.46228216214048984;0.44128232177389826;0.44067144053293544;1.0123076474549642;1.0000291319416748;10.000323974852584;0.4167782239841245;0.45200768571465477;0.45191092540620514;0.41165936435357936;-0.4011739997068097;0.5748381346796215;0.9999370302535113
43.589952;1.0014120351579134;0.46291609355683594;0.46228101458842163;0.44128339242035053;0.44067291581896845;1.0123068826809478;1.0000280050957502;10.00034632119806;0.4167782857810017;0.45200793935091893;0.4519109733482657;0.41165884852864004;-0.4011739990584186;0.574838610378948;0.9999351674485762
43.599952;1.0014109421037325;0.46291522509127714;0.4622799248142992;0.44128293924931683;0.4406732942402108;1.0123060861969828;1.0000268186460848;10.000369302363962;0.416778363384015;0.4520081660053806;0.4519110496530132;0.41165834456899303;-0.4011739983975385;0.5748391030624617;0.9999333384860816
43.609952;1.0014098653404686;0.46291439469173923;0.4622788583586788;0.4412824892692316;0.44067365955961335;1.0123052582961838;1.0000255789741415;10.000392862539144;0.4167784571911209;0.452008363100022;0.45191115494617373;0.41165785373462144;-0.4011749977246297;0.5748403090765014;0.9999315471908248
43.619952;1.001408806434596;0.46291354570202115;0.4622777574748743;0.4412831538503551;0.4406751201967048;1.012304398284941;1.000024291777662;10.000416929765533;0.4167785670508969;0.4520085278282551;0.4519112901471664;0.41165737738679714;-0.40117499703954534;0.5748408296762418;0.9999297957539793
43.629952;1.0014077664214287;0.46291279867770174;0.462276741721626;0.44128271117146306;0.44067545598302765;1.0123035049363167;1.000022962326612;10.0004414195346;0.4167786919565593;0.4520086572217631;0.4519114566448129;0.4116569173078918;-0.40117599634177037;0.5748420564744996;0.9999280845414135
43.639952;1.0014067455328473;0.46291203714076506;0.462275694600898;0.44128338360094665;0.44067688491345014;1.0123025769190959;1.000021595321424;10.000466243440915;0.41677883003636906;0.4520087482193302;0.45191165596385946;0.41165647564521884;-0.401175995630556;0.5748425884272556;0.9999264119575758
43.649952;1.0014057440833048;0.46291138072013416;0.46227473593277113;0.44128294919002553;0.44067718684960133;1.0123016133681044;1.0000201942746458;10.000491317271909;0.41677897869948066;0.45200879769854585;0.4519118891222456;0.4116560547124047;-0.4011759949049851;0.5748431178217102;0.9999247749658673
43.659952;1.0014047636190933;0.4629107716018413;0.4622738084200224;0.4412825189805323;0.44067747034990823;1.012300614440907;1.0000187615868563;10.000516566780448;0.4167791348778557;0.45200880268929944;0.4519121561830668;0.41165565706196455;-0.4011769941640795;0.5748443372276216;0.9999231699917669
43.669952;1.0014038065881068;0.4629101521606722;0.46227285490796416;0.44128320366707147;0.44067884422326425;1.012299581341976;1.0000172995777878;10.000541935557068;0.4167792954053379;0.45200876077419255;0.4519124563461913;0.4116552854078764;-0.40117699340707;0.5748448459379497;0.9999215936691995
43.679952;1.0014028748330839;0.46290964205503704;0.46227199578115213;0.44128278033494467;0.44067908916284126;1.012298515778206;1.0000158109401256;10.000567393605946;0.4167794574959074;0.45200867014966906;0.45191278864463663;0.41165494215967907;-0.4011779926337373;0.5748460353172236;0.9999200433765508
43.689952;1.001401968462725;0.4629091239256068;0.4622711157868893;0.4412834699528605;0.4406804246991987;1.0122974198386414;1.0000142981285995;10.000592939990323;0.4167796190273976;0.45200852909053896;0.45191315255841047;0.41165462916075196;-0.4011779918444757;0.574846505626701;0.9999185174206404
43.699952;1.0014010857185158;0.4629087165454173;0.4622703363294531;0.44128304902402155;0.4406806328274667;1.0122972958746894;1.0000127633055742;10.000618594574458;0.41677977844118613;0.4520083354968471;0.4519135478409224;0.4116543479469387;-0.4011789910400252;0.5748476494041634;0.9999170147488757
43.709952;1.0014002232115304;0.4629083017236839;0.4622695425778594;0.4412837380565605;0.44068193410423423;1.0122961451788144;1.0000112095546643;10.000644383257187;0.4167799345824242;0.45200808730349423;0.4519139738844766;0.4116541000968451;-0.40117899022125214;0.5748480678588312;0.9999155345029868
43.719952;1.0013993758940618;0.46290799721890047;0.46226885580585164;0.4412833132013608;0.4406821110609816;1.012294966964772;1.0000096420308913;10.000670323366274;0.4167800867471178;0.45200778329694047;0.4519144293958451;0.41165388730941443;-0.40117998938914945;0.5748491537486526;0.9999140760067821
43.729952;1.0013985372643537;0.4629076836565863;0.4622681610618048;0.4412839946307785;0.4406833842353445;1.0122937590296086;1.0000080683526118;10.000696412736433;0.41678023463041136;0.45200742335072225;0.45191491272175643;0.41165371117534133;-0.4011799885449099;0.574849507970521;0.9999126396245679
43.739952;1.0013977001063064;0.4629074779035987;0.4622675795258682;0.44128355817224635;0.440683535638252;1.0122925187933356;1.000006498482742;10.000722629284887;0.41678037797438594;0.4520070080575141;0.45191542247170896;0.41165357267610847;-0.40118098768991506;0.5748505234237785;0.9999112276701653
43.749952;1.0013968572021144;0.4629072603336088;0.4622669958058163;0.44128422406552603;0.44068478530638616;1.012291244050531;1.0000049436534226;10.00074894430522;0.41678051643778363;0.45200653828172516;0.4519159579102935;0.4116534717509799;-0.4011809868255524;0.5748508022317811;0.999909844102501
43.759952;1.0013970005645743;0.4629076333675267;0.4622665536815805;0.4412841841571697;0.4406848909533667;1.0122899337007896;1.000003414384125;10.000775336935721;0.41678064985118546;0.45200601492859965;0.45191651899089846;0.41165340730187416;-0.4011819859530326;0.574851739154938;0.9999084934726952
43.769952;1.001396128017936;0.4629075081707409;0.46226609005792274;0.44128482804052926;0.44068612251550066;1.0122885876663188;1.0000019192490646;10.000801795785653;0.4167807782653091;0.4520054390213487;0.4519171059604861;0.41165337755976705;-0.4011819850734117;0.5748519379162458;0.9999071805794919
43.779952;1.0013952356225553;0.46290748801457665;0.46226574755732003;0.4412843471713835;0.4406862380062476;1.0122872060620922;1.0000004653137824;10.000828308038228;0.41678090177585453;0.45200481177446844;0.45191771870401803;0.41165338058492357;-0.4011829841877417;0.5748527939365711;0.9999059109566134
43.789952;1.0013943234666247;0.46290745421480356;0.4622654081725274;0.44128496156399255;0.4406874574155828;1.0122857889538104;0.9999990587018405;10.000854845929972;0.4167810204400809;0.45200413449783533;0.4519183563833498;0.4116534145712363;-0.4011829832972177;0.5748529103976456;0.9999046909529581
43.799952;1.0013933936072354;0.46290752389039214;0.4622651890195921;0.44128444727313726;0.4406875618558408;1.0122843367979095;0.9999977040221577;10.000881364876484;0.41678113411447687;0.45200340869976957;0.45191901747979785;0.4116534778239329;-0.40118398240312814;0.57485368159006;0.9999035268671935
43.809952;1.0013924490627775;0.4629075771495648;0.4622649701324515;0.4412850251219456;0.4406887703991734;1.012282850823108;0.9999964037141434;10.000907816113692;0.416781242184087;0.45200263632986754;0.4519196999887609;0.41165356871137654;-0.40118398150655754;0.5748537100190841;0.999902423885264
43.819952;1.001391492607011;0.4629077307334627;0.46226486749029994;0.4412844722520484;0.44068886431051446;1.0122813331957456;0.9999951583864053;10.000934157847473;0.41678134353743823;0.45200181990370275;0.45192040161464425;0.4116536856431888;-0.401184980608299;0.5748543901854672;0.9999013857686755
43.829952;1.001390526277194;0.46290786512584664;0.4622647610610637;0.44128501026877914;0.44069006366764346;1.01228078697349;0.9999939678113029;10.000960355487067;0.41678143679650687;0.45200096260167266;0.45192111981456545;0.4116538270246306;-0.4011849797090937;0.5748543252247827;0.9999004156148729
43.839952;1.001389551957479;0.46290803845791845;0.4622647081851015;0.4412855276351984;0.4406912605030673;1.012279215915466;0.9999928320179353;10.000986378000203;0.41678152044845634;0.4520000681168844;0.4519218518553672;0.41165399133171604;-0.40118597880962586;0.5748549099218885;0.9998995166654321
43.849952;1.0013885715111834;0.46290830893178725;0.46226476627531315;0.4412849129134957;0.4406913470470707;1.0122776244114795;0.9999917520860876;10.001012196516234;0.41678159299530265;0.4519991401242671;0.4519225951793194;0.4116541771283279;-0.401186977910295;0.5748554452042177;0.9998986923094403
43.859952;1.0013875856250016;0.4629085571546084;0.46226481581720286;0.4412853883126613;0.440692544055962;1.012276017686605;0.999990730210123;10.001037785377996;0.41678165334346723;0.45199818194833125;0.4519233477762599;0.4116543828152414;-0.4011869770112463;0.5748552323190007;0.9998979460246217
43.869952;1.0013865925523313;0.46290889994847473;0.4622649738262458;0.4412847326133457;0.4406926339825214;1.0122744020554046;0.9999897689614978;10.001063123158687;0.4167817011904928;0.4519971967751952;0.4519241082700663;0.41165460649433033;-0.401187976112525;0.574855666829266;0.9998972813651731
43.879952;1.0013855880070899;0.46290921733238305;0.46226512095543454;0.4412851693090074;0.440693837224767;1.0122727847724122;0.9999888702370295;10.001088191290192;0.41678173718218037;0.45199618804882974;0.4519248760378608;0.4116548462608897;-0.40118797521415034;0.5748553528876305;0.9998967014391477
43.889952;1.0013855647754442;0.46291005155223564;0.4622653377827601;0.44128600428853504;0.4406950207030361;1.012271173624062;0.9999880348090119;10.001112971182337;0.41678176260603456;0.45199515970412113;0.45192565130076323;0.41165510036244624;-0.4011889743162226;0.5748556862073806;0.9998962084373981
43.899952;1.0013845194881752;0.4629104891285189;0.46226563414891547;0.44128529709583164;0.4406951247133042;1.0122695767858259;0.9999872628665362;10.001137438867072;0.4167817786919614;0.45199411618490637;0.4519264347936735;0.41165536689946475;-0.40118997341902873;0.5748559686663324;0.9998958034135794
43.909952;1.0013834443105616;0.46291089397140295;0.4622659127666557;0.44128568720867756;0.44069634459195195;1.0122680026352264;0.9999865545868936;10.001161557863348;0.4167817862611866;0.4519930621543093;0.45192722744316544;0.4116546436812324;-0.4011899725230674;0.5748547867780969;0.9998954859532784
43.919952;1.0013823326443714;0.4629113812713737;0.4622662890850069;0.4412849546330614;0.44069646242174426;1.0122664586740178;0.9999859098929262;10.001185280085206;0.4167817859940855;0.45199200202731643;0.45192803053090597;0.41165492842402995;-0.4011909716291129;0.5748549706854502;0.9998952544231787
43.929952;1.0013811785064086;0.46291182975258455;0.46226664170431164;0.4412853236954807;0.44069769869510544;1.0122659500369517;0.9999853278867141;10.001208558061435;0.41678177874986455;0.4519909398653508;0.4519288458081152;0.41165521899021057;-0.4011919707383654;0.5748551090064179;0.9998951069822107
43.939952;1.0013799768485745;0.4629122958255929;0.46226702548924287;0.4412856855947102;0.44069894490656575;1.0122644790731732;0.9999848064714056;10.001231354697412;0.4167817656660829;0.4519898795959619;0.4519296750250857;0.41165551361254943;-0.40119196985246885;0.5748545067986881;0.9998950418980921
43.949952;1.001378723439036;0.46291283624247126;0.4622674950877452;0.44128493157181115;0.4406990918530863;1.0122630459435347;0.9999843419925062;10.001253641769775;0.41678174815916674;0.4519888248395585;0.45193051937007295;0.411655810911979;-0.4011929689732969;0.5748545634009026;0.9998950565017156
43.959952;1.0013774152149995;0.4629122197241316;0.46226681923306717;0.44128522696069683;0.4407002994311094;1.0122616490417549;0.9999839293718066;10.00127539402604;0.41678172779036904;0.45198777834083187;0.45193137943713846;0.4116561096340801;-0.401192968102753;0.5748538869946491;0.9998951460550376
43.969952;1.0013760501405418;0.46291272610644424;0.4622672733395205;0.4412855813628146;0.44070157586929126;1.0122602851455722;0.9999835633092056;10.001296586857208;0.4167817060876912;0.4519867418408285;0.45193225553050076;0.4116564084896326;-0.40119396724271356;0.5748538777931442;0.9998953039547231
43.979952;1.0013746260565395;0.46291330226510663;0.46226780450506594;0.4412848268336645;0.4407017520880596;1.0122589502342083;0.9999832392899484;10.001317198154386;0.416781684395043;0.4519857166645067;0.4519331478492438;0.4116567063441613;-0.4011949663949608;0.5748538424810059;0.9998955233009114
43.989952;1.0013731397322752;0.46291382836587247;0.4622682922322779;0.44128518750270224;0.4407030467033502;1.0122576409294317;0.9999829533100808;10.001337206757208;0.41678166362274927;0.4519847043378762;0.45193405638722994;0.4116570024693504;-0.40119496556105955;0.5748530880072082;0.999895798654819
43.999952;1.0013715869774742;0.46291436161478;0.4622687932542776;0.44128555416600446;0.4407043498396028;1.0122563545298762;0.999982701325453;10.001356585771582;0.41678164396392386;0.45198370672739246;0.4519349808167877;0.4116572964614501;-0.40119596474228203;0.5748530152038208;0.9998961268461122
44.009952;1.0013709617771487;0.46291544437184823;0.4622693875805689;0.4412852331166246;0.4407045268978865;1.012255086956926;0.999982479181976;10.001375301091462;0.41678162473245894;0.45198272585561555;0.45193592062901505;0.4116575879092354;-0.40119696393954507;0.5748529310811381;0.9998965068222563
44.019952;1.0013692621900534;0.4629159866700816;0.4622699074212743;0.44128561733165295;0.440705844846151;1.0122548316095676;0.9999822827727831;10.001393315047883;0.4167816045593308;0.4519817636586645;0.4519368753269872;0.4116578761130437;-0.40119796315334993;0.5748528406090241;0.9998969391268553
