time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.029952;1.0013674820983722;0.4629165315616724;0.4622704318628608;0.44128601279001306;0.44070716774489394;1.0122535808795412;0.9999821083399006;10.001410586846017;0.41678158195081133;0.45198082187791755;0.451937844382961;0.41165816001695443;-0.4011979623839437;0.574852050703759;0.9998974251723083
44.039952;1.001365617296391;0.46291713745317514;0.4622710164808976;0.44128530942473626;0.4407073839228207;1.0122523279527138;0.9999819527970857;10.00142707436926;0.41678155574647197;0.45197990205231137;0.45193882686573805;0.41165843848545997;-0.401198961631667;0.5748519617456724;0.9998979667842359
44.049952;1.0013636643401336;0.4629176859561534;0.4622715398127648;0.4412857300521995;0.4407087103178849;1.0122510670949911;0.9999818137713158;10.00144274330344;0.4167815252690061;0.45197900544987585;0.4519398210833657;0.41165871073623334;-0.4011999608971936;0.5748518801853252;0.9998985664950755
44.059952;1.0013616204403808;0.4629182366231008;0.46227205789798037;0.4412861644524481;0.4407100351849416;1.012249793524713;0.9999816893666432;10.001457576715172;0.41678149022574;0.451978133014097;0.45194082477851943;0.41165897652400246;-0.4011999601816522;0.5748511125306461;0.9998992275591662
44.069952;1.0013594833670363;0.4629187898923043;0.4622725684189582;0.4412866138491445;0.44071135603805733;1.0122485037394104;0.9999815779623964;10.001471578918816;0.41678145056140437;0.4519772852711586;0.45194183559155504;0.4116592360126827;-0.4012009594866286;0.5748510588072148;0.9998999530995024
44.079952;1.0013572519169474;0.4629194049656052;0.4622731289058371;0.44128596883214566;0.44071156063203754;1.012247195594545;0.9999814779673664;10.001484773295697;0.4167814065181279;0.4519764621204578;0.4519428510469507;0.4116594894817772;-0.401201958813908;0.5748510244732055;0.9999007457175384
44.089952;1.0013549264198511;0.4629199632059488;0.46227362008419154;0.4412864533127357;0.44071286553780525;1.012245867865329;0.9999813874470496;10.00149719334801;0.4167813586086872;0.4519756629538762;0.45194386809247833;0.41165973697826735;-0.4012029581650776;0.5748510119372233;0.9999016078540455
44.099952;1.001352508311652;0.46292052294506675;0.46227409983717277;0.441286957788825;0.4407141590626398;1.0122445199511325;0.999981304276854;10.001508869451838;0.4167813073785351;0.45197488712225026;0.4519448829693606;0.41165997812252536;-0.40120295754125185;0.5748503248464133;0.9999025419816889
44.109952;1.0013509980205282;0.46292156802047185;0.46227459020298334;0.44128789916286554;0.440715414754912;1.012244152046132;0.9999812267559334;10.001519817808479;0.4167812533928497;0.45197413398571834;0.4519458917694919;0.41166021236457384;-0.4012039569430759;0.5748503603752787;0.9999035509561295
44.119952;1.0013484008846552;0.46292218593506496;0.46227510167287333;0.44128733703571354;0.44071557037721826;1.0122427655363284;0.9999811538806133;10.001530038317377;0.4167811974564839;0.45197340253562784;0.4519468909675694;0.41166043950147413;-0.40120495637097847;0.5748504219520083;0.9999046383816075
44.129952;1.0013457193675044;0.46292274203832784;0.46227553720792247;0.44128791093784486;0.44071681858661;1.0122413632889975;0.9999810852900471;10.001539521956435;0.4167811406965511;0.45197269137952456;0.45194787740290904;0.4116606599043026;-0.40120595582545154;0.5748505109707366;0.9999058078783222
44.139952;1.0013429584674047;0.4629232939059734;0.4622759534655216;0.44128851150569076;0.4407180475886496;1.012239949496442;0.9999810207406651;10.0015482600422;0.41678108425142224;0.45197199925972614;0.4519488482193114;0.4116598744863317;-0.4012059553071433;0.5748492146046162;0.9999070617895303
44.149952;1.001340123203342;0.4629238395582501;0.462276348629684;0.44128913986204815;0.44071925483445745;1.0122385291488187;0.9999809588613738;10.00155624742187;0.41678102869930017;0.4519713254223552;0.45194980106660465;0.4116600846335168;-0.4012069548167643;0.5748493620666923;0.9999084007015718
44.159952;1.0013372178091882;0.4629244356920774;0.4622767807896991;0.4412886854077853;0.4407193282213761;1.0122371081380737;0.9999808962711237;10.001563480497568;0.41678097381379375;0.4519706693205991;0.4519507342338748;0.41166029193547904;-0.4012079543550062;0.5748495398951388;0.999909823860747
44.169952;1.0013342457241825;0.46292496148213463;0.4622771316467468;0.4412893703128874;0.4407204843846237;1.012235693872772;0.9999808280074127;10.001569958469439;0.41678091887826363;0.4519700299942788;0.45195164658078446;0.41166049775915264;-0.4012089539226522;0.5748497480643519;0.999911329793032
44.179952;1.0013312101218;0.4629254737938257;0.4622774606075639;0.4412900834866535;0.44072161135668436;1.0122342948535137;0.999980748884616;10.001575686037757;0.4167808630831836;0.4519694057728705;0.4519525373850988;0.41166070295489543;-0.4012089535207656;0.5748492877013667;0.9999129165769677
44.189952;1.0013281146503992;0.4629259705981249;0.462277768121977;0.4412908248074882;0.44072270686848514;1.0122339197018755;0.999980654865015;10.001580667220662;0.41678080567485853;0.4519687945376874;0.4519534062753065;0.41166090780464076;-0.4012099531507061;0.5748495529837192;0.9999145814163751
44.199952;1.0013249641771589;0.4629264499026387;0.46227805439873715;0.4412915939075102;0.4407237693184545;1.0122325767639861;0.9999805432286109;10.001584895343752;0.4167807460707485;0.4519681941415298;0.4519542531848627;0.41166111213984297;-0.4012109528139593;0.5748498439100852;0.9999163199303576
44.209952;1.0013227639533346;0.4629274539748086;0.46227840179281576;0.44129169458978235;0.4407236639314309;1.0122312737446357;0.9999804115264673;10.001588356328638;0.4167806839893184;0.451967602545637;0.4519550779090743;0.41166131553211766;-0.4012119525119525;0.5748501585633325;0.9999181260884127
44.219952;1.0013195252013638;0.4629278922948805;0.46227864515895156;0.44129251717375745;0.4407246587829477;1.0122300175571886;0.9999802571231912;10.001591048813639;0.4167806194277777;0.4519670178757425;0.45195587952536337;0.41166151750733815;-0.40121295224593034;0.5748504955013676;0.9999199925370987
44.229952;1.0013162553628658;0.46292830660017703;0.4622788667329667;0.4412933655768035;0.44072561995665976;1.0122288147077052;0.99998007781178;10.001593001724272;0.4167805527185358;0.4519664384460656;0.451956656544378;0.41166171774778426;-0.40121295201671;0.5748501559416739;0.9999219103973925
44.239952;1.0013129621127974;0.4629286941214179;0.4622790664159224;0.44129423977263893;0.44072654781988835;1.0122276713255813;0.9999798722320157;10.001594267415822;0.41678048470988327;0.45196586271652545;0.451957407616306;0.41166191629033155;-0.401213951824425;0.5748505353702394;0.9999238692947326
44.249952;1.0013096515344717;0.46292905207436447;0.46227924422679323;0.4412951401288508;0.44072744311730894;1.012226592611019;0.9999796398648501;10.001594897883205;0.41678041662394527;0.45196528955298565;0.451958131873498;0.41166211364202043;-0.40121495166869;0.5748509356084381;0.9999258585672488
44.259952;1.0013063288839774;0.46292937772091086;0.46227940037212173;0.441296067051513;0.44072830702705823;1.012225582409235;0.9999793809043954;10.001594931813411;0.416780349742292;0.4519647184048557;0.45195882890335903;0.4116623106737545;-0.4012159515488064;0.5748513567802295;0.9999278680721614
44.269952;1.0013029995673732;0.4629297274469688;0.4622795945286493;0.44129590985212386;0.4407280315425499;1.0122256432119572;0.9999790956481305;10.001594399598185;0.41678028541809126;0.45196414884069613;0.45195949884543635;0.41166250832957363;-0.40121695146340436;0.5748517995686984;0.999929887905141
44.279952;1.0012996698103787;0.46292998019635706;0.4622797097361774;0.4412968910955808;0.44072883742485996;1.0122247761290777;0.9999787837724952;10.001593332067593;0.4167802249486441;0.4519635800083057;0.45196014237581966;0.41166270732480864;-0.4012179514101383;0.574852265038612;0.9999319087483811
44.289952;1.0012963462638296;0.46293019249094236;0.4622798065019887;0.4412979002679932;0.4407296165583735;1.0122239809570333;0.9999784442810307;10.001591763173993;0.4167801688083243;0.4519630106243791;0.4519607602150609;0.41166290809460343;-0.4012179513861809;0.5748520564069473;0.9999339226820955
44.299952;1.0012940334073563;0.4629308471913212;0.462279909673902;0.44129935340779297;0.44073034548594286;1.0122232570496745;0.9999780758859647;10.001589730514603;0.4167801160154622;0.45196243923282364;0.45196135260164894;0.41166311106798614;-0.4012189513889687;0.5748525704973164;0.9999359233846447
44.309952;1.0012907390657135;0.4629309724197246;0.4622799738324634;0.4413004195654874;0.4407310744214528;1.012222604009999;0.9999776773114436;10.001587278136906;0.41678006434581366;0.4519618642529991;0.4519619192517412;0.4116633169959999;-0.401219951416356;0.5748531096255767;0.9999379060936378
44.319952;1.001287466994237;0.4629310520701436;0.46228002372996346;0.44130151383600164;0.4407317802177649;1.0122220210968829;0.999977247291362;10.001584451160895;0.41678001096101974;0.45196128392398793;0.4519624595156662;0.4116635270860361;-0.4012209514664097;0.5748536734325264;0.999939866987587
44.329952;1.0012842230739851;0.4629310851387583;0.4622800610906958;0.4413026360053674;0.4407324644595588;1.0122215066919678;0.9999767843736234;10.001581278857008;0.4167799529314687;0.45196069657310756;0.45196297235701566;0.41166274291173394;-0.40122195153748974;0.5748535452417189;0.9999418016723076
44.339952;1.001281013635363;0.46293112955899357;0.462280147311749;0.4413026757932922;0.44073201933316686;1.012222058861228;0.9999762874269661;10.001577763527237;0.416779887670097;0.45196010108898027;0.45196345638619373;0.4116629661371283;-0.4012229516283686;0.5748541569905518;0.9999437043046284
44.349952;1.0012778452023718;0.4629310657345276;0.4622801668696039;0.44130385709049696;0.44073266548973816;1.0122216760810576;0.9999757570091854;10.001573885895986;0.41677981322251584;0.45195949709118377;0.4519639101384965;0.41166319822038094;-0.40122395173791675;0.5748547923620452;0.9999455684260499
44.359952;1.0012747240706248;0.4629309517265029;0.46228018129150317;0.4413050711664968;0.4407332945355292;1.012221357412456;0.9999751958178785;10.001569621137726;0.4167797282098692;0.4519588847849049;0.4519643324216968;0.4116634402209844;-0.4012239518648231;0.574854753208795;0.9999473882771971
44.369952;1.0012716557369234;0.4629307868933116;0.46228019297173595;0.44130632057371016;0.44073390743433644;1.012221102432396;0.9999746075525596;10.00156495382608;0.4167796315851875;0.4519582649689519;0.45196472259692444;0.41166369252114493;-0.401224952007785;0.5748554350598021;0.9999491590245094
44.379952;1.0012686450314334;0.4629305708272024;0.46228020396483166;0.4413076079483933;0.44073450520673807;1.0122209111909461;0.9999739960837308;10.00155988214385;0.41677952243629346;0.451957639188123;0.45196508070659236;0.4116639546299283;-0.4012259521657317;0.5748561389790829;0.9999508764159893
44.389952;1.0012666957910967;0.4629307880819531;0.46228023873745483;0.44130935151588563;0.4407350643553521;1.0122207841347846;0.9999733655900751;10.00155441246934;0.41677939993451213;0.4519570096582884;0.4519654072994456;0.41166422547181103;-0.40122695233777583;0.5748568633905142;0.9999525373350518
44.399952;1.0012638173537842;0.46293046768738244;0.4622802505349122;0.44131072283653633;0.4407356351475433;1.012220722302164;0.9999727202746492;10.001548553266401;0.41677926360736806;0.4519563790172672;0.451965702959456;0.41166450387745024;-0.40122795252312554;0.5748576069256732;0.9999541406317215
44.409952;1.0012610154271482;0.462930093849106;0.4622802622640053;0.4413121396764962;0.4407361945197322;1.0122217274564846;0.9999720633302782;10.00154231091981;0.4167791137113704;0.4519557500723681;0.45196596787007376;0.4116647887830797;-0.4012289527211181;0.5748583691229864;0.9999556864411181
44.419952;1.001258296785092;0.4629296660998885;0.462280273146774;0.4413136035961784;0.44073674401396146;1.0122218013324837;0.9999713963084405;10.001535684098846;0.4167789512320082;0.45195512568116875;0.45196620187764525;0.4116650791516694;-0.4012299529313299;0.5748591501885073;0.9999571747603543
44.429952;1.0012556682515326;0.46292924382557016;0.46228034115352157;0.4413140043760438;0.44073617536118415;1.0122219447017438;0.9999707194249144;10.001528657979991;0.4167787775647424;0.4519545087621818;0.45196640502201596;0.41166537394494584;-0.4012309531537212;0.5748599501207922;0.9999586053441417
44.439952;1.0012531377512313;0.4629287095761617;0.4622803471821311;0.44131556439922615;0.44073670858144187;1.0122221569310945;0.999970032163111;10.001521200927753;0.416778594304749;0.4519539021301247;0.45196657784148125;0.411665672201522;-0.40123195338872664;0.5748607679860248;0.9999599784001351
44.449952;1.0012507146052252;0.46292812347791523;0.4622803500701271;0.44131717250226565;0.44073723500463774;1.0122224355211116;0.999969333867829;10.001513265060616;0.41677840324322757;0.4519533082233114;0.4519667212979643;0.41166597292835017;-0.4012329536371181;0.5748616016728126;0.9999612945381053
44.459952;1.0012484086594968;0.46292748639166625;0.4622803506860991;0.44131882853043364;0.44073775557614303;1.0122227758872917;0.999968624298433;10.001504792834087;0.41677820619242084;0.45195272896097216;0.4519668369460124;0.4116662748500036;-0.4012329538996379;0.5748617499722736;0.9999625544100875
44.469952;1.0012472272908426;0.4629272843086159;0.4622803743076126;0.44132094812490225;0.44073824656704697;1.012223172013185;0.9999679037725614;10.00149572505975;0.41677800461431824;0.4519521657844958;0.45196692717078524;0.4116665763998065;-0.40123395417675534;0.5748626049529176;0.999963758983566
44.479952;1.0012451797134152;0.462926548310899;0.4622803767230302;0.4413227005966417;0.44073875758467435;1.0122246174390386;0.9999671729930637;10.001486004319478;0.4167777994300524;0.45195162011322265;0.45196699486285624;0.41166687595278745;-0.40123495446879837;0.5748634651417949;0.9999649098618412
44.489952;1.0012432683923507;0.4629257652087419;0.4622803840590994;0.4413245019877101;0.44073926444715394;1.0122251058192349;0.9999664329968423;10.001475573371147;0.4167775909862372;0.4519510939049606;0.45196704298710905;0.41166717198223;-0.4012359547761244;0.574864328008725;0.9999660089087763
44.499952;1.0012414427674596;0.46292535293733394;0.4622808383798138;0.4413258679189834;0.44073930641828674;1.0122256312095235;0.9999656849487699;10.001464374011087;0.4167773790365801;0.4519505896457172;0.4519670746756765;0.41166646305464516;-0.4012369550989674;0.5748644757807064;0.9999670577715639
44.509952;1.0012398117330443;0.4629244834807348;0.4622808630006799;0.4413277698061533;0.44073980580180877;1.0122261883701007;0.9999649295775898;10.001452353476402;0.41677716278338667;0.4519501099470031;0.45196709343335756;0.41166674783787327;-0.401237955437238;0.5748653397165685;0.9999680576030487
44.519952;1.001238324919918;0.4629235757435874;0.462280899566658;0.44132972437225165;0.4407403016224008;1.0122267730161036;0.9999641673171877;10.001439474119323;0.4167769409882645;0.45194965717010016;0.45196710291750436;0.41166702508954905;-0.40123895579057905;0.5748662032023594;0.9999690087100356
44.529952;1.0012369845408842;0.4629226330486796;0.46228095005991426;0.44133173336332926;0.4407407933435914;1.012227381990905;0.9999633993446609;10.001425718125734;0.4167767122211479;0.4519492332728827;0.45196710645040034;0.41166729345267944;-0.4012399561584952;0.5748670661196641;0.9999699108723797
44.539952;1.0012357916674584;0.4629216586469067;0.4622810163779716;0.4413337976362768;0.440741279850804;1.012228013100469;0.9999626281613924;10.00141108356212;0.4167764752167761;0.45194883996338453;0.4519671067137468;0.4116675514098147;-0.4012409565403867;0.5748679286057591;0.9999707645701096
44.549952;1.001235744912556;0.46292114078062824;0.46228112373673524;0.4413363324144519;0.44074173544166984;1.0122296644855997;0.9999618574578225;10.001395573253351;0.41677622909975875;0.45194847874104094;0.4519671058785267;0.41166779768543127;-0.4012419569354329;0.5748687909197735;0.9999715719923018
44.559952;1.001234846430852;0.4629201123692858;0.46228122722671366;0.4413385054022324;0.4407422081784121;1.0122303338275274;0.9999610919482053;10.001379188024721;0.4167759732532084;0.4519481507068417;0.4519671060137207;0.4116680315791772;-0.40124295734233817;0.5748696533501098;0.9999723369030643
44.569952;1.0012340937362476;0.4629190617194167;0.46228135243591756;0.44134073046792177;0.44074267232111247;1.012231017505616;0.9999603372136427;10.001361927888004;0.4167757068761939;0.4519478566184676;0.4519671092678003;0.4116682528652007;-0.4012439577592475;0.5748705161971623;0.9999730633158463
44.579952;1.0012334855773612;0.4629179923035544;0.4622815019970033;0.44134300578172797;0.440743126261248;1.012231710256221;0.9999595994978068;10.00134379398174;0.41677542871707307;0.45194759703119264;0.45196711759166946;0.41166846152185826;-0.40124495818404227;0.574871379724459;0.99997375432268
44.589952;1.001233020766748;0.4629169077680961;0.46228167869121944;0.4413453295680992;0.44074356815255283;1.0122324060433596;0.9999588858495415;10.001324791034506;0.4167751372091028;0.4519473719698329;0.4519671325351605;0.41166865758361315;-0.4012459586147409;0.5748722441535229;0.999974412372133
44.599952;1.0012326983386701;0.46291581176988444;0.46228188489915084;0.4413476999026279;0.44074399625627303;1.0122330993988493;0.9999582042983356;10.00130492860596;0.4167748306610318;0.45194718041127685;0.451967155432763;0.4116688411585754;-0.4012469590495957;0.5748731099399984;0.9999750400773398
44.609952;1.001232517519381;0.4629147076348506;0.4622821223882845;0.4413501142033771;0.44074440928816044;1.01223478619012;0.999957563302145;10.001284218145775;0.41677450744965133;0.45194702026102085;0.4519671875824432;0.4116690124353212;-0.40124795948690284;0.5748739779801963;0.9999756403286436
44.619952;1.0012334759224981;0.46291408321082933;0.4622824160512326;0.44135298451489774;0.44074478220520424;1.0122354639462767;0.9999569707860407;10.001262672885618;0.416774166312241;0.45194688884025347;0.45196723029711366;0.41166917163912675;-0.40124895992498594;0.574874849092651;0.9999762159936768
44.629952;1.0012335741006475;0.46291297077200977;0.4622827207874114;0.4413554755057451;0.4407451645906571;1.0122361318714699;0.9999564334574713;10.001240312684804;0.4167738064453755;0.45194678331354915;0.4519672847798175;0.4116693190448256;-0.4012499603624848;0.5748757234214106;0.9999767699507658
44.639952;1.001233806265283;0.46291185800062445;0.4622830620606993;0.4413579983301009;0.44074553341950734;1.012236790246824;0.9999559565450176;10.001217166434497;0.41677342736002554;0.4519467008060032;0.4519673517690205;0.41166945506087643;-0.401250960798584;0.5748766007796005;0.9999773056083993
44.649952;1.0012341666242068;0.4629107479861214;0.46228344212225747;0.4413605489516466;0.4407458910573817;1.0122374393946616;0.9999555437511533;10.001193269025634;0.41677302885280826;0.45194663857071604;0.4519674313106824;0.41166958038963153;-0.401251961232952;0.5748774814018458;0.999977827139669
44.659952;1.0012346490942932;0.46290964433750464;0.4622838629518983;0.441363123963611;0.44074624052045297;1.0122380790299224;0.9999551971491591;10.001168655931743;0.41677261120177;0.4519465941644329;0.4519675227660244;0.4116686961191326;-0.4012529616654752;0.574877650013141;0.9999783392138882
44.669952;1.0012352475971644;0.4629085509954564;0.46228432607020936;0.44136572063125246;0.44074658520087795;1.0122397086413653;0.9999549171184059;10.001143362040152;0.41677217533080724;0.4519465652159759;0.45196762506880583;0.4116688036826624;-0.40125396209593656;0.5748785397740682;0.9999788470530552
44.679952;1.0012359557325792;0.4629074719154642;0.4622848326744879;0.4413683369902333;0.44074692870779225;1.0122403284692842;0.9999547024307995;10.001117425944527;0.41677172269599544;0.45194654919612315;0.4519677370799085;0.41166890478569784;-0.4012549625237756;0.5748794351320471;0.9999793566199306
44.689952;1.001236766307281;0.46290641080469475;0.46228538372969824;0.44137097166555;0.4407472746264648;1.012240939979906;0.9999545504626007;10.001090893949536;0.4167712549523793;0.45194654371841786;0.4519678576377901;0.4116690012267383;-0.40125596294810156;0.5748803365922222;0.9999798740488238
44.699952;1.0012386696233695;0.4629058562935023;0.4622860034225532;0.44137403876127695;0.44074760138380226;1.0122415453757125;0.9999544578638242;10.001063822394654;0.4167707736282157;0.45194654690549785;0.4519679853900502;0.411669094744634;-0.40125696336794997;0.5748812452505394;0.9999804047650674
44.709952;1.00123965942411;0.4629048417906111;0.4622866457224049;0.4413767051279872;0.44074796013001066;1.0122421467321365;0.9999544214653296;10.001036277413274;0.41677027986998577;0.45194655726609967;0.4519681185477595;0.4116691870380951;-0.4012579637825139;0.5748821626375712;0.9999809532218368
44.719952;1.0012407251760016;0.46290385598889827;0.4622873347995332;0.4413793840132627;0.44074832788940743;1.012242745520756;0.9999544384979987;10.001008331401886;0.41676977435517343;0.45194657327576926;0.45196825487939224;0.41166927967501976;-0.4012589641912327;0.5748830900030863;0.999981523228613
44.729952;1.0012418581993034;0.46290290264011175;0.4622880712861053;0.4413820733467342;0.44074870597975147;1.0122433424874828;0.999954506320275;10.000980059155793;0.416769257609394;0.4519465930369316;0.4519683923104098;0.41166937381084096;-0.4012599645937452;0.5748840278887639;0.9999821184877272
44.739952;1.0012430503258054;0.46290198562818885;0.4622888554080211;0.4413847715952208;0.4407490952291732;1.0122449372145415;0.9999546227009247;10.000951535233767;0.416768730368147;0.45194661433636985;0.4519685293734767;0.41166947007251425;-0.40126096498976843;0.5748849759716518;0.9999827428274776
44.749952;1.0012442942235629;0.46290110842781773;0.4622896868598651;0.4413874777111756;0.4407494957320591;1.0122455276574571;0.9999547864943827;10.00092283235886;0.41676819334855814;0.45194663529521434;0.45196866483845566;0.4116695688174163;-0.4012619653791158;0.5748859330287186;0.9999834001315275
44.759952;1.0012455838618455;0.4629002736542418;0.46229056495811505;0.4413901907363594;0.4407499073057014;1.0122461108161014;0.9999549974881197;10.000894019006227;0.416767646938115;0.45194665503129494;0.45196879739271756;0.4116696703348263;-0.4012629657618144;0.5748868970209452;0.9999840943611381
44.769952;1.001247912995574;0.4628999684132507;0.4622915122957274;0.44139332496081934;0.44075030573993446;1.012246683942974;0.9999552554477767;10.000865159157167;0.4167670914646135;0.4519466735514386;0.4519689259996765;0.4116697745608103;-0.4012639661381386;0.5748878653052226;0.9999848291066987
44.779952;1.0012492803159234;0.46289922457664046;0.4622924812056045;0.4413960475999213;0.440750740997935;1.012247244852299;0.9999555597125307;10.000836318560834;0.41676652746435994;0.45194669110203356;0.45196905008297117;0.4116698808820518;-0.4012649665085996;0.5748888352194386;0.9999856068409265
44.789952;1.0012506808619053;0.4628985296053328;0.4622934940312679;0.4413987724079202;0.44075118938842867;1.0122477916662493;0.9999559095023084;10.000807566076922;0.41676595556050156;0.4519467077535495;0.4519691691598913;0.41166998846672886;-0.4012659668739704;0.574889804724215;0.9999864288742619
44.799952;1.0012521122410996;0.4628978861532492;0.4622945495869787;0.44140149751039964;0.44075165107766723;1.0122493224636664;0.9999563039757308;10.000778960730095;0.41676537638783584;0.4519467234258301;0.45196928264662706;0.41167009647117814;-0.4012669672353482;0.574890772403731;0.999987295794474
44.809952;1.0012535735497419;0.46289729702714083;0.46229564659806593;0.44140422091298537;0.44075212517254087;1.0122498347257463;0.9999567420200979;10.000750540229008;0.41676479071640193;0.45194673796531826;0.45196939006433345;0.4116692039605811;-0.40126796759414624;0.5748910209510529;0.9999882078747789
44.819952;1.0012550647813763;0.4628967650317233;0.4622967836385037;0.4414069400970499;0.4407526099160763;1.0122503253041917;0.9999572222765465;10.00072232509287;0.41676419955016836;0.45194675103899484;0.45196949121249147;0.4116693101110483;-0.4012689679518744;0.574891981334381;0.9999891650447436
44.829952;1.0012565863578238;0.4628962926904362;0.46229795912855276;0.4414096516824655;0.4407531030640009;1.0122507909336653;0.9999577436835944;10.000694330336472;0.41676360396454565;0.4519467620136188;0.4519695861545607;0.4116694145469848;-0.4012699683098626;0.5748929361857459;0.9999901662060804
44.839952;1.0012591379943465;0.4628963671982102;0.46229919480807163;0.4414127672636254;0.44075357755817424;1.0122512284438707;0.9999583064263567;10.000666572576351;0.4167630048925161;0.45194676994242344;0.4519696752432956;0.41166951730406726;-0.401270968669096;0.5748938840529055;0.9999912086566278
44.849952;1.0012607246035083;0.46289602014719666;0.46230044219902733;0.44141545160209944;0.4407540800345734;1.0122516347461572;0.9999589121604262;10.000639065879621;0.41676240331877706;0.4519467737762235;0.45196975916823723;0.41166961857388645;-0.4012719690301716;0.5748948231325457;0.9999922884215141
44.859952;1.001262347808315;0.4628957380169599;0.46230172289919436;0.4414181164570369;0.4407545840571281;1.0122530068029425;0.9999595633033962;10.000611811902951;0.4167618005435651;0.45194677296010827;0.4519698388957878;0.41166971872208213;-0.40127296939352797;0.5748957515806709;0.9999934012174779
44.869952;1.0012640112578466;0.46289552171150944;0.462303034807577;0.44142075843681045;0.44075508862534946;1.0122533417501232;0.9999602628135186;10.000584798859169;0.41676119801050365;0.451946767964863;0.45196991566056954;0.41166981848972906;-0.40127396975978546;0.5748966680356798;0.9999945430569773
44.879952;1.0012657182152322;0.46289537157805777;0.46230437541195424;0.44142337457283454;0.44075559360230626;1.0122536373182782;0.9999610148659251;10.00055800829008;0.41676059692694856;0.45194676020695135;0.45196999106067515;0.41166991884572335;-0.4012749701296817;0.5748975716165357;0.9999957104020574
44.889952;1.001267470776561;0.4628952876193942;0.46230574202713265;0.44142596221157293;0.44075609926867776;1.0122538917257382;0.9999618254299039;10.00053141999585;0.41675999797504837;0.45194675162519;0.45197006716896126;0.41167002058121793;-0.40127597050369596;0.5748984616811597;0.9999969005214386
44.899952;1.0012692701305776;0.4628952697463895;0.46230713216577124;0.4414285188564387;0.44075660607764006;1.0122541027446506;0.9999627017661465;10.000505013634164;0.4167594012155467;0.45194674427062037;0.4519701463930452;0.41167012419633053;-0.4012769708818043;0.5748993380059269;0.9999981115856268
44.909952;1.0012721154849828;0.46289574369686703;0.4623085078304259;0.4414325686677867;0.4407581994942786;1.012254267325366;0.9999636508255403;10.000478768016297;0.41675880623399936;0.4519467399554729;0.4519702307029302;0.4116702301171427;-0.4012779712634672;0.5749002012612617;0.9999993421293635
44.919952;1.001274009338091;0.4628958572660367;0.4623099376791481;0.44143505577113795;0.4407587094505583;1.0122553826053167;0.9999646778027494;10.000452657876378;0.41675821235830407;0.4519467401446007;0.4519703208143293;0.4116703389732135;-0.4012789716477612;0.574901052978151;1.0000005906660694
44.929952;1.0012759485808693;0.4628960361480851;0.46231138282449347;0.4414375041239169;0.44075922015413466;1.0122554469745941;0.9999657860080351;10.000426648437106;0.41675761878558826;0.45194674612989344;0.4519704162075708;0.41167045170880856;-0.40127997203347693;0.5749018947651554;1.0000018558611197
44.939952;1.0012779302750177;0.4628962800119378;0.46231283971514725;0.44143991091002066;0.4407597306929168;1.0122554600760014;0.9999669775086121;10.000400692027466;0.41675702474747517;0.45194675918412364;0.45197051554834433;0.41167056939717683;-0.4012819724191176;0.5749034255082831;1.000003136979881
44.949952;1.0012799507772487;0.46289658813745643;0.46231430454240074;0.44144227352306187;0.4407602406891149;1.0122554225955092;0.9999682536782809;10.000374731616182;0.4167564298070562;0.45194678060254134;0.4519706169049778;0.4116706930525893;-0.4012829728029493;0.5749042488278467;1.0000044342678847
44.959952;1.0012820066195809;0.4628969592563064;0.46231577304125204;0.44144458989718743;0.4407607503087686;1.0122553365770937;0.9999696159831857;10.000348709830607;0.41675583403686;0.4519468118093465;0.45197071798654986;0.41166982367761223;-0.40128397318305237;0.5749043449624619;1.0000057490460315
44.969952;1.0012840952354096;0.4628973914276363;0.4623172407543427;0.4414468585202892;0.4407612599055167;1.0122562053569792;0.9999710667870833;10.000322576684889;0.4167552378033045;0.4519468544771678;0.4519708165469702;0.4116699623626013;-0.4012849735573358;0.5749051434681871;1.0000070832384187
44.979952;1.0012872133620618;0.46289836707946747;0.4623187269203761;0.44144949380221077;0.44076174534842266;1.0122560324345418;0.9999726092449531;10.000296293908672;0.4167546414265218;0.45194691046407953;0.4519709107489205;0.4116701102912552;-0.4012859739236755;0.5749059254502976;1.0000084383820724
44.989952;1.0012893620791248;0.4628989127759223;0.4623201808630195;0.4414516635324732;0.44076225636284133;1.0122558202529637;0.9999742464159703;10.000269838244492;0.4167540452026975;0.45194698159858354;0.4519709992275928;0.4116702686626422;-0.40128697428024135;0.5749066885383834;1.0000098149539098
44.999952;1.001291538357407;0.46289950972681954;0.4623216220313992;0.44145378264257046;0.4407627694286245;1.0122555700874958;0.9999759807828421;10.000243199910317;0.4167534495464392;0.4519470695223752;0.45197108081719783;0.4116704386794224;-0.4012879746258562;0.5749074310937107;1.0000112123241645
45.009952;1.0012937411648057;0.46290015339569535;0.46232304638388394;0.44145585098313833;0.440763285809204;1.0122552827914175;0.9999778147574085;10.000216375034901;0.4167528548433193;0.4519471757517492;0.4519711542571643;0.41167062169823104;-0.40128897496002797;0.5749081523034261;1.0000126288262632
45.019952;1.0012959700338306;0.46290083870201093;0.46232445006735756;0.4414578686593828;0.44076380669422305;1.012254959125658;0.99997975107251;10.000189360462063;0.41675226129550325;0.4519473018303835;0.4519712181513818;0.4116708193786201;-0.4012899752826138;0.5749088522294381;1.0000140621612537
45.029952;1.0012982247451498;0.4629015011779619;0.4623257705265033;0.44146094674379566;0.4407654423317776;1.0122555995427314;0.9999817923807128;10.000162155324178;0.4167516689969162;0.4519474492516493;0.4519712712051038;0.41167103360500484;-0.4012909755935627;0.5749095315735844;1.000015510029681
45.039952;1.0013005054391741;0.4629022539028099;0.46232712260030595;0.4414628628596038;0.4407659736534953;1.0122552042518356;0.9999839407334087;10.000134762852257;0.4167510781778524;0.45194761912845;0.4519713125497841;0.41167126617912464;-0.4012919758928835;0.5749101912107507;1.0000169698130608
45.049952;1.0013038118610824;0.4629035180060883;0.4623284673114086;0.4414651432703501;0.44076648505043003;1.0122547737146113;0.999986197142627;10.000107189570711;0.4167504894436903;0.4519478118720786;0.4519713418983492;0.4116715185585448;-0.4012929761806239;0.5749108317261166;1.0000184375815127
45.059952;1.0013061494531168;0.4629043186415375;0.4623297541315224;0.4414669564794224;0.440767024520048;1.012254309209631;0.9999885612348035;10.000079449459669;0.4167499035889377;0.4519480270454846;0.4519713595216348;0.4116717917849403;-0.401293976456855;0.5749114530242749;1.0000199078039966
45.069952;1.0013085204648604;0.4629051361185475;0.46233100203184774;0.4414687181609469;0.4407675661007197;1.0122538127014804;0.9999910312974398;10.000051569468473;0.4167493211018251;0.4519482633860576;0.4519713661925361;0.4116720863804621;-0.4012959767217848;0.5749127521093367;1.0000213738412287
45.079952;1.0013109292851319;0.4629048548610602;0.4623310964809355;0.4414703694122481;0.4407680491447712;1.0122532860494;0.999993604950519;10.000023584051215;0.416748742061646;0.4519485189375013;0.4519713630481765;0.41167240209592837;-0.4012969769759165;0.5749133310304285;1.0000228286566917
45.089952;1.0013133812636983;0.4629056931641478;0.4623322514647727;0.44147202871762603;0.44076859039649713;1.0122537304938435;0.999996279926807;9.999995522800914;0.41674816656614433;0.45194879125046744;0.4519713511507971;0.41167273782611047;-0.401297977220095;0.5749138854769059;1.000024265544742
45.099952;1.001315882183188;0.4629065366849764;0.46233335277627535;0.44147363732247713;0.44076913004478074;1.012253146317968;0.9999990534038771;9.999967403200804;0.4167475950376662;0.4519490776197798;0.45197133101640385;0.4116720919495832;-0.40129897745542376;0.5749136974323139;1.000025678469684
45.109952;1.001318436815427;0.4629073826900507;0.46233439666011594;0.441475196115977;0.4407696678531313;1.01225253258396;1.0000019203906354;9.999939230902172;0.41674702791401474;0.4519493753697544;0.45197130276424496;0.41167246277642944;-0.4012999776831558;0.574914198326799;1.0000270618236724
45.119952;1.0013220462929162;0.46290865507791934;0.4623353449016612;0.44147823322326474;0.44077128863663345;1.0122518877606603;1.0000048735603668;9.999911003699323;0.4167464651112603;0.45194968213369413;0.45197126657595904;0.4116728486235413;-0.4013009779045337;0.5749146727755029;1.0000284100656132
45.129952;1.0013247130204879;0.4629095004529049;0.46233626732114647;0.44147969689573324;0.44077182191268666;1.0122512111020026;1.000007904221091;9.999882717036483;0.41674590577438925;0.45194999582682066;0.4519712227866423;0.41167324757133755;-0.40130197812050733;0.5749151221895307;1.0000297171920056
45.139952;1.0013274322328198;0.4629103435399989;0.4623371275038236;0.4414811153505361;0.4407723520242884;1.012250503544405;1.0000110027513969;9.999854369351603;0.41674534829024373;0.4519503141705647;0.45197117198433;0.4116736573513029;-0.4013029783315855;0.5749155480491122;1.0000309762518693
45.149952;1.0013301456094441;0.4629115991356034;0.4623383650564706;0.44148200515906655;0.4407724177280871;1.0122507678740318;1.0000141588841154;9.999825965418397;0.41674479059151787;0.45195063441459027;0.45197111530088424;0.4116740754470987;-0.40130397853808386;0.5749159520474363;1.0000321801026544
45.159952;1.001332953640689;0.46291243598547405;0.4623391017960008;0.4414833384495136;0.440772941883774;1.0122500090487005;1.000017362522048;9.999797518882165;0.4167442306453617;0.45195095387935746;0.45197105446269886;0.4116744990625672;-0.4013059787404982;0.5749170346113859;1.0000333226500269
45.169952;1.0013357973218118;0.4629132707520838;0.46233977886939104;0.4414846321106349;0.44077346520544414;1.0122492345973482;1.0000206041352593;9.999769052849636;0.41674366667848656;0.4519512705857558;0.451970991664301;0.411674925021612;-0.4013069789395684;0.5749174025707066;1.0000343985413351
45.179952;1.0013386709141456;0.46291410549859197;0.4623403976871368;0.44148588790331134;0.4407739896279135;1.0122484539931897;1.000023874081434;9.9997405978399;0.4167430971726812;0.4519515830893737;0.4519709293621271;0.41167534987058435;-0.4013079791362214;0.5749177568449264;1.0000354023733102
45.189952;1.0013425672101066;0.46291542813298264;0.4623409828595977;0.44148752320762397;0.44077449233421595;1.0122476768520772;1.0000271619734966;9.999712189936073;0.4167425209951843;0.4519518900548218;0.45197087003937503;0.41167577006053724;-0.40130897933174803;0.574918100042638;1.000036329397761
45.199952;1.0013454831624213;0.46291621233511443;0.4623414303205202;0.4414898197412398;0.440776133497196;1.0122479111040898;1.000030456829738;9.999683865853944;0.4167419375761775;0.4519521902243658;0.45197081610265305;0.4116761821836125;-0.4013099795279145;0.574918434005751;1.0000371765354699
45.209952;1.0013484118498994;0.4629170638694043;0.4623418841412669;0.4414909730179474;0.44077667102702306;1.0122471626209952;1.0000337476266683;9.999655655603512;0.41674134669540874;0.451952482378793;0.4519707696553487;0.4116765832503708;-0.4013109797266985;0.5749187591035504;1.0000379420608216
45.219952;1.001351348544581;0.46291792517464975;0.4623422878142103;0.44149209642506526;0.4407772159925947;1.0122464366008053;1.0000370238944862;9.999627583768017;0.41674074804846173;0.4519527650094567;0.4519707321774696;0.41167697070970427;-0.40131197992997286;0.5749190743067694;1.0000386248198585
45.229952;1.0013542891355895;0.4629187971969263;0.46234264351405924;0.4414931924959219;0.44077776984148664;1.0122457389283706;1.0000402759133413;9.99959967858318;0.4167401411596361;0.4519530362207923;0.4519707045353537;0.4116773420599021;-0.40131298013949734;0.5749193784199748;1.0000392242230363
45.239952;1.001357229208714;0.4629196804812179;0.46234295380671386;0.4414942635047156;0.4407783338264551;1.0122450758199164;1.00004349460732;9.999571976432545;0.4167395254013464;0.45195329391998407;0.45197068722297284;0.41167669436067905;-0.4013139803570196;0.574918955433081;1.0000397406161288
45.249952;1.0013611614985496;0.4629210603328476;0.46234324559778317;0.441495726647848;0.44077888462217185;1.0122444520688236;1.0000466719021603;9.999544519477709;0.4167388999253473;0.4519535357521783;0.4519706806753695;0.41167702415089547;-0.4013159805842;0.5749199371795828;1.0000401750913614
45.259952;1.0013640813886968;0.46292196675164177;0.4623434761430426;0.441496751737135;0.4407794729608941;1.012244869893151;1.000049801378259;9.999517352186086;0.41673826381603124;0.45195375903081575;0.4519706856042448;0.41167732779654087;-0.40131698082253614;0.5749202144069437;1.000040528797176
45.269952;1.0013669793671707;0.4629228850859516;0.46234367286217115;0.4414977556026748;0.4407800768842552;1.0122443297792336;1.0000528780865947;9.999490522681079;0.4167376162495248;0.45195396125676296;0.4519707028439183;0.41167760190974506;-0.4013179810734426;0.5749204886819076;1.0000408025797443
45.279952;1.0013698474447599;0.4629237562079953;0.4623437807993517;0.44149985085059035;0.4407818095062569;1.0122438316124753;1.0000558974408322;9.999464090643182;0.41673695641128017;0.4519541408001203;0.45197073281120614;0.41167784357062315;-0.40131898133827515;0.5749207634587873;1.0000409970788762
45.289952;1.0013726777776684;0.46292469802646197;0.4623439227719139;0.4415008169828975;0.4407824558569184;1.0122433746515476;1.0000588544608835;9.999438129347109;0.4167362833746697;0.4519542970236463;0.4519707755664968;0.4116780501759268;-0.4013199816182298;0.5749210417574332;1.0000411127154127
45.299952;1.001375462345093;0.4629256511590574;0.46234404516364047;0.44150176676130637;0.44078312960747346;1.0122429576152614;1.0000617438411021;9.999412714302304;0.4167355961650056;0.4519544301302366;0.45197083145466327;0.41167821915426484;-0.4013209819143245;0.5749213263159145;1.0000411498375632
45.309952;1.001378192910184;0.46292661568320176;0.46234415362208786;0.44150270203462677;0.4407838347914945;1.012243579072177;1.0000645600244764;9.99938791502983;0.416734893962517;0.4519545412317156;0.45197090134755863;0.41167834798091196;-0.4013219822274179;0.5749216196623025;1.000041109476256
45.319952;1.0013818604442322;0.4629280767202307;0.46234427681530477;0.44150404039742375;0.4407845506707926;1.0122432375414743;1.0000672973901106;9.999363799729233;0.41673417610458646;0.4519546323478201;0.45197098628128035;0.4116784342681731;-0.4013229825580876;0.5749219240122793;1.0000409939076766
45.329952;1.0013844617039867;0.4629290636541909;0.46234437262944655;0.44150495222910824;0.4407853293832925;1.0122429318692385;1.000069951078389;9.999340439585893;0.4167334418601931;0.45195470616502265;0.4519710870701492;0.4116784756649253;-0.4013249829065191;0.5749229394498439;1.0000408060615165
45.339952;1.0013869908845694;0.46293006043743623;0.4623444685183145;0.4415058542090815;0.44078614830148777;1.012242661546621;1.0000725174629563;9.999317906218792;0.41673269034944815;0.451954765785655;0.45197120411223146;0.41167846988955936;-0.4013259832724804;0.5749232719813975;1.000040548379833
45.349952;1.001389445177687;0.4629310063072399;0.46234450876397626;0.441507857951896;0.44078811768023896;1.0122424263279388;1.0000749938149107;9.999296268960023;0.4167319206816074;0.4519548143529551;0.45197133718813326;0.4116784150373672;-0.401326983655283;0.5749236217366275;1.0000402226102154
45.359952;1.0013918231025707;0.46293201757710384;0.4623446140118101;0.4415087415919249;0.440789018243147;1.0122422257782235;1.0000773779905954;9.9992755924037;0.4167311322076207;0.4519548545698843;0.4519714854194146;0.4116783099018877;-0.40132798405379677;0.5749239902125294;1.0000398305136557
45.369952;1.0013941237858137;0.4629330326861492;0.4623447269111407;0.4415096161947813;0.4407899589878315;1.012243059211048;1.0000796683021134;9.999255933812455;0.4167303248596092;0.451954888455009;0.4519716476784685;0.41167815396285623;-0.40132898446655085;0.5749243781042975;1.0000393741043663
45.379952;1.0013963466206521;0.4629340486818642;0.4623448483751625;0.44151048127362247;0.44079093971499006;1.0122429258357046;1.0000818637299103;9.99923734327002;0.4167294991893222;0.4519549173686033;0.45197182319246115;0.4116769469373951;-0.40132998489187977;0.574924069622404;1.0000388554528756
45.389952;1.0013994901525063;0.4629355474574252;0.4623450021943435;0.44151175158898126;0.4407919365338558;1.0122428253347917;1.0000839649077176;9.999219861077497;0.41672865598202036;0.4519549422431881;0.4519720118415179;0.41167668838654137;-0.4013309853281826;0.5749244970134458;1.0000382770637724
45.399952;1.0014015575416828;0.46293655595248306;0.46234514187559395;0.4415125949251368;0.44079299993471505;1.0122427587835978;1.0000859748342923;9.999203511047753;0.41672779601968074;0.45195496406483315;0.4519722139702033;0.4116763778371933;-0.4013319857741147;0.574924944405041;1.0000376422018022
45.409952;1.0014035471236433;0.4629375570054892;0.462345291165559;0.44151342642989255;0.4407941069192448;1.0122427288158604;1.0000878979304946;9.999188297547114;0.4167269201465062;0.45195498440639775;0.45197242980363184;0.41167601518485725;-0.4013339862285189;0.5749261101659711;1.0000369543926204
45.419952;1.001405457256226;0.4629384896100251;0.4623453910969844;0.4415153572909664;0.44079636808836115;1.012243738733382;1.0000897382588592;9.999174207405131;0.4167260293991993;0.45195500567685215;0.4519726588558375;0.41167560088878546;-0.4013349866903365;0.574926598912003;1.0000362169244834
45.429952;1.0014072850755813;0.4629394699603918;0.4623455594586783;0.44151616582300035;0.44079756488137195;1.0122437915886395;1.0000914987073073;9.999161216604216;0.4167251250752245;0.45195503090928757;0.4519728998937156;0.41167513588184357;-0.40133598715865715;0.5749271098032824;1.000035432539276
45.439952;1.0014090274021852;0.46294043647170713;0.4623457365760451;0.4415169635643138;0.44079880696408147;1.0122438900442239;1.0000931816685596;9.999149301282067;0.4167242084589518;0.45195506320707696;0.45197315142323624;0.4116746214382226;-0.4013369876327809;0.5749276436018618;1.0000346029804548
45.449952;1.0014116798751989;0.4629418715175298;0.4623459447525;0.44151816646560244;0.44080006939593347;1.0122440367047543;1.000094790120765;9.999138444614168;0.41672328049937;0.4519551052710654;0.45197341209187997;0.41167405911475724;-0.40133798811209953;0.5749282002462164;1.0000337294847532
45.459952;1.0014132427174602;0.46294280182728553;0.46234613556669824;0.44151894334906056;0.44080140015546515;1.0122442341463174;1.0000963276620813;9.99912863512809;0.41672234219310317;0.45195515920184887;0.4519736807115734;0.41167345086491336;-0.4013389885958729;0.5749287789223959;1.0000328142509491
45.469952;1.0014147121085513;0.46294370878630614;0.4623463307676247;0.44151971002305457;0.4408027729399507;1.012244484869654;1.0000977979449435;9.999119862784184;0.41672139522171026;0.4519552263629425;0.45197395608957275;0.41167279931469924;-0.40133998908330637;0.5749293779963363;1.0000318608321446
45.479952;1.001416085203781;0.46294452921614027;0.46234646993406786;0.4415215781056268;0.4408052949062222;1.0122457916275716;1.000099204508965;9.999112118855075;0.41672044185208756;0.45195530736111444;0.4519742370283195;0.41167210791629355;-0.40134198957383116;0.5749306930658735;1.0000308730669352
45.489952;1.0014173587181097;0.46294537750250553;0.46234666965156246;0.44152232667835856;0.44080674430031735;1.0122461573739432;1.0001005504737623;9.999105394327769;0.41671948444789136;0.4519554024839715;0.451974522673918;0.411671380824059;-0.40134299006718405;0.5749313251635535;1.0000298540965606
45.499952;1.001418530073562;0.46294619107378604;0.4623468687128789;0.4415230686464874;0.4408082281478001;1.012246584555537;1.0001018378503124;9.99909967162436;0.4167185254317678;0.45195551222480224;0.4519748127794592;0.41167062242408603;-0.40134399056336506;0.5749319695365548;1.0000288062939464
45.509952;1.0014195982935221;0.4629469670421469;0.46234706432192574;0.44152380595920787;0.44080974411013435;1.0122470748844399;1.000103067135681;9.999094918510888;0.4167175676680685;0.4519556371394621;0.4519751073515069;0.41166883666227305;-0.40134499106253013;0.5749319074886963;1.0000277320747335
45.519952;1.001421562441046;0.4629481881469336;0.46234727650947927;0.4415249558450584;0.44081126532067877;1.0122476300314565;1.0001042377310578;9.99909108658055;0.4167166147149424;0.45195577733474174;0.4519754060184663;0.4116680267949187;-0.4013459915647316;0.574932568817353;1.0000266348369269
45.529952;1.0014224265438867;0.46294888212316176;0.4623474546047269;0.4415256879350087;0.44081283855158104;1.0122492525358195;1.0001053491786134;9.99908810847354;0.4167156705778698;0.45195593231681314;0.45197570777758195;0.4116671957842329;-0.4013469920697212;0.5749332356503205;1.000025519128564
45.539952;1.0014231905748832;0.46294953188855853;0.46234761798261476;0.4415264184285609;0.44081443709559226;1.0122499461218184;1.00010640208203;9.999085905114814;0.4167147392507473;0.45195610117498525;0.451976011180228;0.41166634679748526;-0.4013479925769861;0.5749339062019696;1.0000243902127093
45.549952;1.0014238558414013;0.4629500762558252;0.4623477038753846;0.4415282587122228;0.4408171683598009;1.0122507147257844;1.0001073976729016;9.999084406078332;0.4167138245923211;0.4519562829018029;0.45197631485292983;0.41166548340575887;-0.4013499930858163;0.5749352764600842;1.0000232537525704
45.559952;1.0014244232892886;0.46295063189639696;0.4623478272252839;0.44152898670414753;0.44081881088557334;1.012251561135648;1.0001083368323542;9.999083562748469;0.41671293057279923;0.451956476638909;0.4519766182063475;0.4116646093862557;-0.40135099359531295;0.5749359476137416;1.0000221156927913
45.569952;1.00142489367277;0.4629511386310956;0.46234792645778944;0.44152971315436024;0.44082047151092474;1.0122524870441427;1.0001092198606265;9.999083347662678;0.4167120614145021;0.45195668158318014;0.4519769217054152;0.4116637282747415;-0.40135199410467365;0.5749366146400151;1.0000209816463097
45.579952;1.0014262668036014;0.4629520811688193;0.46234802320950397;0.44153085273235065;0.44082212281769234;1.012253493741818;1.0001100467551323;9.999083748051385;0.41671122134603983;0.45195689674073514;0.4519772263701832;0.4116628431680085;-0.401352994613698;0.5749372744490966;1.0000198559285927
45.589952;1.0014265475040043;0.46295248989542437;0.46234806976458803;0.44153157248567826;0.4408238109495245;1.0122555816016479;1.0001108172332336;9.999084758086996;0.4167104143626024;0.45195712073878874;0.4519775331946634;0.41166195675932815;-0.4013539951228734;0.5749379241410116;1.00001874139641
45.599952;1.001426737123901;0.46295285135816056;0.462348089452143;0.44153228637177655;0.44082550853165975;1.0122567489414318;1.0001115306019324;9.999086374061038;0.4167096441800652;0.4519573516784832;0.4519778430717772;0.4116610711583946;-0.4013549956329004;0.5749385608263545;1.000017640025938
45.609952;1.0014268394641164;0.46295310831533826;0.4623480238427323;0.44153410386345926;0.4408283224802384;1.0122579917584187;1.0001121856653845;9.99908859474697;0.4167089141257613;0.45195758725015345;0.451978156892566;0.4116601876282041;-0.4013559961440721;0.574939181571087;1.0000165531207263
45.619952;1.0014268594136113;0.46295338076690845;0.46234799183683845;0.4415348011652877;0.4408300312219961;1.0122593042698076;1.0001127807152963;9.999091426639444;0.4167082272136047;0.4519578252378045;0.4519784755530635;0.4116593065241225;-0.40135799665577704;0.5749404817835378;1.0000154808172097
45.629952;1.0014268024342263;0.46295361096957877;0.4623479346228964;0.4415354877373633;0.44083174161059224;1.0122606793711715;1.0001133139287286;9.999094890684233;0.41670758644830164;0.4519580637510419;0.4519788000529015;0.4116584275315795;-0.40135899716640355;0.5749410632402093;1.0000144213463116
