time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.639952;1.0014266740157958;0.46295380025687966;0.4623478514854538;0.44153616206467866;0.44083345050313755;1.012263108995316;1.0001137838936303;9.999099021200529;0.41670699472585465;0.45195830073306675;0.45197913157075736;0.4116565502017877;-0.4013599976738288;0.5749409066082802;1.000013370810502
45.649952;1.0014274779605368;0.462954435147086;0.4623477642752903;0.44153723844370124;0.4408351300505095;1.0122645848189047;1.0001141894487546;9.999103852880921;0.41670645434014675;0.4519585336730528;0.4519794712569139;0.4116556743582696;-0.40136099817605675;0.5749414429291549;1.0000123239559644
45.659952;1.0014272219195093;0.4629545469573894;0.4623476243671075;0.4415378844924532;0.4408368265580929;1.0122660988827594;1.0001145290155096;9.999109407580749;0.4167059666791459;0.45195876011634384;0.4519798199233359;0.41165480011954425;-0.4013619986715919;0.574941955405077;1.000011275242342
45.669952;1.001426908942495;0.4629545632802967;0.4623473946582564;0.44153962651054435;0.44083962323839454;1.0122676438222613;1.0001148003434688;9.999115693014792;0.41670553227704876;0.45195897808415164;0.45198017797959433;0.41165392775875387;-0.4013629991596389;0.5749424432760899;1.0000102188798974
45.679952;1.0014265434252712;0.4629546043241352;0.46234719253692;0.4415402421910219;0.44084129993669713;1.0122692133782678;1.0001150008734765;9.99912270902115;0.4167051510050135;0.4519591858981403;0.4519805456753227;0.41165305747123215;-0.40136399964009767;0.5749429058206772;1.0000091480101392
45.689952;1.0014261299416385;0.4629546129444294;0.4623469588043762;0.44154084238128044;0.4408429652708489;1.0122718029718516;1.0001151282885525;9.99913045491562;0.4167048221314656;0.4519593820260459;0.4519809232134351;0.4116521892231914;-0.40136600011332707;0.5749440407114678;1.0000080545844716
45.699952;1.0014256728061397;0.46295459080725204;0.46234669344963447;0.44154142658813184;0.4408446182438833;1.0122734094060566;1.0001151809256235;9.999138937107908;0.4167045441470574;0.45195956531208614;0.45198131045410667;0.4116513229370236;-0.4013670005800022;0.5749444517578793;1.00000692997975
45.709952;1.0014261740459713;0.4629550244011138;0.4623464198512237;0.44154240992722193;0.44084623334698886;1.0122750300973524;1.0001151580153587;9.999148167608714;0.4167043145397404;0.45195973514624344;0.45198170673235166;0.4116504586851477;-0.4013680010411625;0.574944837256326;1.0000057654714352
45.719952;1.001425638989314;0.46295494510199586;0.4623460913858751;0.4415429607872374;0.44084785878529764;1.0122766623185369;1.0001150597872022;9.999158151690338;0.4167041299060331;0.4519598911674458;0.45198211109362285;0.4116495965882405;-0.40136900149817323;0.5749451974007894;1.0000045527445223
45.729952;1.0014250679089403;0.46295478048679906;0.46234567277202127;0.4415446062551943;0.44085057893874824;1.0122783022191253;1.000114887008446;9.999168882563543;0.4167039863891542;0.45196003289468717;0.4519825225909427;0.411648736763881;-0.40137000195256517;0.5749455320814947;1.0000032841562239
45.739952;1.0014244085781432;0.4629550660271984;0.4623457222389575;0.44154463954651274;0.4408517134483134;1.0122799443186263;1.0001146403619052;9.999180345646998;0.4167038799667506;0.4519601597672621;0.4519829403637005;0.41164787947232434;-0.40137100240594603;0.5749458406308132;1.0000019526305204
45.749952;1.001423767937712;0.462954912902084;0.4623453023702132;0.44154514198357586;0.44085329380999;1.0122825819265253;1.0001143210678538;9.9991925192571;0.4167038064906926;0.4519602713050243;0.45198336352647867;0.4116470252375141;-0.4013730028599025;0.5749468202770007;1.0000005524848143
45.759952;1.001423094172697;0.46295473894689854;0.46234485484425997;0.4415456281734029;0.4408548590149355;1.0122842076884577;1.00011393211022;9.999205371555753;0.4167037617078479;0.4519603670269644;0.45198379118899923;0.4116461749387261;-0.40137400331578343;0.574947074298356;0.9999990807283189
45.769952;1.001423388182555;0.46295503160353796;0.4623444062020428;0.441546513508024;0.44085638472346034;1.0122858141000497;1.0001134785314527;9.99921885972526;0.4167037412982679;0.4519604463636769;0.45198422269882355;0.41164532972304924;-0.40137500377450724;0.5749473005773353;0.9999975366493489
45.779952;1.0014226554678605;0.4629548232081158;0.462343913236449;0.44154696654174247;0.44085792057476697;1.0122873942070596;1.0001129669454207;9.99923293450244;0.4167037408665231;0.45196050884628514;0.4519846576627199;0.4116434906379226;-0.4013760042365169;0.5749467828458451;0.9999959201089481
45.789952;1.0014218972482767;0.46295454233411487;0.46234334380195297;0.44154851411285667;0.44086055254891665;1.0122889420853116;1.0001124043226157;9.999247547871406;0.4167037559014218;0.4519605541939669;0.45198509568182305;0.41164265841152053;-0.4013770047019673;0.5749469527283119;0.999994230901364
45.799952;1.0014211160262194;0.4629543097124343;0.4623428195094009;0.441548933880688;0.44086206294204455;1.0122914530970315;1.000111796150515;9.999262654517898;0.41670378194795843;0.45196058196474104;0.4519855363108662;0.41164183361901885;-0.4013780051711161;0.5749470941572702;0.9999924695606167
45.809952;1.0014203141367226;0.4629540683054674;0.46234228489887536;0.4415493365015894;0.4408635630315846;1.0122929238635723;1.0001111455131397;9.999278205187382;0.41670381502210924;0.4519605912531845;0.4519859793074768;0.4116410169577155;-0.401379005644524;0.5749472078658647;0.9999906377872653
45.819952;1.0014194939157148;0.46295381998715746;0.4623417433352956;0.4415497217429883;0.4408650545885363;1.0122943517862233;1.0001104537897039;9.99929414152453;0.41670385172167745;0.4519605808309691;0.45198642475235284;0.41164020933249124;-0.40138100612278743;0.5749479936906099;0.9999887372614001
45.829952;1.0014186575596904;0.4629535667194502;0.4623411975852127;0.4415500898822151;0.4408665388010615;1.0122957348222252;1.0001097218314379;9.999310395584017;0.41670388886326987;0.45196054953076664;0.451986872975388;0.41163941186757186;-0.40138200660619267;0.5749480578682385;0.999986768197418
45.839952;1.0014188052902473;0.46295379587891106;0.46234067303464826;0.44155085722405985;0.44086799142015626;1.0122970713963666;1.0001089508401906;9.999326891998345;0.4167039232853745;0.4519604965699964;0.45198732449400586;0.4116386261183255;-0.40138300709471314;0.574948101112387;0.9999847298323326
45.849952;1.001417940908679;0.46295348087443866;0.462340065101571;0.44155230404072293;0.4408705707257877;1.0122983599936826;1.0001081430626306;9.999343553941864;0.4167039521861942;0.45196042167166756;0.45198777996320944;0.41163785406483305;-0.40138400758809983;0.5749481258812699;0.9999826223465692
45.859952;1.0014170633692183;0.4629532280873128;0.4623395160802934;0.4415526243962026;0.4408720324793946;1.0123005991483658;1.0001073021490863;9.999360308478701;0.41670397356363875;0.4519603250527322;0.4519882400686955;0.4116370975763763;-0.4013850080858087;0.5749481345819176;0.99998044779071
45.869952;1.0014161724819866;0.46295298151285297;0.46233896727172225;0.4415529300458857;0.4408734855027097;1.0123017876138773;1.0001064324902427;9.999377087961548;0.4167039862439864;0.4519602074696909;0.4519887054146052;0.41163635812494725;-0.4013860085869803;0.5749481295597575;0.999978209440269
45.879952;1.0014152677240833;0.46295274418083915;0.4623384185256828;0.4415532220838114;0.44087492931094935;1.0123029240701036;1.0001055374664725;9.999393826727168;0.4167039895473754;0.45196007036375613;0.45198917641013286;0.4116356370426242;-0.40138700909063263;0.5749481130520562;0.9999759111128319
45.889952;1.0014143485708442;0.4629525189717767;0.4623378693259724;0.4415535019604346;0.4408763637404467;1.012304006856968;1.0001046182819542;9.999410453144325;0.41670398296947136;0.4519599158803142;0.4519896529143064;0.41163493566598763;-0.4013890095959633;0.5749487856358213;0.9999735574084431
45.899952;1.0014144134007639;0.4629527937176223;0.4623373421151882;0.4415541866589576;0.4408777640001567;1.0123050344465954;1.000103674781001;9.999426888795046;0.41670396599845727;0.45195974660465044;0.45199013381710185;0.4116342552129502;-0.4013900101025926;0.5749487540978894;0.9999711541839005
45.909952;1.0014134655695788;0.46295143053703125;0.46233561997477574;0.44155549722515;0.44088022910501984;1.012307006703586;1.0001027070860935;9.999443058641845;0.41670393800645944;0.451959565224798;0.4519906172457533;0.4116325966945335;-0.40139101061059035;0.5749480040362973;0.999968708622149
45.919952;1.0014125055369314;0.4629512570678359;0.46233506194023827;0.4415557453540681;0.4408816330338339;1.0123079255460254;1.0001017164773838;9.999458898413792;0.4167038983727014;0.45195937448962903;0.4519911012051448;0.4116319608961251;-0.40139201112018635;0.5749479709359315;0.9999662292291673
45.929952;1.0014115369596526;0.46295110495878233;0.4623344984533113;0.4415559829749414;0.44088302601147555;1.0123087942577162;1.0001007052634205;9.999474354020672;0.416703846839908;0.4519591773807729;0.451991583856119;0.4116313481731617;-0.40139301163139507;0.5749479419476118;0.9999637255330115
45.939952;1.0014105652389784;0.4629509760144139;0.46233392908803733;0.44155621067685225;0.44088440784643573;1.0123096168980408;1.000099675851096;9.999489381571653;0.41670378377447365;0.45195897704535676;0.4519920633951363;0.4116307580431009;-0.4013940121439675;0.5749479197392635;0.9999612070796167
45.949952;1.0014095969546213;0.4629508717686551;0.46233335359060795;0.44155642963089353;0.4408857783361902;1.0123103983639248;1.0000986299513557;9.999503953540525;0.41670371023925706;0.4519587766085987;0.4519925379645293;0.4116301891285173;-0.4013960126575161;0.5749486047625947;0.9999586823958807
45.959952;1.0014086386712966;0.4629507931371085;0.46233277161743863;0.4415566412427619;0.440887137422961;1.0123121439801153;1.0000975688220548;9.99951806233452;0.41670362790521187;0.4519585792382174;0.45199300573466783;0.41162963978541356;-0.40139701317143156;0.5749486026855161;0.9999561582898471
45.969952;1.0014086942305374;0.4629511663230903;0.46233214693378333;0.4415583735557175;0.4408895702303536;1.0123128581221925;1.0000964940974775;9.999531711489643;0.41670353864031645;0.4519583881449734;0.45199346488286385;0.41162910895012883;-0.40139801368476785;0.574948613130147;0.9999536392838926
45.979952;1.0014077700817672;0.4629511393299524;0.46233154988946545;0.4415585739025794;0.440890906842336;1.012313542781439;1.0000954082431441;9.999544904735876;0.4167034439372686;0.45195820616937216;0.45199391341168615;0.4116285965398327;-0.40139901419628454;0.574948637492923;0.9999511275460644
45.989952;1.001406867329244;0.46295113817767536;0.462330943676575;0.4415587699602403;0.44089223217237666;1.0123141974765213;1.0000943137448814;9.9995576454571;0.4167033446408738;0.451958035263626;0.4519943493112284;0.4116281032337978;-0.4014000147045011;0.5749486772107999;0.9999486234162956
45.999952;1.0014059879036767;0.46295116366006284;0.46233032750842806;0.44155896265498296;0.44089354593211644;1.012314820282617;1.0000932112201661;9.99956994157659;0.4167032410464886;0.45195787638564866;0.4519947709774623;0.4116276300753268;-0.40140101520771326;0.5749487337359176;0.9999461261349216
46.009952;1.0014051336035596;0.46295121749230583;0.4623297013874896;0.44155915298928655;0.4408948476667728;1.0123154087453674;1.0000920984734347;9.99958180801704;0.4167031331276485;0.45195772992381295;0.45199517727103844;0.4116271783438749;-0.40140201570401024;0.5749488087839654;0.9999436344350917
46.019952;1.0014043062264915;0.46295130199266443;0.46232906624947573;0.4415593420252713;0.4408961367354422;1.012316960627746;1.0000909716654383;9.99959326803949;0.41670302072639254;0.45195759613440195;0.4519955674099241;0.41162674949594896;-0.4014040161913789;0.5749496030417232;0.9999411464396941
46.029952;1.0014045053296523;0.46295184532688427;0.4623283884930058;0.4415610575306709;0.4408984973256974;1.012317474344197;1.0000898270738372;9.999604357672114;0.4167029036532731;0.4519574751686993;0.4519959409654062;0.4116263448430989;-0.4014050166679283;0.5749497241448196;0.9999386595813305
46.039952;1.001403732909659;0.4629519970672069;0.4623277423686015;0.44156124646440315;0.44089975864493647;1.0123179488435932;1.00008866142685;9.999615128140004;0.4167027817457964;0.4519573670789912;0.4519962976813548;0.41162496525056663;-0.40140601713205415;0.5749491593345961;0.9999361715808811
46.049952;1.0014029852686719;0.46295218352222905;0.4623270951817502;0.441561435893275;0.4409010052784915;1.0123183835836984;1.0000874710788707;9.999625638067872;0.4167026548585414;0.4519572721546386;0.4519966371958723;0.4116246112459644;-0.4014070175825241;0.5749493458228807;0.999933680827357
46.059952;1.001402259905134;0.4629524038929866;0.46232644907102394;0.4415616260067864;0.4409022375048019;1.0123187787583183;1.0000862520751428;9.99963594142443;0.41670252279822084;0.451957191215116;0.45199695893409675;0.41162428341616936;-0.4014080180187019;0.5749495720064276;0.999931185230703
46.069952;1.001401554855645;0.4629526564974423;0.46232580519495686;0.441561817364344;0.4409034564828999;1.0123201354770486;1.0000850013626028;9.999646084328262;0.4167023853423029;0.4519571254707267;0.45199726221872;0.41162398263932837;-0.4014090184407189;0.5749498410218065;0.9999286816449048
46.079952;1.0014008684406956;0.4629529393415797;0.46232516403028073;0.4415620111562846;0.4409046638936067;1.012320455623096;1.0000837173262411;9.999656112713975;0.4167022421473973;0.4519570760739009;0.45199754645970974;0.4116237098569244;-0.4014100188491573;0.5749501548492651;0.9999261665705286
46.089952;1.0014001984509593;0.46295325062739245;0.46232452576726196;0.44156220894415504;0.4409058613189673;1.0123207412721376;1.0000823992743015;9.999666079939695;0.41670209252664103;0.4519570438327033;0.4519978111935825;0.4116234657621973;-0.4014120192444996;0.5749512123813553;0.9999236369328666
46.099952;1.0014005406216477;0.4629540148333032;0.46232385494562395;0.44156393901232427;0.4409081350997489;1.0123209942619789;1.0000810469611492;9.99967604127179;0.4167019356090134;0.45195702927453146;0.4519980562293536;0.4116232508300626;-0.40141301962697484;0.5749516167518995;0.9999210906540676
46.109952;1.0013998946919263;0.46295437890819363;0.4623232230162102;0.44156414900575497;0.44090931662397753;1.012321216384688;1.000079660352831;9.999686038506775;0.416701770779463;0.4519570327334938;0.4519982820728473;0.41162306532127246;-0.4014140199966764;0.574952064334757;0.9999185271791345
46.119952;1.0013992557782625;0.46295476792310164;0.46232259414549726;0.4415643672289356;0.4409104925942624;1.0123214099942883;1.0000782396688563;9.999696094305447;0.4167015978252742;0.45195705434034883;0.4519984900531074;0.4116229091074852;-0.40141502035352694;0.5749525528478248;0.9999159475551751
46.129952;1.0013986201199845;0.46295518118718043;0.46232196778526463;0.4415645954150773;0.440911664930665;1.0123225784215677;1.0000767860935296;9.999706218394769;0.4167014169779878;0.45195709392282;0.45199868189652737;0.41162278162986893;-0.4014160206973141;0.5749530799118384;0.9999133537468139
46.139952;1.0013979842109024;0.4629556182077211;0.46232134338904746;0.4415648352805388;0.44091283556489447;1.012322725616208;1.0000753024632825;9.999716413863686;0.41670122911176655;0.4519571508811842;0.4519988592883541;0.4116226818863094;-0.4014170210279341;0.5749536427983332;0.9999107477262488
46.149952;1.0013973448228586;0.4629560788090347;0.46232072065130153;0.4415650884291612;0.44091400629888033;1.012322855435377;1.0000737927015517;9.999726687151202;0.41670103555052246;0.45195722454783605;0.4519990238299435;0.41162260838787124;-0.40141802134545407;0.5749542383129098;0.9999081310363817
46.159952;1.0013976971915397;0.4629569891838959;0.4623200637801771;0.4415668834149577;0.4409162636825193;1.0123229714006727;1.0000722602077203;9.999737056768998;0.4167008374149238;0.45195731484630924;0.4519991771179014;0.4116225592558113;-0.40141902164998544;0.5749548631646746;0.9999055048766696
46.169952;1.0013970402389396;0.46295749808634906;0.4623194441046471;0.44156716852629563;0.4409174388067532;1.0123230768560227;1.000070707077435;9.999747542114626;0.4167006352659783;0.4519574224036423;0.45199932062999637;0.41162253250729697;-0.40142102194167445;0.5749562122885273;0.9999028708286936
46.179952;1.0013963681419158;0.4629580322841723;0.4623188263143236;0.4415674726526335;0.4409186172871928;1.0123241750451906;1.0000691347217565;9.999758139929154;0.4167004292195387;0.45195754833198665;0.451999455657271;0.41162152641029665;-0.4014220222206226;0.5749561702257293;0.9999002320259228
46.189952;1.00139567661907;0.46295859249801913;0.46231821105418014;0.4415677975710388;0.44091979951868826;1.012324269237402;1.000067543911021;9.999768816643643;0.4167002193520917;0.45195769420500753;0.4519995834503568;0.41162153960586706;-0.4014230224865164;0.5749568639581812;0.9998975930781687
46.199952;1.0013949621299918;0.4629591791646249;0.4623175992236282;0.441568144502461;0.440920985970871;1.0123243631745595;1.0000659338496316;9.99977952387698;0.41670000630028936;0.45195786183221787;0.451999705308472;0.4116215710171178;-0.40142402273840044;0.5749575749381302;0.999894958096808
46.209952;1.0013942226506043;0.462959792447798;0.4623169920833963;0.44156851418763654;0.4409221771769022;1.0123244611645574;1.0000643019875604;9.99979021477023;0.4166997914498715;0.4519580527715293;0.45199982248804;0.41162161976085776;-0.40142502297503674;0.5749583010803198;0.9998923293880088
46.219952;1.0013934582752366;0.4629604323849599;0.4623163913929471;0.44156890716584646;0.4409233735824498;1.012324567551254;1.0000626447112193;9.999800847357266;0.41669957655756984;0.45195826831765534;0.45199993615125633;0.4116216848749319;-0.4014260231955853;0.5749590402522029;0.9998897081873843
46.229952;1.0013936687863494;0.46296152479137354;0.4623157636631242;0.44157085091175236;0.4409256604069294;1.0123246863091075;1.000060958155837;9.999811383147241;0.41669936354815146;0.45195850997247844;0.45200004756570966;0.41162176493978575;-0.4014270234000007;0.5749597897444971;0.9998870955182088
46.239952;1.0013928570126547;0.46296221716979175;0.4623151823658185;0.4415712925170698;0.4409268675978952;1.0123258205828485;1.0000592390856233;9.999821784980576;0.41669915455800044;0.45195877963329023;0.45200015845352176;0.4116218581863165;-0.4014290235888569;0.5749612446737039;0.9998844923944366
46.249952;1.0013920190146057;0.46296293416571455;0.4623146136288066;0.4415717595399923;0.44092807994245686;1.0123259719604043;1.0000574855883981;9.999832015702365;0.4166989518011981;0.4519590794047545;0.4520002712147737;0.4116219629980437;-0.40143002376284703;0.5749620057899093;0.9998819000976418
46.259952;1.0013911503813013;0.46296367388515786;0.462314058631217;0.4415722524599646;0.4409292969254778;1.0123261406335644;1.0000556973562855;9.999842037618171;0.4166987574577918;0.45195941135678563;0.45200038881363613;0.41162207813329;-0.401431023922415;0.5749627681843233;0.9998793202074884
46.269952;1.0013902462233994;0.4629644341473581;0.46231351813182175;0.44157277167260955;0.44093051741186345;1.012326326677468;1.0000538756623762;9.999851806738416;0.41669857370135716;0.45195977718233254;0.45200051426939647;0.41162220250548637;-0.4014320240676451;0.57496352826677;0.999876754184501
46.279952;1.0013893020855074;0.4629652127668335;0.4623129930092276;0.4415733178709832;0.44093173933711327;1.0123265306053462;1.0000520226682692;9.999861269331317;0.41669840261449553;0.45196017794629234;0.45200065009058793;0.41162233484141425;-0.40143302419819843;0.5749642818326378;0.9998742030319386
46.289952;1.0013893130720215;0.4629664927505043;0.46231250786752903;0.44157430801483166;0.44093293520002347;1.0123277523186347;1.0000501401895903;9.999870371806331;0.41669824594948357;0.451960614245992;0.4520007981448282;0.41162247364124804;-0.40143402431326763;0.5749650245161364;0.9998716668621407
46.299952;1.001388279860437;0.4629672428947088;0.46231195790770907;0.44157602290690934;0.44093526033766073;1.0123279902896358;1.000048229210506;9.999879075867137;0.4166981049602749;0.4519610866365796;0.4520009600059516;0.4116226174238959;-0.4014350244117433;0.5749657524627446;0.9998691443672937
46.309952;1.0013871999896669;0.46296806506507915;0.4623114851092158;0.44157665674739677;0.4409364683500011;1.012328242362479;1.0000462906623515;9.999887365009148;0.41669798055978846;0.4519615960221806;0.45200113731665365;0.41162176482380164;-0.401436024492449;0.5749657465480641;0.9998666332194895
46.319952;1.0013860728992419;0.46296889933916086;0.46231103027521747;0.44157732044410525;0.4409376670801771;1.0123285068888366;1.0000443261102405;9.999895240588533;0.4166978735870468;0.4519621436492842;0.4520013317571649;0.41162191456259595;-0.40143802455415045;0.5749671340609492;0.9998641310711873
46.329952;1.0013848452588259;0.4629701612420951;0.46231103248641336;0.44157752804881295;0.4409383950587301;1.0123287828091894;1.0000423371567835;9.999902716073796;0.41669778481835934;0.45196273064866277;0.4520015447380114;0.4116220655907539;-0.4014390245954436;0.5749678003566198;0.9998616359625906
46.339952;1.0013836240374088;0.4629710188899062;0.46231061135553086;0.44157824847753696;0.44093957475640844;1.0123290691856883;1.0000403248462728;9.999909813749863;0.41669771480467765;0.4519633577123983;0.45200177714878687;0.41162221739530264;-0.40144002461472234;0.5749684417979694;0.9998591466218297
46.349952;1.001382357892381;0.46297188693721353;0.4623102056075942;0.4415789954607727;0.4409407463038414;1.0123303650921054;1.0000382903445488;9.99991656120306;0.4166976636437204;0.4519640251518352;0.4520020291814213;0.4116223700467313;-0.40144102461019776;0.5749690572626334;0.9998566626371248
46.359952;1.0013820478364979;0.4629732485964716;0.46230983773936624;0.4415801838521126;0.4409418869159032;1.0123306696199774;1.0000362355685957;9.999922991138186;0.41669763091446116;0.4519647328319523;0.45200230033529665;0.41162252361106255;-0.4014420245799725;0.5749696461654322;0.9998541835478396
46.369952;1.0013806988555463;0.46297407255297657;0.4623094012383737;0.44158209244990254;0.440944157474464;1.0123309815483041;1.0000341627712175;9.99992914643229;0.41669761611549316;0.45196547977266344;0.45200258991453807;0.4116226775242022;-0.4014430245221619;0.5749702083030104;0.9998517078335207
46.379952;1.0013793109535303;0.4629749602264041;0.46230903716782284;0.44158291411168293;0.44094531681296456;1.012331299281446;1.000032073914963;9.999935081125527;0.41669761913180575;0.45196626390798655;0.4520028975513744;0.41162283067709543;-0.4014440244350366;0.5749707436687935;0.9998492332165428
46.389952;1.0013778848354513;0.4629758503871728;0.46230868569831024;0.4415837591685715;0.44094647679527726;1.01233162130921;1.0000299706549092;9.999940854199867;0.41669764020704503;0.4519670823118951;0.4520032231354625;0.411622981863547;-0.40144502431723217;0.5749712521206216;0.9998467579343103
46.399952;1.0013764205902975;0.46297674063268557;0.46230834505557;0.4415846267665696;0.4409476397383048;1.0123329462460184;1.0000278549318535;9.999946521112578;0.4166976798586122;0.45196793163683624;0.4520035664973116;0.411623129939749;-0.4014460241678547;0.5749717333129095;0.9998442818541096
46.409952;1.0013749178336326;0.46297762831807354;0.46230801256865584;0.44158551587337647;0.4409488083451636;1.0123332722496796;1.0000257292148977;9.999952124121755;0.4166977389626736;0.4519688083616487;0.45200392716199606;0.41162327382596736;-0.40144802398636026;0.5749728852651975;0.9998418068866306
46.419952;1.001373376210217;0.4629785105059081;0.4623076854212799;0.4415864253245015;0.4409499859406873;1.0123335970369416;1.0000235958510788;9.999957685006065;0.416697818608887;0.4519697085931213;0.4520043041235015;0.41162341267361047;-0.4014490237724665;0.57497331174334;0.9998393369072834
46.429952;1.0013727946437456;0.46297986876205194;0.46230738445224817;0.44158776983578374;0.44095115184773953;1.0123339187661224;1.000021456802388;9.999963206960237;0.41669791964322545;0.4519706277637945;0.4520046958532413;0.41162354590308825;-0.4014500235262283;0.5749737107090834;0.9998368771056061
46.439952;1.0013711769051805;0.46298072862235495;0.46230706045391595;0.44158871711942294;0.4409523591521916;1.0123342361594057;1.000019314664926;9.999968682388273;0.4166980422693082;0.45197156094620194;0.4520051006301552;0.4116236730759719;-0.4014510232481276;0.5749740813039724;0.9998344326455206
46.449952;1.0013695220833223;0.46298151119471925;0.4623066755172942;0.4415907937621889;0.44095469660518327;1.0123345475593493;1.0000171739803283;9.999974094826195;0.4166981859800361;0.45197250354869506;0.4520055169656292;0.41162279401867446;-0.4014520229390583;0.5749737063785381;0.9998320076286962
46.459952;1.0013678299369295;0.4629823298085597;0.46230634566078244;0.4415917775708559;0.4409559482591357;1.0123358504981128;1.0000150416242728;9.99997941496913;0.4166983497363679;0.45197345147893;0.45200594383643317;0.41162290901193627;-0.40145302260012833;0.5749740166555987;0.9998296051519872
46.469952;1.0013661010715291;0.46298312036107625;0.4623060099785376;0.4415927794814394;0.44095722590531466;1.0123361421202293;1.0000129260043265;9.999984605522194;0.41669853214485925;0.4519744008810982;0.4520063805665966;0.41162301878761676;-0.4014540222323315;0.5749742954856825;0.9998272278422818
46.479952;1.0013643384256419;0.4629838775792971;0.46230566683626245;0.44159379879999444;0.440958530869495;1.012336419719641;1.0000108360481166;9.9999896335751;0.4166987314550444;0.45197534819618546;0.4520068265686004;0.41162312445790017;-0.4014550218363968;0.5749745427587658;0.999824878361818
46.489952;1.001363545514374;0.46298508093437263;0.4623053378144625;0.4415952502453225;0.440959839110572;1.012336681019488;1.0000087810215208;9.999994472006597;0.41669894543021685;0.45197629059107525;0.4520072812376618;0.4116232273685109;-0.4014560214129535;0.5749747591155994;0.9998225597239118
46.499952;1.0013617307829779;0.462985754858588;0.4623049735800401;0.4415963013385106;0.4409611992674659;1.0123369243534683;1.0000067704733522;9.999999090711466;0.41669917127590733;0.45197722613058594;0.4520077440933662;0.41162332894092385;-0.4014580209628058;0.5749756442038402;0.9998202749976471
46.509952;1.0013598978502412;0.4629863800239966;0.46230459448587413;0.4415973673951513;0.44096258539756106;1.0123381488809573;1.0000048134711148;10.000003452960724;0.41669940574453357;0.45197815329053814;0.45200821508670247;0.41162343064167717;-0.4014590204870309;0.5749758038447454;0.9998180267434158
46.519952;1.0013580504893513;0.46298695341589846;0.46230419788382104;0.4415984480149956;0.44096399534876857;1.0123383543157738;1.0000029180462264;10.000007520568202;0.4166996454869699;0.45197907048226865;0.4520086947835257;0.4116235340315399;-0.4014600199868447;0.5749759390102687;0.9998158166759161
46.529952;1.001356191651786;0.4629874732262302;0.4623037824194681;0.4415995424451362;0.44096542665852495;1.0123385403459375;1.0000010915202107;10.0000112598698;0.4166998875272218;0.4519799763089405;0.452009184343218;0.41162364078852376;-0.4014610194634985;0.5749760531517218;0.999813645394302
46.539952;1.0013543245695333;0.4629878792221649;0.46230328933228115;0.441601760747985;0.4409679866856497;1.012338706581538;0.999999340639989;10.000014640934586;0.41670012950590174;0.45198086981821894;0.4520096853726793;0.41162375263558065;-0.4014620189183133;0.574976150129834;0.999811512297296
46.549952;1.0013524536754999;0.4629882886524681;0.46230283855317733;0.4416028797203195;0.44096945480887445;1.0123388529981008;0.9999976705665945;10.000017632683619;0.4167003696344162;0.45198174998334;0.4520101995508973;0.4116238711119537;-0.40146301835267595;0.5749762336257175;0.9998094158527341
46.559952;1.0013515833698703;0.46298912613980026;0.4623023973935508;0.44160442539468514;0.4409709149704975;1.0123389799735862;0.9999960838733651;10.000020200498723;0.4167006066937801;0.4519826150396861;0.4520107282579881;0.411623997231965;-0.4014640177679153;0.57497630686527;0.9998073541342324
46.569952;1.001349722923027;0.46298942001854154;0.4623019226777143;0.4416055655874808;0.44097241549110405;1.0123400871057469;0.9999945810799162;10.000022309750195;0.4167008400144856;0.4519834624129698;0.45201127252177914;0.4116241311706179;-0.4014650171652235;0.5749763730953077;0.9998053252932182
46.579952;1.001347877252413;0.4629896538649888;0.46230144176754184;0.4416067159324165;0.4409739313946198;1.012340172049328;0.9999931616325382;10.00002393094861;0.41670106923669725;0.45198428915786776;0.4520118329809607;0.41162427211189395;-0.4014660165458467;0.5749764361310504;0.9998033273994033
46.589952;1.0013460529119051;0.4629898262250031;0.46230095862311515;0.4416078765248198;0.44097546222735956;1.0123402309392655;0.99999182390506;10.000025037955243;0.4167012943153063;0.4519850925457424;0.45201240970737094;0.41162341850050754;-0.4014670159113522;0.5749757842271912;0.9998013579646017
46.599952;1.0013442570927584;0.46298993594801213;0.46230047707781574;0.44160904740435003;0.4409770071491154;1.012340259446602;0.9999905650475698;10.00002560807458;0.41670151598450783;0.4519858704496236;0.4520130022382559;0.4116235684092795;-0.40146901526353307;0.5749765513860804;0.9997994135943278
46.609952;1.0013424970943852;0.4629899824560113;0.46230000097232155;0.4416102285748738;0.44097856494789145;1.0123402535871533;0.9999893814109164;10.000025633775362;0.4167017360411252;0.4519866211782634;0.45201360985887695;0.4116237194642132;-0.4014700146041126;0.5749766288341763;0.999797489976525
46.619952;1.001340779927533;0.4629899658339941;0.4622995341713029;0.44161142010973986;0.440980134351855;1.012340210378016;0.9999882691592534;10.000025129854748;0.4167019570071035;0.45198734294788434;0.4520142319335774;0.4116238688465417;-0.40147101393473184;0.5749767179568394;0.9997955826346171
46.629952;1.001340111151522;0.4629903128417266;0.4622990444786702;0.4416141488141822;0.44098279931975076;1.0123411281288184;0.9999872247413513;10.000024123100756;0.416702181390429;0.45198803374680885;0.45201486828318527;0.4116240138846112;-0.40147201325715504;0.5749768221136659;0.9997936876463992
46.639952;1.001338500320635;0.46299017303485424;0.4622986056795435;0.4416153605598742;0.4409843889403447;1.0123410065565184;0.9999862447811576;10.000022636200347;0.4167024108296869;0.4519886917550419;0.45201551929720574;0.41162415257773505;-0.4014730125733132;0.5749769449821961;0.9997918019414992
46.649952;1.0013369514411095;0.4629899741553345;0.46229818379746557;0.44161658231963213;0.4409859872301298;1.0123408468107855;0.9999853257346425;10.000020678783732;0.4167026455151805;0.4519893156937462;0.4520161854732279;0.4116242835234001;-0.4014740118850684;0.5749770900498361;0.9997899237634451
46.659952;1.0013354679960154;0.46298971821435253;0.4622977803294512;0.4416178151419312;0.4409875931240093;1.0123406511902688;0.9999844647485152;10.000018246837623;0.4167028844011365;0.4519899047920576;0.4520168669427612;0.41162440564641045;-0.40147501119391293;0.5749772601187513;0.9997880529002234
46.669952;1.0013340522681584;0.46298940744929196;0.46229739696574257;0.44161906095859094;0.4409892056548874;1.0123404226465933;0.9999836609801005;10.000015330477785;0.4167031259057957;0.4519904586506964;0.45201756345907207;0.4116245181920513;-0.4014760105009602;0.5749774572904104;0.999786190533199
46.679952;1.001332706473153;0.46298904422100334;0.46229703566113767;0.44162032211176316;0.4409908239248267;1.0123411644418747;0.9999829152805584;10.000011925870362;0.41670336838868977;0.45199097734038796;0.45201827464106475;0.41162462088410573;-0.4014770098071962;0.5749776831585042;0.9997843386066719
46.689952;1.001331433268724;0.46298863102756843;0.4622966986974202;0.44162160102010234;0.44099244674031907;1.0123408800647629;0.999982228796116;10.000008042151924;0.41670361047185833;0.4519914616635504;0.4520190002941162;0.41162471403396067;-0.401478009113606;0.5749779391066077;0.999782498654623
46.699952;1.0013312341080474;0.4629886556156732;0.4622964120869707;0.4416233158714703;0.4409940477794574;1.0123405728476909;0.9999816020898882;10.000003700644747;0.41670385140571603;0.45199191303345776;0.4520197405353;0.4116247984872006;-0.4014790084211826;0.5749782266832707;0.9997806717013363
46.709952;1.0013301140318531;0.46298815047074554;0.46229613174264056;0.44162463741061947;0.44099567388913097;1.012340245246496;0.9999810347994169;9.999998925748868;0.4167040911253599;0.4519923329696108;0.45202049545753165;0.411624875392921;-0.40148000773094195;0.5749785475061666;0.9997788598351639
46.719952;1.001329072577123;0.46298649205695314;0.4622947738224549;0.44162592491650376;0.44099723889666226;1.0123398984310132;0.9999805252558052;9.999993734792865;0.41670432989039224;0.4519927228001943;0.45202126458365244;0.4116249459774664;-0.40148200704385273;0.5749796009020917;0.9997770670986029
46.729952;1.001328109782516;0.4629858457836679;0.4622944996836357;0.44162841069989567;0.44099996705559186;1.0123395326439906;0.9999800704544909;9.99998814128568;0.41670456790655896;0.4519930835111689;0.452022046442491;0.41162401143149846;-0.40148300636071127;0.5749792749196886;0.9997752983205703
46.739952;1.0013272250945873;0.4629852212702375;0.4622943181993426;0.44162981653776173;0.4410015759183292;1.0123401482124221;0.9999796667990528;9.999982168290728;0.4167048050852454;0.4519934156438665;0.4520228382917884;0.41162407287610175;-0.4014840056820153;0.5749796992639347;0.9997735577489558
46.749952;1.0013264166665337;0.4629845623861762;0.46229416993916544;0.44163125657479746;0.4410031703346459;1.012339746128972;0.9999793106796986;9.999975858398914;0.41670504095429095;0.45199371941224015;0.45202363621518665;0.411624131379973;-0.40148500500782675;0.5749801572753379;0.9997718489839164
46.759952;1.0013256807429944;0.46298387299102794;0.46229405412452484;0.4416327336253029;0.44100474579587323;1.0123393277365114;0.9999789983125885;9.999969272394258;0.4167052747254104;0.4519939947130445;0.45202443586872293;0.4116241880805149;-0.40148600433773757;0.5749806478828785;0.9997701754045829
46.769952;1.001326011098238;0.46298364270754927;0.4622939931032909;0.441634665793674;0.44100627385912583;1.0123388945508704;0.9999787255920026;9.999962477777308;0.4167055052572244;0.45199424106178776;0.45202523336521444;0.41162424434976896;-0.401487003671051;0.5749811698634594;0.9997685403979654
46.779952;1.0013254060969083;0.46298290604605363;0.46229393876092884;0.44163622297809596;0.4410078006500565;1.012338448588996;0.9999784885160468;9.999955541157886;0.4167057310164169;0.45199445794700804;0.45202602572921735;0.41162430182827797;-0.4014880030070398;0.5749817220604619;0.9997669472448845
46.789952;1.0013248607849436;0.462982152362595;0.4622939129679585;0.44163782190336565;0.4410092996590769;1.0123379923731555;0.9999782841923115;9.999948526808847;0.41670595031101876;0.4519946453459763;0.4520268110126119;0.41162436234160116;-0.4014890023449815;0.5749823036982957;0.999765398498416
46.799952;1.0013243725467273;0.46298138532503824;0.4622939139874175;0.4416394628258629;0.44101076955168894;1.012338528311085;0.9999781116472463;9.999941488392516;0.4167061615640245;0.45199480386157603;0.4520275880667913;0.4116244276552181;-0.4014900016838805;0.5749829145999267;0.9997638956271029
46.809952;1.0013239394920812;0.4629806081049825;0.4622939401819406;0.4416411452442445;0.44101220908132127;1.0123380580608612;0.9999779713391388;9.999934458000052;0.4167063633007726;0.4519949346377914;0.4520283559213922;0.41162449904601855;-0.40149100102216667;0.5749835550389426;0.9997624395309348
46.819952;1.0013235597380172;0.4629798235697833;0.4622939904441218;0.44164286815294324;0.44101361637284614;1.0123375824434546;0.9999778640296408;9.999927446706662;0.4167065537103419;0.45199503929224155;0.45202911319409744;0.41162457706914346;-0.4014920003577196;0.5749842254385953;0.999761031254686
46.829952;1.0013242293910158;0.4629795194498929;0.46229408758323487;0.4416450463600098;0.44101496416877434;1.0123371017604652;0.9999777900670592;9.999920457244034;0.41670673030828576;0.45199511968543005;0.4520298579197432;0.41162466175828144;-0.4014929996881664;0.5749849263390305;0.999759672208841
46.839952;1.0013239487361094;0.46297872825128233;0.46229418445906395;0.44164684745119387;0.44101629858567654;1.0123366160900955;0.9999777488983989;9.99991349620279;0.41670689040156467;0.4519951776714808;0.45203058768026183;0.41162475306688395;-0.4014939990111058;0.5749856584861999;0.9997583641360849
46.849952;1.001323714419625;0.46297793810666066;0.46229430453701403;0.44164868685790915;0.4410175925879235;1.0123361256082868;0.9999777389240896;9.999906573963083;0.41670703181769103;0.45199521520078095;0.4520312998513441;0.41162485130582754;-0.4014949983241246;0.574986422762601;0.9997571092960955
46.859952;1.0013235247826957;0.46297709338119186;0.46229438944991186;0.44165167538540984;0.44101995373435626;1.01233663071876;0.9999777576452991;9.999899697774492;0.4167071531577853;0.4519952345286773;0.4520319920355159;0.4116249573593945;-0.4014959976247626;0.5749872200887671;0.9997559106750596
46.869952;1.0013233782905324;0.4629763159512446;0.4622945583515253;0.4416535899575458;0.44102116133117325;1.0123361316869113;0.999977801933051;9.999892870716435;0.4167072536786205;0.4519952382309046;0.45203266243907964;0.41162407259049827;-0.40149699691063845;0.5749873355048363;0.9997547719569707
46.879952;1.0013232740156184;0.4629755500033113;0.46229475305318546;0.4416555397187037;0.4410223238387513;1.0123356286032872;0.9999778687933533;9.99988609708244;0.4167073330609362;0.45199522904131073;0.45203330969415023;0.41162419858988025;-0.4014979961798018;0.5749882016213608;0.9997536973942781
46.889952;1.001323211670613;0.46297479854362394;0.4622949738610101;0.4416575217664973;0.4410234409142896;1.0123351215339462;0.9999779561510825;9.99987938545737;0.4167073913388963;0.4519952095011795;0.4520339323509223;0.41162433692194783;-0.4014999954310016;0.5749898013380889;0.9997526917146774
46.899952;1.0013231911370797;0.4629740646654583;0.4622952204672664;0.4416595326696632;0.4410245126968692;1.012334609808914;0.9999780629189522;9.999872744264922;0.4167074289439828;0.4519951817837329;0.45203452861409477;0.41162448898829107;-0.40150099466359496;0.5749907382944546;0.9997517602931275
46.909952;1.00132421124669;0.4629738367412876;0.4622955156230935;0.44166198472858975;0.44102551473175017;1.012334091664695;0.9999781882220063;9.9998661748419;0.4167074464299672;0.45199514791247836;0.45203509649330365;0.411624656085547;-0.4015019938772074;0.574991710262594;0.9997509094408298
46.919952;1.0013242763017973;0.4629731476217489;0.4622958117804293;0.44166404293862144;0.4410264959333658;1.0123345652016529;0.9999783303332107;9.99985966888554;0.4167074440700458;0.45199510994112335;0.45203563436828154;0.4116248394620253;-0.40150299307145626;0.574992716624202;0.9997501458140191
46.929952;1.0013243878138134;0.462972484716422;0.46229613131667824;0.4416661199300232;0.44102743168687975;1.012334029159313;0.9999784865701934;9.999853211438792;0.4167074218906646;0.4519950699071596;0.45203614139119747;0.4116250402284546;-0.4015039922459075;0.5749937572142065;0.9997494748882747
46.939952;1.0013244963996748;0.4629722655946392;0.46229691240492377;0.4416677272044302;0.4410278615357867;1.0123334827926846;0.9999786540203472;9.999846787716663;0.416707379882034;0.4519950296712024;0.4520366171644774;0.41162525926679944;-0.40150499140008433;0.5749948328048353;0.9997488999964371
46.949952;1.0013247122464088;0.4629716598818637;0.46229727347325483;0.4416698311035485;0.44102870919356113;1.0123329255138775;0.9999788297169451;9.999840385629325;0.4167073179419835;0.4519949906896485;0.452037061391994;0.4116254970882226;-0.40150599053344666;0.5749959449561602;0.9997484223307395
46.959952;1.0013249858112392;0.4629710843490758;0.46229765246808535;0.4416719422016976;0.441029516627763;1.0123323568510632;0.999979010163388;9.999833988403786;0.41670723595649956;0.4519949539873037;0.4520374739531695;0.4116257536314436;-0.40150698964545734;0.5749970952161864;0.9997480411321008
46.969952;1.0013253204830006;0.462970539333895;0.4622980477834667;0.4416740558163597;0.4410302873712882;1.0123317770087945;0.9999791909128865;9.999827571209789;0.41670713424073774;0.4519949203448723;0.4520378548768887;0.41162602838536394;-0.4015079887356978;0.5749982844956492;0.9997477539576368
46.979952;1.0013267183296624;0.46297050934211215;0.4622984810885677;0.44167658324584413;0.44103100025468633;1.0123321873781894;0.999979366774559;9.999821111948012;0.4167070137761271;0.45199489020335;0.4520382041245742;0.4116263206948957;-0.40150898780405103;0.5749995130818543;0.9997475572287692
46.989952;1.00132718538411;0.4629700228886135;0.4622989035411047;0.4416786885070699;0.44103170726381774;1.0123315902607204;0.9999795329802964;9.999814600319198;0.41670687609274965;0.4519948634036158;0.4520385214341906;0.4116266298279246;-0.4015099868509442;0.5750007808134013;0.999747447137224
46.999952;1.0013277220135273;0.4629695636987108;0.46229933670452245;0.441680783302034;0.4410323866579739;1.0123309883816167;0.9999796861320301;9.999808034746948;0.41670672326798136;0.451994839239021;0.45203880641675914;0.41162695507393215;-0.40151098587751477;0.5750020871578183;0.9997474203966674
47.009952;1.0013283280210057;0.4629691308050437;0.4622997794784558;0.44168286375509835;0.4410330414546799;1.0123303847582694;0.9999798236106262;9.99980141994519;0.4167065578816366;0.4519948165215377;0.4520390588445426;0.41162629598614736;-0.40151198488567513;0.5750027154115539;0.9997474740048464
47.019952;1.0013290019772505;0.4629687235703587;0.46230023142250104;0.4416849264693939;0.44103367463203863;1.0123297825466104;0.9999799425631838;9.999794770717113;0.41670638253661324;0.45199479345886034;0.4520392787370445;0.4116266524669147;-0.4015129838779879;0.5750040960045981;0.9997476044679873
47.029952;1.0013297418055145;0.4629683416159388;0.4623006922323662;0.4416869685168063;0.441034288458747;1.012329184818944;0.9999800400338696;9.99978810977754;0.41670619953267624;0.45199476781839143;0.4520394662948428;0.4116270247213571;-0.4015139828573368;0.5750055107368833;0.9997478077067159
47.039952;1.0013305442075944;0.4629679845940689;0.46230116139918437;0.4416889873604343;0.4410348840104757;1.0123295949029876;0.9999801136477012;9.999781458374633;0.4167060111015971;0.45199473758396885;0.4520396218960603;0.41162741315546864;-0.4015149818266744;0.5750069558663987;0.9997480798229003
47.049952;1.0013324025324088;0.46296807772028303;0.4623016025805266;0.4416925077482559;0.4410365463467223;1.0123290170289874;0.9999801616998972;9.999774834218748;0.41670581961002306;0.4519947014453283;0.45203974607938524;0.4116278181748411;-0.40151598078889195;0.5750084263597416;0.9997484178422659
47.059952;1.0013333128835258;0.4629677678202268;0.4623020863281092;0.4416944739158584;0.441037105100658;1.0123284563222965;0.9999801829241757;9.999768258698932;0.4167056273909077;0.45199465840660613;0.45203983953113197;0.411628239918954;-0.40151697974672096;0.575009916453153;0.9997488198892563
47.069952;1.001334267163233;0.4629674791773778;0.46230257648242823;0.4416964116057107;0.4410376448440916;1.0123279180619484;0.999980176313455;9.999761765366301;0.4167054365092915;0.4519946071394148;0.452039903011266;0.4116286780165266;-0.4015179787026755;0.575011420544458;0.9997492851213954
47.079952;1.0013352602170598;0.46296720996978646;0.46230307292442474;0.44169832025014943;0.44103816504095;1.0123274067563568;0.9999801407741096;9.999755407075442;0.4167052487773564;0.45199454609594897;0.4520399372007082;0.4116291315885681;-0.4015189776589545;0.5750129341323535;0.9997498135638064
47.089952;1.0013362891605595;0.46296695840816793;0.46230357554066603;0.4417001994161532;0.4410386649659701;1.0123269257875087;0.9999800750614362;9.99974925601274;0.41670506595201046;0.4519944740805584;0.45203994280998183;0.4116295996033782;-0.40151997661744;0.5750144540651458;0.9997504056818042
47.099952;1.0013373530747791;0.4629667227338119;0.4623040834601816;0.44170204821867787;0.44103914351002327;1.0123274780425908;0.9999799781918914;9.999743392831279;0.41670488980958165;0.4519943905273293;0.4520399208562139;0.41163008119568856;-0.40152097557994476;0.5750159781274624;0.999751062276252
47.109952;1.0013384521400988;0.46296650087867336;0.4623045948289427;0.441703865293593;0.4410395991592564;1.0123270665688922;0.9999798495164237;9.999737894056434;0.4167047219952441;0.45199429540767055;0.45203987257214806;0.41163057557994304;-0.4015219745484723;0.5750175048201822;0.9997517851019433
47.119952;1.001340585904065;0.4629667753736917;0.4623051306872845;0.44170606525579914;0.4410400057242134;1.0123266945504565;0.9999796883084898;9.999732827713316;0.4167045638034535;0.4519941890438193;0.4520397991751087;0.4116310818212134;-0.40152297352520677;0.5750190332932682;0.9997525769811023
47.129952;1.0013417590276337;0.46296657345444636;0.46230564179516204;0.44170781591851677;0.4410404107026164;1.0123263655712382;0.999979493431036;9.999728252833833;0.416704416207548;0.4519940719982974;0.4520397019447762;0.4116315988867843;-0.4015239725121496;0.5750205628624966;0.999753440812275
47.139952;1.0013429724735126;0.46296637794354395;0.4623061491914606;0.44170953366761884;0.44104078813273395;1.0123260839425843;0.9999792633221908;9.999724212149056;0.41670428018955497;0.4519939449904656;0.4520395821880166;0.41163212582151315;-0.401524971510745;0.5750220925449037;0.9997543789021766
47.149952;1.00134422852751;0.46296618677948487;0.46230665067607674;0.44171121960848453;0.44104113669383305;1.0123258537349042;0.9999789963046499;9.9997207218884;0.416704156870381;0.4519938086097362;0.452039440930643;0.41163266164995393;-0.40152597052200456;0.5750236212192914;0.999755393029268
47.159952;1.0013455287333735;0.4629659976668578;0.4623071443441899;0.4417128749755864;0.44104145526444943;1.0123266776296609;0.9999786910615305;9.99971777193585;0.4167040472887449;0.4519936628856688;0.4520392789621911;0.4116322051409215;-0.40152696954702194;0.5750244319682296;0.9997564841564258
47.169952;1.0013468732921114;0.4629658078100628;0.4623076285226443;0.44171450106880394;0.44104174308670074;1.0123265572167197;0.9999783472219036;9.999715336872566;0.41670395235909485;0.45199350715343267;0.4520390971320813;0.4116327550154797;-0.40152796858719114;0.575025955377518;0.9997576516441098
47.179952;1.001348260845807;0.4629656141787354;0.4623081015871139;0.44171609942158113;0.44104199975876723;1.012326493563605;0.9999779657138019;9.999713387582382;0.4167038731004536;0.4519933401698085;0.45203889626455557;0.41163331055675406;-0.40152896764386137;0.5750274746146787;0.9997588929020065
47.189952;1.0013506874647122;0.46296589918011166;0.462308585258884;0.4417180876405851;0.4410422006751395;1.0123264866744577;0.9999775481327315;9.999711898491201;0.4167038107104213;0.4519931601891895;0.45203867690027555;0.4116338716406285;-0.4015299667179147;0.5750289893039637;0.9997602040241057
47.199952;1.0013521530930125;0.46296569059641385;0.4623090309816945;0.44171963563867594;0.44104239514580856;1.0123265349103325;0.999977095854181;9.999710851099687;0.41670376642187695;0.4519929651711816;0.45203843923725817;0.4116344379554609;-0.4015309658097173;0.5750304996147176;0.9997615807006413
47.209952;1.0013536535657082;0.4629654718624971;0.462309460335915;0.4417211606624629;0.44104255897719247;1.012326635616554;0.9999766102536397;9.999710232168331;0.41670374136200317;0.45199275320951005;0.45203818325266526;0.41163500851829987;-0.4015319649192928;0.5750320059770775;0.9997630187658316
47.219952;1.001355186122381;0.4629652413444544;0.46230987145235247;0.4417226636848375;0.44104269252525097;1.012327786505627;0.9999760930639906;9.999710028922127;0.41670373652523557;0.45199252291806546;0.4520379090721618;0.4116355819753032;-0.40153296404633404;0.5750335090059975;0.9997645144973389
47.229952;1.001356747506507;0.46296499709110056;0.4623102628401869;0.44172414510154856;0.4410427965397458;1.0123279868203072;0.9999755457805016;9.999710228843771;0.41670375274318916;0.45199227357197835;0.452037617427615;0.41163615701681766;-0.40153396319015694;0.5750350094589541;0.9997660643922676
47.239952;1.0013583335717173;0.462964736805239;0.4623106338860761;0.4417256045509011;0.4410428724971093;1.0123282376258589;0.9999749691857136;9.999710823655738;0.416703790556292;0.45199200500964215;0.4520373098083491;0.41163673239873794;-0.40153496234998576;0.5750365079295978;0.9997676643918737
