time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.249952;1.0013599393276802;0.4629644580618218;0.4623109848340968;0.4417270409566914;0.44104292253977995;1.0123285410484095;0.9999743633546554;9.999711811127515;0.41670385012401034;0.451991717364502;0.45203698824753624;0.4116373066909877;-0.4015359615252345;0.5750380047388248;0.9997693095450413
47.259952;1.0013615591818812;0.46296415860624424;0.4623113163270379;0.4417284529266986;0.4410429494094202;1.0123288990726889;0.9999737274913851;9.999713194493072;0.4167039313221993;0.45199141074721577;0.452036655043937;0.4116378781800944;-0.4015369607152722;0.5750395004060134;0.9997709946103605
47.269952;1.0013641857372844;0.46296432161229345;0.4623116523925295;0.44173025515381276;0.441042931908132;1.0123293133340594;0.9999730601889675;9.999714984215878;0.4167040340311349;0.45199108516480657;0.45203631262182375;0.4116384449369255;-0.401537959919111;0.5750409958073097;0.9997727148374834
47.279952;1.0013658159517007;0.4629639753617259;0.462311946654469;0.4417316151363306;0.4410429228336124;1.0123307863171807;0.9999723605776772;9.999717200400722;0.41670415833591173;0.4519907408259622;0.4520359633953738;0.4116390046914751;-0.4015389591355776;0.5750424917285225;0.9997744663386285
47.289952;1.0013674434288664;0.4629636037587317;0.4623122227104552;0.4417329483781347;0.4410429015367767;1.0123313221840893;0.9999716291469604;9.99971986849428;0.4167043043688687;0.4519903783976554;0.4520356096082949;0.4116395546599449;-0.4015399583636896;0.5750439887333814;0.9997762461703031
47.299952;1.0013690645601714;0.4629632060490037;0.4623124802618713;0.4417342546476387;0.44104287163077444;1.0123319257068644;0.9999708674093529;9.999723011670067;0.4167044719517302;0.4519899988406012;0.45203525343281453;0.4116400916509096;-0.40154095760287395;0.5750454874123938;0.9997780521446132
47.309952;1.0013706768605906;0.4629627817568083;0.46231271840747146;0.4417355336404036;0.4410428356172699;1.0123326003715178;0.9999700772509932;9.999726652334163;0.4167046604808999;0.45198960319204984;0.4520348973130543;0.41164061239496913;-0.40154195685311406;0.5750469884093689;0.9997798824999956
47.319952;1.0013722782136119;0.4629623303891967;0.46231293598820433;0.4417367849527572;0.4410427945819929;1.012333347702827;0.9999692608187076;9.999730821466857;0.4167048692131509;0.4519891925816477;0.45203454415250466;0.4116401138693337;-0.401542956114925;0.5750477765719146;0.9997817356305176
47.329952;1.0013738666685577;0.4629618510762472;0.4623131319864879;0.44173800830230997;0.441042749104036;1.0123341678770656;0.9999684209734626;9.999735558359527;0.4167050975164272;0.4519887683038999;0.45203419722263616;0.4116405935032667;-0.4015439553889924;0.5750492846555454;0.9997836100665817
47.339952;1.001375441021583;0.46296134240313547;0.4623133058125002;0.44173920357400903;0.44104270009432867;1.0123350604665615;0.9999675617832522;9.999740895501652;0.4167053448807419;0.4519883317935524;0.4520338599150768;0.4116410492768636;-0.40154495467582835;0.5750507985127289;0.9997855050855744
47.349952;1.0013779996895862;0.46296128769321604;0.46231348105398506;0.44174078644519726;0.44104262403239736;1.01233702477482;0.9999666885491957;9.999746844447497;0.4167056109648896;0.45198788454576433;0.45203353555047526;0.4116414796208112;-0.4015459539757647;0.5750523203753048;0.9997874214385507
47.359952;1.0013795458991042;0.4629607150477066;0.4623136120798763;0.4417419246948401;0.44104257073867753;1.0123380596179823;0.9999658074258783;9.999753391613895;0.41670589560616017;0.4519874282108714;0.45203322732366025;0.4116418831710106;-0.4015469532890262;0.5750538529312066;0.9997893612962118
47.369952;1.001381078639885;0.4629601080874483;0.46231372467112214;0.4417430339071037;0.4410425164935929;1.0123391631675163;0.9999649246740727;9.999760502092812;0.4167061987277969;0.45198696476781125;0.45203293809787953;0.41164225869906274;-0.4015479526156774;0.5750553991843955;0.9997913277439499
47.379952;1.001382598529936;0.46295946544178784;0.46231382243994584;0.4417441144125778;0.4410424626064126;1.0123403337286379;0.9999640459614431;9.999768132597696;0.41670652027879024;0.45198649640989147;0.452032670056263;0.4116426052438544;-0.4015489519555996;0.5750569620130502;0.9997933245689071
47.389952;1.0013841075498022;0.4629587851875347;0.46231390982947873;0.4417451671298548;0.441042410824717;1.0123415704367473;0.9999631765427404;9.999776245341758;0.4167068599525561;0.45198602524368386;0.4520324245053391;0.41164292209279807;-0.40154995130850507;0.5750585437779383;0.9997953561924731
47.399952;1.0013856098550558;0.46295806465582295;0.4623139916112809;0.44174619312343694;0.44104236299648936;1.0123428721748944;0.999962321917566;9.999784809852597;0.4167072168342553;0.45198555308621474;0.4520322021398495;0.4116432084181941;-0.4015509506738537;0.5750601461015706;0.9997974272561587
47.409952;1.001387111270818;0.46295730099018595;0.4623140726437489;0.4417471934841347;0.44104232084159317;1.012345235865359;0.9999614878917017;9.99979379649185;0.4167075894391639;0.4519850814245237;0.45203200370691715;0.411643462805871;-0.40155195005081024;0.5750617695832375;0.9997995418276645
47.419952;1.0013896167179444;0.4629569765791216;0.46231418109169736;0.44174858539504913;0.4410422614802343;1.0123466565330097;0.9999606802852944;9.999803175093174;0.41670797586379454;0.451984611550406;0.452031830246479;0.4116436831923141;-0.4015529494384484;0.575063413791741;0.9998017027812028
47.429952;1.0013911347831232;0.46295611848221035;0.4623142745199516;0.44174953845418563;0.4410422357381435;1.0123481285546516;0.9999599050836132;9.999812923654131;0.4167083738423709;0.4519841447515224;0.45203168278161404;0.41164386738740033;-0.4015539488360352;0.57506507767756;0.9998039119547488
47.439952;1.0013926684198877;0.46295520875503066;0.4623143801924173;0.44175046967526294;0.4410422207720031;1.0123496463041561;0.9999591685724939;9.999823037887047;0.4167087808902145;0.45198368235460007;0.4520315623200099;0.4116440135263625;-0.40155494824304044;0.5750667597078682;0.9998061709099737
47.449952;1.0013942204963868;0.46295424454101414;0.46231450161322046;0.44175137974226014;0.4410422178895845;1.0123512043454899;0.9999584768928557;9.99983353393281;0.4167091945279587;0.45198322559594667;0.4520314701766902;0.41164411996492056;-0.40155594765891306;0.5750684575799605;0.9998084818198816
47.459952;1.0013957931077149;0.4629532237989604;0.46231464223141205;0.441752269209382;0.4410422280335986;1.0123527975529547;0.9999578354336371;9.999844449072516;0.4167096125875178;0.45198277560913175;0.45203140791449636;0.4116441850391972;-0.4015559470830415;0.5750694699778919;0.9998108477273376
47.469952;1.0013973883013234;0.46295220464217446;0.46231486460121013;0.4417520276598326;0.4410411423115546;1.012354421080776;0.9999572481963078;9.999855838066356;0.41671003342121093;0.45198233389422665;0.4520313769591851;0.4116442069696789;-0.4015569465150896;0.5750711902957936;0.9998132716808362
47.479952;1.0013990081935753;0.46295106843377487;0.4623150539270768;0.44175287806160557;0.44104118009721444;1.0123570706174645;0.9999567170540343;9.99986775764533;0.4167104558074322;0.45198190293355067;0.4520313782865075;0.41164318385911103;-0.4015579459552515;0.5750722018180258;0.999815756050634
47.489952;1.0014006548943981;0.4629498742119182;0.462315271973322;0.44175370979479184;0.4410412318776597;1.0123587427415217;0.9999562414652665;9.99988025006009;0.41671087896441467;0.4519814861663566;0.4520314122149655;0.41164311392304426;-0.40155894540400267;0.5750739340420433;0.9998183028571128
47.499952;1.0014033289199584;0.4629491072046613;0.4623155442164228;0.44175493862968823;0.4410412730605142;1.0123604347675894;0.9999558191841464;9.999893338174141;0.416711302851866;0.45198108725062475;0.4520314784608281;0.41164299592810816;-0.40155994486178603;0.5750756688042785;0.9998209138316136
47.509952;1.001405033990547;0.4629477976900716;0.46231582531348325;0.4417557318892878;0.44104135249390686;1.0123621443668547;0.9999554473923937;9.999907028552888;0.4167117281524636;0.45198070922793093;0.45203157645063174;0.4116428296145541;-0.4015609443290972;0.5750774034312042;0.999823589527628
47.519952;1.0014067679120766;0.4629464314873269;0.46231613952471223;0.4417565043311358;0.4410414451018814;1.0123638693624815;0.9999551230770787;9.99992131624793;0.4167121558009624;0.4519803541094592;0.45203170559464245;0.41164261588578577;-0.4015619438067514;0.575079135129004;0.9998263283311459
47.529952;1.001408528946799;0.46294500977998326;0.46231648719506463;0.44175725503463636;0.44104155010748985;1.0123656077923828;0.9999548429007062;9.999936188209526;0.41671258655156496;0.45198002302509727;0.4520318655504425;0.41164235670978505;-0.4015629432960626;0.5750808609759056;0.9998291261594645
47.539952;1.0014103150123568;0.46294353439531616;0.46231686829836033;0.441757983248868;0.4410416668305419;1.012368358290492;0.9999546034352731;9.999951624535646;0.4167130207810105;0.4519797168404495;0.45203205627943155;0.4116420549452164;-0.4015639427987377;0.5750825780022347;0.9998319769290396
47.549952;1.0014121232528947;0.4629420077028281;0.4623172824084241;0.4417586880792318;0.44104179510136404;1.0123701202367186;0.9999544012754401;9.99996759739709;0.41671345852861497;0.45197943673377805;0.4520322776601715;0.41164171412343475;-0.4015649423163891;0.5750842834306517;0.999834873465501
47.559952;1.0014139502174595;0.46294043217834513;0.4623177287486875;0.4417593684617716;0.4410419354304425;1.0123718930913432;0.9999542328284214;9.99998406912758;0.4167138997810481;0.45197918408267146;0.45203252930120486;0.41164133808614395;-0.4015659418501604;0.5750859746991326;0.9998378085336799
47.569952;1.0014157929619558;0.46293880997414577;0.46231820629039433;0.4417600234563588;0.4410420888896798;1.0123736755363104;0.999954094725718;10.000000993763786;0.4167143446672937;0.4519789599469987;0.45203281090438163;0.4116409306510365;-0.40156694140090593;0.5750876494627964;0.9998407756175134
47.579952;1.0014186480020977;0.46293762785346815;0.46231873702462856;0.4417610686136427;0.4410422325463933;1.0123754655048383;0.9999539846500518;10.000018321312693;0.41671479311983783;0.4519787648378205;0.45203312259594786;0.4116404954737612;-0.4015679409694706;0.5750893056237594;0.9998437689122192
47.589952;1.0014205159912208;0.4629359173439656;0.46231927220605384;0.44176167254728277;0.44104241748801415;1.012377260649649;0.9999539012446248;10.00003600166025;0.4167152443299266;0.4519785986751639;0.4520334648604186;0.41164003606709193;-0.4015689405566846;0.5750909411612085;0.9998467829098263
47.599952;1.0014223921893755;0.46293416626240697;0.46231983295907036;0.44176225206200515;0.4410426212840929;1.0123790580607472;0.9999538430646983;10.000053988682149;0.4167156966641483;0.45197846069635367;0.4520338383462597;0.41163955591479345;-0.4015699401632757;0.575092554013224;0.999849812478306
47.609952;1.001424272511762;0.46293126757605574;0.4623193073042791;0.4417627487824064;0.4410427868352886;1.01238185359066;0.9999538076543214;10.000072242914282;0.41671614797136236;0.45197834954568233;0.4520342437947638;0.4116390586714722;-0.4015699397896495;0.5750934438321351;0.9998528528103395
47.619952;1.0014261000760178;0.4629298636870718;0.46232035171005603;0.44176279637556776;0.4410425729853951;1.0123836419690277;0.9999537913787534;10.000090729228635;0.4167165958131347;0.45197826367767563;0.45203468187986473;0.41163854832440677;-0.4015709394355337;0.5750950049152894;0.9998558986016374
47.629952;1.0014279775055415;0.4629280150844369;0.4623209743816349;0.4417633063041846;0.4410428442199864;1.0123854177309128;0.9999537903675045;10.000109412305173;0.41671703755655304;0.45197820175427955;0.4520351530358375;0.4116380290965415;-0.40157193909998967;0.5750965359916265;0.9998589434478256
47.639952;1.0014298467165392;0.4629261406277369;0.46232161255105614;0.4417637941231094;0.4410431411472392;1.01238717583896;0.9999538022029164;10.000128253534067;0.416717470593838;0.45197816267763147;0.4520356576234366;0.41163650507685995;-0.4015729387818682;0.575097317476079;0.9998619800660805
47.649952;1.0014317010002147;0.46292430247577376;0.4623223226497853;0.44176314969828845;0.4410423559351314;1.0123889120019276;0.9999538266740639;10.000147206368654;0.41671789263126713;0.45197814528456953;0.4520361961869187;0.41163597989338646;-0.40157393848021655;0.5750987770081731;0.9998650009216278
47.659952;1.0014345313078978;0.46292287064376836;0.4623230074195771;0.4417640125800109;0.4410426847197509;1.0123906234068876;0.9999538651409355;10.000166213199115;0.41671830170138735;0.45197814796710206;0.4520367694444541;0.4116354566458829;-0.40157493819447854;0.5751001950344469;0.9998679989358523
47.669952;1.0014363332487533;0.46292093738143875;0.46232367623047627;0.44176444159413514;0.4410430680371679;1.0123923088643487;0.9999539200804953;10.000185213658106;0.41671869604668016;0.45197816851140743;0.45203737796115306;0.41163493788176453;-0.40157593792460394;0.5751015681336368;0.9998709681240333
47.679952;1.0014380995237322;0.46291899100670647;0.46232434910328074;0.4417648546155218;0.4410434815868237;1.0123949681638098;0.9999539951728249;10.000204160237658;0.41671907438482775;0.45197820422791435;0.45203802173383306;0.4116344256481759;-0.4015769376710094;0.5751028932086408;0.9998739037638814
47.689952;1.0014398253617334;0.4629170346527526;0.4623250221881472;0.44176525363399644;0.4410439251826005;1.0123966020649524;0.9999540948566891;10.0002230234727;0.4167194362709387;0.4519782523016242;0.452038700111595;0.41163392191386483;-0.4015779374343848;0.5751041677405634;0.9998768018584924
47.699952;1.0014415063264013;0.46291507137595794;0.46232569141568586;0.4417656407527381;0.44104439864785255;1.0123982124959299;0.9999542234336688;10.000241782273262;0.4167197818149597;0.45197831030976204;0.452039412091092;0.41163342904677136;-0.4015789372154705;0.5751053904057224;0.9998796585394623
47.709952;1.0014431381824784;0.4629131040974183;0.4623263530000543;0.44176601828060624;0.44104490184086004;1.0123998019470006;0.9999543845792104;10.000260413627595;0.4167201110590921;0.45197837640518634;0.4520401565605493;0.41163294986893667;-0.401579937014986;0.5751065614907916;0.9998824698587567
47.719952;1.0014447170924021;0.4629111356957094;0.46232700400805626;0.4417663887210363;0.44104543467703317;1.0124013725293954;0.9999545812924362;10.000278890291344;0.41672042371441853;0.4519784489739046;0.4520409322310798;0.4116324874365513;-0.40157993683376647;0.575106984151781;0.9998852318164635
47.729952;1.001446239420605;0.46290916955889216;0.4623276424738823;0.4417667546521348;0.44104599727793864;1.01240292533292;0.9999548159235584;10.000297184440157;0.4167207191857493;0.45197852649937326;0.45204173761894423;0.411632044846245;-0.4015809366727436;0.5751080567876329;0.9998879407633301
47.739952;1.0014487000344043;0.46290769510380025;0.46232829038839607;0.44176753447687384;0.4410465653664299;1.0124044607384004;0.9999550901967497;10.000315272758474;0.41672099676745544;0.4519786079178377;0.4520425714235939;0.4116316249567802;-0.4015819365327926;0.5751090828841808;0.9998905938138021
47.749952;1.0014500978912944;0.462905747348973;0.46232889967658075;0.4417678986079111;0.4410471881641914;1.0124069796214343;0.9999554051900724;10.00033313582517;0.4167212558991116;0.4519786929508473;0.45204343289406324;0.41163122999542284;-0.4015829364148843;0.575110064228267;0.9998931888428246
47.759952;1.0014514279587425;0.46290387622017487;0.4623295517872191;0.4417671541273025;0.4410467315565271;1.0124084839200698;0.9999557615674733;10.000350749708574;0.41672149616390003;0.451978782023411;0.45204432159927005;0.4116308613631028;-0.4015839363202024;0.5751110026832151;0.9998957244736282
47.769952;1.0014526876269032;0.46290196942156925;0.46233012801541123;0.44176752581856404;0.44104741448938717;1.0124099758061509;0.9999561600081638;10.00036808131552;0.41672171723949214;0.45197887582022855;0.4520452368370511;0.41163051981187115;-0.40158493624985137;0.575111900129086;0.999898199971032
47.779952;1.0014538756871052;0.46290009204729116;0.4623306870366145;0.44176790553124107;0.4410481272698541;1.0124114563062063;0.9999566008357409;10.000385097453886;0.41672191896021105;0.45197897473540033;0.45204617737190605;0.4116302059151326;-0.4015859362046014;0.5751127581518979;0.9999006145546008
47.789952;1.001454992098228;0.4628982497581114;0.46233122867548604;0.44176829645952964;0.4410488696423088;1.0124129244933358;0.9999570830511114;10.000401777184658;0.4167221013134998;0.45197907858312103;0.4520471413826148;0.41162992045996505;-0.4015869361849291;0.5751135778577022;0.9999029666240419
47.799952;1.0014560377322244;0.46289644742714764;0.4623317531124394;0.44176870158704823;0.44104964109386197;1.012414377884243;0.999957603810293;10.000418116060384;0.41672226461994694;0.4519791868739139;0.45204812638692743;0.4116296643004722;-0.4015879361911406;0.575114360271434;0.9999052535921985
47.809952;1.0014570146555044;0.46289468899225317;0.4623322607725769;0.44176912343668456;0.44105044076256816;1.0124158134229457;0.9999581581982749;10.000434124067072;0.41672240999690935;0.45197929944117504;0.45204912944212;0.4116284378732791;-0.4015879362234307;0.5751136927012865;0.9999074721077491
47.819952;1.001457926474963;0.46289297789050615;0.4623327519515552;0.4417695643243535;0.44105126760838853;1.0124182278929554;0.9999587397902685;10.000449820890717;0.4167225395745895;0.4519794169959465;0.4520501473658004;0.4116282410639581;-0.401588936281834;0.5751144049638258;0.9999096186879438
47.829952;1.0014597763780004;0.46289180252505335;0.46233324991685476;0.44177044265370585;0.44105209616674235;1.0124196181714358;0.9999593427048561;10.000465231924846;0.41672265610393683;0.45197954123401873;0.4520511768054813;0.4116280735927004;-0.401589936366079;0.5751150840834173;0.9999116908606233
47.839952;1.0014605714601517;0.4628901960334204;0.4623337071076677;0.4417709292743981;0.4410529745618845;1.0124209818586394;0.9999599635370956;10.000480383863291;0.41672276243142886;0.4519796742898133;0.4520522144811398;0.4116279352568272;-0.40159093647548927;0.5751157304057399;0.9999136877902847
47.849952;1.001461313264602;0.4628887057649723;0.4623342046132438;0.4417703319520025;0.4410527675278929;1.0124223169313806;0.9999606017332279;10.000495297375792;0.41672286139097253;0.45197981806014326;0.4520532573475158;0.4116278256093312;-0.4015919366091237;0.575116343917378;0.9999156098708896
47.859952;1.0014620037016286;0.4628872162417775;0.4623346226239467;0.441770875923899;0.44105369299418906;1.0124236201412535;0.9999612591451557;10.000509980237556;0.416722955751537;0.45197997394588785;0.4520543024766321;0.41162774367904686;-0.4015929367660415;0.5751169250912728;0.9999174582016276
47.869952;1.0014626448644788;0.4628857891181405;0.4623350186094795;0.44177145311414323;0.4410546407937036;1.0124248861748952;0.9999619394724547;10.000524424003414;0.41672304792354764;0.45198014286204913;0.4520553470332448;0.4116276880544481;-0.4015939369453499;0.57511747557851;0.9999192345322988
47.879952;1.0014632396969911;0.4628844269184875;0.4623353912834871;0.4417720667018657;0.44105561095744106;1.0124261085343191;0.9999626473907977;10.000538608748805;0.4167231398823637;0.45198032536063626;0.4520563884322097;0.41162765687102565;-0.40159393714610564;0.5751172998498445;0.9999209413038206
47.889952;1.0014637913772442;0.4628831321007993;0.46233573953318535;0.4417727199665015;0.4410566039446;1.0124282809619898;0.9999633875461553;10.00055251838632;0.41672323332642114;0.4519805218769818;0.4520574244025322;0.4116276476594439;-0.4015949373674444;0.5751177977813065;0.9999225814976105
47.899952;1.0014643026037215;0.46288190657661904;0.46233606253687354;0.44177341606291504;0.44105762009861127;1.0124293980937524;0.9999641639066145;10.00056615307378;0.4167233296358172;0.45198073293587987;0.45205845286821844;0.4116276573664727;-0.4015959376087866;0.575118274251626;0.9999241583903112
47.909952;1.001465774673584;0.4628812363325463;0.4623363833037365;0.4417745738031472;0.44105863455840805;1.0124304553252175;0.999964979331709;10.000579528224756;0.41672342977453625;0.4519809590671931;0.4520594716998063;0.4116276825717041;-0.4015969378697941;0.575118732197777;0.9999256756865144
47.919952;1.0014662141093338;0.4628801512664329;0.46233665485433223;0.441775363803104;0.4410596953006445;1.012431448695437;0.9999658352356028;10.000592669669961;0.41672353436968257;0.45198120033710826;0.4520604784366376;0.41162771981383983;-0.40159793815024314;0.5751191743958954;0.9999271382996577
47.929952;1.001466623998496;0.46287919543132616;0.4623369596391088;0.44177509299539225;0.441059666538231;1.0124323752766664;0.9999667316686482;10.000605606868127;0.416723643787803;0.4519814558315578;0.4520614702438945;0.41162776593994516;-0.4015989384500721;0.5751196037416451;0.9999285528371278
47.939952;1.0014670088046909;0.4628782505499744;0.46233717998143753;0.4417759852890141;0.44106076484205403;1.012433233698158;0.9999676675658218;10.00061836071171;0.41672375816059243;0.45198172359856553;0.45206244409735746;0.41162781817116817;-0.40159993876954747;0.5751200233123975;0.9999299269925318
47.949952;1.001467372580059;0.4628773756062799;0.4623373760262811;0.44177693089836884;0.44106187738081587;1.0124340239917509;0.9999686405605457;10.000630935742402;0.4167238774992634;0.45198200097249036;0.45206339696392434;0.41162787370984383;-0.40159993910930813;0.5751197376377154;0.9999312683475173
47.959952;1.0014677187309895;0.46287656979777325;0.4623375495474091;0.4417779309598369;0.441063000758565;1.0124357467817273;0.9999696469756633;10.000643321860816;0.41672400179773994;0.4519822847975697;0.4520643259634975;0.41162792944880866;-0.4016009394701978;0.5751201455687275;0.9999325833116431
47.969952;1.001468049991718;0.46287583138380517;0.46233770290357734;0.44177898665802906;0.44106413212080237;1.0124364024899866;0.99997068290466;10.000655500958505;0.41672413091926963;0.4519825715514609;0.4520652283831676;0.41162798241205123;-0.4016019398529718;0.5751205504819983;0.9999338766774114
47.979952;1.0014683688598849;0.46287515767908705;0.4623378388150463;0.44178009938307305;0.44106526931711115;1.012436990970068;0.999971745474694;10.000667452203569;0.41672426451702105;0.4519828576796215;0.45206610163748334;0.41162703041708737;-0.4016029402580713;0.5751202380483007;0.9999351519115575
47.989952;1.0014686778681692;0.4628745452092134;0.46233795987322723;0.4417812705312403;0.4410664108328254;1.0124375116597348;0.9999728329192275;10.000679154035899;0.41672440225886515;0.45198314007151275;0.45206694349377813;0.4116270720759225;-0.40160394068570937;0.5751206411126698;0.9999364116989359
47.999952;1.00146997801233;0.4628745343198452;0.4623381504124846;0.4417818061068863;0.44106642162263543;1.0124379640586643;0.9999739438242051;10.00069058904549;0.41672454404649134;0.45198341621177446;0.4520677521710247;0.41162710640225647;-0.4016049411361604;0.5751210448091627;0.999937658226688
48.009952;1.0014702741236168;0.46287403272321687;0.46233824642007554;0.44178309763427054;0.4410675692146251;1.012438348373141;0.9999750766244878;10.00070175163143;0.41672469006125484;0.4519836838406422;0.4520685261826541;0.41162713265971596;-0.40160594160986873;0.5751214496494318;0.9999388931501049
48.019952;1.0014705662599728;0.4628735808251532;0.46233833060332913;0.4417844516685263;0.4410687189194663;1.0124386663733709;0.9999762293116141;10.000712648310078;0.4167248407193891;0.45198394057852787;0.4520692645475566;0.4116271502251597;-0.4016059421073234;0.5751211575619125;0.9999401174686885
48.029952;1.0014708554776053;0.4628731749496243;0.462338403007103;0.44178587047399265;0.4410698698253685;1.0124399220997085;0.9999773993396653;10.000723290597993;0.4167249966247194;0.45198418379198263;0.45206996713100744;0.41162715825926666;-0.4016069426290144;0.5751215654429268;0.9999413316555212
48.039952;1.0014711424659077;0.46287281171133166;0.4623384635710895;0.44178735645699807;0.4410710206822699;1.0124401215371461;0.9999785844639762;10.00073369126086;0.4167251587396204;0.4519844107554878;0.4520706343886084;0.4116271556415601;-0.4016079431755645;0.5751219752699218;0.9999425360008066
48.049952;1.0014714275303058;0.4628724880287276;0.4623385121381117;0.4417889115404013;0.44107217009386407;1.0124402715676923;0.9999797837176095;10.000743867102216;0.4167253284795603;0.45198461907846166;0.4520712668298818;0.4116271413331066;-0.40160894374776457;0.5751223871812147;0.9999437304893629
48.059952;1.001471710837955;0.46287220102603865;0.4623385487283804;0.4417905366267897;0.4410733168392645;1.0124403794635617;0.9999809973621367;10.000753842782858;0.4167255073996326;0.4519848069028311;0.452071864842854;0.41162711483357634;-0.4016099443463488;0.5751228012966542;0.9999449143861258
48.069952;1.0014719923827515;0.4628720068363373;0.462338632996074;0.441791120516759;0.44107335055997465;1.0124404526275317;0.9999822265570882;10.000763649438229;0.4167256970102569;0.4519849727190527;0.45207242876639686;0.41162707636528173;-0.4016099449716847;0.5751225197747873;0.9999460868359816
48.079952;1.0014722714943307;0.4628717837141646;0.4623386481785189;0.44179288487725493;0.4410744898545878;1.012440498003632;0.9999834732405967;10.000773319311577;0.41672589889830747;0.4519851151644473;0.4520729588059656;0.41162702663890627;-0.40161094562360955;0.5751229400345378;0.9999472482005098
48.089952;1.001473545293252;0.4628720721871345;0.4623386784318123;0.4417951337533261;0.44107560022453224;1.0124405221052946;0.9999847397159877;10.000782883390308;0.41672611456232794;0.4519852328544783;0.4520734547097662;0.4116269666192286;-0.4016119463013975;0.5751233645294722;0.9999484001407872
48.099952;1.0014738146130873;0.46287189881309165;0.4623386784535311;0.4417970338860525;0.441076730095758;1.012440531697307;0.9999860279414934;10.000792369034174;0.41672634503587747;0.4519853243091257;0.45207391556703536;0.41162689745576136;-0.4016129470038815;0.5751237940184235;0.9999495442598608
48.109952;1.0014740755951865;0.4628717457078698;0.4623386728453447;0.4417989989478689;0.44107785419592066;1.012441533810739;0.999987339086992;10.000801790660859;0.4167265907268806;0.45198538817850387;0.4520743401046434;0.41162682028970493;-0.4016139477298351;0.5751242292868319;0.9999506810537997
48.119952;1.0014743253498857;0.46287160960054996;0.46233866268031154;0.44180102568158053;0.4410789722721337;1.0124415347384064;0.9999886737037055;10.000811140881016;0.41672685137188004;0.4519854234609487;0.45207472710502905;0.41162673618897344;-0.4016149484782685;0.5751246710806986;0.9999518095373876
48.129952;1.0014745608200855;0.46287154579939527;0.4623387081391014;0.4418019993085273;0.44107897536055374;1.0124415389742594;0.9999900321147533;10.000820392066357;0.41672712617214747;0.4519854294315015;0.4520750753615204;0.411626646340244;-0.4016149492482349;0.5751244213801778;0.9999529272335794
48.139952;1.0014747789354408;0.4628714320787686;0.4623386925087222;0.441804138642059;0.4410800836470556;1.012441549542287;0.9999914145027676;10.000829504869472;0.4167274142650101;0.451985405602442;0.45207538348333;0.4116265520960698;-0.4016159500384944;0.5751248762154868;0.9999540308445485
48.149952;1.0014749765839386;0.4628713240633607;0.462338676525591;0.441806329652009;0.4410811887448098;1.012441569173176;0.9999928205257634;10.000838436407136;0.41672771495164124;0.451985351860917;0.45207565019866175;0.4116264548301038;-0.40161695084756094;0.5751253358203454;0.9999551167660866
48.159952;1.0014751508910213;0.4628712191175916;0.46233866196777956;0.4418085699172485;0.44108229172319663;1.0124416001332763;0.9999942485143462;10.000847142258333;0.4167280272408172;0.4519852685026735;0.45207587499076823;0.41162635583334795;-0.40161795167392134;0.5751257986673318;0.9999561809898229
48.169952;1.001475299510616;0.4628711155781958;0.46233865064679913;0.4418108573266613;0.44108339376311734;1.0124416434852732;0.9999956947865084;10.000855569363209;0.4167283494461175;0.45198515581709875;0.4520760583790126;0.41162525635793845;-0.4016189525159047;0.5751255480603001;0.9999572193852921
48.179952;1.0014764191755432;0.4628715568773435;0.4623387269746013;0.44181249459388405;0.4410833622343112;1.0124416997981573;0.9999971537118841;10.000863650519472;0.41672867939056313;0.4519850134013496;0.45207620171481266;0.41162515774424907;-0.40161895337125647;0.5751253173283838;0.9999582283574161
48.189952;1.001476511523623;0.4628714547468812;0.4623387279518922;0.4418148695606658;0.4410844669553576;1.0124427700161363;0.9999986183431949;10.000871311118129;0.41672901468307233;0.45198484002290984;0.4520763069251941;0.41162506126346693;-0.4016199542369518;0.5751257882924246;0.9999592052430065
48.199952;1.0014765751275516;0.4628713545058919;0.4623387376520365;0.441817284444295;0.44108557565721296;1.012442855118324;1.0000000812719207;10.000878479014872;0.4167293528720845;0.45198463423435753;0.4520763764650905;0.4116249676582519;-0.4016209551094585;0.5751262633649254;0.9999601486780416
48.209952;1.0014766113451354;0.4628712578250263;0.46233875738303526;0.4418197367375687;0.4410866902079263;1.0124429559830515;1.0000015357749548;10.000885087660805;0.41672969168809265;0.45198439511653365;0.4520764132814082;0.4116248770962989;-0.4016219559852224;0.5751267423502965;0.9999610593738997
48.219952;1.001476622338532;0.46287116630168534;0.46233878822065366;0.4418222241165357;0.44108781259477464;1.0124430738314907;1.0000029769722198;10.000891080124026;0.4167300290521598;0.4519841225544367;0.45207642047929214;0.4116247895524695;-0.4016229568610237;0.5751272241933887;0.9999619406807659
48.229952;1.0014766099560786;0.4628711400744736;0.4623388899840639;0.44182363304700273;0.4410878354838643;1.0124432099869731;1.0000044024908972;10.000896419781691;0.41673036277721903;0.45198381702231927;0.4520764009106744;0.4116247049683648;-0.40162295773401796;0.5751270092643688;0.9999627978471228
48.239952;1.001476575212213;0.46287106104986236;0.4623389450151853;0.44182618296895915;0.44108898025885174;1.0124433653815748;1.0000058119674418;10.000901096811527;0.41673069045236283;0.4519834793986947;0.45207635718157346;0.41162462331806693;-0.4016239586016485;0.575127493208263;0.9999636364563192
48.249952;1.0014765193051036;0.4628709878080822;0.46233901273866174;0.44182875965266805;0.4410901394306701;1.012443540429384;1.000007205443958;10.000905123861683;0.4167310096544093;0.45198311093925114;0.4520762919355063;0.41162454482857763;-0.40162495946158155;0.5751279768799354;0.9999644615185017
48.259952;1.001476445112042;0.46287091941023367;0.4623390938406197;0.44183135995373213;0.4410913146317105;1.0124447346950536;1.0000085824833491;10.000908527919943;0.41673131819319437;0.4519827132282172;0.45207620789557323;0.4116244701271271;-0.4016259603116186;0.5751284596310487;0.9999652777292718
48.269952;1.0014773560204728;0.4628713399665783;0.4623392127112963;0.4418343966975596;0.4410924826594136;1.012444946819665;1.000009942489822;10.000911337590903;0.4167316141341223;0.4519822881814276;0.45207610753241195;0.4116244002166391;-0.4016269611497312;0.5751289411877037;0.9999660900285311
48.279952;1.0014772606312212;0.46287133790655055;0.4623393824225464;0.4418359233648399;0.44109258413499447;1.0124451752999193;1.0000112843400295;10.000913565401353;0.4167318956471099;0.45198183797961683;0.452075992534106;0.4116243363068788;-0.40162696197429637;0.5751287233322605;0.999966903131262
48.289952;1.0014771633777737;0.4628712802814382;0.4623395087029983;0.44183857420482486;0.44109381443925205;1.0124454191979837;1.0000126053533704;10.00091520033686;0.4167321609177854;0.45198136480470497;0.45207586356972235;0.4116242795661148;-0.4016279627842955;0.5751292031378513;0.9999677203522883
48.299952;1.0014770700802282;0.46287122705901135;0.4623396506945826;0.4418412336109351;0.44109506467530807;1.0124456778266677;1.0000139016233083;10.000916216568086;0.4167324082038752;0.45198087068527365;0.45207572075459246;0.41162423103540036;-0.4016289635792649;0.5751296830222591;0.999968543348085
48.309952;1.001476987152238;0.4628711792893;0.4623398082292481;0.44184389681236996;0.44109633547437926;1.0124459498833103;1.0000151695231336;10.00091658723423;0.4167326360532794;0.4519803578017258;0.4520755643978018;0.41162419177375936;-0.4016299643590495;0.5751301643000241;0.9999693725917356
48.319952;1.0014769220580513;0.462871138267819;0.4623399805072581;0.4418465590668935;0.44109762763474863;1.0124462332581137;1.000016406207394;10.000916295992457;0.4167328436792889;0.4519798291307186;0.452075395369615;0.41162416289677933;-0.40162996512358745;0.5751299504207682;0.9999702074311606
48.329952;1.001476882587844;0.4628711649404312;0.46234022494883087;0.44184810490248727;0.44109783272013076;1.012446525666537;1.0000176087892034;10.000915344087282;0.4167330312592099;0.45197928881321103;0.4520752149322632;0.41162414540478065;-0.4016309658729193;0.5751304398976798;0.999971046640948
48.339952;1.0014768754715107;0.46287114328323486;0.46234042124267083;0.4418507525573881;0.44109917104547636;1.012447825258058;1.000018774220324;10.000913747267889;0.4167331998691284;0.4519787418568134;0.45207502427722424;0.41162414015529286;-0.40163196660731965;0.5751309357187485;0.999971889950768
48.349952;1.0014769060580118;0.46287113441407646;0.4623406258075527;0.44185338678085345;0.44110053407845506;1.0124481307730118;1.000019900117801;10.00091152550828;0.41673335097685654;0.45197819341707923;0.4520748242123143;0.4116241482310293;-0.4016329673272003;0.5751314385060611;0.9999727383863187
48.359952;1.0014769790970603;0.4628711393001347;0.46234083590244707;0.441856003158277;0.44110192267415116;1.0124484413329677;1.000020984449563;10.000908697626043;0.4167334858267467;0.4519776480942569;0.4520746151884217;0.41162317140460253;-0.4016329680326864;0.5751305341484877;0.9999735926684468
48.369952;1.0014780975547182;0.46287164286629434;0.46234107282044684;0.4418590132203723;0.44110331328813746;1.0124487561798583;1.0000220241595803;10.000905281579307;0.41673360527205505;0.4519771096075364;0.4520743973252076;0.41162321199091867;-0.4016339687233099;0.575131050544751;0.9999744517534005
48.379952;1.0014782676753575;0.4628717335163359;0.462341347757514;0.44186046952007557;0.44110364652620093;1.0124490746654664;1.0000230146534088;10.00090129600718;0.4167337101212103;0.45197658095974375;0.4520741703446758;0.41162327209779304;-0.40163496939827864;0.5751315735142182;0.9999753130210542
48.389952;1.0014784901866856;0.46287177785346645;0.4623415656702105;0.4418630061968364;0.44110511786978224;1.0124493962201313;1.0000239503346486;10.000896764404095;0.41673380165254614;0.4519760647375185;0.45207393368768745;0.4116233531457828;-0.4016359700570041;0.575132103496896;0.9999761735318397
48.399952;1.0014787660062245;0.4628718351195597;0.46234178513029106;0.44186550830255333;0.4411066184330683;1.0124497200580047;1.0000248254770414;10.000891719465383;0.416733881897389;0.4519755630997139;0.4520736867029327;0.4116234559811707;-0.40163697069928517;0.5751326410305275;0.9999770309599878
48.409952;1.0014790951307109;0.46287190496537545;0.4623420052038168;0.4418679719467336;0.4411081487302289;1.0124500453024081;1.0000256351515027;10.000886202178403;0.41673395339421315;0.4519750774432034;0.4520734287317303;0.4116235812787265;-0.4016369713252925;0.575132487788409;0.999977883762446
48.419952;1.0014794242322316;0.4628724612078793;0.4623427234647264;0.44186879689231207;0.44110813888153116;1.0124503718749953;1.000026375405815;10.000880255714762;0.41673401866137777;0.45197460810460166;0.45207315913249724;0.4116237300621847;-0.4016379719356466;0.5751330399506954;0.9999787310864958
48.429952;1.0014798594112502;0.46287255173910385;0.46234294003474685;0.4418711717842894;0.44110973087378896;1.0124517010950143;1.0000270424746225;10.000873920598;0.41673407982643573;0.4519741543551635;0.4520728773946079;0.4116239040037092;-0.4016389725313438;0.5751335985255313;0.9999795727057829
48.439952;1.001480346971408;0.4628726499441311;0.4623431515200818;0.44187349704261275;0.4411113553298202;1.0124520351542814;1.000027632361335;10.000867237662613;0.4167341385985555;0.4519737146564005;0.45207258347479523;0.41162410515366243;-0.40163997311344557;0.5751341629298293;0.9999804088601133
48.449952;1.0014808864998068;0.4628727544537579;0.46234335540880517;0.44187576935786055;0.4411130130853311;1.0124523760729893;1.0000281414263021;10.00086025306896;0.41673419656574384;0.4519732871167828;0.45207227804696565;0.41162433534663595;-0.4016399736828138;0.5751340341913888;0.9999812400333258
48.459952;1.0014814784867134;0.4628729235690118;0.46234360864709334;0.44187687432133343;0.44111359472529904;1.0124527248601152;1.0000285672667726;10.00085301515936;0.4167342555085214;0.4519728700530393;0.4520719624719613;0.41162459561692033;-0.4016409742400382;0.5751346083434044;0.9999820670259372
48.469952;1.001483122588991;0.46287352419306405;0.46234381535455976;0.44187944714122646;0.44111529418361645;1.0124530809620147;1.0000289093309234;10.000845570640422;0.41673431742538464;0.4519724623907059;0.4520716387899901;0.4116248859202843;-0.4016419747855143;0.5751351862120831;0.9999828909435009
48.479952;1.0014838225227978;0.4628736463432636;0.46234398742760807;0.4418815420606121;0.4411170497893172;1.0124534424747025;1.00002916911811;10.000837967985918;0.4167343841851707;0.45197206377296945;0.4520713096146106;0.4116252054028919;-0.4016419753195798;0.5751350682319233;0.9999837126014813
48.489952;1.0014845771363257;0.46287377665221635;0.46234414836380167;0.44188357285016805;0.4411188354630243;1.0124538073429834;1.0000293494549148;10.00083025674168;0.4167344570549769;0.45197167441845376;0.4520709776448685;0.41162555277449825;-0.40164297584257946;0.5751356494265867;0.9999845322696312
48.499952;1.0014853854979477;0.4628739759706549;0.46234435751429287;0.4418844266020319;0.4411195398887983;1.0124541745200515;1.0000294526113667;10.000822481044628;0.4167345366507943;0.4519712948435048;0.4520706452645769;0.4116259263770269;-0.4016439763547784;0.5751362294207024;0.9999853500183404
48.509952;1.0014862450021715;0.46287412789374516;0.46234449758738233;0.44188632426693625;0.4411213800183057;1.0124555443468588;1.0000294789978212;10.000814677437802;0.41673462338079875;0.45197092578662246;0.45207031450162566;0.4116263241712434;-0.40164497685616896;0.5751368061250108;0.9999861656862192
48.519952;1.0014871522306723;0.4628742934746166;0.46234462897369294;0.441888153771471;0.44112324359106303;1.0124559185668927;1.0000294280269733;10.000806873801595;0.41673471783630883;0.4519705684086553;0.4520699869295178;0.41162674380080294;-0.40164497734629034;0.5751366792969371;0.9999869785115688
48.529952;1.001488104995375;0.4628744745495988;0.462344753141814;0.4418899141376651;0.44112512726673947;1.0124563001117073;1.000029299791521;10.000799087376146;0.41673482080248736;0.4519702242544382;0.4520696636063527;0.41162718284122873;-0.40164597782425804;0.5751372441688413;0.9999877867993331
48.539952;1.001489103580636;0.4628747318685533;0.4623449304172665;0.44189049308895234;0.4411259176416723;1.0124566922139415;1.0000290957326161;10.000791325878005;0.41673493308581827;0.4519698947650975;0.4520693453686776;0.41162763933887003;-0.401646978289022;0.5751378016515747;0.999988587596322
48.549952;1.0014901499663542;0.46287494835509596;0.46234504382980657;0.4418921119775463;0.4411278296274486;1.012457097329255;1.0000288183121344;10.000783586946394;0.41673505549346646;0.45196958081799504;0.45206903305464996;0.4116281121730341;-0.40164797873954716;0.5751383522706762;0.9999893765264075
48.559952;1.0014912459635732;0.4628751836428725;0.46234515351544986;0.4418936596424762;0.4411297496933856;1.0124575168455243;1.000028470330193;10.000775855617205;0.4167351890727901;0.4519692827666767;0.45206872731987935;0.4116276008989219;-0.4016479791748622;0.5751374838538184;0.9999901478979665
48.569952;1.0014933907697592;0.46287592280056855;0.4623452841058055;0.441895553170393;0.44113164994518733;1.0124579515493977;1.000028054290266;10.000768110993349;0.4167353353305566;0.4519690009438947;0.4520684283234911;0.41162810545531897;-0.4016489795941736;0.5751380275426727;0.9999908949992563
48.579952;1.0014945869714584;0.4628762547772165;0.46234544933964705;0.4418958513634296;0.4411324673216046;1.0124584016654947;1.0000275721940448;10.000760341636187;0.41673549606357513;0.4519687360199268;0.4520681354003487;0.41162862582420673;-0.40164997999696533;0.5751385724222574;0.9999916103657828
48.589952;1.0014958326222978;0.46287654659300453;0.46234555637100166;0.4418971946135613;0.44113439456077297;1.012458865619778;1.0000270259474273;10.000752557210006;0.41673567302062137;0.4519684888444247;0.45206784669362565;0.41162916157293084;-0.4016499803829492;0.5751384229059648;0.999992286222614
48.599952;1.0014971270205495;0.4628768578893996;0.4623456661750812;0.44189847376172026;0.44113632083362525;1.0124603392302596;1.0000264182473988;10.000744792983703;0.41673586770197435;0.45196826023967385;0.45206755921775765;0.41162971183512587;-0.4016509807519393;0.5751389778441096;0.9999929153048989
48.609952;1.0014984694136062;0.4628772488555599;0.4623458394847279;0.4418985797865864;0.4411371353196091;1.0124608171844243;1.0000257536992658;10.00073710358888;0.4167360810756848;0.45196805109640775;0.45206726961011956;0.41163027586298334;-0.40165198110374656;0.5751395405878345;0.999993491423338
48.619952;1.001499858895461;0.4628776028248878;0.46234595948366775;0.4418997373695513;0.44113905535101183;1.0124612951576906;1.0000250393536778;10.000729544329886;0.4167363132848332;0.45196786255113824;0.4520669747661847;0.4116308534186765;-0.40165298143811085;0.5751401126209623;0.9999940093140505
48.629952;1.0015012938319228;0.4628779806562122;0.4623460862850258;0.4419008378391762;0.44114096893892146;1.0124617705241148;1.0000242838224824;10.000722155500744;0.4167365637440553;0.45196769607816156;0.45206667181707105;0.411631444659661;-0.40165298175473246;0.5751399966432448;0.9999944643511925
48.639952;1.0015027717558327;0.46287838381919777;0.4623462211913112;0.44190188353248416;0.44114287287890436;1.0124622420976344;1.0000234959936485;10.00071495924884;0.4167368315592784;0.45196755339419753;0.4520663580831972;0.41163204984766155;-0.4016539820534702;0.5751405898814793;0.9999948529723536
48.649952;1.0015042898257571;0.46287887252269905;0.46234642515631;0.4419017657144565;0.4411436539850492;1.0124627095022036;1.0000226850320826;10.000707963699869;0.4167371157744373;0.4519674361614671;0.4520660313259026;0.4116326691594464;-0.401654982334463;0.5751411939809907;0.9999951737107656
48.659952;1.0015058447010619;0.4628793292200018;0.46234658280941787;0.4419027090827675;0.441145528085298;1.0124631721523192;1.0000218608351825;10.000701172526048;0.41673741535048725;0.4519673458225991;0.4520656897576087;0.4116333025355413;-0.40165498259787896;0.5751411102173671;0.9999954274926199
48.669952;1.0015084310426592;0.4628802983992167;0.4623467800686056;0.4419040209562521;0.4411473586891565;1.0124636283900847;1.0000210330298167;10.000694598404701;0.41673772937745635;0.45196728377885886;0.4520653316392767;0.4116339494457131;-0.40165598284352505;0.5751417347944763;0.999995616092891
48.679952;1.0015100480101817;0.46288086873743234;0.4623470327276012;0.44190376062661807;0.441148083357925;1.0124650756259457;1.0000202094570998;10.000688268811288;0.4167380574559676;0.45196725176732105;0.4520649550239127;0.4116346087770561;-0.4016569830707576;0.5751423689621261;0.9999957399479127
48.689952;1.001511691094443;0.46288029500279976;0.462346139641262;0.44190450964373706;0.4411498357399904;1.0124655116155479;1.0000193965498068;10.000682216589817;0.41673839981630384;0.45196725212658667;0.45206455806954815;0.41163527897306373;-0.4016569832787468;0.5751423141805196;0.9999957976080859
48.699952;1.001513356977851;0.4628808572864652;0.4623463815936611;0.44190527732126333;0.44115162259865204;1.012465935758498;1.0000186010479957;10.00067646664136;0.4167387572614606;0.4519672875664791;0.4520641396624856;0.4116359581850534;-0.4016579834668753;0.5751429669555335;0.9999957867694143
48.709952;1.0015150418303578;0.4628814434481252;0.4623466514870372;0.441906006366335;0.44115338326247905;1.0124663492742187;1.000017830440651;10.00067103296286;0.41673913093636605;0.45196736053127556;0.45206369968920757;0.4116366444027825;-0.4016589836350822;0.5751436285628229;0.9999957055631749
48.719952;1.001516742211295;0.4628821123377973;0.4623470104353811;0.44190558724213463;0.44115400698568397;1.0124667543416932;1.0000170916572606;10.00066592631294;0.41673952184623014;0.45196747264623316;0.4520632386423953;0.41163733564273813;-0.4016599837840302;0.5751442987708005;0.9999955534806547
48.729952;1.0015184559951111;0.4628827460336362;0.46234734178646314;0.441906243784874;0.441155712159885;1.0124671528931481;1.0000163898505907;10.000661163437078;0.41673993037637913;0.4519676243954399;0.4520627569489749;0.41163802995533194;-0.4016599839149597;0.575144279263478;0.999995331053925
48.739952;1.001520182047569;0.4628834043104184;0.4623477051606404;0.44190686672707724;0.4411573887882906;1.0124675456524943;1.000015728395071;10.000656769453256;0.41674035614233546;0.4519678152025282;0.4520622545473401;0.4116387251310234;-0.4016609840293639;0.575144967061971;0.9999950386020224
48.749952;1.0015219188543956;0.4628841472656982;0.4623481590339705;0.4419063471055875;0.44115792690811784;1.0124679319631482;1.0000151094710181;10.000652773359171;0.41674079840092;0.4519680440819537;0.45206173089164575;0.4116394185004353;-0.4016619841288761;0.5751456640517442;0.999994675765499
48.759952;1.0015236634600333;0.4628848581405057;0.46234858333617485;0.44190690927504617;0.44115954534516616;1.0124683108968062;1.0000145344512428;10.00064920316303;0.4167412567296534;0.45196831019404754;0.4520611852074495;0.4116401071631135;-0.40166198421534977;0.5751456720391713;0.9999942421629153
48.769952;1.0015254117068493;0.46288559802649076;0.46234903382326653;0.44190744388658143;0.4411611346512198;1.012469682852226;1.0000140038853753;10.00064608381192;0.4167417312734734;0.45196861282727885;0.452060616621891;0.4116407883054017;-0.4016629842907637;0.5751463882207493;0.9999937382009558
48.779952;1.001528158054716;0.46288691334501836;0.46234958909530116;0.4419072575752828;0.4411615613887024;1.0124700496238124;1.0000135167272304;10.000643435847605;0.41674222245157444;0.4519689513655848;0.4520600239878352;0.4116404590178091;-0.40166398435688566;0.5751463996662348;0.9999931651527783
48.789952;1.00152990243763;0.4628877180959037;0.4623500805729125;0.44190774262304894;0.44116309519451025;1.0124704127652433;1.000013069158256;10.000641272774438;0.4167427306272198;0.45196932553705227;0.4520594057908512;0.41164111573675016;-0.4016639844149682;0.5751464415952462;0.9999925241773946
48.799952;1.0015316416686308;0.4628885589636508;0.4623505873388892;0.4419082063170776;0.44116460443916233;1.012470772218595;1.0000126547863681;10.00063959810289;0.41674325602052303;0.4519697356684584;0.4520587605894297;0.41164175428459604;-0.4016649844657032;0.5751471979885431;0.999991815136804
48.809952;1.0015333734502694;0.4628894973811282;0.46235116505757057;0.44190753994724774;0.4411649824909078;1.0124711266212387;1.0000122665265936;10.000638405392541;0.41674379873806505;0.4519701827271696;0.4520580875661082;0.41164237075998;-0.4016659845094492;0.5751479739896912;0.9999910365721785
48.819952;1.0015350940957906;0.46289041718952456;0.4623516919521105;0.4419079678916349;0.44116645089215156;1.0124714748891321;1.0000118977483214;10.000637681710717;0.4167443586467232;0.45197066797722574;0.4520573865546624;0.4116429621483527;-0.401665984546524;0.5751480751776221;0.999990186644777
48.829952;1.0015367994414124;0.46289137950053605;0.4623522229050569;0.4419083808104842;0.4411679013737364;1.01247181740538;1.00001154171433;10.000637410492187;0.41674493507665844;0.451971192550947;0.45205665777634196;0.4116435261333763;-0.4016669845772411;0.5751489023565263;0.9999892636599141
48.839952;1.0015384852765796;0.46289244510723343;0.4623528126193726;0.4419076693339758;0.4411682244154899;1.012472155848123;1.0000111912666223;10.000637572030717;0.41674552676758014;0.4519717573468738;0.4520559016908731;0.411644060844676;-0.4016679846017115;0.5751497605582029;0.9999882658321652
48.849952;1.0015401467326444;0.4628934965843143;0.4623533391190606;0.44190805766942043;0.4411696383444268;1.0124724922806585;1.0000108396558935;10.000638144337783;0.41674613220643436;0.4519723629856614;0.45205511893332234;0.4116445648607153;-0.4016679846197928;0.5751499539227801;0.9999871911486036
