time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.859952;1.0015417783519553;0.4628945929146388;0.4623538583722914;0.4419084368598798;0.4411710326222659;1.0124728287610723;1.000010481325633;10.00063910475222;0.4167467499583248;0.4519730098240816;0.4520543103886804;0.41164503715600476;-0.40166898463129797;0.5751508813725575;0.9999860380115474
48.869952;1.0015433747490483;0.4628957333852045;0.4623543679074159;0.4419088093139824;0.4411724063176753;1.0124741676500062;1.0000101119768199;10.000640428526053;0.41674737873769685;0.4519736982247409;0.4520534773977931;0.41164547700994814;-0.40166998463616244;0.5751518465914134;0.9999848061446136
48.879952;1.0015449309670892;0.46289697602018626;0.4623549245976687;0.4419080663178359;0.4411726491980915;1.012474511352785;1.0000097284095286;10.000642085955848;0.4167480172618184;0.45197442860267806;0.4520526216892888;0.41164588409596853;-0.40166998463437176;0.5751521527237142;0.999983496824672
48.889952;1.0015474413493632;0.46289868580448634;0.46235543196049395;0.4419088479345478;0.44117395532687836;1.0124748617453934;1.0000093287074052;10.00064404573398;0.41674866401685046;0.4519752012377267;0.452051745033822;0.4116462587123514;-0.4016709846258076;0.575153197250699;0.9999821124053702
48.899952;1.0015489055576858;0.4629000081959668;0.46235595998919415;0.4419081006698494;0.4411741539474038;1.0124752206578138;1.0000089126585954;10.000646284201473;0.41674931714824676;0.45197601647286084;0.45205084914781135;0.4116466018351793;-0.40167198461012865;0.5751542819517764;0.9999806556851942
48.909952;1.0015503201108211;0.46290130707501487;0.4623564130973856;0.4419084630510643;0.441175438304273;1.0124755906963812;1.0000084819357278;10.000648791416337;0.41674997467086167;0.4519768750577819;0.45204993584309977;0.41164691477580073;-0.40167198458671144;0.5751547083711915;0.9999791296940862
48.919952;1.0015516832991744;0.4629026389294496;0.4623568494511529;0.44190882389982117;0.44117669721019265;1.012475975135119;1.0000080398905287;10.000651570362496;0.41675063499624004;0.4519777780625102;0.4520490069508996;0.41164719874988837;-0.40167298455482653;0.5751558732186262;0.9999775378813248
48.929952;1.0015529930212437;0.46290406073334806;0.46235732725194184;0.4419080715944348;0.4411768193181931;1.0124763766168223;1.000007591211021;10.000654632213424;0.41675129714122205;0.45197872668039407;0.45204806399358105;0.41164745475222947;-0.40167398451398706;0.5751570783298906;0.9999758839249803
48.939952;1.001554247161593;0.46290545245331755;0.46235772776189205;0.44190842746839093;0.4411780216752688;1.0124767954949818;1.000007141431396;10.000657989576759;0.41675196006898363;0.451979722142385;0.4520471079326539;0.41164768363196136;-0.40167398446405045;0.5751576260979796;0.9999741711036872
48.949952;1.001555444505113;0.4629068716632035;0.4623581093191115;0.44190877941692935;0.44117919263240285;1.012477229594553;1.0000066961159453;10.000661650191917;0.4167526219438036;0.4519807654276713;0.4520461391724733;0.41164788607621633;-0.4016749844049757;0.5751589149226896;0.9999724022032912
48.959952;1.001556584970925;0.46290837592718803;0.4623585298469124;0.4419080156110823;0.4411792208570967;1.0124786752795114;1.0000062602377546;10.000665614476695;0.41675328022474817;0.45198185699565624;0.4520451578989359;0.4116480625364138;-0.40167498433666565;0.57515955041989;0.9999705803426272
48.969952;1.001557669029857;0.46290984506474914;0.462358869666191;0.44190835803378387;0.4411803241909475;1.0124791284588524;1.0000058382737302;10.000669874300355;0.4167539323525843;0.45198299681744203;0.4520441645703039;0.4116482132851867;-0.4016759842591243;0.5751609317514673;0.9999687098863131
48.979952;1.001558696897398;0.4629113357856846;0.46235918575525947;0.4419086956335783;0.4411813922208056;1.0124795854484554;1.0000054345117382;10.000674411218203;0.4167545763204418;0.451984184451824;0.4520431601637455;0.4116483385934684;-0.4016769841726565;0.5751623620587539;0.9999667963349389
48.989952;1.0015596684871868;0.46291290430406873;0.4623595347380949;0.4419079172854574;0.44118131460061694;1.012480043525968;1.0000050528681061;10.000679201146879;0.41675521071969085;0.4519854190968068;0.45204214612652555;0.4116484388905544;-0.4016769840780326;0.5751631431415173;0.9999648453572206
48.999952;1.0015605842044062;0.4629144287193996;0.46235979625443535;0.4419082448448017;0.4411823096581693;1.0124805009650732;1.0000046961844944;10.000684223381645;0.41675583446112285;0.45198669981637163;0.45204112419215287;0.4116485148111782;-0.40167798397662785;0.5751646705701036;0.999962862280894
49.009952;1.0015624437901622;0.462916448863458;0.46236005106975187;0.44190898254279753;0.4411832426822688;1.0124809570565103;1.0000043653994577;10.000689461720206;0.4167564465897561;0.45198802581868375;0.45204009621853786;0.4116475671546837;-0.40167898387037676;0.5751655280385343;0.9999608521926242
49.019952;1.001563251294568;0.4629180491142862;0.46236031011787226;0.44190818639298757;0.44118305269995595;1.0124814122127668;1.000004059148932;10.000694900510174;0.4167570463074707;0.4519893963741447;0.4520390641412225;0.4116475968422586;-0.4016789837616416;0.5751664458688662;0.9999588197443435
49.029952;1.0015640062240894;0.46291959183419484;0.46236047740827313;0.4419084939766814;0.44118393399277367;1.012481867663335;1.0000037740745618;10.000700525308233;0.41675763309163505;0.45199081053372114;0.45203802982139596;0.4116476048821997;-0.4016799836531449;0.5751681018629857;0.9999567690311767
49.039952;1.0015647099109106;0.46292113171974164;0.46236061056233485;0.4419087938315925;0.4411847770457432;1.012482324505523;1.000003505234725;10.000706326479033;0.4167582064703986;0.4519922671081829;0.4520369947816077;0.4116475922960673;-0.4016799835478513;0.5751690952441645;0.999954704425385
49.049952;1.0015653651447898;0.4629227233476692;0.46236076726471664;0.4419079750517489;0.4411844727215033;1.0124827829539527;1.000003246138278;10.000712302447925;0.4167587654185409;0.4519937646471083;0.4520359601578459;0.4116475600005617;-0.4016809834486393;0.5751708187050092;0.9999526317138672
49.059952;1.001565976214014;0.4629242437077159;0.4623608280828208;0.4419082604671887;0.4411852408888863;1.0124842425397165;1.0000029891558386;10.000718460674326;0.4167593081063392;0.45199530121679826;0.45203492674885576;0.4116475087946746;-0.4016819833579002;0.575172570913283;0.9999505581626393
49.069952;1.0015665481108544;0.46292580589886667;0.4623609096724837;0.4419074285890851;0.4411848635713202;1.0124847025000017;1.0000027267835245;10.000724817059561;0.41675983222013646;0.45199687436501135;0.4520338950064631;0.41164743960343764;-0.40168198327741766;0.5751736520486697;0.9999484914871257
49.079952;1.001567085897032;0.46292728624029916;0.462360892428181;0.4419077027239562;0.44118556135983533;1.012485161941566;1.0000024532009955;10.000731399503236;0.41676033537000917;0.45199848122830755;0.4520328652478861;0.4116473536792881;-0.40168298320858353;0.575175458199665;0.9999464391817873
49.089952;1.0015675938958077;0.46292873897512526;0.462360833811066;0.44190797302612256;0.44118622668945695;1.0124856202449084;1.000002165371895;10.000738248611057;0.4167608152045718;0.45200011850330496;0.4520318380686321;0.4116472523264397;-0.40168398315265547;0.5751772900324386;0.9999444088091516
49.099952;1.0015680745292985;0.4629302194825417;0.4623607913307386;0.4419071297332048;0.4411857520647031;1.0124860771346598;1.0000018627199667;10.00074540645092;0.4167612692984897;0.4520017825727929;0.4520308146563857;0.41164713653896534;-0.40168398311082726;0.5751784474243413;0.9999424081703723
49.109952;1.001568527825164;0.462931606739967;0.4623606456266078;0.4419073963684088;0.44118635811956325;1.0124865317557934;1.0000015455133715;10.00075290859778;0.41676169515727524;0.45200346998672203;0.45202979681286115;0.41164700725787495;-0.4016849830842324;0.5751803247499433;0.9999404450737451
49.119952;1.0015699503527151;0.46293344274378584;0.46236047822494863;0.4419080787035226;0.4411869121845601;1.0124869819254243;1.0000012137822694;10.000760788376473;0.41676209044297013;0.4520051778048182;0.45202878653412953;0.41164686580067295;-0.4016849830740127;0.5751815227440343;0.99993852734348
49.129952;1.0015703413908308;0.4629348144902071;0.4623603007054268;0.4419072337987778;0.44118635612180124;1.0124874247872764;1.0000008675070784;10.00076907671835;0.416762453163424;0.4520069033540827;0.45202778553751427;0.41164671356944205;-0.4016859830812517;0.5751834362243337;0.9999366626278919
49.139952;1.0015706951249281;0.46293608671725656;0.46236001800460635;0.4419074998506606;0.44118688817519514;1.012487857927877;1.0000005068620301;10.000777792749147;0.41676278159630004;0.452008643779671;0.4520267953590346;0.4116465514601741;-0.4016869831067665;0.5751853652322422;0.9999348578565148
49.149952;1.001571007262624;0.46293737519999134;0.46235974806306485;0.44190665441581667;0.44118629388180364;1.0124882798690076;1.0000001319724898;10.000786937876423;0.41676307414201375;0.4520103959747257;0.4520258177858766;0.4116463799573062;-0.4016869831510548;0.5751866099717075;0.9999331192214185
49.159952;1.001571274362725;0.4629385588105207;0.4623593729913422;0.44190691979364394;0.44118679725990545;1.0124896901524765;0.9999997428010616;10.000796500187093;0.4167633293795759;0.45201215670025147;0.4520248549858703;0.41164619972398686;-0.40168798321436033;0.5751885662866584;0.9999314523889771
49.169952;1.0015714939193274;0.46293969365634946;0.4623589527092688;0.4419071852357573;0.44118729341403423;1.0124900888890118;0.9999993392447356;10.00080646338542;0.4167635461715804;0.4520139225064062;0.45202390923121166;0.4116460118421816;-0.40168798329662847;0.5751898370558658;0.999929862424244
49.179952;1.0015716642475643;0.4629408358954109;0.4623585481777352;0.4419063402850808;0.44118667698760844;1.0124904759476745;0.999998921266909;10.000816807882945;0.4167637236173949;0.4520156896526406;0.4520229825638784;0.4116458176235481;-0.401688983397379;0.5751918188317536;0.9999283540796178
49.189952;1.0015717848797303;0.46294186463285764;0.46235804432349353;0.4419066081740197;0.44118717105517474;1.0124908507885138;0.9999984891815471;10.00082750262893;0.41676386104756236;0.4520174541219447;0.4520220767546093;0.41164561846018066;-0.401689983515676;0.5751938122594032;0.9999269320198062
49.199952;1.0015718570184369;0.4629428962728781;0.46235756317488663;0.4419057683323913;0.4411865602639985;1.0124912129206936;0.9999980438655258;10.000838500966891;0.4167639582659581;0.45201921139680723;0.45202119340517016;0.41164541580606334;-0.40168998365034253;0.5751951170598261;0.9999255999986704
49.209952;1.0015718833995892;0.4629438117689321;0.46235699133800046;0.44190604571688996;0.4411870669208871;1.012491562177018;0.9999975866509699;10.000849748806438;0.4167640155989442;0.45202095630314004;0.4520203338437876;0.4116452111438674;-0.401690983800373;0.5751971277690798;0.9999243600957263
49.219952;1.0015718679886165;0.4629446702878359;0.4623563930303797;0.44190633228274856;0.441187584341567;1.0124918986479938;0.9999971191322985;10.00086119468479;0.41676403332550455;0.45202268350401814;0.4520194988795607;0.41164500589659586;-0.4016909839652738;0.5751984452866161;0.9999232132887066
49.229952;1.0015718153934257;0.4629455312010586;0.46235583236661404;0.4419055196533329;0.4411870054683996;1.012492222405395;0.9999966430922202;10.000872786995172;0.4167640112282416;0.45202438805824824;0.4520186887338144;0.4116448013079895;-0.4016919841450803;0.5752004639074547;0.9999221602602215
49.239952;1.0015717294583222;0.46294627624436835;0.46235519571590117;0.4419058325277073;0.44118755113767516;1.012492532833352;0.9999961607693754;10.000884463600805;0.4167639489756181;0.452026065316966;0.45201790340544806;0.41164459833548417;-0.4016929843400984;0.5752024825216158;0.9999212012814904
49.249952;1.0015726104654719;0.46294750849155486;0.4623546285674691;0.44190546690829874;0.44118697874797963;1.012492828131287;0.9999956753613582;10.00089614809175;0.41676384663692667;0.4520277105422906;0.45201714316946184;0.41164439753692517;-0.40169298455071;0.575203799966612;0.9999203361225314
49.259952;1.0015724606674603;0.46294813934278917;0.4623539701695973;0.44190581458733225;0.4411875572092531;1.0124931057680098;0.9999951912517774;10.00090775380795;0.4167637046052489;0.4520293188308002;0.4520164088082769;0.4116431990852214;-0.4016939847773708;0.5752050944609133;0.9999195646467446
49.269952;1.0015722767355366;0.46294871338029053;0.46235330779554257;0.44190618132628484;0.4411881534612581;1.01249436296835;0.9999947139033849;10.000919192221554;0.4167635232726061;0.45203088528564334;0.4520157016896657;0.41164300308547136;-0.4016939850205769;0.5752063974478608;0.9999188871471728
49.279952;1.001572056020257;0.4629492909802226;0.4623527057081013;0.4419054560773528;0.4411876593340538;1.0124945962921086;0.9999942493384183;10.000930386319872;0.41676330289634567;0.4520324050171054;0.45201502362208185;0.4116428099774971;-0.40169498528068837;0.575208386463851;0.9999183039403223
49.289952;1.0015717947622924;0.46294975575181097;0.4623520508581148;0.4419058605350157;0.4411882956005399;1.0124948012878277;0.9999938037066681;10.000941278577981;0.41676304366864164;0.4520338730442832;0.4520143765857327;0.411642620644165;-0.40169498555779454;0.5752096606009848;0.999917814911159
49.299952;1.001571487395448;0.462950227659354;0.46235146603526106;0.4419051713044469;0.4411878453092967;1.0124949732878277;0.9999933838504332;10.000951820678134;0.41676274581550904;0.45203528459185294;0.4520137627419207;0.41164243618422897;-0.40169598585173205;0.575211612129949;0.9999174193382414
49.309952;1.001571126519584;0.4629505894329987;0.4623508376765499;0.4419056091221424;0.44118853000569;1.0124951086208631;0.999992998119472;10.00096195941075;0.4167624096127391;0.45203663559471885;0.4520131844931359;0.41164225771556323;-0.4016969861620884;0.5752135380519038;0.9999171156830711
49.319952;1.0015707039078243;0.46295095979665724;0.4623502880563034;0.44190494999311164;0.4411881328619629;1.0124952049477143;0.9999926561933158;10.000971639858403;0.41676203557768304;0.4520379227333948;0.4520126442543313;0.4116420864958827;-0.4016969864880987;0.5752147358031233;0.9999169017134028
49.329952;1.00157021219818;0.46295122088661994;0.4623497023031699;0.44190541442842796;0.44118887460606937;1.0124952607286604;0.9999923679809815;10.00098081671513;0.41676162482526913;0.45203914305791404;0.4520121441144604;0.411641924146496;-0.40169798682859353;0.5752165986650977;0.9999167748987672
49.339952;1.0015696463138035;0.4629514323310666;0.4623491411748458;0.44190588982090634;0.4411896467906303;1.012495274726223;0.9999921423829766;10.000989453466266;0.41676117917767574;0.4520402938673144;0.4520116856937872;0.4116417725031504;-0.40169798718212923;0.5752177268850746;0.9999167322755361
49.349952;1.001569003495693;0.4629516539108753;0.46234866371946215;0.4419052639561486;0.4411893406369285;1.01249524589907;0.9999919865058975;10.000997512780344;0.41676070117442393;0.45204137285042323;0.4520112701717315;0.4116416330771175;-0.401698987547234;0.5752195150718985;0.9999167702625089
49.359952;1.001568282206736;0.46295176857291237;0.46234815022396136;0.4419057580660237;0.44119017572370806;1.0124951732320049;0.9999919054872072;10.001004953924825;0.41676019415701226;0.4520423781505711;0.45201089815129203;0.41164150669124144;-0.40169898792250924;0.5752205650593649;0.9999168846002222
49.369952;1.0015674813923168;0.4629518966209283;0.4623477159951046;0.4419051486494433;0.4411899331301412;1.0124960554625069;0.999991902973501;10.001011738635823;0.41675966207113774;0.4520433085633055;0.4520105693159232;0.41164139355902746;-0.40169998830645925;0.575222272992438;0.9999170698948529
49.379952;1.0015675991519601;0.46295240722569175;0.4623472632481798;0.44190607300976725;0.4411908071934437;1.0124958909473698;0.9999919819322816;10.00101783570351;0.4167591089123507;0.4520441637408131;0.45201028223174905;0.41164129354542556;-0.4016999886973261;0.5752232417779438;0.9999173197814807
49.389952;1.0015666385849358;0.4629524504501057;0.46234686059283214;0.44190547645268613;0.4411906273989421;1.0124956773552667;0.9999921448307783;10.001023218679139;0.41675853821984166;0.45204494394459266;0.4520100345588507;0.4116412063991994;-0.4017009890931216;0.5752248684384773;0.9999176280652899
49.399952;1.0015655993271366;0.46295239451275755;0.46234641126648157;0.44190599757893007;0.4411915877194921;1.0124954117158322;0.9999923931534992;10.001027859429614;0.41675795287141143;0.45204564954606424;0.45200982346619945;0.4116411319146617;-0.40170198949168845;0.5752264555483879;0.9999179896372583
49.409952;1.0015644836122242;0.4629522996184478;0.46234597230928276;0.4419065257751109;0.4411925779526138;1.0124950913272863;0.9999927272607061;10.001031725775865;0.4167573550009547;0.4520462807201747;0.45200964580701597;0.41164107004888806;-0.40170198989070954;0.5752273064850443;0.9999184007810662
49.419952;1.0015632955624492;0.46295222591712315;0.4623456005069308;0.441905950619068;0.44119248768392044;1.0124947143789749;0.9999931465622237;10.001034789268688;0.416756746022452;0.4520468374440415;0.45200949817636943;0.4116410210356412;-0.40170299028773243;0.5752288201683605;0.9999188586061255
49.429952;1.0015620409387227;0.46295205607690343;0.46234517531014224;0.4419064951994347;0.44119353501474057;1.0124942796699021;0.9999936500348808;10.00103703683058;0.416756127022734;0.45204731966828676;0.4520093770902502;0.4116409854217985;-0.4017029906803036;0.5752296016877978;0.9999193600131316
49.439952;1.0015606728709316;0.46295232511283174;0.4623452524867619;0.4419054529804372;0.44119303892885015;1.0124937861691552;0.9999942373444054;10.001038476790265;0.4167554993017278;0.4520477275590284;0.4520092789242237;0.41164096393980376;-0.401703991066232;0.5752310497377441;0.99991990179312
49.449952;1.001559303876936;0.4629520833035394;0.4623448321125201;0.4419060170870173;0.44119413946444813;1.0124932330385144;0.9999949090550838;10.001039140914697;0.416754864704396;0.4520480617507707;0.4520091997185202;0.41164095730337136;-0.4017039914437665;0.5752317694870505;0.9999204813187649
49.459952;1.0015578874138857;0.4629518659296091;0.4623444709583915;0.4419054806441883;0.44119415563677933;1.0124926196932431;0.9999956655147306;10.00103908241602;0.41675422571342385;0.45204832345893725;0.4520091355128905;0.41164096593943605;-0.4017049918116304;0.5752331595292418;0.9999210965645507
49.469952;1.0015564305422855;0.46295155591706444;0.46234404976641436;0.44190606611562144;0.4411953057306352;1.0124919456476673;0.9999965062658255;10.001038363549732;0.41675358528643835;0.45204851440318217;0.45200908301308257;0.41164098966639684;-0.40170499216902295;0.5752338242273469;0.9999217459661862
49.479952;1.0015549395907688;0.4629512729065095;0.4623436852350501;0.44190555145212007;0.44119537006661114;1.01249121084251;0.9999974302539668;10.001037040863306;0.41675294650174827;0.4520486364749154;0.45200903985620877;0.4116410277398936;-0.40170599251551153;0.5752351610601921;0.9999224282036177
49.489952;1.0015534187814732;0.46295090033280656;0.4623432575745668;0.4419061594119329;0.4411965674203622;1.0124914160266025;0.9999984361225185;10.00103516133217;0.41675231216271025;0.45204869120515995;0.45200900439365554;0.4116410793463602;-0.40170599285089464;0.5752357734829653;0.9999231420592761
49.499952;1.0015518699532915;0.4629504993182111;0.46234282403716026;0.44190677946910095;0.44119778812427757;1.0124905624801563;0.9999995226017048;10.001032766524542;0.4167516847125466;0.45204867958033546;0.45200897538226303;0.41164114381253886;-0.40170699317524217;0.5752370583956153;0.9999238868632075
49.509952;1.0015512914275664;0.46295061620811495;0.46234246538248885;0.4419067171090263;0.4411978979010914;1.0124896518164148;1.0000006882923598;10.001029902820171;0.41675106666800077;0.4520486023277761;0.4520089518373296;0.4116412201512611;-0.4017079934889669;0.5752383174755605;0.9999246626424217
49.519952;1.0015496840992557;0.46295016460110366;0.4623420150636172;0.4419073631813912;0.441199164467665;1.0124886861552078;1.0000019304871783;10.001026634366793;0.4167504610459734;0.4520484600568708;0.4520089331016984;0.41164130656187936;-0.401707993792741;0.575238852695486;0.9999254697700349
49.529952;1.0015480438119746;0.46294974948083467;0.4623416130751477;0.4419069124339595;0.4411993434630384;1.0124876678661339;1.000003244623446;10.001023041319216;0.4167498714060961;0.4520482532014622;0.4520089190168166;0.4116404006616267;-0.4017089940873087;0.5752393457996586;0.99992630913538
49.539952;1.0015463679863637;0.46294925394053815;0.4623411399616968;0.44190758783689393;0.4412006528261691;1.0124865987603129;1.0000046253139903;10.001019203120388;0.4167493017939915;0.45204798215587794;0.4520089099758143;0.41164050031554417;-0.4017089943732088;0.5752398317973348;0.9999271823601499
49.549952;1.001544654350966;0.46294879759231705;0.46234071226427165;0.441907167504746;0.4412008720155942;1.0124854797916807;1.0000060673587867;10.001015186252976;0.4167487567684159;0.4520476473210974;0.45200890681862727;0.41164060418854925;-0.40170999465049984;0.5752409920214583;0.9999280914834248
49.559952;1.0015429004045133;0.4629482638812475;0.4623402100734489;0.44190787421988864;0.44120221846419005;1.0124843114141757;1.0000075656214864;10.001011040808848;0.4167482413891994;0.4520472487862899;0.45200891055352493;0.4116407116273944;-0.4017099949187685;0.5752414297003148;0.9999290388970967
49.569952;1.0015411037176845;0.462947773425807;0.46233975002367855;0.44190748678628616;0.44120247139603314;1.0124830933906603;1.0000091144782126;10.001006801489384;0.4167477609168346;0.4520467861209803;0.452008921885696;0.41164082234061244;-0.4017109951774861;0.5752425418866995;0.9999300272616515
49.579952;1.001539262674972;0.4629472110834657;0.46233921351052426;0.44190822919529416;0.4412038483854253;1.0124818244541314;1.0000107074249491;10.001002496760204;0.4167473200809473;0.452046258693987;0.45200894094158584;0.4116409363055354;-0.4017109954264418;0.5752429321668956;0.9999310588125139
49.589952;1.001537376277424;0.46294669878432554;0.4623387188830427;0.44190788143007753;0.4412041292514208;1.0124805032379265;1.0000123372205445;10.000998162758417;0.4167469223462791;0.45204566619877656;0.4520089674372351;0.4116410537981512;-0.4017119956658907;0.5752439978061906;0.9999321348262811
49.599952;1.0015354435068233;0.4629461221119337;0.46233814864370804;0.4419086682456562;0.4412055326143227;1.0124791293950166;1.0000139964051524;10.000993848588168;0.41674656982278124;0.45204500875870474;0.45200900092638363;0.41164117536152006;-0.40171199589630435;0.5752443419412752;0.9999332556081392
49.609952;1.0015334630309558;0.46294560305587074;0.4623376214537128;0.44190836948443274;0.4412058397071756;1.0124787032524665;1.0000156772045137;10.000989612996095;0.41674626376850077;0.45204428664977353;0.4520090407648712;0.41164130166294904;-0.40171299611808925;0.5752453607306361;0.9999344208314743
49.619952;1.0015314333804588;0.46294502706884855;0.46233701954795753;0.4419092084080748;0.44120727053269027;1.0124772249465361;1.000017371006165;10.00098552423224;0.41674600506288234;0.4520435000706826;0.45200908590086025;0.41164143321821195;-0.40171299633151974;0.5752456563394273;0.9999356300715807
49.629952;1.001529353232559;0.46294451617247867;0.4623364610443594;0.44190896247292616;0.4412076071003409;1.0124756943927937;1.0000190687774453;10.000981661482276;0.41674579432793973;0.45204264913319875;0.45200913485124145;0.4116415700820286;-0.4017139965366689;0.5752466247521396;0.9999368827882059
49.639952;1.0015272213846953;0.4629439557564232;0.46233582754643726;0.4419098530191213;0.44120906928891895;1.0124741118974112;1.000020762409055;10.000978106796172;0.4167456318790197;0.4520417341286763;0.45200918596535333;0.4116417116714408;-0.4017139967333349;0.5752468685079892;0.9999381778828496
49.649952;1.0015250370077025;0.46294346749927084;0.46233523631884565;0.4419096570127893;0.4412094382943363;1.012472478671506;1.0000224456362399;10.000974929781009;0.416745517738621;0.4520407557953023;0.4520092377169786;0.41164185685028076;-0.4017149969211002;0.5752477844146671;0.999939513971369
49.659952;1.001523798846374;0.4629434212046474;0.46233459147833755;0.44191101247049075;0.4412109086412426;1.0124707968771194;1.000024114299664;10.00097217688917;0.416745451688485;0.45203971536014687;0.4520092887558967;0.4116420043429998;-0.4017149970993471;0.575247976543954;0.9999408898778428
49.669952;1.0015215110245708;0.462942967193622;0.46233396319820086;0.4419108647434297;0.44121131026483557;1.0124690692932026;1.000025766419515;10.00096987069604;0.41674543321097723;0.4520386145033684;0.45200933784651;0.41164215329025317;-0.40171599726722085;0.5752488432066143;0.999942304150326
49.679952;1.0015191742291865;0.4629424738908857;0.4623332560723375;0.44191185166851993;0.44121283771087266;1.0124672987953816;1.0000274019731101;10.00096801725547;0.41674546141800667;0.4520374552817191;0.452009383878594;0.4116423035173934;-0.40171599742382075;0.5752489889562653;0.9999437542804656
49.689952;1.0015167909394802;0.4629420611453433;0.4623325876241241;0.44191175013675815;0.44121327201367594;1.0124654882598318;1.000029022451553;10.000966615799495;0.4167455350223027;0.4520362401139327;0.45200942582417414;0.41164245540710176;-0.4017169975685321;0.5752498120983527;0.9999452365770258
49.699952;1.001514363897126;0.4629416125723703;0.462331839450529;0.4419127815796099;0.4412148325086046;1.0124636413380916;1.000030630600777;10.000965662139633;0.4167456521944002;0.45203497188605407;0.4520094628264963;0.41164260962955695;-0.40171699770113156;0.5752499173595398;0.9999467465683696
49.709952;1.001511896763223;0.46294124825528044;0.46233113007275234;0.4419127230868929;0.44121530016968274;1.0124617631897952;1.0000322302051383;10.000965143512412;0.4167458105984207;0.4520336539941701;0.45200949460388135;0.4116427668153516;-0.4017179978216631;0.5752507028889735;0.9999482796287658
49.719952;1.0015093950591405;0.46294085128093065;0.46233034279526486;0.44191379642611867;0.4412168936666178;1.0124598603772357;1.0000338248390424;10.000965037317993;0.4167460077557723;0.45203229028779307;0.4520095217257202;0.4116429274123028;-0.40171799793030133;0.5752507727894554;0.9999498312273085
49.729952;1.0015068662144326;0.462940540737154;0.46232959762317194;0.441913778974709;0.4412173933282952;1.0124589403892583;1.0000354156334408;10.000965320054163;0.416746241208287;0.4520308849548244;0.4520095453952942;0.4116430919837167;-0.4017189980272549;0.5752515249184307;0.9999513963882497
49.739952;1.0015043187896702;0.46294019885357673;0.46232877832260627;0.4419148928198013;0.44121901826439475;1.0124570113861364;1.0000370002555286;10.000965971989464;0.41674650839343813;0.452029442413989;0.4520095669323785;0.41164326153006164;-0.4017189981126926;0.5752515635539768;0.9999529691633963
49.749952;1.0015017617475717;0.4629399441469786;0.46232800440862254;0.4419149155809754;0.44121955041378674;1.0124550819707172;1.0000385743509288;10.000966971108966;0.41674680663750313;0.4520279672363939;0.45200958742258346;0.4116434376088315;-0.40171999818668686;0.5752522868060703;0.9999545430573773
49.759952;1.0014992040429056;0.46293965860442576;0.46232715859736995;0.44191606933806427;0.44122121033496875;1.0124531604771518;1.000040133919507;10.000968287147767;0.41674713333384716;0.4520264640076401;0.4520096077091961;0.41164362245373004;-0.4017199982491791;0.5752522994726945;0.9999561121044751
49.769952;1.0014966544442838;0.46293946095929595;0.4623263591959619;0.4419161314519386;0.4412217803131421;1.0124512543120163;1.0000416759658444;10.000969880960419;0.4167474860316909;0.45202493712073455;0.4520096285207835;0.41164381884945733;-0.40172099830000474;0.5752530004057425;0.9999576717993197
49.779952;1.0014941215513085;0.46293923355705013;0.46232548806988527;0.44191732360068464;0.44122348060774536;1.012449370160809;1.0000431971576869;10.00097171070698;0.41674786226570953;0.4520233905238578;0.45200965053519054;0.41164402971879716;-0.40172099833903807;0.5752529945244105;0.9999592195699311
49.789952;1.0014916142581876;0.4629390950771346;0.4623246633603808;0.4419174226260732;0.44122409315641686;1.0124475146139897;1.000044692831993;10.000973745007462;0.4167482594319299;0.4520218276502947;0.45200967422571214;0.41164425788971226;-0.40172199836642014;0.575253679793537;0.9999607545809889
49.799952;1.0014891425357169;0.4629389274255506;0.4623237671463222;0.44191864952499;0.4412258380262475;1.0124456944143858;1.000046157096774;10.00097597029206;0.4167486749462521;0.45202025168033666;0.45200969949440495;0.41164450612983383;-0.4017219983825817;0.5752536596436677;0.9999622768445534
49.809952;1.0014877163623515;0.4629393339538799;0.462322940763558;0.4419191965733099;0.4412264726180899;1.0124439159958152;1.0000475832640856;10.000978381911326;0.41674910642378526;0.4520186658350571;0.45200972544185386;0.4116447770939165;-0.4017229983879387;0.5752543307081767;0.9999637865281349
49.819952;1.0014853505710073;0.46293922616253685;0.46232201830330727;0.4419204522656192;0.44122826588975234;1.0124421848093832;1.0000489645920867;10.000980969802319;0.41674955183286155;0.45201707349055525;0.4520097506081001;0.4116450729227102;-0.40172299838266207;0.5752542959034198;0.999965284206936
49.829952;1.0014830541786675;0.46293920710304987;0.46232113952547804;0.44192060894154095;0.44122897465444666;1.012440505677993;1.000050294988476;10.000983713690722;0.4167500096904558;0.4520154781417437;0.45200977360813455;0.411644394742782;-0.40172399836680883;0.5752542363035262;0.9999667713874492
49.839952;1.001480834191236;0.4629391578208784;0.4623201844701718;0.44192188760678147;0.4412308179931561;1.012438884173616;1.0000515690032352;10.000986588444652;0.41675047899016354;0.4520138832085694;0.4520097938069178;0.41164474250930577;-0.4017239983405503;0.5752541860464085;0.9999682504398526
49.849952;1.0014786945761225;0.46293919550150797;0.4623192697688721;0.44192206504530224;0.4412315763195281;1.0124373273493834;1.0000527812290543;10.000989573001503;0.41675095889456226;0.45201229181164543;0.4520098115843812;0.4116451151890078;-0.4017239983042446;0.5752541270606641;0.9999697238098996
49.859952;1.0014766373267947;0.46293920094557356;0.46231827647905105;0.4419233631892792;0.44123346775213435;1.012436842892441;1.000053925799379;10.000992657795143;0.4167514485414986;0.4520107069000828;0.4520098279565701;0.4116455110640561;-0.40172499825846625;0.5752547565396792;0.9999711927673544
49.869952;1.0014746625516762;0.46293929183476407;0.4623173226045652;0.4419235603551879;0.4412342720683792;1.012435437791556;1.0000549965296088;10.000995845935533;0.4167519470030618;0.4520091315905131;0.4520098439117504;0.41164592803280353;-0.40172499820405866;0.5752546762355915;0.9999726565906735
49.879952;1.0014727687998248;0.4629393491131838;0.4623162908471165;0.44192488018464404;0.44123620727144347;1.0124341176968767;1.0000559876743862;10.000999143619913;0.4167524534689081;0.45200756906266715;0.45200986012103445;0.41164636388636466;-0.40172599814205256;0.5752552818180438;0.9999741130027185
49.889952;1.001470954157002;0.4629394892997009;0.462315300634295;0.44192510190159673;0.4412370531217539;1.0124328865605525;1.0000568948620894;10.00100254745401;0.41675296750956387;0.45200602205384466;0.45200987738166365;0.4116468166332871;-0.4017259980734916;0.5752551756866201;0.9999755593262738
49.899952;1.0014692172321369;0.46293959136599055;0.46231423525272664;0.4419264489524711;0.4412390270609005;1.0124317463963626;1.0000577152929049;10.001006044191453;0.41675348885587726;0.4520044923849584;0.45200989728336033;0.41164728480109664;-0.40172699799934675;0.5752557547296017;0.9999769931850157
49.909952;1.0014675577600367;0.46293977009691323;0.4623132140378905;0.4419267001445911;0.4412399076794182;1.0124306979342284;1.0000584467579197;10.001009620718758;0.41675401682568763;0.4520029807367363;0.45200992222638237;0.41164776752494764;-0.4017269979205275;0.5752556230172428;0.9999784124781002
49.919952;1.001465976435533;0.4629399034314327;0.4623121201093585;0.4419280789275139;0.4412419112954189;1.0124297417306078;1.0000590866422758;10.001013272256348;0.4167545502492041;0.4520014869096267;0.45200995483335854;0.41164826452588776;-0.4017279978379968;0.5752561791384148;0.9999798148722961
49.929952;1.0014644738436418;0.46294010601415136;0.4623110726736632;0.44192836386772394;0.4412428159951907;1.0124288783433222;1.0000596318236883;10.001017005973889;0.41675508793485083;0.45200001028846687;0.4520099973489796;0.4116487761539327;-0.40172799775287354;0.5752560282434179;0.9999811969839971
49.939952;1.001463049535071;0.4629402566832022;0.46230995449236356;0.441929777280662;0.4412448381466638;1.012428107844761;1.0000600790559453;10.00102083996183;0.4167556288587651;0.45199854991424343;0.452010051336631;0.41164930326102117;-0.4017289976663229;0.5752565690210862;0.9999825541887553
49.949952;1.0014617019193337;0.4629404715796754;0.4623088839697414;0.4419300962597349;0.4412457562579932;1.0124274299402785;1.0000604255289098;10.001024796568668;0.41675617199751724;0.4519971044314518;0.4520101177419159;0.41164984678589817;-0.4017289975793801;0.5752564060054156;0.9999838814119333
49.959952;1.0014604287418003;0.4629406901185446;0.46230780160779206;0.44193043085327605;0.4412466779635832;1.0124268442773547;1.0000606693309735;10.00102889027664;0.4167567164506524;0.45199567235803617;0.45201019717129437;0.41165040741193376;-0.40172999749295085;0.5752569372338796;0.9999851737215427
49.969952;1.0014602263327015;0.4629413374730111;0.462306670759586;0.4419323068680725;0.44124868679533696;1.0124263499871446;1.0000608092869625;10.001033114892563;0.41675726181530875;0.4519942523528518;0.4520102902813542;0.4116509855656877;-0.4017299974078527;0.5752567669430916;0.9999864260401485
49.979952;1.0014590954861946;0.4629415614479582;0.4623055616598617;0.441932668344358;0.44124961140751084;1.0124259448309747;1.0000608444869878;10.001037440619468;0.4167578080839894;0.4519928433408182;0.45201039825537476;0.41165158162088633;-0.40172999732472187;0.5752565947573969;0.999987632480098
49.989952;1.0014580328831584;0.4629417285638403;0.46230437892417164;0.44193415233172384;0.4412516450399734;1.0124266249690836;1.0000607744581491;10.001041826361652;0.4167583550290005;0.45199144458419055;0.4520105229917281;0.41165219590936586;-0.4017309972440499;0.5752571203943646;0.9999887864018117
49.999952;1.0014570368371918;0.4629419565322879;0.46230324027822;0.44193453523172604;0.44125256743377095;1.0124263857485463;1.0000606000180605;10.001046237916306;0.4167589019458314;0.4519900555457521;0.4520106667129904;0.4116528285032953;-0.4017309971664724;0.5752569483206843;0.999989881619561
50.009952;1.0014561055856628;0.46294212632202797;0.46230202766593276;0.44193603754896443;0.4412545969488662;1.0124262227717904;1.0000603236415795;10.001050657286905;0.4167594479966102;0.45198867575389085;0.45201083142605697;0.41165347926163515;-0.40173199709281227;0.5752574770289852;0.9999909137391219
50.019952;1.0014552362831424;0.46294235525724736;0.46230085948585437;0.4419364345617639;0.44125551443914884;1.0124261322115862;1.0000599488458521;10.001055082130295;0.4167599924794619;0.45198730483190797;0.45201101892028733;0.4116541481385804;-0.40173199702370704;0.5752573117523067;0.9999918805202341
50.029952;1.0014544240728853;0.4629425241643469;0.46229961817311727;0.4419379454861924;0.44125753928456896;1.0124261102018504;1.0000594795959183;10.001059521679178;0.41676053472145946;0.45198594247946094;0.4520112312151979;0.41165483530255387;-0.4017329969593999;0.5752578517624258;0.9999927812040401
50.039952;1.0014536620635655;0.4629427505876652;0.4622984228760184;0.4419383444081861;0.44125845255990853;1.0124261525513742;1.0000589201426593;10.001063988698078;0.41676107393460243;0.4519845885793877;0.4520114705534375;0.4116555411008033;-0.4017329968999729;0.5752577023144307;0.9999936160097501
50.049952;1.001452942383638;0.462942974849036;0.46229721628219284;0.44193873841915443;0.44125936383364733;1.0124262557182586;1.0000582746161515;10.001068489078765;0.41676160937852136;0.45198324357721636;0.4520117389014953;0.4116562660767983;-0.4017329968456563;0.5752575631676864;0.9999943864846863
50.059952;1.001452257233791;0.4629431372999994;0.46229594141866714;0.441940234777272;0.44126138283166955;1.0124264178143227;1.0000575462254908;10.001073014960605;0.41676214073125767;0.45198190863088655;0.45201203786856153;0.4116570109159081;-0.40173399679686955;0.575258132822245;0.9999950953472748
50.069952;1.001451599188721;0.4629433559022698;0.4622947187916011;0.4419406078192501;0.4412622905943775;1.012426638148703;1.0000567368844235;10.00107754691236;0.4167626682647717;0.451980585227852;0.45201236903068864;0.4116577761217312;-0.401733996753921;0.5752580133927597;0.9999957451820901
50.079952;1.001450961763483;0.46294351286300994;0.4622934335407658;0.4419420766066384;0.4412643057687711;1.0124269158814645;1.0000558476779515;10.001082064280475;0.41676319269577466;0.4519792747692325;0.45201273419727633;0.4116585615454439;-0.4017349967166226;0.5752586003803514;0.9999963374709481
50.089952;1.0014503403299118;0.4629437278459018;0.4622922078314755;0.4419424154361967;0.4412652082737938;1.0124272495913438;1.0000548792905721;10.001086549739313;0.4167637149091013;0.451977978384593;0.4520131355419078;0.41165936621345817;-0.40173499668424223;0.5752584955538577;0.9999968727217622
50.099952;1.0014497319830622;0.46294388444374035;0.46229092786402626;0.44194384299733486;0.44126721601051155;1.012427637994254;1.0000538321580408;10.001090983266813;0.41676423578655936;0.4519766965841706;0.4520135753532026;0.411660188501535;-0.4017359966557339;0.5752590946994159;0.9999973509242795
50.109952;1.0014491346424872;0.4629441027027214;0.46228971564765203;0.4419441338317197;0.4412681087531944;1.012428080287641;1.000052707043255;10.001095339776512;0.416764756117802;0.45197542903640825;0.4520140554309468;0.4116610261240507;-0.4017359966298299;0.5752590001990526;0.9999977717850768
50.119952;1.0014485467349428;0.46294432523713225;0.46228851586052194;0.44194439697164384;0.44126899495358785;1.0124285756435143;1.0000515054118642;10.001099595741135;0.41676527614556774;0.4519741750138139;0.45201457661079736;0.41166187589385245;-0.40173599660494413;0.575258909968435;0.9999981349586821
50.129952;1.0014479672716505;0.46294449479041805;0.46228727352051685;0.44194574279054705;0.441270983093454;1.0124291229339957;1.0000502287313577;10.001103737701143;0.4167657948838393;0.4519729339006461;0.452015138767168;0.4116627338530819;-0.4017369965790923;0.5752595218284752;0.9999984405577
50.139952;1.0014483945205073;0.46294521663494415;0.46228613459097195;0.441946365504365;0.4412718283434685;1.0124307210058663;1.000048877724638;10.00110776815251;0.4167663101985522;0.45197170522411434;0.45201574121057836;0.4116635957856722;-0.401736996549855;0.5752594381705552;0.999998689741635
50.149952;1.0014478322983336;0.46294540436150966;0.4622849385134743;0.4419476565310751;0.4412737970557047;1.0124313683576809;1.0000474529354224;10.001111706424858;0.41676681957010897;0.4519704885441479;0.45201638293135366;0.41166445756495545;-0.40173799651439085;0.5752600553170621;0.9999988850321697
50.159952;1.0014472820594547;0.46294566361631406;0.46228383056541367;0.441947811695017;0.44127464305781006;1.0124320621752942;1.0000459563010822;10.001115580670602;0.41676732054186905;0.4519692833784722;0.4520170624763364;0.41166531530027856;-0.40173799646961267;0.5752599759589009;0.9999990304093217
50.169952;1.0014467477660043;0.4629458786512119;0.4622826958324241;0.44194905511879246;0.44127658243099915;1.0124327980238823;1.0000443923925988;10.001119410930325;0.4167678108713105;0.45196808920728776;0.45201777791049075;0.4116651654145686;-0.4017389964124216;0.5752598808885762;0.9999991310640094
50.179952;1.0014462330689877;0.4629461697389807;0.46228165539667415;0.4419491658743643;0.44127739303779123;1.0124335701725216;1.0000427684288031;10.001123197206027;0.4167682886297948;0.4519669057661334;0.45201852687082794;0.41166600451043045;-0.40173899633974847;0.5752598042775764;0.9999991923953864
50.189952;1.0014457408940345;0.4629464787876126;0.4622806532767642;0.441949256491145;0.4412781813460069;1.012434371938243;1.0000410933284276;10.001126925268393;0.41676875209628667;0.4519657333950147;0.4520193064080073;0.4116668291043882;-0.401738996248461;0.575259729266358;0.9999992189934991
50.199952;1.0014452742520297;0.46294674697818394;0.4622796333724353;0.4419504399261432;0.44128005377607554;1.0124351963604594;1.0000393768005005;10.001130582591498;0.4167691997762167;0.45196457290174824;0.4520201129507479;0.4116676355135065;-0.4017399961353157;0.5752603551980994;0.9999992148751505
50.209952;1.0014448369234923;0.46294709264759093;0.4622787161639634;0.44195049583114093;0.4412807883768248;1.0124360371569696;1.0000376290029669;10.00113417101644;0.4167696306552195;0.4519634250041409;0.4520209424611452;0.41166842003632015;-0.4017399959970089;0.5752602860151883;0.9999991846095391
50.219952;1.001444432687682;0.4629473976332277;0.4622777849672644;0.4419516483481625;0.441282602210048;1.0124368890618802;1.0000358603655084;10.001137708474662;0.41677004428452946;0.4519622900117154;0.4520217902916162;0.4116691793045723;-0.4017409958304023;0.5752609190686373;0.9999991337837378
50.229952;1.0014440639403401;0.4629477802140244;0.46227695819156234;0.4419516772680147;0.4412832753949832;1.0124377471117036;1.000034081276659;10.001141217346325;0.41677044059838303;0.45196116807041875;0.452022650940871;0.41166991048033047;-0.4017409956327677;0.5752608575305529;0.9999990684183961
50.239952;1.0014437314104447;0.4629481215965516;0.4622761172956345;0.4419528073029584;0.44128502712342227;1.0124386055788284;1.0000323018098032;10.00114470888335;0.41677081948776856;0.45196005949667833;0.4520235183308985;0.41167061115550907;-0.401740995401815;0.5752607995354012;0.9999989943183029
50.249952;1.0014434349839345;0.4629485385068629;0.46227537948287417;0.441952818995197;0.44128563874876636;1.012439457706656;1.000030531701087;10.001148177419433;0.4167711804629918;0.45195896484667314;0.45202438644979936;0.41167127922651475;-0.4017419951356173;0.5752614428431605;0.9999989168025087
50.259952;1.0014431746903356;0.4629489696673609;0.4622746844339084;0.4419528263994213;0.4412862203533486;1.0124402967163884;1.0000287805258847;10.001151604856;0.4167715229329538;0.45195788493952715;0.4520252497415296;0.4116719129254373;-0.4017419948325023;0.5752613893931535;0.9999988404041981
50.269952;1.0014429511766116;0.4629482428725028;0.4622728618550968;0.44195388397491464;0.44128782305430636;1.012441116833732;1.0000270576007957;10.001154970458266;0.41677184663208117;0.4519568206589361;0.4520261032122812;0.41167251078952494;-0.4017429944909471;0.5752620342811238;0.9999987681182771
50.279952;1.0014427655508897;0.46294869705621977;0.4622722470404584;0.4419538893936903;0.44128834630704483;1.0124419128782502;1.000025371888197;10.001158266106518;0.4167721515407888;0.4519557725058445;0.45202694243039954;0.4116730714741699;-0.40174299410963504;0.5752619780996093;0.9999987006536718
50.289952;1.001442619046855;0.4629491009543006;0.4622716105002234;0.44195500675683796;0.4412899500532097;1.0124436795163894;1.000023732268583;10.00116150684254;0.41677243761003413;0.4519547405659625;0.45202776327749405;0.41167359365668693;-0.4017429936875558;0.5752619160621333;0.9999986365401411
50.299952;1.0014425128031657;0.4629495703465742;0.4622710683380169;0.44195501409918475;0.44129041451799783;1.0124444117563363;1.0000221471391701;10.001164721828925;0.41677270471008854;0.4519537248728816;0.452028561556828;0.4116740762234697;-0.40174399322400883;0.5752625426142453;0.9999985726776406
50.309952;1.001442447810351;0.4629500434209218;0.4622705592769432;0.44195502233922;0.44129084820220327;1.0124451059867208;1.0000206233780808;10.00116793451238;0.4167729529241047;0.4519527255448015;0.45202933278227764;0.41167451845274183;-0.40174399271859723;0.5752624562620182;0.999998505104865
50.319952;1.001443423519488;0.4629509436966806;0.46227004502248736;0.441956558006465;0.4412923348032603;1.0124457602123498;1.0000191661805116;10.001171153604865;0.4167731829073231;0.45195174259449195;0.4520300722395747;0.4116749199183757;-0.40174499217126597;0.5752630491716667;0.9999984306926025
50.329952;1.0014434430275112;0.46295141695451125;0.4622695936147748;0.4419565653909167;0.44129270271738447;1.0124463732695954;1.0000177796083345;10.001174377632445;0.4167733956883433;0.4519507757850618;0.4520307753980762;0.4116752804010002;-0.4017449915823708;0.5752629199592111;0.9999983489408035
50.339952;1.001443503772019;0.4629518274247532;0.4622691070334476;0.44195768140501257;0.4412941450113544;1.0124469440909056;1.0000164666664975;10.001177601500881;0.416773592060546;0.4519498246607924;0.45203143864610984;0.41167559984819974;-0.4017449909527191;0.5752627630453016;0.999998262227396
50.349952;1.0014436029198075;0.46295229045173675;0.4622687003777409;0.44195768207922653;0.44129444168917836;1.012447471762391;1.000015229011501;10.001180819418519;0.4167737723879989;0.4519488885119;0.45203205972374655;0.4116758782184453;-0.4017459902835159;0.5752632732402846;0.9999981746416694
50.359952;1.0014437360337753;0.46295274390374386;0.46226831196787055;0.4419576764124785;0.44129470194814546;1.012447955531193;1.0000140670592599;10.001184022561187;0.41677393682903324;0.45194796631673073;0.4520326374619212;0.411676115509677;-0.4017459895763849;0.5752630501529634;0.9999980907402366
50.369952;1.0014438970610196;0.4629531260589197;0.4622678803367818;0.4419587729448674;0.441296035164423;1.0124483943357414;1.0000129807958689;10.001187194548447;0.416774085407939;0.45194705681809927;0.4520331713664023;0.4116763120297144;-0.40174598883362866;0.5752627888381776;0.9999980148293153
50.379952;1.001444078914766;0.46295355348498035;0.4622675214609099;0.4419587467845109;0.4412962221255463;1.0124487866211818;1.0000119708032988;10.001190315442937;0.41677421814764076;0.45194615873951466;0.4520336613804059;0.41167646848514866;-0.4017469880583771;0.5752631846423056;0.9999979505970906
50.389952;1.001444274690065;0.4629539663449698;0.4622671745087314;0.44195870696762324;0.4412963724678936;1.012449130386595;1.0000110384547116;10.001193371151249;0.41677433541047326;0.45194527116878597;0.4520341077524767;0.4116765858647357;-0.4017469872542385;0.575262838031828;0.9999979009679546
50.399952;1.0014444785657974;0.46295430561369766;0.46226677882935874;0.44195976312950985;0.441297596038797;1.0124494231423495;1.00001018537273;10.001196353595363;0.4167744378167943;0.45194439381771634;0.45203451114136617;0.41167666539875286;-0.40174798642477905;0.5752631439203149;0.9999978679244509
50.409952;1.0014446860198736;0.46295469016171464;0.4622664511527671;0.4419596915928565;0.44129767396664454;1.0124496619682826;1.000009413196973;10.00119925611469;0.4167745257872427;0.4519435268002374;0.45203487275677734;0.4116767084780877;-0.40174798557334457;0.5752627041866847;0.9999978523116818
50.419952;1.0014448935703268;0.46295500238551834;0.46226607249397;0.4419607128989317;0.44129882532191206;1.0124498433057025;1.0000087235520134;10.00120207477441;0.4167745993104203;0.45194267010919903;0.4520351941652568;0.4116767163151296;-0.401747984703111;0.5752622168670675;0.9999978541755736
50.429952;1.0014450984181076;0.46295536090512796;0.4622657605255154;0.44196060281332944;0.4412988309502887;1.0124499626559014;1.0000081176187732;10.001204810606556;0.41677465805752534;0.45194182330462845;0.4520354770508569;0.4116766894489396;-0.40174898381704466;0.5752623806102415;0.9999978732013761
50.439952;1.001445298450886;0.46295570636437977;0.4622654560870973;0.441960470735904;0.4412988004869218;1.0124500146854756;1.0000075960149775;10.001207468376517;0.4167747017585162;0.4519409857539276;0.45203572329815106;0.41167662755225526;-0.4017489829179224;0.5752617990501868;0.999997908434852
50.449952;1.001445492360026;0.46295597851646547;0.46226510027298184;0.4419614265906247;0.441299843919758;1.0124509934250852;1.0000071593615532;10.00121005236633;0.41677473049004093;0.4519401571478579;0.4520359351820569;0.41167652980605113;-0.4017489820085518;0.5752611714014709;0.9999979579203749
