time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.459952;1.0014456794754978;0.4629562938886646;0.4622648118862414;0.44196124748848437;0.44129974308032416;1.0124508929879747;1.0000068079498134;10.001212559688891;0.4167747445246033;0.4519393374800398;0.45203611538837984;0.4116763952922967;-0.4017499810918568;0.5752611973079721;0.9999980190853162
50.469952;1.0014458600633842;0.4629565916705694;0.46226453314412447;0.4419610446359432;0.4412996089042364;1.0124507089446377;1.0000065400111064;10.001214979003784;0.4167747440827798;0.45193852639996446;0.45203626673886704;0.41167622307921725;-0.4017499801706553;0.5752604819930217;0.99999808964811
50.479952;1.0014460361957556;0.46295681138726;0.46226420586790173;0.4419619298894984;0.441300552742326;1.0124504387444884;1.0000063503386996;10.001217299855368;0.4167747294105539;0.4519377229328377;0.4520363917232421;0.41167601243907315;-0.4017509792474826;0.5752604257167863;0.9999981684755909
50.489952;1.0014462116364558;0.46295707027471095;0.46226394795905124;0.44196168208592973;0.44130035776216486;1.0124500808578247;1.000006230346214;10.001219524825459;0.41677470103744757;0.4519369259082712;0.45203649229384946;0.41167576316064514;-0.4017509783247147;0.5752596357046005;0.9999982561430241
50.499952;1.001446391023179;0.4629572493405047;0.46226364060011865;0.44196252476061604;0.44130124585379954;1.0124496341765943;1.0000061694678763;10.0012216743629;0.41677466003157004;0.4519361344273398;0.45203656988631863;0.4116754754534571;-0.4017509774047592;0.5752588147222047;0.9999983549581329
50.509952;1.0014465798790066;0.46295746627212486;0.46226340125083853;0.44196223684293884;0.44130100127035976;1.0124490977228224;1.0000061569565288;10.00122378073959;0.41677460825598095;0.4519353480938356;0.4520366252269665;0.411675149651907;-0.4017519764900646;0.57525866534019;0.9999984681455315
50.519952;1.001447782875101;0.4629581466318271;0.462263193799478;0.4419623467105397;0.4413007127307908;1.012448470081211;1.0000061825536073;10.001225876316841;0.4167745483927829;0.45193456711844476;0.4520366581883374;0.4116747861922005;-0.40175197558294296;0.57525779430516;0.9999985990023142
50.529952;1.0014480081773578;0.46295826121987876;0.4622629119044978;0.44196313443893465;0.44130154270900374;1.0124477492024562;1.000006236089319;10.001227987970672;0.4167744836406897;0.4519337922770435;0.4520366682238285;0.41167438568249537;-0.40175197468548857;0.5752569031330865;0.9999987509126325
50.539952;1.0014482585457183;0.4629584139310384;0.4622626967717303;0.4419627951908265;0.44130125128234826;1.012446932434626;1.0000063074429573;10.001230142432854;0.41677441747906496;0.4519330248036988;0.45203665491477657;0.4116739489064199;-0.40175297379988256;0.5752566929598859;0.9999989272948545
50.549952;1.001448537631178;0.46295854622692784;0.46226248947562515;0.44196244148467223;0.4413009511054232;1.0124460166595277;1.000006387260174;10.001232369831387;0.41677435361984017;0.4519322661720137;0.45203661781749416;0.4116734769289578;-0.40175297292865947;0.5752557696686025;0.999999130608326
50.559952;1.0014488491190459;0.4629585992619374;0.4622622313811622;0.4419631858401872;0.4413017541640381;1.0124449993563591;1.0000064675595597;10.001234697408615;0.4167742958847867;0.45193151767533224;0.45203655623974426;0.41167297120407254;-0.4017529720744809;0.5752548350265879;0.9999993614759415
50.569952;1.0014491970716874;0.46295869120183064;0.46226204061612497;0.4419628075308943;0.44130144349500466;1.0124438796841506;1.0000065414523371;10.00123714620993;0.4167742479518584;0.4519307801208172;0.4520364698484159;0.41167143353704405;-0.40175397123973744;0.5752538756272552;0.9999996192887564
50.579952;1.0014495857371737;0.4629587623609454;0.46226185713110096;0.44196241985483087;0.44130113083316813;1.0124426582381971;1.0000066023250505;10.001239734402635;0.41677421310299734;0.4519300538819813;0.45203635940201986;0.41167086596740543;-0.401753970426349;0.5752529295512296;0.9999999036720122
50.589952;1.0014500185600383;0.4629587526229492;0.4622616197806119;0.4419631368736831;0.44130192804784263;1.0124413362949787;1.000006643449938;10.001242479089115;0.4167741940631863;0.45192933915334055;0.4520362267386732;0.41167027051800925;-0.4017539696357355;0.5752519824328554;1.00000021490199
50.599952;1.0014504976330416;0.46295877924136897;0.4622614439040794;0.4419627396731304;0.441301618362638;1.012439915701713;1.0000066583740437;10.001245397856701;0.4167741928493893;0.4519286362120104;0.45203607437007937;0.4116696488301089;-0.401754968868907;0.575251734166525;1.000000553251109
50.609952;1.001451024339471;0.4629587825018385;0.46226126749444935;0.44196234294655784;0.44130131352457463;1.0124383992455583;1.000006641629861;10.001248507218008;0.41677421063523123;0.45192794551409127;0.4520359051940305;0.4116690019787177;-0.4017549681266746;0.5752507879856213;1.000000918932121
50.619952;1.0014515997531548;0.4629587031766577;0.4622610287954517;0.4419630616314527;0.4413021251399118;1.0124367909182668;1.0000065890051222;10.001251818821949;0.4167742479401578;0.4519272675241193;0.4520357221225658;0.41166833049772666;-0.4017549674097299;0.5752498417456429;1.000001312864188
50.629952;1.001452224112079;0.4629586597524362;0.4622608438378182;0.4419626774952776;0.44130183586813293;1.0124360959145544;1.0000064972919027;10.001255345089353;0.4167743050305496;0.45192660256303263;0.45203552769482136;0.4116676344965577;-0.40175596671852837;0.5752495930134599;1.0000017370798195
50.639952;1.0014528967711198;0.46295853424893774;0.4622605928910169;0.4419634167733706;0.4413026660631489;1.012434320279346;1.0000063643481318;10.001259106316912;0.4167743819706887;0.45192595111304573;0.45203532426493476;0.4116669140076782;-0.4017559660533087;0.5752486438572603;1.000002194090493
50.649952;1.001453616953012;0.4629584449830051;0.4622603920805008;0.4419630606125601;0.4413023976456382;1.0124324702536713;1.0000061893360828;10.001263124973454;0.416774478443759;0.45192531432056865;0.4520351143998036;0.4116661693739326;-0.40175696541424444;0.5752483901248456;1.0000026858401807
50.659952;1.0014543841446317;0.4629583326902519;0.46226017983721873;0.44196272282525123;0.44130214110541;1.0124305520621022;1.0000059718447847;10.001267418770198;0.4167745938241557;0.4519246939909996;0.45203490060864643;0.4116654012325777;-0.40175696480156464;0.5752474339116049;1.0000032135100192
50.669952;1.0014551976373955;0.46295813811954367;0.462259894461952;0.4419635163809067;0.44130300676451734;1.012428572274935;1.0000057102827975;10.00127200462177;0.4167747273792083;0.4519240922742444;0.4520346846617484;0.4116646102083594;-0.40175696421573937;0.5752464730477578;1.0000037782746756
50.679952;1.0014560555361711;0.4629579795311522;0.4622596515072014;0.4419632201742112;0.44130277616479996;1.0124265375861052;1.000005401318693;10.001276902373188;0.4167748784204028;0.4519235116079258;0.4520344674396758;0.41166379679859344;-0.40175796365756944;0.5752462059536912;1.00000438180081
50.689952;1.0014569540604672;0.46295779790987507;0.46225938942008754;0.44196294628611954;0.4413025594553665;1.0124244540470635;1.0000050405610232;10.001282131519044;0.4167750464082762;0.4519229547014848;0.4520342494421248;0.4116629616851339;-0.4017579631279409;0.575245236602285;1.0000050257860007
50.699952;1.0014578880302705;0.4629575343963092;0.4622590467616161;0.4419638065103564;0.44130346664220216;1.012422326901466;1.0000046234767355;10.001287711028287;0.4167752308565633;0.45192242435843877;0.45203403124420083;0.41166210604075215;-0.4017579626275785;0.5752442655481809;1.0000057110620466
50.709952;1.0014588525340664;0.4629573078857712;0.4622587395175413;0.4419635784722504;0.44130327896459604;1.0124201609537828;1.0000041460153901;10.00129366260954;0.41677543108033743;0.4519219233042534;0.45203381375072044;0.411661231416712;-0.40175796215711995;0.5752432958802582;1.0000064368618657
50.719952;1.0014598444187621;0.46295706034908835;0.46225840680854513;0.4419633724464898;0.4413031063774778;1.012417961187359;1.0000036046775038;10.001300008336042;0.41677564605751294;0.45192145416517476;0.45203359848038377;0.4116603397716105;-0.4017589617172889;0.5752430296114173;1.0000072005069272
50.729952;1.001460862219545;0.46295673390341435;0.4622579877486101;0.4419642983412875;0.44130405881251894;1.0124157335566994;1.0000029962248995;10.001306764674103;0.4167758745383622;0.4519210195715826;0.4520333875008971;0.4116594338177457;-0.40175896130893085;0.575242073430014;1.000007997830402
50.739952;1.0014629037540637;0.46295693292006496;0.46225762172685125;0.44196454875826313;0.4413038926133758;1.0124134850705355;1.0000023177480832;10.001313939659177;0.41677611525150826;0.45192062207833006;0.4520331830281049;0.41165851690177335;-0.4017589609329416;0.5752411295312478;1.0000088243732004
50.749952;1.0014639712817432;0.4629566289925128;0.4622572007499651;0.44196440146673804;0.4413037656882677;1.0124112226171302;1.0000015668421458;10.001321535542198;0.41677636691672665;0.45192026388006645;0.45203298731177316;0.4116575924426079;-0.40175996059022767;0.575240900209913;1.000009676628693
50.759952;1.0014650633463988;0.46295624888449144;0.46225668768952244;0.44196538271056185;0.441304761873992;1.0124089514454044;1.0000007412158483;10.001329552261643;0.41677662816516026;0.4519199465565224;0.45203280266145207;0.41165666360591635;-0.40175996028170696;0.575239992250739;1.0000105523369511
50.769952;1.0014661810975565;0.46295591154285515;0.4622561998388733;0.4419652691340274;0.44130466076098296;1.012406674937768;0.9999998385078345;10.001337985862198;0.41677689769546306;0.4519196709361837;0.45203263109529535;0.41165573335987615;-0.4017599600082844;0.5752391075738719;1.0000114501550559
50.779952;1.0014673267402143;0.46295555853682013;0.4622556775971416;0.4419651709723691;0.44130457044084465;1.0124043960239195;0.9999988569323488;10.00134682819677;0.4167771744618572;0.4519194371744344;0.4520324739231992;0.4116548046295725;-0.4017609597708426;0.5752389475587698;1.0000123696644314
50.789952;1.0014685026249701;0.46295513163325136;0.46225506138606764;0.4419661989247523;0.4413055986904193;1.0124021185352106;0.9999977959642309;10.001356072402466;0.4167774576318054;0.4519192450205903;0.4520323317399585;0.4116538802483898;-0.401760959570181;0.5752381174059638;1.0000133111252674
50.799952;1.001469711088979;0.46295475014833987;0.46225446922185226;0.44196613045771904;0.4413055245584784;1.012399847108549;0.9999966566109197;10.0013657164955;0.4167777466792663;0.45191909428919846;0.45203220469369737;0.4116529628328394;-0.4017609594069142;0.575237317249379;1.000014274589263
50.809952;1.0014709548826415;0.4629543562920013;0.46225384282999477;0.441966076144142;0.4413054561733325;1.0123975862309544;0.999995441245685;10.001375757843103;0.4167780416705751;0.45191898544866155;0.4520320927352529;0.41165205469061494;-0.40176195928152414;0.5752372473402216;1.0000152596475322
50.819952;1.0014722367974278;0.46295395205663736;0.46225318364044554;0.44196603507540755;0.4413053927313355;1.012396339660768;0.9999941527902565;10.00138618237346;0.41677834322852947;0.4519189197671294;0.45203199562938273;0.411651157602403;-0.40176195919443247;0.5752365128817553;1.0000162659365446
50.829952;1.0014735585485126;0.4629534811766017;0.4622524343932525;0.44196711733722704;0.44130644319983525;1.0123941106580796;0.9999927938536275;10.00139696415908;0.41677865215375315;0.45191889879152436;0.452031912787581;0.41165027289427114;-0.40176195914591556;0.5752358145512727;1.0000172928286402
50.839952;1.0014749204188627;0.4629530653989988;0.46225171516970925;0.4419670994748443;0.441306387798747;1.0123919027441552;0.999991366851721;10.001408077320983;0.4167789690729372;0.4519189236974263;0.452031843234502;0.41164940202930583;-0.40176295913599935;0.5752358525774843;1.000018338328179
50.849952;1.001476321905723;0.46295264879261444;0.46225096906668733;0.4419670914251064;0.4413063351777868;1.0123897205065162;0.9999898747278856;10.001419504652313;0.41677929424293775;0.4519189950551775;0.45203178574516106;0.41164854699474795;-0.401762959164442;0.5752352310505318;1.0000193990626223
50.859952;1.0014777618473836;0.46295217397328636;0.4622501391813847;0.4419682033452131;0.44130739386873535;1.0123875698237663;0.9999883210983131;10.001431236428209;0.41677962754620873;0.451919113011017;0.45203173912713474;0.4116477101215092;-0.40176295923087135;0.5752346487648001;1.0000204716352132
50.869952;1.0014792379019881;0.46295175921012033;0.46224934542863794;0.4419682122723397;0.44130734382897596;1.0123854573947035;0.9999867099995666;10.001443263130664;0.4167799686894543;0.45191927749741145;0.4520317025412691;0.4116468936804252;-0.4017639593350614;0.5752348037505974;1.0000215534404067
50.879952;1.0014807465223678;0.4629513443879839;0.46224853004227373;0.44196822864534874;0.4413072939561121;1.012383390147936;0.9999850461767397;10.001455568739313;0.41678031737126386;0.45191948824825773;0.4520316754754509;0.41164609956164827;-0.40176395947712706;0.5752342977462431;1.0000226420481453
50.889952;1.0014822831868877;0.46295086918154976;0.46224763477742764;0.44196936243053214;0.4413083536005829;1.0123813746952417;0.999983335749318;10.001468130416978;0.4167806731231866;0.4519197447087721;0.4520316574311537;0.4116453292746088;-0.4017639596574166;0.5752338274357826;1.0000237342673892
50.899952;1.0014838422864405;0.46295045076423935;0.46224677835801553;0.44196938953942316;0.4413083037606963;1.0123794168118985;0.9999815862622925;10.001480921480656;0.4167810351761846;0.4519200460396272;0.4520316478279138;0.4116445842298733;-0.40176395987622365;0.5752333911997797;1.0000248259472955
50.909952;1.0014854175777625;0.4629500290005215;0.4622459024662777;0.4419694189270662;0.4413082539698077;1.0123775210864157;0.9999798060668057;10.001493910658507;0.416781402891548;0.45192039146263746;0.45203164613378044;0.41164386595993235;-0.40176496013372326;0.5752336860548201;1.000025912469081
50.919952;1.0014870033741905;0.46294954365916946;0.4622449487950488;0.44197055947750125;0.4413093133746665;1.012375690630618;0.9999780042284847;10.001507058080636;0.4167817762106259;0.4519207809019031;0.45203165187259725;0.41164317619963664;-0.4017649604300984;0.5752333135464893;1.0000269892845093
50.929952;1.0014885946842997;0.46294911182000037;0.46224403601186276;0.44197058670939;0.44130926191847075;1.0123739269410175;0.9999761907861038;10.001520313107847;0.4167821554361216;0.45192121540805297;0.45203166451693033;0.4116425168528546;-0.40176496076549967;0.5752329707862396;1.000028051918465
50.939952;1.0014901862457224;0.4629486735410473;0.46224310552209186;0.4419706099376383;0.4413092074564321;1.012372230110062;0.9999743761062996;10.00153361790625;0.41678254074999327;0.4519216969747575;0.45203168321431897;0.4116418897164837;-0.4017659611398448;0.5752333552098987;1.0000290956042317
50.949952;1.0014917727464483;0.4629482288006264;0.46224215767154925;0.4419706280997828;0.44130914787775827;1.0123705992928353;0.9999725700109211;10.001546916832233;0.41678293211929285;0.45192222782174674;0.4520317064238043;0.41164129613918404;-0.4017659615527159;0.5752330689135392;1.0000301151799715
50.959952;1.0014933501990895;0.46294771909309185;0.46224113358493296;0.441971751921193;0.4413101908578978;1.0123690334980926;0.9999707815430751;10.00156016585501;0.4167833296905629;0.4519228093878775;0.4520317320964633;0.41164073698627546;-0.4017659620034998;0.5752328092221339;1.0000311057547202
50.969952;1.001494916238442;0.4629472634246244;0.46224015148099484;0.441971758900256;0.44131011592797703;1.01236753250087;0.9999690186465534;10.001573335422458;0.41678373419212766;0.45192344150774977;0.45203175828526665;0.4116402128665937;-0.4017669624915539;0.575233273135233;1.0000320637068691
50.979952;1.0014974680329345;0.4629472881745561;0.4622391762111759;0.4419721760519693;0.44131000692567157;1.0123660969250432;0.9999672875751947;10.001586401938107;0.4167841467101987;0.4519241224365236;0.4520317834428941;0.4116397243056909;-0.4017669630161271;0.5752330616466895;1.0000329865482673
50.989952;1.001499007521134;0.4629467640678128;0.4622381028329481;0.44197328207649966;0.44131102129082467;1.0123647274880043;0.9999655928007477;10.001599332528114;0.41678456802865177;0.451924849517902;0.4520318063825863;0.4116392717839539;-0.4017669635761609;0.575232870554556;1.0000338717909059
50.999952;1.0015005325960602;0.462946294178345;0.46223707397140296;0.4419732711224274;0.4413109141548867;1.0123634245559543;0.9999639375302538;10.001612078300885;0.416784998304224;0.45192561966034467;0.4520318261546792;0.4116388558463743;-0.40176696417023006;0.575232697193768;1.0000347164079701
51.009952;1.0015020427526533;0.4629458188650023;0.4622360316711137;0.4419732550654928;0.44131079360341663;1.0123621884681866;0.9999623246255692;10.001624580866524;0.41678543705141213;0.4519264296480248;0.4520318419602778;0.41163847734331394;-0.40176796479662835;0.5752332379621355;1.000035517247796
51.019952;1.001503538272322;0.4629452782926006;0.46223491797810096;0.4419743456734984;0.4413117675837091;1.0123620201014871;0.9999607576277192;10.00163678235671;0.41678588314623455;0.4519272764915231;0.45203185322413775;0.4116381375694325;-0.4017679654534249;0.5752330942210311;1.0000362718431153
51.029952;1.0015050203387053;0.46294479017380025;0.4622338522062918;0.44197432081707894;0.4413116154860162;1.012360920635061;0.9999592409644703;10.001648628008104;0.4167863351911348;0.4519281574431879;0.45203185955178293;0.4116378381795269;-0.40176796613845894;0.5752329627101893;1.0000369787067982
51.039952;1.0015064903463682;0.46294429507309093;0.4622327768439842;0.4419742915587801;0.44131144553772317;1.0123598905681452;0.9999577795037485;10.001660061759077;0.4167867920410358;0.45192906978004693;0.4520318602191284;0.41163658093147526;-0.40176896684929797;0.5752328244892805;1.0000376364469472
51.049952;1.0015079492559542;0.4629437925953355;0.462231693783804;0.4419742579120067;0.4413112566924793;1.012358929750293;0.9999563785094644;10.00167102672615;0.4167872527260846;0.4519300107648493;0.4520318536170932;0.4116363674094746;-0.40176896758319913;0.5752327122677647;1.000038242960202
51.059952;1.0015093973098217;0.46294322308114716;0.46223054616879083;0.44197533128362004;0.44131215778839267;1.0123580384642523;0.9999550436658007;10.001681472963128;0.41678771592716524;0.45193097767897533;0.4520318374262697;0.4116361989570166;-0.4017689683373126;0.5752326077339986;1.0000387963015995
51.069952;1.0015108341120105;0.46294270448867336;0.4622294545607783;0.44197529018245607;0.4413119294712411;1.0123572173212618;0.9999537805420977;10.001691362949298;0.4167881797737393;0.4519319678245247;0.452031809384708;0.4116360767255333;-0.4017689691091427;0.5752325105028134;1.0000392960290352
51.079952;1.0015122057684789;0.46294259383904485;0.46222880282743367;0.44197476225111615;0.44131122051853067;1.0123564658971824;0.9999525939463337;10.001700670230909;0.4167886421586237;0.4519329786912682;0.45203176764029074;0.4116360016463919;-0.4017699698968657;0.5752331193593215;1.0000397433354409
51.089952;1.0015136176047716;0.4629419996221646;0.4622276552043141;0.4419758309448885;0.44131206313198634;1.0123557822792493;0.999951487654979;10.00170937582829;0.4167891011862753;0.4519340081764171;0.4520317103794888;0.41163597449793876;-0.4017699706992374;0.5752330377921749;1.0000401406867259
51.099952;1.0015150160676733;0.4629414559381879;0.4622265742141337;0.44197579108892726;0.4413117785253393;1.012355163812629;0.999950464789747;10.001717468673892;0.416789555405571;0.4519350545211109;0.45203163558536064;0.4116359961487401;-0.40176997151519095;0.5752329643834709;1.0000404915057746
51.109952;1.001516402636496;0.4629409036909988;0.46222550611210955;0.4419757556032901;0.44131147759325223;1.0123546074831395;0.9999495288069595;10.001724948337165;0.4167900037291162;0.45193611611651374;0.45203154137190177;0.41163606765196037;-0.40176997234345874;0.5752328988783554;1.0000407996408447
51.119952;1.0015177810207974;0.46294034357143743;0.4622244563924504;0.4419757259347996;0.44131116129986364;1.012354109363312;0.9999486838885518;10.001731823848134;0.41679044514556923;0.45193719142324557;0.45203142632068;0.4116361899713986;-0.40177097318259314;0.5752335392600726;1.0000410691218182
51.129952;1.001519156191097;0.46293971732238737;0.4622233708034612;0.44197681474223727;0.44131193957113;1.0123536639075308;0.9999479337869465;10.001738109043826;0.4167908785502774;0.45193827874228193;0.45203128949697247;0.41163636365440776;-0.40177097403129425;0.5752334876964434;1.0000413043931304
51.139952;1.001520533575651;0.46293914364304195;0.4622223711221006;0.4419768012543302;0.4413115931123094;1.0123532636695303;0.9999472802764146;10.001743817788272;0.4167913028455105;0.45193937581869337;0.45203113040209586;0.4116365886960555;-0.4017709748884457;0.5752334412562706;1.0000415104085159
51.149952;1.001521918662512;0.462938563346287;0.4622214008451119;0.44197679761771397;0.4413112307776173;1.012352899564279;0.9999467225116674;10.001748959185557;0.416791717093593;0.4519404797273164;0.45203094875689426;0.4116368644054829;-0.40177197575275936;0.5752340968986257;1.000041692064472
51.159952;1.0015233161975265;0.4629379761585203;0.4622204614979;0.4419768043120433;0.44131085168825546;1.0123525619106544;0.9999462572512788;10.001753536797773;0.41679212054356923;0.4519415871335813;0.45203074396289983;0.4116371894586661;-0.4017719766226011;0.5752340566842498;1.0000418534758249
51.169952;1.0015247296055867;0.4629373229742601;0.46221949487063485;0.4419779328324962;0.4413115646400558;1.012352241861355;0.9999458798584442;10.00175755482028;0.41679251245451404;0.4519426946474366;0.4520305149086957;0.4116375623771032;-0.4017719774960975;0.575234018843186;1.0000419979465
51.179952;1.0015261611499813;0.4629367228305738;0.46221861934013314;0.4419779611930167;0.4413111504086404;1.012351932092348;0.9999455857776836;10.001761021420064;0.41679289176776824;0.45194379911450294;0.4520302604474173;0.41163798202453467;-0.4017719783711685;0.5752339836478976;1.000042128084074
51.189952;1.0015276117834622;0.4629361181128749;0.46221777557766297;0.4419780005430834;0.44131071953652967;1.0123516262696013;0.9999453714902198;10.001763943272792;0.41679325688103547;0.4519448979079336;0.45202997974782677;0.41163844786216736;-0.4017729792455636;0.5752346499216885;1.000042245488943
51.199952;1.0015290809293997;0.46293545169310085;0.46221690392306153;0.4419791616022728;0.44131138379077267;1.0123513183206454;0.999945234162836;10.001766319972727;0.4167936057252759;0.4519459892030863;0.4520296722536712;0.41163895988096655;-0.4017729801171063;0.5752346206037909;1.000042350769097
51.209952;1.0015305673164512;0.46293484442726324;0.46221612210890956;0.44197922131267814;0.44131092708120556;1.0123510024008453;0.9999451704724331;10.001768142826501;0.4167939361648316;0.45194707200604833;0.4520293376522978;0.4116395181014869;-0.40177298098394787;0.5752345934913357;1.0000424438987778
51.219952;1.0015320701099297;0.46293424063339983;0.4622153714671738;0.4419792898265214;0.44131046225129483;1.0123506729949543;0.9999451762760386;10.001769393979957;0.4167942463610253;0.4519481458088502;0.4520289757556363;0.41164012224053104;-0.40177298184453014;0.5752345676761336;1.0000425242795163
51.229952;1.0015335887486767;0.4629336444030608;0.4622146531563096;0.4419793659445487;0.44130999280941924;1.0123503250456385;0.9999452473236049;10.001770046307648;0.4167945345870227;0.4519492100839572;0.452028586322562;0.4116407719129958;-0.40177398269731135;0.5752352409448896;1.000042591273394
51.239952;1.0015351215741826;0.4629330007945043;0.4622139098925587;0.4419805594572812;0.4413106320616706;1.0123499541385184;0.9999453797107589;10.001770065495158;0.4167947987463802;0.45195026413906464;0.45202816908077165;0.4116414665771972;-0.40177398354063676;0.5752352161715301;1.0000426458005507
51.249952;1.001537663772769;0.46293291699456196;0.4622132853166963;0.44198106305116985;0.4413101402744314;1.0123505558227703;0.999945570071687;10.00176941036927;0.4167950361948851;0.4519513076353626;0.45202772372416117;0.41164220503564686;-0.4017739843728833;0.5752351923126343;1.0000426912432405
51.259952;1.001539213967531;0.4629323671602431;0.4622126759494311;0.4419811548309056;0.4413096797887185;1.0123501245479853;0.9999458156475521;10.00176803002649;0.41679524382452565;0.45195234120024175;0.45202724974191894;0.41164298538563926;-0.40177398519258534;0.5752351701286137;1.0000427321985335
51.269952;1.001540766835538;0.4629318395145109;0.46221210795182915;0.4419812506529167;0.4413092295187998;1.0123496540331058;0.9999461138249461;10.001765867383122;0.41679541827387107;0.451953366243967;0.4520267463462732;0.41164380555730146;-0.4017749859982746;0.5752358484328516;1.000042772708269
51.279952;1.0015423187280594;0.4629312778710497;0.46221152541052773;0.44198246185511425;0.441309901947959;1.012349138930945;0.9999464616383323;10.001762877442253;0.4167955562015763;0.45195438413049727;0.4520262125171834;0.4116446637904187;-0.4017749867881697;0.5752358298752129;1.0000428157794594
51.289952;1.0015438656944924;0.46293080320381985;0.4622110496348594;0.4419825668816922;0.44130948023852734;1.0123485755900132;0.9999468555066172;10.001759043405961;0.41679565438563887;0.45195539564545495;0.4520256470241351;0.4116455586572771;-0.40177498756019464;0.5752358122546324;1.0000428635029697
51.299952;1.0015454037522213;0.46293035877109595;0.4622106245028223;0.4419826780921266;0.4413090755881177;1.0123479613991222;0.9999472911858841;10.001754374595214;0.4167957097696633;0.4519564010613031;0.4520250485477174;0.41164648872575416;-0.4017749883123807;0.5752357950243581;1.0000429168364655
51.309952;1.0015469299337902;0.46292994645432384;0.4622102523494441;0.4419827969486605;0.441308689425195;1.0123472944049885;0.9999477641925391;10.001748901308552;0.4167957195421497;0.4519574003903377;0.45202441591315284;0.4116474523822206;-0.4017759890430923;0.5752364760930521;1.0000429751722786
51.319952;1.0015484431543928;0.4629295085391592;0.4622098755881267;0.4419840357742345;0.4413094326193794;1.012346573518426;0.9999482701755739;10.001742675427243;0.41679568105430054;0.4519583935812623;0.4520237482286584;0.4116484479870729;-0.40177598975096235;0.5752364574128974;1.0000430361842725
51.329952;1.0015499443766611;0.4629291645671319;0.4622096126322986;0.44198417291154457;0.44130908701523086;1.0123457982473107;0.9999488050422487;10.001735767091557;0.4167955916936598;0.45195938067659375;0.45202304480743294;0.41164947396715473;-0.40177599043497053;0.5752364354428235;1.0000430965270095
51.339952;1.0015514355701443;0.4629288568019714;0.4622094036388681;0.4419843199190774;0.44130876244308376;1.0123449679138157;0.9999493654034968;10.00172825800454;0.4167954489341684;0.451960361793974;0.4520223049559007;0.4116505285830709;-0.40177599109468515;0.5752364072087744;1.0000431530252312
51.349952;1.0015529176977336;0.46292858671814713;0.46220924705329836;0.44198447735129903;0.44130845872974556;1.0123440811979962;0.999949948793894;10.001720233761443;0.41679525059657424;0.45196133681911904;0.4520215279119344;0.4116516094562635;-0.401776991730291;0.5752370680704074;1.0000432032109243
51.359952;1.0015543894855001;0.4629282966216391;0.46220908224295393;0.44198575691048786;0.44130928519567447;1.0123431364712772;0.9999505532639145;10.001711773857371;0.41679499506981865;0.4519623051056243;0.45202071303730995;0.411652713410547;-0.4017769923423901;0.5752370185904777;1.0000432447836898
51.369952;1.0015558483502915;0.46292810596196493;0.4622090262326018;0.44198593643188633;0.4413090226824043;1.0123421325189377;0.9999511770661278;10.00170294569731;0.41679468126081404;0.4519632655518392;0.45201985996596833;0.4116538370034641;-0.40177699293182195;0.5752369550471053;1.0000432749546053
51.379952;1.001557292043133;0.46292795661108666;0.4622090193770631;0.4419861265724566;0.44130878040057314;1.0123410691547168;0.9999518184870403;10.00169380620232;0.416794308451626;0.4519642168789019;0.45201896858957735;0.41165497712338156;-0.4017769934994745;0.5752368749002711;1.000043290650716
51.389952;1.001558718740097;0.4629278497998996;0.46220906117296096;0.44198632647424546;0.4413085571696755;1.0123399475326886;0.9999524756443026;10.001684405191153;0.4167938761984757;0.45196515766633166;0.4520180390743613;0.41165613106003923;-0.40177799404608544;0.5752374743423403;1.0000432889767077
51.399952;1.0015601262558513;0.46292772813746946;0.4622090920780283;0.44198764632810156;0.44130946045663433;1.0123387700396294;0.9999531462910215;10.001674786367184;0.4167933843346285;0.4519660861770293;0.4520170718554409;0.41165729635927023;-0.4017779945722402;0.5752373551835965;1.0000432671912278
51.409952;1.001561512120646;0.462927712009492;0.46220922973286516;0.4419878629929863;0.4413092687639149;1.012337539845915;0.9999538275235995;10.001664982163112;0.4167928331938383;0.45196700036325926;0.45201606763579477;0.4116584707602266;-0.4017779950785738;0.5752372156258346;1.000043222671313
51.419952;1.001562874229648;0.4629277445619565;0.46220941463098475;0.4419880869503889;0.4413090893502331;1.0123362603221535;0.9999545158376242;10.001655001199957;0.41679222378347675;0.4519678982217947;0.4520150275853559;0.4116596520944203;-0.4017779955659229;0.5752370556900568;1.0000431535443328
51.429952;1.0015642110370362;0.4629278279755893;0.46220964603384534;0.44198831769490937;0.4413089200214868;1.0123349346756356;0.9999552078031188;10.001644825326565;0.41679155760515624;0.45196877817699144;0.4520139533855048;0.4116608381608634;-0.40177899603518574;0.5752375736070681;1.0000430598801977
51.439952;1.0015655210872034;0.4629279051665938;0.46220986367475564;0.44198966589076455;0.4413098680191543;1.0123335658354982;0.9999559003926799;10.001634425880177;0.416790836366352;0.4519696390344872;0.4520128468740493;0.4116620266451199;-0.40177899648699794;0.5752373715329016;1.0000429445658192
51.449952;1.0015668025317834;0.46292809640036736;0.4622101841429119;0.4419899084567818;0.44130971197452235;1.0123321563228538;0.999956590271757;10.001623780293242;0.41679006195897916;0.4519704796486051;0.4520117098332888;0.41166321522350674;-0.4017789969215455;0.575237146512541;1.0000428131657015
51.459952;1.001568053205512;0.4629283442520043;0.4622105471087886;0.4419901549644135;0.44130955950626266;1.0123307083532418;0.9999572731953256;10.001612879385913;0.41678923662495654;0.4519712987812354;0.4520105441056217;0.41166440202882343;-0.4017789973385324;0.5752368969768518;1.0000426730653968
51.469952;1.0015692707336126;0.4629286495495747;0.4622109518755836;0.4419904029575071;0.4413094094314879;1.0123292241278858;0.9999579444669747;10.001601733324506;0.41678836284191595;0.4519720951148124;0.452009351550554;0.41166558615996557;-0.401778997737109;0.5752366217423928;1.0000425326382565
51.479952;1.0015704521859614;0.4629290120726312;0.4622113986651303;0.44199064952354383;0.44130926149693916;1.0123277061953906;0.9999585995285294;10.001590374139793;0.4167874429579666;0.4519728672123935;0.4520081339122669;0.4116667676566877;-0.4017799981158289;0.5752370186402015;1.0000424006137785
51.489952;1.0015715938684613;0.46292937161621867;0.46221182968434116;0.441992003005516;0.4413102255557504;1.0123261579886427;0.9999592336436224;10.00157884969396;0.4167864792108938;0.45197361347340487;0.45200689289713897;0.41166794687797237;-0.401779998472866;0.5752366903089452;1.0000422855623903
51.499952;1.0015726915178993;0.46292984458436837;0.4622123648114805;0.441992238747592;0.44131008277794376;1.0123245835761212;0.999959841038509;10.001567216425723;0.41678547418205597;0.45197433211249677;0.4520056301506328;0.4116691239253123;-0.40177999880643345;0.5752363348845382;1.0000421957113097
51.509952;1.0015737402416636;0.4629303693752882;0.4622129465387166;0.4419924659492532;0.44130994275002977;1.0123239868383345;0.9999604145739528;10.001555538727068;0.41678443106624136;0.451975021175127;0.452004347142796;0.4116702984681373;-0.4017799991151433;0.5752359520765509;1.0000421389421699
51.519952;1.0015747340960302;0.46293094346136454;0.4622135756793433;0.44199268293991123;0.44130980553527505;1.012322371460953;0.9999609461868222;10.001543890452787;0.4167833535178774;0.45197567849687764;0.45200304518610446;0.411671469622754;-0.40178099939814604;0.5752362403674146;1.0000421222404252
51.529952;1.0015756660454822;0.4629315056256069;0.46221419334311237;0.44199399949363466;0.44131078094511594;1.0123207407258403;0.9999614275226365;10.001532349449358;0.4167822454016823;0.4519763014132245;0.45200172529348004;0.41167263583518826;-0.40178099965507613;0.5752358031828996;1.0000421508161874
51.539952;1.0015765288103131;0.4629321723239848;0.4622149173110065;0.441994192349611;0.4413106505279847;1.0123190964377005;0.9999618505848801;10.001520986020118;0.41678111053977546;0.4519768864118421;0.452000388119443;0.41167379510267443;-0.40178099988600247;0.5752353394719798;1.000042228183821
51.549952;1.0015773162158772;0.4629328825063392;0.46221568763141274;0.44199437182328694;0.44131052471286314;1.012317438974344;0.9999622081974919;10.001509854869736;0.4167799524075475;0.45197742910105587;0.4519990343907679;0.411674945453113;-0.4017810000913546;0.575234849563697;1.0000423571463797
51.559952;1.001579022492844;0.462934118998276;0.46221652583490114;0.4419949530343801;0.44131037963567876;1.0123157687345024;0.9999624939880147;10.001498994808927;0.4167787740467768;0.45197792454731617;0.45199766519237433;0.411676085269901;-0.40178100027172065;0.5752343339440908;1.000042540310963
51.569952;1.001579647679264;0.4629348498876304;0.46221732324751663;0.44199621352522234;0.44131137413786803;1.0123140872466698;0.9999627024632961;10.001488432462155;0.41677757814785144;0.45197836789250045;0.4519962816828209;0.41167721320713935;-0.4017820004278621;0.5752344917397415;1.0000427795298874
51.579952;1.0015801889934088;0.46293567564950566;0.4622182182122377;0.4419963457679836;0.4413112649049864;1.0123123977950563;0.9999628294733623;10.001478187964013;0.41677636713889143;0.45197875497331025;0.45199488482601224;0.4116783277740985;-0.4017820005610521;0.5752339264626274;1.0000430751526643
51.589952;1.0015806469268254;0.4629365343650465;0.4622191485888615;0.4419964596454672;0.4413111622839065;1.012310705769798;0.9999628725024147;10.0014682836055;0.41677514337130656;0.45197908252072916;0.4519934756473263;0.41167942705895844;-0.40178200067319875;0.5752333370530923;1.0000434265009859
51.599952;1.0015810242182555;0.46293742330065607;0.4622201113660009;0.4419965542579021;0.4413110672382908;1.0123090182513512;0.9999628303886399;10.001458749134414;0.4167739093649816;0.4519793481709298;0.45199205560547406;0.4116805089330698;-0.4017820007665782;0.5752327243226792;1.0000438330810308
51.609952;1.0015813255973631;0.46293833950097213;0.4622211034858307;0.4419966289258037;0.441310980064305;1.0123073433005334;0.9999627022217875;10.001449616930728;0.4167726679903928;0.45197955076481583;0.4519906264068629;0.41168157143666323;-0.4017830008435592;0.5752327882800486;1.0000442949482995
51.619952;1.0015815567774855;0.4629392206140954;0.4622220630049828;0.4419977940582733;0.4413120096247976;1.0123056895843339;0.9999624862084143;10.001440915935202;0.4167714222471077;0.4519796903954395;0.45198918955183603;0.4116826130497958;-0.40178300090651825;0.5752321342064768;1.0000448125362078
51.629952;1.0015817232242294;0.46294018168652223;0.46222310573389597;0.4419978266284164;0.4413119357881653;1.0123040664562666;0.9999621799211906;10.001432671520037;0.41677017457579896;0.45197976768640746;0.4519877461691473;0.4116836328761277;-0.4017830009578823;0.5752314628338423;1.0000453868132142
51.639952;1.0015818292949676;0.46294116061228685;0.46222417114870823;0.44199783696270883;0.44131186738172506;1.0123024844108444;0.9999617814155587;10.001424902853346;0.4167689263314301;0.4519797830731936;0.451986296941132;0.4116846306275984;-0.4017830010002817;0.5752307756047654;1.000046019518265
51.649952;1.001581877961356;0.4629421547955109;0.46222525834107486;0.44199782361070133;0.4413118039988034;1.0123009549222133;0.9999612900100794;10.00141761785302;0.41676767786720637;0.45197973678962705;0.4519848420672203;0.4116856062876316;-0.4017830010367471;0.5752300732855034;1.000046713183797
51.659952;1.0015818712170612;0.46294316231385974;0.4622263667404933;0.44199778426261194;0.4413117453083019;1.0122994888849906;0.999960706415361;10.001410812660204;0.41676642910165984;0.4519796292674072;0.4519833816053025;0.4116855596230275;-0.4017840010705736;0.5752293394532108;1.0000474708823435
51.669952;1.0015818102858607;0.462944122662531;0.46222743679201306;0.44199882738641505;0.4413128007923192;1.0122980947723008;0.999960032075693;10.001404472297363;0.4167651799994929;0.4519794614356617;0.4519819158749554;0.4116864900798548;-0.40178400110477236;0.5752286094873905;1.0000482957014225
51.679952;1.0015816950607084;0.46294515255134344;0.46222858573224684;0.4419987281957264;0.44131275168955253;1.0122967780929504;0.9999592681949624;10.00139857492573;0.41676393067289824;0.45197923486767827;0.45198044542613297;0.411687397472779;-0.4017840011417075;0.575227867840624;1.0000491902314794
51.689952;1.0015815242470056;0.4629461906498959;0.4622297533212429;0.44199859562809657;0.44131270796405203;1.012295542146397;0.9999584152667514;10.001393105075838;0.416762681454807;0.4519789519777307;0.45197897094156425;0.41168828288057424;-0.40178400118320245;0.5752271164119894;1.0000501564136124
51.699952;1.001581296720774;0.4629472342531456;0.46223093824043937;0.44199842764216246;0.4413126698671709;1.0122943894023628;0.999957473648864;10.001388062104722;0.4167614328851498;0.45197861611030116;0.45197749325150954;0.41168914867469675;-0.40178400123075997;0.5752263576023652;1.000051195650049
51.709952;1.0015810123994915;0.4629482806357367;0.4622321389811337;0.441998222452448;0.4413126372480076;1.01229332331846;0.9999564448507352;10.001383449287093;0.41676018540886267;0.4519782314034013;0.4519760130121021;0.411689997632798;-0.40178500128568956;0.5752262931354043;1.0000523087113502
51.719952;1.0015806716631763;0.46294926808148523;0.46223329495835414;0.4419990899152495;0.44131371897246274;1.0122923493811347;0.9999553322624646;10.001379258907315;0.41675893914712714;0.45197780259774356;0.4519745303206531;0.4116908321568161;-0.4017850013492331;0.5752255298780347;1.0000534954843923
51.729952;1.001580274397924;0.462950311943367;0.46223452322586606;0.44199880709318873;0.4413136950788619;1.01229147386081;0.9999541410421529;10.001375472510809;0.4167576938808484;0.4519773347688989;0.4519730448343678;0.41169165412824293;-0.40178500142271967;0.575224770034926;1.0000547549171261
51.739952;1.0015798198436467;0.4629513493207015;0.4622357643039938;0.4419984853849641;0.44131367445916014;1.0122907016282956;0.9999528776518626;10.001372063606302;0.41675644913192533;0.45197683306174663;0.4519715561385068;0.41169246503490703;-0.40178500150772406;0.5752240166867335;1.0000560850184228
51.749952;1.0015793069289503;0.4629523755646601;0.46223701794383776;0.44199812617265466;0.44131365683983187;1.012290035374742;0.9999515491961866;10.001368992958454;0.4167552042640873;0.4519763025258234;0.4519700639340287;0.4116932661386632;-0.4017850016060915;0.5752232725141786;1.0000574832099414
51.759952;1.0015787345417906;0.4629533859253085;0.46223828388172705;0.44199773173707263;0.44131364241787974;1.0122894761683978;0.9999501628966756;10.00136621017628;0.4167539585486129;0.4519757477544843;0.4519685681396141;0.41169405867979086;-0.40178600171966355;0.5752232386019631;1.000058947588581
51.769952;1.0015781015001832;0.46295431726745667;0.4622395028433992;0.44199841607243434;0.4413147415136957;1.012289024342899;0.9999487255309893;10.001363662578445;0.4167527113319899;0.4519751723440097;0.4519670691101349;0.411694843902892;-0.40178600184989915;0.5752225200365179;1.0000604778364273
51.779952;1.0015774061519715;0.4629552845187157;0.46224079266917706;0.441997960288926;0.44131473642168684;1.0122886801665258;0.9999472428251295;10.001361300937447;0.4167514621515654;0.45197457870606594;0.4519655678920078;0.4116956229219587;-0.4017860019976848;0.5752218162844239;1.0000620743747708
51.789952;1.0015766462436753;0.46295622534839165;0.462242093935988;0.44199747946380236;0.44131473867481436;1.01228844384148;0.9999457196638265;10.00135908428188;0.4167502106099846;0.451973968440601;0.4519640663917076;0.41169639675051134;-0.40178600216339405;0.5752211274322656;1.0000637371162333
51.799952;1.0015758193778477;0.46295713669989974;0.4622434061365651;0.441996977803478;0.4413147508589217;1.0122883150317021;0.9999441611262615;10.001356983019356;0.4167489562540155;0.4519733429803999;0.45196256731178147;0.41169716647403065;-0.40178600234705236;0.5752204531365204;1.0000654653927028
51.809952;1.001574923724434;0.4629580160188762;0.4622447288432045;0.44199645952620364;0.4413147760281365;1.0122892924778195;0.9999425735263866;10.001354971673488;0.4167476985674255;0.45197270406083334;0.4519610737867641;0.41169793323833065;-0.4017870025483958;0.5752204912062394;1.0000672581841972
51.819952;1.0015739584532255;0.46295880200519657;0.46224600289414663;0.44199703979803096;0.4413159270044074;1.0122893740582941;0.9999409646483033;10.001353018016486;0.41674643705361375;0.45197205383869576;0.4519595891258666;0.411698697951813;-0.40178700276687823;0.5752198436458464;1.0000691136835747
51.829952;1.0015729234691888;0.46295961092145643;0.4622473464904145;0.44199649990010564;0.4413159877443022;1.0122895571822916;0.9999393429253929;10.001351081722596;0.41674517138824396;0.4519713950043799;0.4519581170436228;0.4116994610620457;-0.4017870030017848;0.5752192078096168;1.0000710288808972
51.839952;1.001571818922955;0.46296038224417724;0.4622487005208426;0.4419959539914142;0.4413160701160826;1.0122898388016923;0.9999377164771542;10.001349120744619;0.4167439016096851;0.4519707309696884;0.4519566619501108;0.4117002227570616;-0.4017870032522597;0.5752185826870108;1.0000730000174356
51.849952;1.0015706452248032;0.46296111574366555;0.4622500644852148;0.4419954045490946;0.4413161758420488;1.012290215008595;0.9999360928799929;10.001347096349766;0.4167426281542013;0.4519700656869979;0.451955228649416;0.4117009832531288;-0.4017870035171781;0.5752179673067428;1.0000750234541256
51.859952;1.0015694037754337;0.4629618123346325;0.46225143775066446;0.441994853441791;0.4413163067253559;1.0122906809974768;0.999934479506575;10.00134497261173;0.41674135150250746;0.4519694030021151;0.4519538216276451;0.41170174280242966;-0.40178700379527676;0.5752173603398831;1.0000770957411862
51.869952;1.0015680975121357;0.4629624144774239;0.4622527608444921;0.4419954130464909;0.44131757440610636;1.0122912316972947;0.9999328835883289;10.001342714007338;0.41674007197670493;0.45196874580623314;0.4519524446626028;0.4117025017718575;-0.4017880040856308;0.5752174586910171;1.000079213012232
51.879952;1.0015667300777045;0.4629630421857004;0.462254151523826;0.4419948618891131;0.44131776150901986;1.012291862666139;0.9999313113234283;10.001340286226734;0.4167387900764957;0.4519680954066921;0.4519511010083226;0.4117032608254451;-0.40178800438790196;0.5752168640774908;1.0000813706927503
51.889952;1.001565304744127;0.46296363784503763;0.4622555502759254;0.44199431187476707;0.44131797843861376;1.0122925703293506;0.9999297667175524;10.001337660669197;0.41673750672953525;0.4519674516813271;0.4519497938179031;0.41170402062808437;-0.40178800470212095;0.5752162741957599;1.0000835633969396
51.899952;1.0015638244919547;0.4629642025901841;0.4622569563114265;0.44199376383149014;0.44131822551554484;1.0122933514216563;0.9999282515193405;10.001334817571955;0.4167362231123335;0.45196681383424264;0.4519485263854749;0.41170478135412003;-0.40178800502831424;0.5752156887449911;1.0000857847797422
51.909952;1.0015622922711476;0.4629647372690644;0.46225836832517075;0.44199321857045537;0.44131850297227876;1.01229420289033;0.9999267661719149;10.001331745520716;0.4167349404896559;0.45196618097262525;0.45194730206832023;0.41170554270179566;-0.4017880053661947;0.5752151080250105;1.0000880278666817
51.919952;1.0015607108556186;0.4629651832807245;0.4622597254514398;0.4419937880108871;0.44131992074888776;1.0122951225909815;0.9999253105415937;10.001328445843928;0.4167336602889026;0.4519655524481553;0.45194612412132207;0.4117063041495125;-0.40178900571512244;0.5752152313097563;1.0000902856909426
51.929952;1.0015600814613919;0.4629661441335699;0.46226116726178895;0.441993666683384;0.44132023568269946;1.0122961096033005;0.9999238840157288;10.00132494065893;0.4167323839029023;0.45196492831472757;0.4519449955174986;0.41170706507308313;-0.401789006074354;0.5752146623661002;1.0000925514406467
51.939952;1.0015584096678571;0.4629665904243395;0.4622625861426781;0.4419931340332659;0.4413206065901115;1.0122971638566605;0.9999224854865352;10.001321270992085;0.41673111215716435;0.4519643096901952;0.45194391873775575;0.41170782490860397;-0.40178900644318266;0.5752140999761398;1.000094818420217
51.949952;1.0015566972041101;0.4629670068805417;0.4622640037373928;0.4419926072013488;0.4413210088259354;1.0122982858426504;0.9999211135013223;10.001317486248173;0.4167298451995932;0.45196369855802937;0.45194289579815466;0.41170858344189526;-0.40178900682083446;0.5752135441291583;1.0000970805376899
51.959952;1.0015549475087395;0.4629673933965529;0.46226541805824084;0.44199208739810447;0.4413214418353579;1.0122994765300954;0.9999197666202638;10.001313637419011;0.41672858306736565;0.4519630970434606;0.45194192849801507;0.41170934092439215;-0.40178900720640554;0.5752129950679506;1.000099332638624
51.969952;1.001553164047213;0.4629677506659427;0.4622668272208405;0.4419915755354815;0.4413219046404164;1.012300737236925;0.9999184438728304;10.001309776228013;0.4167273264117305;0.4519625069469801;0.45194101849485413;0.4117100979161157;-0.4017890075988893;0.5752124534904185;1.0001015696417097
51.979952;1.001551350573032;0.46296802085740696;0.46226817058707986;0.4419921830341426;0.4413235058065978;1.0123020694103815;0.9999171449382928;10.001305951413544;0.41672607662281097;0.4519619299271291;0.4519401669924386;0.41171085514362926;-0.4017900079971999;0.5752126186735624;1.000103785030396
51.989952;1.0015495114260298;0.4629683235118407;0.4622695647746342;0.44199168706770803;0.4413240256051811;1.012303473855245;0.9999158699852781;10.001302202516793;0.41672483507936164;0.45196136774649;0.45193937429495834;0.4117116133730172;-0.40179000840030915;0.5752120940590401;1.0001059702210713
51.999952;1.0015476510500894;0.46296860058705086;0.462270949369317;0.44199119762342826;0.44132457321672797;1.0123049496877508;0.9999146193200952;10.00129856277676;0.4167236023577463;0.4519608224095777;0.45193863960693675;0.41171237312793446;-0.4017900088074572;0.5752115785071045;1.0001081149331636
52.009952;1.0015457734797473;0.46296885307710484;0.4622723231548508;0.44199071352139924;0.4413251485539754;1.0123064944477271;0.9999133929554995;10.00129507135936;0.4167223780989174;0.45196029616464;0.4519379611302004;0.4117131344236559;-0.4017900092182291;0.5752110730602138;1.0001102075610824
52.019952;1.001543882639904;0.46296908200140996;0.4622736849512867;0.4419902338462351;0.441325751788849;1.0123081051676945;0.9999121908958285;10.001291783070782;0.4167211611405145;0.4519597910446821;0.45193733641918066;0.4117138967997334;-0.4017900096324369;0.5752105795542285;1.00011223560842
52.029952;1.0015419829034038;0.46296928884274735;0.4622750335482562;0.4419897578733756;0.44132638303793165;1.0123097784633357;0.9999110144881502;10.001288765413618;0.41671994970909976;0.45195930851902577;0.451936762845776;0.4117146596395547;-0.4017900100498928;0.5752101001453817;1.0001141866943288
52.039952;1.001540078990412;0.4629694168525831;0.46227630877373427;0.4419903962650303;0.4413281515005017;1.0123115098886835;0.9999098671788591;10.001286087136213;0.41671874192050035;0.45195884976811723;0.4519362378170267;0.4117154224464942;-0.40179101047019244;0.5752103355463919;1.0001160498332806
52.049952;1.0015381754356758;0.46296958736825006;0.462277627739009;0.4419899265858199;0.44132883720658256;1.0123132944086128;0.9999087535761156;10.001283812673917;0.4167175361537492;0.4519584160164627;0.4519357587490077;0.4117161848576126;-0.4017910108926124;0.5752098908936337;1.0001178163163338
52.059952;1.001536276558911;0.46296974457051193;0.4622789305924751;0.44198946019381086;0.44132954844013605;1.0123151273281155;0.999907678146997;10.00128199844692;0.4167163308870768;0.4519580083623601;0.451935323224994;0.4117169464272274;-0.40179101131629047;0.5752094662595855;1.0001194795877688
