time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.069952;1.0015343868469406;0.46296989163343727;0.4622802165650785;0.44198899753768456;0.44133028375847866;1.0123170042198382;0.9999066446081137;10.001280679391382;0.4167151245883087;0.451957627312473;0.4519349293080878;0.4117177064438811;-0.4017910117406158;0.5752090624497638;1.000121034501602
52.079952;1.0015325110139763;0.4629700313339486;0.46228148453085244;0.4419885389890262;0.44133104173185755;1.0123189206833494;0.9999056556218584;10.001279860889188;0.416713916054231;0.4519572728226317;0.45193457552197874;0.4117184640904488;-0.40179101216541147;0.5752086801049062;1.000122476955224
52.089952;1.0015306537972912;0.4629701660057813;0.4622827327762673;0.44198808484489494;0.4413318209345219;1.01232087267248;0.9999047126342727;10.001279532053651;0.41671270472267213;0.4519569450007042;0.4519342606919748;0.41171921870983225;-0.4017910125907196;0.5752083202673968;1.000123803822424
52.099952;1.0015288196998275;0.4629702386225835;0.4622839003556353;0.44198874699892715;0.4413337290927343;1.0123228565383846;0.9999038159602864;10.00127968126419;0.41671149066186697;0.451956644561923;0.45193398409502045;0.4117199699053137;-0.40179201301661865;0.5752086823534829;1.0001250127682073
52.109952;1.0015270124494307;0.46297036953404364;0.46228510379259813;0.4419883045577967;0.441334544563051;1.0123248685435382;0.9999029649562826;10.001280291793021;0.41671027447449094;0.4519563725438743;0.45193374565557504;0.4117207176344508;-0.4017920134434133;0.5752083691533498;1.0001261022243677
52.119952;1.0015252346200356;0.4629705017002845;0.46228628291145585;0.4419878702797102;0.4413353736100258;1.012326904854732;0.9999021581662876;10.001281331524796;0.4167090572129371;0.45195612978199873;0.4519335458203156;0.4117214620465389;-0.4017920138715568;0.5752080776081459;1.000127071919135
52.129952;1.0015234881321995;0.4629706368883553;0.4622874368601003;0.4419874455417778;0.4413362127147538;1.0123289620635285;0.999901393526162;10.001282760067792;0.4167078402119571;0.4519559167708278;0.4519333851612534;0.411722202961834;-0.40179201430113065;0.5752078055521764;1.0001279236378586
52.139952;1.0015217752068795;0.46297077613999327;0.46228856498079596;0.44198703119067906;0.4413370588147095;1.012331036986786;0.9999006687548919;10.00128454639827;0.41670662499535266;0.45195573400705324;0.4519332639315682;0.4117229397666498;-0.4017920147317769;0.5752075510727906;1.000128661404299
52.149952;1.0015200989687998;0.46297091982374483;0.4622896668198612;0.441986627256315;0.44133790963108105;1.0123331258267367;0.9998999814826925;10.001286674398214;0.4167054134066936;0.45195558245583267;0.45193318163515717;0.4117236719474071;-0.40179201516301666;0.5752073127721142;1.0001292911783564
52.159952;1.0015184633720946;0.46297100888772375;0.462290683106142;0.4419873439969302;0.4413398729801985;1.0123352238966328;0.9998993284890388;10.001289130641622;0.4167042076617076;0.45195546380182056;0.45193313670189345;0.41172439945241435;-0.40179301559428743;0.5752077878310481;1.0001298205635418
52.169952;1.001516872459925;0.4629711615120232;0.4622917317101806;0.4419869576684015;0.4413407281361381;1.0123383260559125;0.9998987045165247;10.001291890323952;0.41670301001486515;0.4519553803650006;0.4519331265732366;0.4117251223803289;-0.4017930160248948;0.5752075774715995;1.0001302582227447
52.179952;1.001515329486975;0.4629713183175179;0.46229275319963975;0.44198657814020287;0.4413415826582923;1.0123404272323233;0.9998981023457215;10.001294918022857;0.41670182249162824;0.45195533464376086;0.45193314804905366;0.41172584032581266;-0.40179301645417903;0.5752073779435419;1.00013061288517
52.189952;1.0015138367174716;0.4629714788437377;0.46229374739271;0.4419862049185471;0.44134243431709935;1.0123425225599496;0.9998975148740791;10.001298179380894;0.41670064720330113;0.45195532868656507;0.4519331975709924;0.4117265520018599;-0.4017930168816755;0.5752071871958202;1.0001308927994808
52.199952;1.0015123959795116;0.4629716424889625;0.46229471499673813;0.44198583816955184;0.4413432812582871;1.012344607101872;0.9998969368647421;10.001301645179916;0.4166994866465919;0.4519553637432457;0.45193327168019926;0.41172725538943494;-0.40179301730703865;0.575207003837943;1.0001311060547542
52.209952;1.0015110091344186;0.4629718087935053;0.4622956577618368;0.4419854779690372;0.4413441222798071;1.0123466757932789;0.9998963644074081;10.00130528184878;0.41669834332250766;0.451955440313254;0.45193336767367487;0.41172794795384055;-0.401793017729824;0.575206826651248;1.00013126070691
52.219952;1.0015096782643433;0.46297191838359314;0.4622965187949202;0.4419862348653323;0.44134606581715663;1.0123487241446423;0.9998957939590971;10.001309043403303;0.4166972192397522;0.4519555583809972;0.45193348394922056;0.4117286265018737;-0.40179301814935336;0.5752066539420009;1.0001313641862586
52.229952;1.0015084058521306;0.4629720891556877;0.46229741804243846;0.4419858854494542;0.44134689100365226;1.0123507492054793;0.9998952225544565;10.001312876297714;0.4166961160234256;0.4519557177844898;0.4519336198845575;0.41172928710516965;-0.40179401856481434;0.5752071822699951;1.0001314228720506
52.239952;1.0015071944589755;0.46297226132969155;0.46229829816998846;0.44198553975997074;0.4413477047577352;1.0123527497410585;0.9998946481501529;10.001316729276153;0.41669503529836677;0.45195591860120926;0.4519337756131458;0.411729925503372;-0.40179401897547184;0.5752070132152768;1.000131442298485
52.249952;1.0015060462196297;0.4629724341386866;0.4622991612831043;0.4419851969790014;0.4413485042073956;1.0123547252056242;0.9998940696301479;10.001320556140774;0.4166939787126051;0.45195616113700726;0.4519339518374639;0.41173053769281986;-0.4017940193806436;0.5752068446993;1.000131427697706
52.259952;1.001504962822447;0.46297260675568896;0.46230000998436654;0.44198485671359555;0.441349286981824;1.0123566743303989;0.9998934868567547;10.001324311081747;0.41669294770839665;0.4519564455131707;0.45193414950646843;0.41173112041577586;-0.4017940197794643;0.5752066766698255;1.0001313840432138
52.269952;1.001503945137912;0.46297277801930387;0.46230084706485425;0.44198451916427894;0.44135005155858686;1.012358594607129;0.9998929006200968;10.001327945022933;0.4166919434725784;0.45195677157098596;0.451934369474435;0.41173167130590144;-0.4017940201708197;0.5752065091805593;1.0001313152157598
52.279952;1.0015029925372467;0.4629729463627139;0.46230167528742905;0.44198418513021814;0.44135079716418013;1.012360483140684;0.9998923124133626;10.00133140688152;0.41669096701481095;0.4519571392434521;0.4519346123215723;0.41173218849817356;-0.4017940205534681;0.5752063422263667;1.000131223536202
52.289952;1.0015021031006408;0.46297305109242315;0.4623024383354456;0.4419849671153885;0.4413526329920986;1.012362337920407;0.9998917241755026;10.001334646385146;0.41669001906072295;0.4519575486504727;0.4519348783594124;0.4117326702863536;-0.40179402092598815;0.5752061756592108;1.0001311103531805
52.299952;1.0015012741562408;0.46297320929954805;0.4623032569078966;0.4419846446910258;0.44135333968438906;1.0123641578534848;0.9998911381684081;10.001337613537412;0.416689099930368;0.45195799980031115;0.4519351678999407;0.4117331152420023;-0.4017950212865678;0.5752067075556379;1.0001309767361843
52.309952;1.0015005023863794;0.4629733611657783;0.46230407435341336;0.4419843309975717;0.4413540264229971;1.0123659417111983;0.9998905572136859;10.001340249985946;0.4166882097344668;0.45195849243499114;0.4519354814935869;0.4117335222038106;-0.40179502163306097;0.5752065402474692;1.0001308236381714
52.319952;1.0014997842840117;0.46297350628962364;0.4623048928588431;0.4419840276452024;0.44135469298456825;1.0123676878539196;0.9998899846081177;10.00134247930496;0.4166873486611728;0.4519590260500019;0.4519358197505218;0.41173388999920163;-0.4017950219632505;0.5752063714721082;1.0001306517768092
52.329952;1.0014991168228216;0.46297364422478926;0.46230571441459656;0.44198373584823786;0.44135533965530344;1.0123693950351969;0.9998894229418088;10.00134421305582;0.41668651700444626;0.4519595998929792;0.4519361830080789;0.4117342175540537;-0.40179502227497677;0.5752062003814569;1.0001304614417297
52.339952;1.0014984975620034;0.4629737741329548;0.46230654081551964;0.4419834568903024;0.44135596733077215;1.0123710626195963;0.9998888730086798;10.001345369982435;0.4166857149828068;0.45196021310930673;0.4519365712019035;0.41173450419707036;-0.4017950225663277;0.5752060262214257;1.0001302520388644
52.349952;1.0014979248360718;0.4629738944782313;0.46230737376813213;0.4419831922419437;0.4413565772412828;1.0123726894788163;0.999888334120633;10.001345890510425;0.41668494264224554;0.4519608649802188;0.4519369840016624;0.41173474938761895;-0.40179502283588786;0.5752058489021403;1.0001300216418187
52.359952;1.0014973980884414;0.4629739438506757;0.462308155928639;0.4419840544590454;0.44135828020279505;1.012374273234406;0.9998878051788087;10.001345742334998;0.4166841998888987;0.45196155495558876;0.451937421188985;0.41173495230315177;-0.4017950230826195;0.5752056692614552;1.0001297670922025
52.369952;1.0014969173621813;0.46297403777642604;0.46230900676524755;0.441983822711766;0.4413588585819589;1.0123758113388983;0.9998872854160279;10.001344920794635;0.41668348644465036;0.4519622825330326;0.4519378828326404;0.41173511208964947;-0.4017960233054943;0.5752061872138544;1.000129484400919
52.379952;1.0014964826434345;0.46297411432966123;0.4623098677602022;0.44198360998089836;0.4413594238487971;1.0123773027268894;0.9998867742761816;10.001343442413104;0.41668280184716144;0.4519630470316633;0.45193836895825584;0.41173522833930926;-0.4017960235032729;0.5752060073887645;1.0001291693131138
52.389952;1.0014960938787074;0.46297417116421374;0.4623107385429813;0.441983418496359;0.44135997827037454;1.0123787477254427;0.9998862705726259;10.001341334744852;0.416682145561972;0.4519638473423164;0.45193887929789556;0.4117353011148887;-0.40179602367450135;0.5752058299428349;1.0001288181101504
52.399952;1.0014957503678088;0.46297420689379676;0.4623116182620432;0.44198325076222067;0.44136052396373077;1.012380146291306;0.9998857720727056;10.001338632539408;0.41668151688319377;0.45196468183753535;0.45193941344389027;0.41173533078893065;-0.40179602381765805;0.5752056563563666;1.0001284280882412
52.409952;1.0014964479872397;0.4629747061047872;0.46231252909748055;0.4419835256228314;0.4413610379732253;1.0123814970369462;0.9998852763144376;10.001335378963624;0.41668091470582613;0.45196554846064707;0.4519399709876605;0.4117353181214567;-0.40179602393130925;0.5752054879291069;1.0001279975197488
52.419952;1.0014961848069366;0.4629746986132278;0.46231342226331285;0.4419834133565482;0.4413615702081689;1.0123827980115367;0.9998847818413992;10.001331622308868;0.4166803376173914;0.4519664450522681;0.45194055135248407;0.41173526418858597;-0.4017960240141015;0.5752053259020061;1.000127525264399
52.429952;1.0014959540720711;0.46297466988985625;0.4623143183741244;0.4419833325749536;0.4413620963262918;1.0123840474011174;0.9998842886400767;10.001327409293685;0.4166797843557204;0.4519673697023205;0.4519411535599806;0.4117351698961533;-0.40179602406473713;0.5752051713967077;1.0001270098611286
52.439952;1.0014957514121918;0.4629745621492687;0.4623151550619688;0.44198439684419255;0.44136372551082675;1.0123852429606766;0.9998837976945781;10.001322784463708;0.4166792543524357;0.4519683208032983;0.45194177639759914;0.411735035649535;-0.40179602408213444;0.5752050251534498;1.0001264486111001
52.449952;1.001495574800465;0.4629744961758912;0.46231604718607605;0.4419843863834466;0.44136423786102896;1.012386381327109;0.999883310634803;10.00131779529193;0.4166787479941053;0.4519692968202895;0.45194241873354846;0.4117348614797008;-0.40179702406551565;0.5752055858231468;1.0001258374001396
52.459952;1.0014954248287202;0.4629744160128321;0.4623169330254047;0.44198441444551284;0.4413647418694987;1.0123874581802386;0.9998828300491773;10.00131248974879;0.41667826637534866;0.45197029596858834;0.45194307936996253;0.4117346473485969;-0.4017970240143491;0.5752054563372135;1.0001251710834327
52.469952;1.0014953033009615;0.46297432504027186;0.4623178103375976;0.4419844820632138;0.4413652363796919;1.012388468874997;0.9998823593265084;10.001306907676902;0.4166778107650436;0.45197131602456325;0.45194375676057263;0.41173439346354607;-0.4017970239285342;0.5752053356032513;1.0001244445109978
52.479952;1.001495211984839;0.4629742270161782;0.46231867697572954;0.4419845893290795;0.44136571986287565;1.012389409002991;0.9998819012872625;10.00130108098585;0.41667738206664545;0.45197235435936595;0.4519444491937604;0.41173410042517894;-0.40179702380873655;0.575205224555892;1.0001236540553142
52.489952;1.001495152627034;0.46297412587496356;0.4623195309102749;0.44198473607882083;0.4413661901442684;1.0123902745456388;0.9998814572106585;10.001295042400264;0.4166769803964151;0.4519734081149016;0.4519451551014266;0.41173376899045283;-0.4017970236563748;0.5752051242772498;1.0001227981825545
52.499952;1.0014951272413877;0.4629740248635586;0.4623203704740975;0.4419849221532857;0.4413666446185817;1.0123910619892977;0.9998810274149645;10.00128883384109;0.41667660501496406;0.4519744744081552;0.4519458728342715;0.41173339968614325;-0.4017970234732716;0.5752050357287993;1.0001218767606979
52.509952;1.0014951379668395;0.46297386684283076;0.4623211354231294;0.44198625828730276;0.4413681905044151;1.012391768750911;0.9998806122651629;10.001282508035874;0.41667625479335585;0.4519755505670511;0.45194660022018335;0.4117329926688708;-0.40179702326139066;0.5752049594742427;1.0001208904234504
52.519952;1.001495187155482;0.4629737709668519;0.4623219429448576;0.4419865212477614;0.4413686071318076;1.012392393438445;0.9998802120815925;10.001276118715133;0.4166759289372893;0.45197663424104106;0.45194733464363107;0.41173254783358443;-0.4017980230227859;0.5752055940148502;1.0001198404787803
52.529952;1.0014952780008004;0.462973678482264;0.4623227330591072;0.44198682071628215;0.44136900287653047;1.0123929358146075;0.9998798260968511;10.001269703369946;0.4166756273517338;0.4519777231523287;0.451948073467617;0.4117320649703423;-0.4017980227595529;0.5752055418454914;1.0001187291350833
52.539952;1.0014954145858053;0.4629735897221317;0.4623235046874887;0.44198715486614903;0.4413693766348631;1.0123933968580379;0.9998794523143105;10.001263271011677;0.41667535041461135;0.4519788148550597;0.4519488144150636;0.4117315438584681;-0.4017980224736635;0.5752055006023227;1.000117559752588
52.549952;1.001495600853926;0.4629735050443771;0.4623242567995606;0.44198752167765865;0.4413697273701247;1.0123937792256852;0.9998790886148495;10.001256807551554;0.4166750985109153;0.4519799069019874;0.45194955604077136;0.4117309844011326;-0.4017980221668553;0.5752054693036194;1.0001163364621208
52.559952;1.0014958396049458;0.4629734245266311;0.4623249884232859;0.44198791924038716;0.4413700540176323;1.0123940873982435;0.9998787332759175;10.001250295442395;0.4166748717203276;0.45198099712469575;0.4519502981091494;0.41173038677647206;-0.4017980218407501;0.5752054470183094;1.0001150634222737
52.569952;1.00149613254406;0.4629733476716819;0.4623256984336248;0.4419883459848642;0.44137035539038333;1.0123943267040032;0.9998783847118092;10.001243726707736;0.4166746698971771;0.4519820836853891;0.4519510414345361;0.41172975132740697;-0.40179802149698096;0.5752054327596418;1.0001137449264939
52.579952;1.0014964806426703;0.4629732735482706;0.46232638550675487;0.44198880049239175;0.4413706302575113;1.0123945022322691;0.9998780416925822;10.00123710005109;0.41667449315549787;0.45198316488433576;0.4519517872653122;0.4117290784157587;-0.40179802113714985;0.5752054255010851;1.0001123859686485
52.589952;1.0014968838509826;0.46297314233243425;0.4623269894822888;0.4419903923580519;0.44137198681338713;1.0123946184665362;0.9998777038604924;10.001230413344533;0.4166743422303691;0.4519842389071497;0.451952536790484;0.41172736864244547;-0.4017980207628539;0.575204708925233;1.0001109918825397
52.599952;1.001497341015752;0.46297307236982316;0.46232762819158973;0.4419908976899975;0.44137220443851105;1.012394679019879;0.9998773715241822;10.001223660576459;0.4166742181846105;0.4519853038272072;0.45195329107129234;0.41172662311611385;-0.4017980203758498;0.5752047141372785;1.0001095675669125
52.609952;1.001497850377503;0.4629730051821198;0.4623282434679724;0.44199142623709403;0.44137239116567656;1.0123946865588913;0.999877044954757;10.001216833962333;0.4166741218267421;0.45198635776105717;0.45195405104491065;0.41172584333891515;-0.4017990199780938;0.5752054242833613;1.0001081174581858
52.619952;1.0014984097615651;0.46297294149290635;0.4623288369223509;0.4419919767711964;0.4413725458125946;1.0123946436259714;0.9998767241658035;10.001209931952175;0.4166740535257656;0.451987398875553;0.4519548174165141;0.41172503084035483;-0.4017990195717058;0.5752054424864939;1.000106645612822
52.629952;1.0014990168262083;0.46297288217140464;0.46232941033460273;0.44199254803687826;0.44137266768693334;1.0123955535338718;0.9998764090696735;10.001202966580042;0.41667401342254495;0.4519884253878007;0.45195559061498825;0.411724186944074;-0.4017990191590572;0.5752054672516257;1.0001051553110816
52.639952;1.0014996698407546;0.46297282863811073;0.4623299653471775;0.4419931386473684;0.44137275666379044;1.012395420060528;0.9998760995501257;10.001195957522102;0.41667400158618034;0.45198943562679544;0.45195637072714956;0.4117233128303487;-0.40179901874273843;0.5752054988317702;1.000103648956894
52.649952;1.001500367737413;0.4629727829254249;0.46233050336953646;0.44199374708686456;0.4413728130724362;1.0123952466266446;0.9998757953445139;10.001188918255894;0.41667401798354575;0.4519904279668858;0.451957157504152;0.41172240969592433;-0.4017990183252911;0.5752055378896174;1.000102128184594
52.659952;1.0015011093969306;0.4629727474027253;0.46233102544537064;0.4419943718895938;0.44137283737973815;1.0123950361013832;0.9998754957332728;10.001181851857218;0.4166740625364172;0.45199140065477;0.4519579506017358;0.4117214789169146;-0.4017990179091039;0.5752055852178923;1.0001005935142147
52.669952;1.0015018938983986;0.46297272458346056;0.4623315320344;0.4419950118064835;0.4413728302097729;1.0123947910494493;0.9998751993898459;10.001174755051919;0.41667413540623777;0.45199235174271435;0.45195874959660365;0.411720522305414;-0.4017990174964921;0.5752056413814746;1.0000990440368347
52.679952;1.00150272154226;0.46297265781750896;0.4623319638739869;0.4419967768634742;0.44137390235056684;1.0123945140006547;0.999874904564299;10.001167622391382;0.41667423725664376;0.4519932792100222;0.4519595537800038;0.41171954209080247;-0.40179901708954496;0.5752057067635803;1.0000974776701652
52.689952;1.001503593915993;0.4629726675004561;0.4623324382210162;0.4419974436371935;0.4413738368432719;1.0123942075931296;0.9998746094992246;10.001160452962047;0.4166743692986208;0.45199418122143237;0.4519603623896979;0.411718540384672;-0.40179901668975854;0.5752057818704401;1.0000958921758636
52.699952;1.0015045129378257;0.4629726960864629;0.4623328947321962;0.44199812204908806;0.4413737462180898;1.0123938743027077;0.999874313015657;10.001153252339336;0.41667453335754484;0.4519950563751018;0.45196117500422694;0.4117175187475623;-0.4018000162978145;0.5752065657498604;1.0000942863916973
52.709952;1.0015054799575582;0.4629727445085695;0.46233333170805163;0.44199881072864655;0.4413736343726962;1.0123935157605972;0.9998740150054517;10.001146021367113;0.4166747319398801;0.4519959036833151;0.4519619913228494;0.4117164783228531;-0.40180001591359377;0.5752066615945399;1.0000926602486644
52.719952;1.0015064948937864;0.46297281302791876;0.46233374711680053;0.44199950843523056;0.44137350584837465;1.0123931324095683;0.9998737164277828;10.001138749460338;0.4166749677876476;0.45199672258470325;0.4519628106284543;0.41171542024632635;-0.40180001553626327;0.5752067677459971;1.0000910139492172
52.729952;1.0015075554071886;0.4629729013984135;0.46233413908527254;0.4420002145230808;0.4413733651774223;1.0123927242376534;0.9998734189192343;10.001131426179418;0.41667524314971116;0.45199751340833644;0.4519636317161257;0.41171434591292116;-0.4018000151644209;0.5752068838812675;1.0000893476369141
52.739952;1.0015086573252436;0.4629730093144814;0.4623345067404051;0.4420009290221815;0.44137321630919485;1.0123922918371502;0.9998731244122271;10.001124049827483;0.4166755595567112;0.45199827765757244;0.4519644532032809;0.4117132570403451;-0.4018000147964779;0.5752070095160249;1.0000876610862
52.749952;1.0015097965955044;0.4629731367095756;0.4623348504638454;0.44200165248310597;0.4413730622690589;1.0123918367004883;0.9998728348971568;10.001116620059777;0.41667591800004977;0.45199901753822186;0.45196527365132266;0.41171215555523066;-0.40180001443118885;0.5752071440269116;1.000085953152696
52.759952;1.0015109709531091;0.46297328325648407;0.4623351713088661;0.44200238591559465;0.44137290516843625;1.0123913612207684;0.999872552564548;10.001109130227622;0.4166763189910143;0.4519997352957379;0.45196609154023254;0.41171104327618496;-0.4018000140679515;0.5752072869539512;1.0000842219467032
52.769952;1.0015121796832342;0.4629733885478633;0.4623354113910115;0.44200424171989156;0.44137385592211903;1.0123908683144378;0.9998722801698272;10.001101564481672;0.41667676255436087;0.45200043291402675;0.4519669054815823;0.4117099216951655;-0.40180001370678803;0.5752074382727992;1.000082465670283
52.779952;1.0015134220643056;0.46297356888395713;0.4623356898450757;0.44200499878334537;0.44137369607271243;1.0123903602866309;0.9998720210360448;10.00109389690785;0.4166772484216213;0.45200111205659116;0.45196771446118855;0.4117087920710245;-0.40180001334820653;0.57520759842397;1.00008068284821
52.789952;1.0015146962146788;0.4629737631781787;0.4623359483329175;0.4420057693653406;0.44137353505558913;1.012389838398167;0.999871778898545;10.001086096325137;0.4166777762619994;0.45200177412238063;0.4519685178591386;0.41170765562179906;-0.4018010129929015;0.5752084667150519;1.0000788716480504
52.799952;1.001515999287157;0.46297396941439606;0.4623361870800482;0.4420065546968753;0.4413733722132883;1.0123893034561646;0.9998715579593809;10.00107813081656;0.41667834558953604;0.452002420315329;0.45196931550582264;0.4117065135538164;-0.401801012641272;0.5752086471309525;1.0000770296533772
52.809952;1.0015173284369492;0.4629741850007969;0.4623364062188518;0.4420073560310518;0.4413732065609155;1.012388756347667;0.9998713627086377;10.001069968567716;0.4166789556196226;0.45200305149046843;0.4519701076356945;0.4117053668882313;-0.40180101229316423;0.5752088392216028;1.0000751546011055
52.819952;1.0015186815279533;0.4629744064477557;0.46233660635891105;0.4420081744386942;0.4413730369827919;1.0123881982758962;0.9998711972767229;10.001061581442432;0.4166796053513528;0.4520036679008052;0.45197089453654293;0.4117042162578951;-0.4018010119479853;0.575209044118312;1.0000732446855891
52.829952;1.0015200575037615;0.46297462946327805;0.46233678869811246;0.44200901085577643;0.4413728623061124;1.0123876306573671;0.9998710649363148;10.001052949404448;0.4166802934776395;0.45200426919672515;0.45197167627366897;0.41170306183073113;-0.40180101160496023;0.5752092630075273;1.0000712980929674
52.839952;1.0015214563642276;0.4629748493722767;0.46233695475254843;0.4420098662605944;0.441372681322166;1.012387055003401;0.9998709684124469;10.001044063300222;0.4166810181486467;0.45200485469943125;0.4519724525611669;0.4117019035644787;-0.4018010112633978;0.5752094967305428;1.0000693130302503
52.849952;1.0015228782634802;0.46297506143859063;0.46233710621786683;0.4420107418292289;0.4413724928891691;1.0123864727577083;0.9998709106019226;10.00103492808739;0.4166817769483212;0.4520054238458357;0.4519732226497011;0.41170074157778563;-0.4018010109228191;0.5752097456481197;1.000067288355432
52.859952;1.001524322501016;0.4629752609311037;0.46233724515605773;0.4420116389111208;0.441372296021357;1.0123858847604956;0.9998708947253825;10.001025562264973;0.41668256693704503;0.45200597653525926;0.4519739853952984;0.41169957600521145;-0.40180101058299283;0.5752100100336012;1.0000652238666912
52.869952;1.001525787801761;0.46297538416950323;0.46233731518022786;0.44201366993884056;0.44137319925030283;1.0123852908586468;0.9998709240763287;10.001015991311922;0.4166833846644633;0.4520065128735491;0.4519747394694616;0.4116984066347388;-0.4018010102439544;0.5752102900278032;1.0000631200150008
52.879952;1.0015272734032719;0.4629755452652023;0.46233743738492034;0.4420146137800291;0.4413729821172333;1.0123846897446263;0.9998710020337287;10.0010062366748;0.41668422638468805;0.4520070325662171;0.45197548345028105;0.41169723303874467;-0.4018010099058321;0.5752105849255408;1.0000609775056613
52.889952;1.0015287791244256;0.4629756813291102;0.46233755549423916;0.4420155827476323;0.4413727524011449;1.0123840789649368;0.9998711322222184;10.000996303011531;0.4166850884968807;0.45200753474362276;0.45197621575044594;0.4116960549677752;-0.40180200956863577;0.5752115913238554;1.0000587975546695
52.899952;1.0015303041773742;0.46297578892498836;0.46233767166054734;0.4420165779150877;0.4413725083005999;1.0123834553642195;0.9998713187294412;10.000986175701469;0.416685967912531;0.4520080181277588;0.4519769346587892;0.4116948725144276;-0.4018020092323558;0.5752119096444781;1.0000565830620372
52.909952;1.0015318463534053;0.4629758648625497;0.4623377872241502;0.44201760002766644;0.441372248391644;1.0123828157003307;0.9998715664033213;10.000975833152852;0.4166868620274817;0.4520084810822081;0.4519776385680404;0.41169368598265127;-0.40180200889722695;0.5752122361065116;1.0000543395158226
52.919952;1.001533402243118;0.46297590582557435;0.4623379026104721;0.44201864936801627;0.44137197189807253;1.0123821571892813;0.9998718806818061;10.000965259660369;0.4166877684065547;0.45200892174305923;0.451978326055843;0.4116924956212952;-0.4018020085638659;0.5752125691141662;1.0000520744725803
52.929952;1.0015349678123677;0.4629759080306537;0.4623380176614075;0.4420197255120624;0.44137167843844427;1.0123814777982274;0.999872266735859;10.000954446026302;0.4166886848100381;0.4520093383413178;0.4519789957550861;0.41169130148420546;-0.4018020082332795;0.5752129074144274;1.000049796312807
52.939952;1.0015365390069275;0.4629758672942279;0.4623381320030826;0.4420208270303648;0.4413713673940038;1.0123807760221302;0.9998727287986339;10.00094337664382;0.4166896096574345;0.452009729336555;0.4519796461842399;0.4116901034814706;-0.4018020079068186;0.5752132497380772;1.000047513474179
52.949952;1.0015381121067706;0.4629757794834974;0.46233824495119663;0.44202195143335626;0.44137103771981767;1.0123800502398415;0.9998732700614784;10.000932015508152;0.4166905420858451;0.4520100933813769;0.451980275697437;0.41168890132253666;-0.4018020075860194;0.5752135949520382;1.0000452342989115
52.959952;1.0015396839604414;0.4629756412881813;0.4623383554222805;0.44202309526069866;0.44137068830883813;1.012379298351285;0.9998738924132293;10.000920309811617;0.4166914813344582;0.4520104294812219;0.4519808828641768;0.4116876943079556;-0.40180200727227977;0.5752139422272863;1.0000429671396172
52.969952;1.0015412521892453;0.4629753916778256;0.46233840316791186;0.442025365377851;0.4413714278107369;1.012378518181152;0.9998745961336161;10.000908208543365;0.41669242618217284;0.4520107372419786;0.4519814671199686;0.4116864814193294;-0.4018020069666101;0.5752142908979566;1.000040720425291
52.979952;1.0015428145089396;0.46297514827081526;0.4623385052857127;0.4420265346720677;0.44137103648753045;1.012377707915194;0.9998753803234571;10.000895671923999;0.41669337480723045;0.4520110169002434;0.4519820290099766;0.41168526168846203;-0.40180200666971533;0.5752146403302775;1.0000385025512024
52.989952;1.0015443679801905;0.4629748521771985;0.4623386019904081;0.4420277092887487;0.4413706235851055;1.0123768658111651;0.9998762439384364;10.00088266286196;0.41669432490819386;0.452011269210741;0.4519825698349289;0.4116840343454853;-0.4018020063821895;0.575214989842289;1.0000363217560782
52.999952;1.0015459097093864;0.4629745043141588;0.46233869245183146;0.4420288844355604;0.44137018943126566;1.0123759896562932;0.9998771868357187;10.000869139670757;0.416695273931099;0.45201149535287705;0.45198309119919194;0.4116827987650995;-0.4018030061045707;0.575216037026914;1.0000341861218793
53.009952;1.0015474377952385;0.46297410593920074;0.46233877543810403;0.4420300558313952;0.4413697349950651;1.012375076931608;0.9998782099526254;10.000855065099158;0.4166962192183757;0.4520116967715771;0.45198359490039386;0.4116815544581706;-0.4018030058373583;0.5752163835437556;1.0000321038266455
53.019952;1.0015489509267623;0.46297365818933717;0.4623388493697185;0.4420312196727727;0.4413692615910221;1.0123741254274752;0.9998793142266734;10.00084042288615;0.41669715805700014;0.4520118749644966;0.4519840829410131;0.4116803011101552;-0.401803005580962;0.5752167262148504;1.000030083720125
53.029952;1.001550447571465;0.46297316195036625;0.4623389127907426;0.44203237245469695;0.44136877071886077;1.012373133459181;0.9998804998913032;10.000825223664116;0.41669808772710015;0.4520120314671758;0.4519845573917462;0.4116790386620505;-0.4018030053354738;0.575217063142717;1.000028135359872
53.039952;1.0015519262939232;0.46297261803616313;0.4623389647558554;0.4420335111085369;0.44136826429705867;1.012372099766573;0.9998817669539167;10.000809495855169;0.4166990055654919;0.452012167990306;0.45198502032633164;0.411677767397952;-0.4018030051005682;0.5752173921233483;1.0000262679223277
53.049952;1.001553386535486;0.4629720273866225;0.46233900457924665;0.44203463330084664;0.44136774495959835;1.012371023001478;0.9998831155237514;10.000793276583167;0.41669990905391185;0.4520122864477452;0.45198547380148185;0.4116764879634973;-0.40180300487579534;0.5752177105725326;1.0000244889136733
53.059952;1.001554828484526;0.46297139126843784;0.4623390313035895;0.4420357374919325;0.4413672160067143;1.0123699009875469;0.9998845458870678;10.000776611057363;0.4167007958736478;0.45201238889571094;0.45198591952138595;0.41167520127529306;-0.40180300466100805;0.5752180157649783;1.0000228035235477
53.069952;1.0015562524000936;0.4629707114089326;0.4623390434989838;0.4420368228991438;0.44136668095890824;1.0123687308573448;0.9998860587097088;10.000759552401831;0.41670166390063645;0.45201247739400496;0.4519863584380159;0.41167390832636586;-0.4018030044565799;0.5752183050884556;1.0000212150620573
53.079952;1.0015576580936911;0.4629699899460913;0.46233903942924837;0.4420378895085077;0.44136614299305366;1.0123675099441183;0.9998876548370216;10.000742158601343;0.41670251121257856;0.45201255374731475;0.45198679095810823;0.4116726100283912;-0.4018030042633589;0.5752185761988956;1.0000197261402568
53.089952;1.001559044926512;0.46296917033288054;0.4623389582450496;0.4420400489794241;0.4413667142765038;1.012366236471749;0.9998893348546728;10.00072449140183;0.4167033361570261;0.4520126193942862;0.45198721748242704;0.41167130717589057;-0.4018030040824489;0.575218827139714;1.0000183390469772
53.099952;1.001561411193772;0.4629688590436824;0.46233893973316836;0.4420414956675153;0.44136615355488756;1.0123649097032281;0.9998910985569398;10.000706615854664;0.4167041375056358;0.4520126755304629;0.4519876384628359;0.4116700004042102;-0.4018030039149045;0.5752190561734155;1.0000170554378018
53.109952;1.0015627605599542;0.46296803031023664;0.46233887661494993;0.4420425083677376;0.4413656218457598;1.0123635295270135;0.999892944152035;10.000688595313953;0.41670491452879005;0.45201272319215835;0.45198805415196536;0.4116686901400999;-0.40180300376148687;0.5752192614434329;1.0000158768913674
53.119952;1.0015640934961985;0.4629671726301067;0.46233879145323487;0.44204350288862015;0.44136509713901717;1.0123620960098663;0.9998948679442015;10.000670486691305;0.41670566669579373;0.45201276337693624;0.4519884645875187;0.41166737669013637;-0.4018040036226368;0.5752201397841276;1.0000148056928864
53.129952;1.0015654123044067;0.4629662888894669;0.4623386839674736;0.4420444786466362;0.4413645817919343;1.0123606094291788;0.9998968652789118;10.000652344112366;0.4167063932564687;0.4520127972953722;0.4519888696941963;0.41166606047799875;-0.4018040034985497;0.5752202934336863;1.0000138444713018
53.139952;1.0015667192149302;0.4629653811904131;0.4623385543981549;0.4420454348823815;0.4413640776528217;1.0123590706424093;0.999898932055041;10.00063422745412;0.4167070933256018;0.4520128264426658;0.4519892693700259;0.4116647423303283;-0.40180400338910316;0.575220420996197;1.0000129956443444
53.149952;1.0015680164166894;0.46296445088620447;0.46233840328626874;0.4420463707663727;0.44136358605783915;1.0123574814105802;0.9999010649854336;10.000616204633454;0.41670776625519557;0.45201285241877476;0.45198966373302335;0.41166342367438513;-0.4018040032937027;0.5752205224919253;1.000012261901204
53.159952;1.0015693063967386;0.4629634987473176;0.46233823115457034;0.44204728554844236;0.4413631080544212;1.0123558442221456;0.9999032606024498;10.000598342807212;0.41670841173984435;0.45201287663710216;0.45199005329695446;0.4116621065806267;-0.40180400321129406;0.5752205973107543;1.0000116467179039
53.169952;1.0015705920283235;0.4629625250563135;0.462338038526668;0.442048178434412;0.4413626443797742;1.0123541619117515;0.9999055150662226;10.000580697585816;0.4167090298115315;0.4520128999907116;0.45199043878186806;0.41166079358287383;-0.4018040031405547;0.5752206444633688;1.0000111536192469
53.179952;1.001571876126623;0.4629615296960037;0.46233782624119363;0.44204904813722196;0.44136219551773864;1.0123524379524074;0.9999078250160317;10.00056331181359;0.4167096208830216;0.45201292276107513;0.45199082091270404;0.411659487234408;-0.4018040030801126;0.5752206630962159;1.000010785084146
53.189952;1.0015731605976106;0.4629605122085948;0.462337595638768;0.44204989245747256;0.4413617621722944;1.0123506770589032;0.9999101877999;10.000546221189227;0.4167101856404836;0.45201294496511774;0.45199120036984436;0.4116581897255573;-0.4018040030287713;0.5752206526384177;1.000010542209126
53.199952;1.0015744459517326;0.46295947171679863;0.46233734845310925;0.44205070828361404;0.44136134571402014;1.0123488848214726;0.9999126006209482;10.000529456779503;0.41671072478882987;0.452012966872894;0.45199157764269854;0.41165690285973466;-0.401804002985696;0.5752206125875166;1.000010424755516
53.209952;1.001575731509153;0.46295834789055307;0.46233702750857947;0.44205260314599915;0.4413620577920253;1.0123470664349297;0.99991506008294;10.000513042751706;0.4167112389961794;0.4520129892542661;0.45199195293268357;0.4116556281406748;-0.4018040029503014;0.5752205424580984;1.0000104314197298
53.219952;1.0015770153226877;0.4629572579245577;0.46233675288033405;0.4420533510556838;0.4413616818825969;1.0123452259537242;0.9999175630215836;10.000496995784031;0.41671172914110527;0.45201301312950226;0.45199232641132664;0.41165436677468825;-0.4018040029219634;0.5752204420981182;1.0000105602155784
53.229952;1.0015782940992577;0.46295614216720443;0.46233646781748955;0.4420540595963173;0.44136133017070306;1.0123433667211272;0.999920107265921;10.000481330306505;0.41671219628635187;0.4520130393333914;0.4519926985376072;0.4116531197810923;-0.4018040029000392;0.5752203118394258;1.0000108084209602
53.239952;1.001579564447467;0.4629550006001444;0.4623361747871438;0.4420547254291191;0.44136100521888794;1.0123414921934357;0.9999226913113296;10.000466062947662;0.4167126411828398;0.45201306825403986;0.4519930699039517;0.4116518881537607;-0.4018040028840789;0.5752201521859982;1.0000111723361251
53.249952;1.0015808243263042;0.462953833526193;0.46233587610001814;0.44205534545801967;0.44136070935843785;1.012339606294783;0.9999253136465792;10.000451208939232;0.4167130639463452;0.45201309973084186;0.4519934407881826;0.41165067286118984;-0.4018050028738132;0.5752206622506586;1.0000116472985328
53.259952;1.0015820727470406;0.4629526416256697;0.46233557373301165;0.4420559167130224;0.4413604444689271;1.0123377134733864;0.9999279725429139;10.000436775647058;0.4167134642549412;0.4520131331698078;0.4519938109154277;0.4116494748493278;-0.40180500286898907;0.5752204461750796;1.000012227966299
53.269952;1.0015833083110715;0.46295142622814195;0.46233526950341786;0.442056436276855;0.4413602118902301;1.0123358191921963;0.9999306662129854;10.000422762325542;0.4167138419613896;0.45201316779308703;0.45199417960040905;0.4116482950648999;-0.401805002869279;0.5752202043529467;1.0000129089685927
53.279952;1.001584528113439;0.4629501894935045;0.46233496545557323;0.44205690129670366;0.4413600125191488;1.01233393052339;0.999933392769126;10.00040916692389;0.4167141976869176;0.4520132027753645;0.4519945461747208;0.41164713429154404;-0.40180500287430465;0.5752199390007529;1.000013685480116
53.289952;1.0015857274828524;0.4629489343394185;0.4623346639306895;0.4420573090606225;0.4413598471242576;1.012332055585415;0.9999361499219038;10.0003959926419;0.41671453284128684;0.4520132373584639;0.4519949103919148;0.41164599295330956;-0.40180500288380766;0.5752196523261572;1.0000145527993038
53.299952;1.0015869006307108;0.4629476643218445;0.4623343672755078;0.4420576573865126;0.4413597166097266;1.012330202132773;0.9999389348651174;10.000383249454242;0.41671484939277254;0.45201327106087835;0.4519952724724155;0.4116448711410579;-0.40180500289784193;0.5752193464215456;1.0000155051941468
53.309952;1.0015880418357916;0.4629463836547687;0.46233407744097765;0.44205794521322944;0.44135962181286104;1.0123293771711754;0.9999417441197067;10.0003709516584;0.4167151498264982;0.4520133038987312;0.4519956327881846;0.41164376883655296;-0.40180500291667587;0.5752190232157199;1.0000165353231683
53.319952;1.0015891462433537;0.46294509714944043;0.46233379551564374;0.4420581726156639;0.4413595630550289;1.0123275878174058;0.9999445730269126;10.000359113486942;0.4167154369050338;0.4520133363225995;0.45199599158431153;0.4116426861505434;-0.4018050029405495;0.57521868451473;1.0000176347442256
53.329952;1.0015902102833174;0.46294380996619156;0.46233352155595375;0.4420583400905371;0.4413595399088455;1.0123258416527015;0.9999474157546986;10.000347745984122;0.4167157131892712;0.45201336867226294;0.4519963488019057;0.4116416234111192;-0.40180500296969063;0.5752183321115151;1.0000187950710169
53.339952;1.0015912322298546;0.46294252734974684;0.4623332549162415;0.4420584481492973;0.4413595513344212;1.0123241459910195;0.9999502664761668;10.000336856119361;0.41671598070038707;0.4520134007987908;0.45199670378375567;0.4116405810371496;-0.40180500300450667;0.5752179677686318;1.0000200092260025
53.349952;1.0015922122853338;0.46294119522627414;0.4623329356905834;0.4420596087874692;0.44136070548771217;1.0123225071064355;0.9999531208429736;10.000326447798265;0.41671624079595876;0.45201343242509934;0.45199705521252126;0.4116395592952088;-0.4018050030456659;0.5752175930343957;1.0000212718578294
53.359952;1.0015931516755316;0.4629399365906724;0.46233268138468825;0.44205960119516663;0.4413607815071889;1.0123209301027043;0.9999559766988636;10.00031652605048;0.41671649428150703;0.4520134636517713;0.45199740152866025;0.41163855817295075;-0.40180500309398465;0.575217209049282;1.0000225784056909
53.369952;1.0015940516118131;0.4629386968585787;0.4623324331036174;0.4420595384359473;0.4413608865531866;1.0123194197724008;0.9999588336465426;10.000307099457837;0.41671674169855955;0.45201349504624105;0.4519977413355926;0.41163757769423354;-0.40180500315009876;0.5752168163970536;1.0000239240489555
53.379952;1.00159491306857;0.4629374803477123;0.46233219178053564;0.44205942239366514;0.4413610177609197;1.0123179821236357;0.9999616914413596;10.000298176958353;0.4167169835726946;0.4520135275593994;0.4519980733770804;0.41163661852823474;-0.4018050032141575;0.5752164150656391;1.0000253034070288
53.389952;1.0015957373028979;0.4629362908377093;0.4623319588819449;0.4420592547359115;0.441361172072696;1.012316624788451;0.9999645487337683;10.000289768539204;0.41671722056005867;0.4520135625829334;0.45199839626786126;0.4116356820500994;-0.4018050032858943;0.5752160045617332;1.0000267102202436
53.399952;1.001596526119731;0.46293513116707224;0.4623317362701919;0.4420590370092816;0.44136134639187574;1.012315355670351;0.9999674038672489;10.000281889087432;0.4167174536896763;0.452013602079889;0.4519987083881915;0.4116347697106269;-0.40180600336491384;0.5752162824641841;1.0000281369905428
53.409952;1.0015972813385507;0.46293400307344995;0.4623315261616905;0.4420587705985519;0.4413615376137322;1.0123141815791576;0.9999702561703855;10.000274548902372;0.4167176846957111;0.4520136484470457;0.4519990080689299;0.41163388251401;-0.40180600345087625;0.5752158504486188;1.0000295754776687
53.419952;1.00159800423193;0.46293290767498435;0.4623313308118693;0.4420584566844908;0.44136174260307864;1.0123131078576335;0.9999731057397938;10.00026773995941;0.4167179159800854;0.4520137040122934;0.45199929387608817;0.41163302097110727;-0.4018060035435308;0.5752154056478213;1.0000310178966239
53.429952;1.0015986952325016;0.4629318461991948;0.46233115216175164;0.44205809644925703;0.44136195828808705;1.0123121382621294;0.9999759528414344;10.0002614408942;0.4167181500695538;0.4520137705859601;0.4519995647770549;0.4116321853811993;-0.4018060036425242;0.5752149467169158;1.0000324573774038
53.439952;1.0015993535157912;0.4629308199667753;0.462330991870934;0.44205769125576827;0.44136218194723237;1.0123112745516296;0.9999787979398488;10.000255631534518;0.41671838915020026;0.45201384930288824;0.4519998201176591;0.4116313762619126;-0.4018060037470467;0.5752144722151845;1.0000338872077679
53.449952;1.0015999772538313;0.4629298296408148;0.4623308515617065;0.4420572425949302;0.4413624113963265;1.0123105163766777;0.9999816415880133;10.000250296857212;0.4167186350905983;0.4520139405940967;0.45200005950133637;0.4116305946414766;-0.4018060038557611;0.5752139808285995;1.0000353004057558
53.459952;1.001600564756713;0.46292887486099205;0.46233073304158756;0.4420567519505726;0.44136264490754074;1.0123098623613416;0.9999844838292307;10.000245421568646;0.41671888970064197;0.4520140441957506;0.45200028269789916;0.41162984207034375;-0.40180600396722166;0.5752134718277192;1.0000366902010152
53.469952;1.0016011147543389;0.4629279545755661;0.46233063827840215;0.4420562206401952;0.44136288109095834;1.012309311525874;0.999987323350391;10.000240984962227;0.4167191548780293;0.4520141591197224;0.45200048971435813;0.4116291203196904;-0.4018060040802822;0.5752129451390667;1.0000380501219275
53.479952;1.0016016254638984;0.46292706735025607;0.46233056903722164;0.44205564973865324;0.4413631188991942;1.012308863317765;0.999990157308107;10.000236958604203;0.4167194324150853;0.4520142837617018;0.4520006810091595;0.41162843075837874;-0.40180600419411666;0.5752124010132986;1.000039373605808
53.489952;1.0016020941915722;0.46292621148850926;0.46233052662967566;0.4420550404571663;0.44136335766377416;1.0123085166316408;0.9999929824091547;10.00023330445747;0.4167197234547208;0.4520144164294858;0.4520008575368203;0.41162777392116523;-0.40180600430808877;0.5752118397749153;1.000040654258969
53.499952;1.0016025177623535;0.4629253851888135;0.462330511964038;0.4420543947521949;0.4413635969898624;1.0123082691789729;0.9999957959002944;10.000229972239325;0.4167200281909773;0.4520145558215126;0.4520010205160869;0.4116271496597411;-0.4018060044215689;0.5752112617442321;1.0000418864530927
53.509952;1.0016028927545146;0.4629245273786354;0.4623304666403322;0.44205482666215135;0.44136494612518745;1.0123081172554793;0.9999985957969574;10.000226898979307;0.4167203462109168;0.452014700913654;0.4520011711927907;0.4116265574315956;-0.40180600453372195;0.5752106670015145;1.0000430651950685
53.519952;1.0016032160699562;0.4629237539175275;0.4623305093195188;0.4420541175233647;0.4413651858607997;1.012308055591358;1.0000013813387512;10.000224016848321;0.41672067700781623;0.4520148507537084;0.4520013107882497;0.41162599637075886;-0.40180600464349964;0.5752100552079901;1.0000441851979405
53.529952;1.0016034863202057;0.4629230028021491;0.46233058142790195;0.4420533825471607;0.4413654260027842;1.0123080775407332;1.0000041535456707;10.000221266251174;0.4167210203357728;0.4520150046473641;0.45200144059539565;0.4116254652229841;-0.4018060047497657;0.5752094260048269;1.0000452400056434
53.539952;1.001603704491882;0.46292227120528195;0.4623306827547277;0.44205262570917503;0.4413656671428183;1.0123081758611034;1.0000069144728765;10.000218602838453;0.41672137641325235;0.4520151622204531;0.4520015619810831;0.4116249622100514;-0.4018060048513482;0.575208779767848;1.0000462223574316
53.549952;1.0016038734063741;0.46292155694840864;0.46233081184442554;0.442051850304583;0.4413659098264056;1.0123083436422808;1.0000096653665782;10.000215996853273;0.41672174570295556;0.45201532309403647;0.4520016763435069;0.4116244851014765;-0.40180600494698776;0.5752081180073018;1.0000471255635206
53.559952;1.001603997208671;0.46292085876935085;0.4623309659789139;0.4420510587685434;0.44136615431196896;1.0123085744386766;1.0000124059047313;10.00021343056402;0.41672212827081745;0.4520154866809707;0.45200178534519747;0.41162403176189083;-0.4018060050352956;0.5752074429417057;1.0000479444411756
53.569952;1.001604080804602;0.4629201761452814;0.4623311416608933;0.44205025306157464;0.44136640051717535;1.012308861743493;1.0000151349840183;10.000210895072609;0.41672252339002464;0.45201565230405416;0.452001891018638;0.41162360071917636;-0.40180700511478346;0.5752074552656585;1.0000486754821545
53.579952;1.001604128848679;0.46291950868842846;0.4623313352422338;0.4420494352419436;0.44136664796831593;1.0123091990342796;1.0000178512479903;10.000208382778675;0.4167229298116689;0.45201581951680014;0.4520019953321979;0.4116231911707485;-0.40180700518371704;0.5752067600849291;1.0000493168318094
53.589952;1.0016041448741089;0.46291885564197804;0.4623315432016395;0.4420486076801037;0.4413668960091872;1.0123095803892157;1.0000205529381312;10.000205879299639;0.4167233463006602;0.4520159884871152;0.4520020997853514;0.4116228026620261;-0.40180700523994;0.5752060583075538;1.000049868458213
53.599952;1.0016041304563588;0.46291821591071725;0.462331762080398;0.44204777261925926;0.4413671441820464;1.012310000629262;1.0000232380251903;10.000203364854313;0.41672377190018584;0.45201615990678;0.4520022054675312;0.41162243491062184;-0.4018070052811431;0.5752053523034815;1.00005033234978
53.609952;1.0016040844245293;0.46291758838569114;0.46233198853529633;0.44204693154820746;0.4413673921557118;1.0123104547773307;1.0000259044806175;10.000200819468613;0.41672420589411374;0.4520163342327268;0.45200231330304286;0.4116220877433899;-0.40180700530523256;0.5752046441431865;1.000050712124487
53.619952;1.0016040031451723;0.4629169723795413;0.4623322193642551;0.44204608522596694;0.4413676392926662;1.0123109372666634;1.0000285501198753;10.000198222918792;0.4167246476998176;0.45201651102742685;0.4520024241641595;0.41162176103477977;-0.40180700531023666;0.5752039362063245;1.0000510118777937
53.629952;1.0016038818987212;0.4629163680438746;0.46233245119627814;0.4420452342020152;0.44136788439713004;1.012311441410166;1.0000311724742277;10.000195551492936;0.416725096769113;0.45201668902354764;0.4520025388098506;0.411621454696399;-0.40180700529404234;0.5752032319583616;1.00005123533973
53.639952;1.0016037161179145;0.46291577631480796;0.4623326803097981;0.4420443791627518;0.4413681257977371;1.012311959402212;1.0000337691471237;10.000192775805584;0.41672555240067605;0.4520168666956497;0.4520026578019834;0.4116211686819943;-0.40180700525443824;0.5752025358859902;1.0000513862274187
53.649952;1.0016035017591902;0.46291519846471796;0.46233290301792357;0.44204352123517315;0.44136836163155513;1.0123124829513397;1.0000363381046622;10.000189866905517;0.4167260135798621;0.4520170427782829;0.45200278155395546;0.41162090302428245;-0.4018070051894206;0.575201852807705;1.0000514687779807
53.659952;1.0016032354216782;0.46291463577687375;0.4623331163017752;0.442042662222289;0.4413685899727371;1.0123130047600348;1.0000388775837257;10.000186807674154;0.41672647916245176;0.4520172163510461;0.45200291058749054;0.41162065804979836;-0.40180700509744066;0.5752011873976123;1.0000514875011635
53.669952;1.001602914829691;0.46291408936921474;0.46233331819830853;0.44204180434552354;0.44136880868254624;1.0123135197430473;1.000041386261982;10.000183596174603;0.4167269481240347;0.4520173865933788;0.4520030458345214;0.4116204347307518;-0.40180700497747296;0.5752005442639704;1.0000514465180856
