time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.679952;1.0016025388473528;0.46291356013664386;0.46233350774347787;0.44204094975428987;0.44136901540091433;1.0123140242681805;1.0000438640536542;10.000180240968286;0.41672741941755465;0.4520175526629384;0.4520031886792617;0.41162023473025267;-0.401807004829115;0.5751999282758767;1.0000513492082086
53.689952;1.0016021067165668;0.46291298973068545;0.4623336255206286;0.44204121135883917;0.4413703174613254;1.0123145140913583;1.0000463127106978;10.00017675708419;0.4167278917477117;0.4520177138242997;0.45200334065083914;0.4116200599125552;-0.4018070046526676;0.5751993445781297;1.0000511987800653
53.699952;1.0016016175901177;0.4629124971363906;0.4623337894628009;0.44204036817774317;0.44137049408334955;1.0123149832888323;1.0000487351332707;10.000173165383524;0.4167283635012192;0.45201786960100504;0.4520035029953994;0.41161991184794683;-0.4018070044488603;0.5751987982676098;1.0000509991476259
53.709952;1.0016010704179177;0.4629120239408022;0.46233394058617167;0.44203953240773874;0.44137065361609085;1.0123154250826312;1.0000511338434563;10.000169491788242;0.41672883266415933;0.45201801994232577;0.45200367659778035;0.4116197918541396;-0.40180700421854865;0.5751982943065177;1.000050754719174
53.719952;1.0016004635632636;0.4629115709529601;0.46233407939654964;0.44203870506255716;0.44137079512266364;1.0123158333485347;1.0000535102376056;10.000165767020007;0.4167292967832973;0.45201816525815763;0.4520038622492178;0.4116197013897648;-0.4018070039629548;0.5751978376512316;1.0000504695235912
53.729952;1.0015997943809347;0.4629111390499424;0.4623342070046423;0.4420378871823689;0.44137091763904;1.0123162033531288;1.0000558648388813;10.00016203220766;0.41672975309223453;0.45201830606773724;0.45200406069011156;0.4116196421673165;-0.4018070036839397;0.5751974328384512;1.0000501472800112
53.739952;1.0015990591189752;0.4629107289001098;0.4623343250633663;0.44203707974745987;0.44137102012313095;1.01231653148953;1.000058197668686;10.000158344935898;0.4167301987183712;0.45201844269068975;0.45200427236522345;0.4116196158380134;-0.40180700338358066;0.5751970830506575;1.000049791918533
53.749952;1.0015982535488388;0.46291034077101645;0.4623344358538604;0.4420362835808766;0.441371101713923;1.0123168150721462;1.0000605086844758;10.000154773380928;0.41673063080696576;0.452018575232158;0.4520044974281307;0.41161962377660105;-0.4018070030635909;0.5751967898380018;1.0000494071565336
53.759952;1.0015973744365159;0.4629099748119671;0.46233454261275153;0.4420354992623576;0.4413711619925235;1.0123170530222612;1.0000627982349435;10.000151380585034;0.416731046521961;0.4520187035424006;0.4520047361650119;0.4116196672191482;-0.40180700272526493;0.5751965538732208;1.0000489960085002
53.769952;1.0015964208297836;0.46290963149316505;0.462334649427282;0.44203472706757285;0.44137120091108134;1.012317246412866;1.0000650671605185;10.000148217286203;0.41673144298191706;0.4520188272708594;0.4520049893795067;0.41161974742978247;-0.40180800236969944;0.5751970740823342;1.0000485612843362
53.779952;1.0015953941382039;0.4629093116424391;0.4623347605923791;0.4420339670162858;0.4413712183247783;1.0123173978499223;1.0000673166618206;10.000145330668264;0.416731817289589;0.4520189460195514;0.45200525840587835;0.41161986564909286;-0.40180800199793465;0.5751969534284612;1.0000481062106474
53.789952;1.0015942971071765;0.46290901632541454;0.4623348801035527;0.44203321902520654;0.4413712136305154;1.0123175106120272;1.0000695479476267;10.000142773273037;0.41673216662745083;0.45201905932522646;0.45200554492115147;0.41162002312209;-0.4018080016109876;0.5751968895520321;1.000047634495895
53.799952;1.0015931326336576;0.46290874694507944;0.462335011495937;0.44203248307520926;0.44137118597224895;1.0123175886972862;1.0000717617765391;10.000140598894099;0.4167324881790979;0.4520191667149152;0.4520058509028852;0.41162022141269633;-0.40180800120982607;0.5751968803738319;1.000047150076869
53.809952;1.0015919028930194;0.4629085052161995;0.46233515796644153;0.4420317592516388;0.44137113470147127;1.0123176372190867;1.0000739581371068;10.000138853086602;0.41673277909874507;0.45201926794402175;0.4520061787800147;0.41162046254081036;-0.4018080007953438;0.5751969223540981;1.0000466566819348
53.819952;1.0015906087465891;0.462908292731839;0.46233532277465345;0.4420310476744908;0.4413710597827629;1.0123176618940866;1.0000761362536377;10.000137571891225;0.4167330367324488;0.45201936309916246;0.45200653128320756;0.4116207486490935;-0.4018080003683551;0.5751970105425079;1.0000461574265593
53.829952;1.0015892498059507;0.4629081104496408;0.46233550942876567;0.4420303484666976;0.44137096207329224;1.0123176680742618;1.0000782953949996;10.000136786139002;0.4167332587563049;0.4520194525112587;0.4520069107873381;0.41162108145726134;-0.40180799992959565;0.5751971390191617;1.000045654739081
53.839952;1.0015878247113554;0.46290795847182403;0.46233572117407495;0.4420296617317676;0.4413708431444581;1.0123176609841054;1.000080435598647;10.000136520884848;0.4167334431697393;0.4520195367398889;0.45200731863026355;0.411621461928358;-0.4018079994796505;0.5751973012857517;1.0000451503123056
53.849952;1.0015863312371025;0.46290783617923936;0.46233596024277;0.4420289874393625;0.44137070448746746;1.0123176467077;1.0000825570480485;10.000136794173176;0.4167335883974354;0.45201961665245455;0.45200775475244864;0.41162189052457027;-0.40180799901881564;0.5751974902947898;1.0000446447613878
53.859952;1.001584767202164;0.462907742585695;0.46233622773566774;0.4420283251946386;0.44137054672016385;1.0123176319335003;1.000084659070645;10.000137620617691;0.4167336933695329;0.45201969319665036;0.45200821778366934;0.4116223676786033;-0.40180799854718624;0.5751976986168985;1.0000441373523346
53.869952;1.0015831320012358;0.46290767664246607;0.46233652414542864;0.4420276740935637;0.44137036960353887;1.0123176226234498;1.0000867401527007;10.000139012303663;0.41673375739878177;0.45201976679124983;0.4520087055241798;0.41162289379929357;-0.4018079980649848;0.5751979190768605;1.0000436258126786
53.879952;1.001581427273627;0.4629076373266911;0.4623368497655631;0.44202703285361994;0.4413701726021733;1.0123176231741637;1.0000887988648273;10.000140974740217;0.4167337801376474;0.4520198369450975;0.45200921539919947;0.41162346917033926;-0.40180799757272806;0.5751981451743516;1.0000431061641508
53.889952;1.00157965650438;0.46290762362228555;0.4623372045884174;0.4420263999193091;0.44136995518285105;1.0123176366431725;1.0000908347525537;10.000143502702938;0.4167337617833925;0.4520199025482313;0.45200974470340854;0.41162409423108953;-0.40180799707124215;0.5751983710467626;1.0000425732998222
53.899952;1.001577824662156;0.46290763447955263;0.46233758797334085;0.4420257733504294;0.44136971695047955;1.0123176655189732;1.0000928485474292;10.00014658104576;0.41673370317403546;0.452019962451847;0.4520102907347775;0.4116247696794478;-0.40180799656168137;0.5751985915856576;1.000042022012354
53.909952;1.0015759379824438;0.4629076689088997;0.46233799866813524;0.44202515094637657;0.4413694580163105;1.0123177120587943;1.0000948416556688;10.000150194266197;0.41673360547272115;0.45202001565767963;0.45201085074313646;0.4116254960911241;-0.4018079960453196;0.5751988025778013;1.0000414473223058
53.919952;1.0015740031559954;0.4629076670460758;0.4623383762642175;0.44202564208808226;0.44137028884790985;1.012317777740372;1.0000968151878376;10.000154336345672;0.4167334696646375;0.45202006115218113;0.4520114218753733;0.411626273709998;-0.4018079955231165;0.5751990004335197;1.0000408445069284
53.929952;1.0015720266131785;0.46290774655593403;0.46233883770623524;0.44202502382266917;0.44136999205486055;1.0123178623298288;1.0000987690311935;10.000159012259319;0.4167332962483126;0.45202009801860543;0.45201200155392535;0.41162710250061385;-0.4018079949954803;0.5751991818428498;1.0000402095015821
53.939952;1.0015700146467874;0.4629078475377264;0.4623393228532469;0.44202440760833267;0.44136967960886736;1.0123179638619175;1.0001007014741468;10.000164236494662;0.41673308526071456;0.45202012597204855;0.4520125879641935;0.41162798203920287;-0.40180799446243454;0.5751993436897301;1.0000395393694153
53.949952;1.0015679739199874;0.46290796880382773;0.4623398303576635;0.4420237940485633;0.4413693548161361;1.0123180801091711;1.0001026093145313;10.000170033102453;0.4167328366945576;0.4520201457072717;0.4520131799731712;0.411628911547621;-0.40180799392399674;0.5751994829460143;1.0000388327082568
53.959952;1.0015659119268043;0.4629081086443359;0.462340358592601;0.44202318362474746;0.44136902164458486;1.012318210214503;1.000104488349137;10.000176433188571;0.41673255105184337;0.45202015852267735;0.452013776650849;0.41162989021648316;-0.4018079933804309;0.5751995963276553;1.0000380895997423
53.969952;1.0015638368324242;0.4629082648532972;0.462340905662435;0.4420225767549238;0.44136868420689895;1.012318355090607;1.0001063344971144;10.000183467112441;0.4167322294911938;0.45202016555065;0.4520143768562337;0.41163091736889756;-0.40180799283228236;0.5751996799651754;1.0000373109782472
53.979952;1.0015617565748436;0.46290843480209126;0.4623414692134909;0.44202197411074257;0.44136834646169326;1.0123185168031472;1.000108144703287;10.000191157207361;0.4167318735386357;0.45202016736649275;0.45201497905051746;0.41163199231037934;-0.4018079922804152;0.5751997292713626;1.0000364982726606
53.989952;1.0015596778886584;0.46290861557431395;0.46234204616093794;0.4420213767765154;0.4413680121902409;1.0123186981299748;1.0001099166987908;10.000199516434414;0.41673148481189587;0.4520201640972037;0.45201558154346094;0.4116331139543953;-0.4018079917260228;0.5751997391695509;1.0000356534568473
53.999952;1.0015576054866122;0.4629088043567235;0.46234263262054626;0.44202078614686174;0.44136768508917157;1.0123189024555173;1.000111648330865;10.000208553398231;0.41673106515624114;0.452020155586939;0.4520161830148577;0.41163428042517775;-0.4018079911703068;0.5751997048098028;1.0000347787539539
54.009952;1.001555541985548;0.46290899895421206;0.46234322423455404;0.44202020378593;0.44136736877612875;1.0123191329874253;1.0001133372820388;10.000218278848687;0.4167306171059754;0.4520201414067182;0.4520167826445261;0.41163548895017776;-0.40180799061408046;0.5751996223183462;1.0000338760592868
54.019952;1.0015534889945927;0.46290919818097137;0.4623438165625385;0.4420196311617161;0.44136706655245606;1.0123193916917221;1.0001149813043952;10.000228700447838;0.4167301439646637;0.45202012089626464;0.4520173797375478;0.4116367360381952;-0.40180799005779144;0.5751994892330543;1.0000329468978724
54.029952;1.001551448038681;0.4629094020224824;0.46234440500155766;0.4420190693245924;0.4413667810438181;1.012319679354328;1.000116578608726;10.000239808709976;0.4167296492687314;0.45202009332837506;0.4520179734937809;0.41163801767848784;-0.40180798950170243;0.5751993046000122;1.0000319926672867
54.039952;1.0015494204150117;0.4629096113116597;0.46234498446185357;0.44201851884560955;0.4413665138957363;1.0123199960792488;1.0001181278307407;10.00025157253966;0.4167291363829131;0.4520200579804153;0.45201856313359506;0.41163932956800076;-0.4018089889458482;0.575199767236932;1.0000310144602504
54.049952;1.001547406830119;0.4629098269805301;0.46234554954410045;0.44201797996315023;0.44136626562655107;1.012320340849675;1.0001196278736273;10.000263942753392;0.41672860861756794;0.4520200142021588;0.4520191478292061;0.4116406674354487;-0.4018089883900297;0.5751994814202291;1.00003001276731
54.059952;1.0015454077085133;0.46291004954802767;0.46234609508314567;0.442017452719531;0.441366035805906;1.0123207109619365;1.000121077903995;10.000276855739777;0.4167280693382579;0.45201996163152575;0.45201972642503013;0.4116420272408842;-0.40180898783406155;0.5751991478128188;1.000028987414053
54.069952;1.0015434238158512;0.4629102792763118;0.46234661628192075;0.44201693705021605;0.44136582357942333;1.0123211022959016;1.0001224765798056;10.00029024106741;0.41672752174855393;0.4520199002698208;0.45202029760459067;0.4116434051250973;-0.4018089872780173;0.5751987691425355;1.0000279379778696
54.079952;1.0015414565319818;0.46291051676304784;0.4623471085173709;0.4420164329731455;0.4413656281175009;1.012321509964029;1.0001238211464236;10.000304032173515;0.4167269687714251;0.4520198303971119;0.452020860292896;0.4116447973487602;-0.401808986722261;0.5751983482498131;1.0000268651949142
54.089952;1.0015395083659646;0.46291076330504677;0.46234756736719307;0.44201594088194796;0.44136544864518035;1.0123219289029244;1.000125108406831;10.000318176458318;0.4167264131898295;0.4520197525307912;0.45202141365244114;0.41164620052793477;-0.4018089861673954;0.5751978874844141;1.0000257725664219
54.099952;1.0015375835993372;0.4629110206458917;0.46234798885579037;0.44201546155947286;0.44136528415062015;1.0123223545724598;1.0001263364325976;10.000332641108102;0.4167258575835554;0.4520196673986611;0.4520219569088345;0.41164761184690873;-0.4018089856141932;0.5751973884181575;1.000024666205767
54.109952;1.0015356872814916;0.4629112907308104;0.4623483695799551;0.44201499571417113;0.44136513315967707;1.0123227834069752;1.000127504681804;10.000347411048027;0.4167253041239222;0.45201957583848895;0.45202248929225275;0.4116490288093037;-0.40180898506340124;0.575196852220217;1.0000235528206927
54.119952;1.0015338229910005;0.46291157593717214;0.4623487065223897;0.4420145435113864;0.4413649940304568;1.012323212046896;1.0001286134265905;10.000362478801854;0.4167247547052735;0.4520194785182481;0.4520230098940474;0.41165044883164964;-0.40180898451551156;0.5751962800666152;1.0000224376898244
54.129952;1.0015319919896393;0.46291187915598897;0.4623489968170669;0.4420141046178109;0.44136486536434666;1.0123236361330776;1.0001296640929402;10.000377828952148;0.4167242111363652;0.4520193756652851;0.4520235175377623;0.41165186893674766;-0.40180898397077985;0.5751956730937543;1.0000213238231006
54.139952;1.0015301938863614;0.4629122035566921;0.4623492377487357;0.4420136786610933;0.44136474581133983;1.0123240504698572;1.0001306596734634;10.000393433020454;0.41672367492167756;0.4520192670604925;0.4520240110292837;0.4116532856627736;-0.40180898342963506;0.5751950324426712;1.0000202124115452
54.149952;1.0015284271639873;0.46291255241468515;0.4623494268433509;0.44201326561777166;0.4413646337032084;1.0123244502476691;1.0001316039584507;10.000409259594162;0.41672314707263003;0.4520191523221991;0.4520244895408721;0.41165469551305706;-0.4018089828931174;0.5751943595942114;1.0000191042720723
54.159952;1.0015266898245196;0.4629129287661659;0.4623495620983647;0.4420128657178687;0.44136452716600283;1.012324831631864;1.000132500052168;10.000425281394048;0.4167226285023272;0.4520190314393244;0.45202495258379527;0.4116560956196778;-0.401808982362773;0.5751936563724527;1.00001800164384
54.169952;1.0015249803721231;0.46291333486711356;0.46234964236355275;0.44201247888456613;0.44136442449369956;1.0123251913351483;1.0001333492763522;10.000441478063138;0.41672212051695134;0.4520189050797528;0.45202539963452737;0.411657483924878;-0.4018089818402315;0.5751929245885969;1.0000169094976825
54.179952;1.0015232982236426;0.462913772062852;0.462349667386421;0.44201210425180404;0.4413643242740165;1.012325526355438;1.0001341511225676;10.00045783878986;0.41672162489677245;0.4520187742781727;0.45202582978063066;0.4116588589751737;-0.40180898132706483;0.5751921660048632;1.0000158355418605
54.189952;1.0015216438462249;0.4629142411961721;0.46234963745368174;0.44201174018657036;0.44136422518684754;1.012325834110616;1.0001349044202719;10.00047435476906;0.41672114397235055;0.4520186397918148;0.45202624173145894;0.41166021970018607;-0.40180898082476285;0.5751913828667642;1.0000147890007016
54.199952;1.0015200189579065;0.4629147430838168;0.4623495530493522;0.44201138468234413;0.44136412590452184;1.0123261121857592;1.0001356086078839;10.000491006507234;0.41672068079182467;0.45201850151225675;0.4520266342647927;0.4116615651790944;-0.40180898033441914;0.5751905784281586;1.0000137794708877
54.209952;1.0015184263223733;0.4629152787642878;0.4623494147914315;0.4420110359290541;0.44136402526350715;1.0123263582082371;1.0001362638095195;10.000507760796369;0.4167202389136434;0.4520183582819326;0.45202700643405835;0.41166289455359073;-0.4018089798563945;0.5751897566829463;1.0000128164793327
54.219952;1.0015168694659022;0.4629158494177161;0.46234922368088077;0.4420106928944263;0.44136392227032156;1.012326570324829;1.0001368701986653;10.000524580702976;0.4167198219427503;0.4520182083892006;0.45202735712461584;0.4116642071123137;-0.40180897939037563;0.5751889216442747;1.000011908963333
54.229952;1.0015153523573745;0.4629164559959221;0.46234898134616265;0.44201035546695266;0.4413638157928212;1.012326747609275;1.000137427573604;10.00054143813547;0.41671943322564614;0.4520180503017265;0.4520276846352093;0.41166550225218157;-0.401808978935571;0.5751880770891206;1.0000110640816484
54.239952;1.0015138783130106;0.4629170396619813;0.46234863092133827;0.44201113507839235;0.44136481385150717;1.0123268906525476;1.0001379353276048;10.000558311679203;0.41671907559570065;0.45201788284448535;0.4520279867656523;0.4116667794531707;-0.4018089784907575;0.5751872265172338;1.0000102857439999
54.249952;1.0015124490040304;0.4629177181162838;0.46234829300071123;0.4420108095300563;0.4413646953821962;1.012327002364822;1.000138392854366;10.000575174769335;0.4167187509931498;0.45201770492157584;0.45202826108949556;0.41166803842077304;-0.40180897805450366;0.575186373144731;1.0000095741046957
54.259952;1.0015110649265309;0.4629184311350389;0.46234791126857167;0.44201048996360376;0.4413645675281463;1.0123270873532746;1.0001388001490974;10.000591996788435;0.4167184603099297;0.45201751526760137;0.4520285051869908;0.41166927915067114;-0.4018089776255468;0.5751855203424299;1.0000089267324381
54.269952;1.0015097262444583;0.4629191775675554;0.46234748855258306;0.4420101766537909;0.4413644278286295;1.0123271499364428;1.000139157997404;10.000608754337234;0.4167182037745285;0.45201731214179786;0.45202871686156093;0.41167050179791337;-0.40180897720280406;0.5751846718703937;1.0000083402666486
54.279952;1.0015084325095993;0.4629199564554406;0.4623470275887409;0.4420098702369772;0.44136427441859827;1.0123271929572524;1.000139467554987;10.000625435387644;0.4167179814805416;0.4520170930654147;0.4520288943841287;0.41167170654133456;-0.40180897678510125;0.5751838314618863;1.0000078113126285
54.289952;1.0015071818969814;0.46292076706684826;0.46234653083448013;0.44200957171825195;0.4413641064083088;1.0123272179945946;1.0001397300219252;10.000642037528856;0.41671779349463894;0.4520168549857171;0.4520290368173136;0.4116728936511509;-0.4018089763709653;0.57518300251035;1.0000073365578364
54.299952;1.0015059715821648;0.4629216086229225;0.4623460005033845;0.4420092824740703;0.44136392362033805;1.0123272258480538;1.00013994668473;10.000658565846017;0.41671763955527413;0.4520165946906666;0.452029144054857;0.4116740634818338;-0.40180897595854115;0.5751821882031298;1.0000069120781625
54.309952;1.0015047993760482;0.4629224796725143;0.462345438752629;0.4420090041187355;0.4413637261123609;1.01232721663155;1.00014011874228;10.000675027930077;0.41671751873576385;0.452016309063464;0.45202921614545283;0.4116752160950029;-0.40180897554569583;0.5751813916864787;1.0000065324062302
54.319952;1.0015036643762223;0.4629233776768035;0.46234484765623995;0.4420087383934278;0.4413635139531017;1.012327190047277;1.0001402473667265;10.00069143006549;0.41671742955172375;0.4520159952077606;0.4520292524858774;0.4116763508106456;-0.4018089751302629;0.5751806158355404;1.000006190785872
54.329952;1.0015025656178909;0.46292429923796746;0.46234422917986956;0.4420084869229787;0.44136328721530294;1.0123271465115882;1.0001403345538213;10.000707776344807;0.41671737064896813;0.4520156506099043;0.45202925179353476;0.4116774659449852;-0.4018089747103111;0.5751798628337936;1.0000058802994578
54.339952;1.001501500971137;0.4629252406944559;0.4623435854384122;0.44200825084717577;0.4413630458226884;1.0123270881000648;1.0001403833758677;10.00072406060325;0.4167173413145435;0.4520152733675219;0.45202921263401213;0.4116785588475916;-0.4018089742844036;0.5751791340063181;1.0000055941491381
54.349952;1.001500467614259;0.46292619866436013;0.46234291890024887;0.44200803078743206;0.44136278915545346;1.0123270177702104;1.0001403965746107;10.000740254775135;0.41671734130309607;0.4520148624401258;0.4520291337395037;0.4116796263666498;-0.40180897385177616;0.5751784297263794;1.0000053252920098
54.359952;1.0014994627439053;0.46292717032926717;0.46234223228894883;0.44200782721243653;0.44136251589156095;1.0123269376361574;1.0001403751263442;10.000756312052543;0.4167173704529653;0.4520144176338833;0.4520290140568767;0.411680665542671;-0.4018089734123294;0.5751777493312645;1.0000050669145906
54.369952;1.0014984836749345;0.46292815344164373;0.46234152824160124;0.44200764073341076;0.4413622243462576;1.0123268482056829;1.0001403186827196;10.000772183771621;0.4167174284470154;0.45201393921625577;0.45202885290111394;0.4116816741247554;-0.4018089729663702;0.5751770914500561;1.0000048134448078
54.379952;1.0014975280534608;0.46292914616913705;0.46234080904564145;0.44200747210260494;0.44136191296411004;1.012326748928661;1.0001402269606556;10.000787828006526;0.4167175147391301;0.4520134275141979;0.4520286502404851;0.4116826506385554;-0.401808972514218;0.5751764546021406;1.0000045607226862
54.389952;1.001496594586886;0.46293014694559437;0.46234007678502126;0.44200732237049356;0.4413615806280611;1.0123266391719044;1.0001401000930172;10.000803203525555;0.416717628631342;0.45201288271388856;0.45202840685394546;0.4116835942767332;-0.40180897205596344;0.5751758373062936;1.000004305771908
54.399952;1.0014956832975321;0.4629311544994822;0.4623393335789434;0.442007193302609;0.44136122673630274;1.0123265184345567;1.0001399381816445;10.00081826428064;0.41671776930339827;0.4520123049462573;0.45202812420089955;0.41168450503670845;-0.4018089715915568;0.5751752378060045;1.0000040472559524
54.409952;1.0014947946943935;0.46293216781893215;0.46233858146477264;0.44200708742195405;0.44136085111877826;1.0123263854310978;1.0001397414567301;10.000832961373352;0.4167179357605375;0.45201169473393094;0.45202780410860005;0.41168538367796004;-0.4018089711210457;0.5751746543993437;1.0000037856410036
54.419952;1.0014939289194718;0.4629331857705618;0.4623378222241321;0.4420070076103694;0.4413604540553228;1.0123262374614972;1.00013951109342;10.000847247956756;0.41671812696068045;0.45201105345176074;0.45202744851038396;0.4116862309910827;-0.4018089706446617;0.5751740859063372;1.0000035226974193
54.429952;1.0014930856070001;0.46293420675963365;0.46233705752180343;0.4420069567205842;0.441360036448893;1.0123260710429087;1.000139249760474;10.00086108282528;0.4167183420098124;0.45201038329918247;0.4520270591262276;0.41168704709643716;-0.401808970162868;0.5751735312792924;1.000003261433644
54.439952;1.0014922640646111;0.4629352287181339;0.4623362889642323;0.4420069371598407;0.4413595997910751;1.0123258828963042;1.0001389617010426;10.000874431255905;0.4167185800867731;0.4520096867890738;0.4520266369999126;0.4116878316286984;-0.4018099696765135;0.5751736878473058;1.0000030059613998
54.449952;1.001491463615821;0.46293624926888666;0.46233551773215703;0.44200695044163635;0.4413591459495065;1.0123256703752228;1.0001386528575331;10.00088726456728;0.41671884037811613;0.4520089662663201;0.4520261824283266;0.41168858433665856;-0.4018099691869048;0.5751731577378769;1.0000027608303625
54.459952;1.0014906840248101;0.4629372660504297;0.46233474434342503;0.4420069971568049;0.44135867694160175;1.01232543121278;1.0001383305214981;10.000899555999691;0.4167191222224116;0.45200822370535265;0.4520256954720712;0.4116893052283073;-0.4018099686957647;0.5751726389479698;1.0000025305052358
54.469952;1.0014899253301432;0.4629382770341047;0.4623339691350108;0.44200707731289846;0.4413581945299816;1.0123251631014563;1.0001380020599346;10.00091127347844;0.4167194250712167;0.45200746052102947;0.4520251762988861;0.4116899943615768;-0.401809968205042;0.5751721305419643;1.0000023187926594
54.479952;1.0014891868077211;0.4629392805781124;0.46233319297709147;0.4420071904080283;0.44135769986127155;1.012324863824215;1.0001376742411183;10.00092237878846;0.416719748296564;0.45200667748502854;0.45202462516920683;0.41169065182310144;-0.4018099677164526;0.5751716308259714;1.0000021282125888
54.489952;1.0014884659587833;0.4629402753926735;0.46233241745100184;0.4420073352276656;0.4413571934592441;1.0123245318540872;1.0001373537387155;10.000932837109499;0.41672009109558733;0.4520058750591169;0.4520240427161818;0.411691277711446;-0.4018099672311805;0.575171137658977;1.0000019602169075
54.499952;1.00148775851242;0.46294126065443864;0.4623316446039901;0.4420075100120551;0.44135667544503787;1.012324166936361;1.0001370472117166;10.000942629412247;0.41672045235595634;0.4520050538649681;0.45202343039425613;0.41169187171371346;-0.4018099667500656;0.5751706488678591;1.0000018159805382
54.509952;1.0014870594084577;0.46294223613647684;0.4623308766495164;0.4420077129888577;0.44135614589163885;1.0123237701334284;1.0001367603075175;10.000951755168568;0.41672083060446036;0.4520042149199438;0.452022790509401;0.41169243260491034;-0.40180996627389803;0.5751701627705956;1.0000016968438201
54.519952;1.0014863639925147;0.4629432021396731;0.46233011572384247;0.44200794264354765;0.4413556052174561;1.0123233432571053;1.0001364970121258;10.000960224846024;0.41672122420392366;0.4520033597392785;0.45202212585662377;0.4116929581483611;-0.4018099658035057;0.5751696789347589;1.0000016047107856
54.529952;1.0014856689033882;0.4629441593112015;0.4623293639278413;0.4420081975845096;0.44135505435467187;1.012322888816715;1.0001362607235458;10.000968053920818;0.4167216314346569;0.45200249034653833;0.4520214393264571;0.411693445432396;-0.40180996533958624;0.575169198582845;1.00000154241028
54.539952;1.0014849726208956;0.46294510843124337;0.4623286235902835;0.4420084763062409;0.4413544946337025;1.0123224105449755;1.0001360560467276;10.000975259719626;0.4167220504220679;0.45200160906646875;0.452020733847485;0.4116938914352724;-0.40180996488241993;0.5751687241380469;1.0000015133114775
54.549952;1.0014842755102582;0.4629460500413517;0.46232789722523276;0.44200877708270114;0.4413539275286667;1.0123219130531764;1.0001358893628935;10.000981859717648;0.41672247934549156;0.4520007182658874;0.4520200124563638;0.41169429347627845;-0.4018099644318598;0.5751682583802705;1.0000015205831194
54.559952;1.0014835793161427;0.46294698419912145;0.46232718705320136;0.4420090981441481;0.44135335435492223;1.012321400948999;1.0001357678246139;10.000987875492543;0.4167229167309664;0.4519998202114942;0.452019277916189;0.41169464927666233;-0.4018099639877624;0.5751678038811239;1.0000015667212483
54.569952;1.001482886531809;0.46294791080085146;0.46232649459528147;0.4420094380461092;0.44135277607631207;1.0123208787160602;1.000135697730238;10.000993338310414;0.4167233612702599;0.45199891696601396;0.4520185321632917;0.4116949567045554;-0.40180996355047055;0.575167362845356;1.0000016532677103
54.579952;1.0014821997788028;0.4629488300616536;0.46232582069169126;0.4420097957536704;0.4413521934365345;1.0123203509995147;1.0001356833026935;10.00099828846064;0.4167238113195243;0.45199801019565206;0.4520177762506732;0.4116952136207769;-0.4018099631207948;0.5751669372260328;1.0000017809989754
54.589952;1.001481521311253;0.4629497425063396;0.4623251656302182;0.44201017044572577;0.4413516074137245;1.0123198221583993;1.0001357261173;10.001002770122298;0.41672426470552865;0.4519971009148772;0.4520170106162227;0.41169541811223515;-0.4018099626995491;0.5751665287554688;1.0000019506355824
54.599952;1.0014808531074744;0.46295064855348267;0.4623245291033711;0.4420105614611172;0.44135101968969154;1.0123192950641282;1.0001358250870493;10.001006827917791;0.4167247191144136;0.4519961894512339;0.4520162353443003;0.4116955688651231;-0.4018099622871714;0.5751661387016751;1.0000021631648894
54.609952;1.0014801972581349;0.46295154806374605;0.46232391025224867;0.442010968219757;0.4413504327541336;1.0123187705452132;1.0001359769872764;10.001010504675975;0.4167251726295824;0.45199527566623143;0.4520154504675464;0.4116956652033567;-0.40180996188361606;0.5751657678682348;1.0000024196205772
54.619952;1.0014795561607335;0.46295244005214825;0.4623233078731802;0.4420113900378276;0.44134984949907263;1.012318248387565;1.0001361771072186;10.00101384021668;0.41672562369523586;0.45199435914675024;0.45201465603152685;0.411695706658327;-0.40180996148845954;0.5751654170529158;1.0000027209419857
54.629952;1.001478932521723;0.4629533226483715;0.462322720541947;0.4420118261414654;0.44134927265979546;1.0123177291720962;1.0001364193899842;10.00101687017485;0.4167260703300019;0.4519934394792339;0.4520138519824283;0.4116956925544307;-0.40180996110118383;0.5751650872994354;1.0000030680908933
54.639952;1.0014783290730196;0.4629541932537519;0.4623221466017532;0.44201227581044306;0.4413487047902099;1.0123172154297688;1.0001366959254363;10.001019622856075;0.41672650932782557;0.45199251668662144;0.4520130385626431;0.4116956221752034;-0.4018099607214866;0.5751647797945159;1.0000034624100946
54.649952;1.0014777486612185;0.4629550487481378;0.46232158401985357;0.44201273832380994;0.4413481486388107;1.0123167111068898;1.0001369970300886;10.001022120750935;0.41672693644476927;0.45199159137653794;0.4520122169587781;0.411695495227746;-0.40180996034946287;0.5751644958752301;1.0000039057522236
54.659952;1.0014771950456656;0.46295588565822804;0.46232103022476856;0.4420132127606448;0.44134760702510717;1.012316219935993;1.0001373129259472;10.001024386105541;0.41672734743112627;0.4519906645276362;0.45201138917750255;0.4116953120450558;-0.401809959985578;0.5751642368973617;1.0000044000193002
54.669952;1.0014766730139;0.4629567003334624;0.4623204822451055;0.44201369804004653;0.4413470822603733;1.0123157441591313;1.0001376353993352;10.00102644162513;0.41672773874390784;0.45198973728429326;0.45201055718385763;0.4116950736432141;-0.40180995963060906;0.5751640036615151;1.0000049466396543
54.679952;1.0014761873233071;0.46295748919688107;0.4623199371087981;0.4420141929911547;0.4413465760816046;1.012315284284236;1.0001379576122589;10.001028306474247;0.41672810747738637;0.45198881087105736;0.4520097224025308;0.4116947816775176;-0.4018099592858107;0.5751637959027592;1.0000055465121733
54.689952;1.001475741496679;0.46295824892579834;0.462319391992136;0.4420146961294768;0.44134609020146476;1.0123148393287316;1.0001382730657085;10.001029990668753;0.416728451038176;0.4519878866351321;0.4520088859394369;0.4116944381065067;-0.40180995895300775;0.5751636122006556;1.0000062004099077
54.699952;1.0014753370252878;0.4629589764504611;0.4623188439705275;0.4420152055120335;0.441345626545416;1.0123144071668306;1.000138575397898;10.001031493623064;0.41672876700260886;0.45198696615649453;0.4520080486673982;0.41169404495702927;-0.4018099586343815;0.5751634502269755;1.000006909331412
54.709952;1.0014749735111825;0.46295966890735984;0.46231828988972334;0.4420157189250284;0.44134518694699354;1.012313985811275;1.0001388587040945;10.001032811706676;0.41672905310941416;0.4519860512290318;0.45200721089779566;0.4116936045486242;-0.40180995833233507;0.5751633073017535;1.0000076743720179
54.719952;1.0014746501883982;0.4629603235600973;0.46231772669107857;0.44201623421236563;0.44134477291764757;1.012313575259857;1.0001391172901508;10.00103394527729;0.4167293072623247;0.4519851437194669;0.4520063723365201;0.41169311983048396;-0.40180995804951053;0.5751631810679334;1.0000084963150198
54.729952;1.0014743677284208;0.46296093760170043;0.4623171518281725;0.44201674948801567;0.44134438561156225;1.0123131779676378;1.0001393447949376;10.00103489812756;0.41672952747946174;0.45198424541492865;0.4520055324872838;0.4116925943330874;-0.4018099577886846;0.5751630700160694;1.0000093752808659
54.739952;1.0014741291001446;0.4629615079652277;0.46231656337799926;0.44201726318785384;0.4413440257170368;1.0123127978368784;1.0001395336326229;10.001035674763964;0.41672971179784046;0.4519833579190974;0.45200469114834796;0.41169203169048635;-0.4018099575525755;0.5751629737020891;1.0000103105457852
54.749952;1.0014739393218781;0.4629620314100739;0.46231595985517693;0.44201777408402926;0.44134369336237855;1.0123124388625373;1.0001396757667742;10.001036277908915;0.41672985844461885;0.4519824825986708;0.4520038486464242;0.4116914352080947;-0.4018099573436931;0.5751628923918339;1.000011300450102
54.759952;1.0014738042738764;0.46296250507648584;0.4623153398786804;0.4420182813064317;0.44134338825290714;1.0123121039381175;1.000139764215445;10.001036706814334;0.4167299662395596;0.45198162049129637;0.45200300553254796;0.41169080777803746;-0.4018099571642842;0.5751628262934406;1.0000123423551213
54.769952;1.0014737296123366;0.4629629272310466;0.46231470198609553;0.4420187842656233;0.44134310997600174;1.0123117944696636;1.0001397933766651;10.001036958304894;0.4167300347118212;0.4519807724166621;0.4520021621472561;0.41169015184178853;-0.4018099570163357;0.5751627751329669;1.0000134330360069
54.779952;1.001473720605662;0.4629632973943111;0.4623140446563613;0.4420192824921495;0.441342858242749;1.0123115113282606;1.0001397578875264;10.001037025558166;0.4167300640551401;0.4519799395692965;0.45200131861414794;0.4116894693478403;-0.40180995690151944;0.5751627383891392;1.000014569365755
54.789952;1.0014737822128368;0.4629636157781387;0.46231336627568004;0.44201977568844153;0.44134263288777537;1.0123112561093244;1.0001396517832315;10.001036892186349;0.41673005522163487;0.45197912414357466;0.45200047509799407;0.4116887620357493;-0.40180995682102005;0.5751627158778903;1.0000157481769736
54.799952;1.0014739189580866;0.46296388289443435;0.4623126651489151;0.44202026377821324;0.44134243362690884;1.0123110307668308;1.0001394686066878;10.001036531191415;0.4167300098834686;0.45197832929872495;0.4519996320100278;0.4116880317545603;-0.4018099567753916;0.5751627081778578;1.000016965304909
54.809952;1.0014741348178404;0.4629640995327843;0.4623119397212335;0.44202074656433266;0.44134225988208964;1.0123108361581687;1.0001392015118253;10.001035912310774;0.4167299302951856;0.4519775584954759;0.45199879009207217;0.41168728038086566;-0.40180995676469006;0.5751627163871181;1.0000182150678538
54.819952;1.0014744329460576;0.4629642667202582;0.4623111889425015;0.4420212234187984;0.44134211103519594;1.0123106715241468;1.0001388435005212;10.001035006979485;0.416729819350942;0.4519768150584712;0.4519979502509993;0.4116865097095579;-0.4018099567888135;0.5751627412620836;1.0000194905016937
54.829952;1.0014748149041643;0.462964385593271;0.46231041257944716;0.4420216934218282;0.44134198675954356;1.0123105348392467;1.0001383881647312;10.001033785339757;0.41672968061460547;0.45197610228343404;0.45199711341555915;0.41168572169203965;-0.4018099568477332;0.5751627824827218;1.000020783862942
54.839952;1.0014752798211106;0.4629644574882073;0.4623096110889725;0.44202215572367715;0.4413418868527677;1.0123104235815448;1.000137829819271;10.001032210536893;0.4167295180507803;0.4519754233303072;0.45199628082597454;0.41168491875243457;-0.4018099569415199;0.5751628387177732;1.0000220872979113
54.849952;1.0014758242895914;0.46296448446003385;0.4623087850401232;0.4420226097692746;0.4413418109455514;1.0123103359758807;1.0001371629747433;10.00103023427588;0.4167293356707748;0.4519747807549727;0.4519954540998609;0.4116841039151369;-0.40180995707021905;0.5751629082120869;1.0000233934342126
54.859952;1.0014764432583436;0.4629644696453068;0.46230793465831643;0.4420230552329329;0.44134175843160767;1.012310271905896;1.000136382725157;10.001027800399111;0.4167291372034689;0.45197417633661335;0.45199463464833173;0.4116832807412812;-0.4018099572336865;0.5751629891552685;1.0000246956084375
54.869952;1.0014771313439985;0.4629644168899802;0.4623070598896075;0.4420234917723005;0.4413417284000924;1.0123102330523515;1.0001354856571834;10.00102486144255;0.41672892570599557;0.45197361134985925;0.45199382329099924;0.41168245306052614;-0.40180995743152115;0.575163079879718;1.0000259880786944
54.879952;1.0014778833756748;0.46296433010911664;0.46230616073441444;0.44202391887962583;0.4413417197264523;1.0123102225673026;1.0001344696412315;10.00102139186349;0.41672870339528356;0.4519730870165679;0.4519930205334686;0.41168162444887496;-0.4018099576631125;0.5751631791027195;1.0000272660842797
54.889952;1.0014786942154648;0.4629642130402246;0.46230523758310577;0.44202433582033307;0.44134173130714527;1.01231024427718;1.0001333333726476;10.001017382063267;0.41672847176763167;0.45197260486568236;0.45199222701174974;0.4116807976298084;-0.4018099579277907;0.5751632858091379;1.000028525430734
54.899952;1.0014795590856471;0.462964069240676;0.4623042915115154;0.4420247414223755;0.44134176203973025;1.0123103014568042;1.0001320766708055;10.001012826108896;0.41672823172318296;0.45197216662727;0.45199144367782274;0.4116799742625919;-0.4018099582249477;0.5751633989810818;1.0000297623948062
54.909952;1.0014804740064747;0.4629639020465172;0.4623033242672286;0.4420251339772134;0.44134181060727606;1.0123103960624613;1.0001307002688704;10.001007720497329;0.41672798374102926;0.45197177362466756;0.45199067176782537;0.41167915537740685;-0.4018099585539911;0.5751635178299697;1.0000309742603246
54.919952;1.0014814350920547;0.46296371469386777;0.462302337957293;0.4420255114969053;0.4413418755599116;1.01231052888569;1.000129205028276;10.001002070981485;0.41672772819172876;0.4519714262170816;0.45198991249514353;0.41167834201620246;-0.4018099589142476;0.5751636420810281;1.0000321595076624
54.929952;1.0014824375099773;0.462963510514485;0.4623013348528141;0.4420258719300667;0.44134195585781916;1.0123106998437423;1.0001275920771653;10.000995895037335;0.41672746560102775;0.4519711236595111;0.45198916666309596;0.41167753537113194;-0.4018099593048369;0.575163771873047;1.000033317354926
54.939952;1.001483475570568;0.46296329280461485;0.4623003172603343;0.4420262131875287;0.44134205118962655;1.01231090844121;1.0001258637148807;10.00098921555375;0.4167271966092683;0.4519708641903809;0.4519884347046417;0.41167673667984783;-0.4018099597244512;0.5751639078337071;1.0000344476537788
54.949952;1.001484543588013;0.4629630644807879;0.46229928727616393;0.44202653320691593;0.441342161653565;1.0123111547856267;1.000124023855822;10.000982052880303;0.4167269216495139;0.4519706451526565;0.45198771684513245;0.4116759474845129;-0.4018099601713568;0.5751640512476022;1.0000355514688775
54.959952;1.0014856364399753;0.4629628279371166;0.4622982467640416;0.44202683003612814;0.4413422874319888;1.0123114401310407;1.000122077765373;10.000974419977451;0.4167266407045261;0.4519704633036382;0.45198701309496137;0.4116751698098692;-0.40180996064380564;0.5751642036627129;1.0000366310377864
54.969952;1.001486749511188;0.4629625852164182;0.462297197548832;0.44202710181779437;0.4413424286510184;1.012311766640666;1.0001200312435627;10.000966320057211;0.4167263534543278;0.451970315365293;0.4519863233455911;0.41167440587217674;-0.40180996114037293;0.5751643662907034;1.0000376886445428
54.979952;1.0014878784666754;0.4629623383318385;0.4622961413549315;0.44202734667233623;0.44134258503947904;1.012312137371437;1.0001178895914746;10.00095774799027;0.4167260597710301;0.4519701985776924;0.4519856474563877;0.41167365762744873;-0.40180996165990107;0.5751645398734441;1.0000387259115986
54.989952;1.0014890193230674;0.46296208940872957;0.4622950797454586;0.44202756269716087;0.44134275564803616;1.0123125562922732;1.0001156572752379;10.000948692788374;0.4167257600463825;0.4519701110751508;0.451984985327008;0.4116729263614827;-0.4018099622013122;0.5751647250128064;1.00003974408254
54.999952;1.0014901683637323;0.46296184042091;0.46229401454390656;0.4420277483048603;0.44134293899646665;1.0123130275321668;1.0001133383310525;10.000939139325988;0.41672545509587217;0.4519700517615069;0.45198433716722014;0.41167221254671976;-0.4018099627635236;0.5751649226898546;1.000040744229456
55.009952;1.0014913213358665;0.4629615930473614;0.4622929483141592;0.44202790259291763;0.44134313339278297;1.0123135545565247;1.0001109368206371;10.000929073782162;0.4167251459533766;0.45197001956770516;0.45198370364002716;0.4116715160014871;-0.4018099633454591;0.5751651345907232;1.0000417272154245
55.019952;1.0014924726213812;0.4629613491037972;0.462291884129818;0.44202802520873474;0.44134333711657336;1.0123141399827145;1.0001084571124748;10.00091849120691;0.41672483362673757;0.4519700127187846;0.4519830857062777;0.41167083600304477;-0.40180996394608576;0.5751653628953517;1.0000426937445566
55.029952;1.0014936153039404;0.4629611108086899;0.4622908248354551;0.4420281158953082;0.44134354856557517;1.0123147851356817;1.0001059037923394;10.000907396558986;0.41672451885030193;0.4519700286108241;0.45198248442178096;0.4116701714173283;-0.40180996456460755;0.5751656097735129;1.0000436440298208
55.039952;1.001494742013462;0.4629608804659456;0.46228977293450424;0.44202817443208553;0.44134376645306683;1.0123154890168036;1.0001032812163833;10.000895797330678;0.41672420197090415;0.45197006420544644;0.45198190054511267;0.4116695209384382;-0.40180996520078616;0.5751658771602398;1.0000445774401714
55.049952;1.0014958459509276;0.4629606601926044;0.46228873123602054;0.44202820107805146;0.4413439898654211;1.0123162479167778;1.0001005932277403;10.000883696070586;0.4167238828704965;0.45197011637933965;0.4519813340511856;0.4116688830477921;-0.4018099658548921;0.5751661666449306;1.0000454931228298
55.059952;1.0014969212466802;0.46296045184175266;0.4622877031867057;0.44202819698194507;0.4413442181164931;1.0123170562226327;1.0000978436640595;10.000871090657174;0.41672356103380614;0.4519701818795153;0.45198078419741416;0.4116682558357774;-0.4018099665272419;0.5751664789641674;1.0000463909421429
55.069952;1.0014979622024993;0.46296025685551145;0.462286692563927;0.44202816403422307;0.44134445067358147;1.0123179080333506;1.000095037485013;10.000857982134928;0.4167232358613793;0.45197025712015104;0.4519802499741249;0.4116676371743378;-0.4018099672177951;0.575166813387394;1.000047271541147
55.079952;1.001498962632625;0.46296007615337387;0.4622857029936554;0.4420281041228686;0.4413446874465518;1.0123187987075413;1.0000921813769363;10.000844378913893;0.4167229069688439;0.45197033823298005;0.45197973019997106;0.411667024967195;-0.40180996792602497;0.5751671676966186;1.0000481358062816
55.089952;1.001499916411252;0.46295991019812377;0.46228473753995214;0.4420280184854363;0.44134492933859737;1.0123197247398985;1.000089283224051;10.000830287715111;0.4167225743102862;0.4519704214886517;0.45197922325466944;0.41166641715809843;-0.4018099686510424;0.5751675389690852;1.0000489842889042
55.099952;1.001500817882547;0.46295975921390514;0.4622837984637898;0.4420279076865807;0.4413451784855169;1.0123206821389001;1.0000863510680318;10.000815703872503;0.4167222382540904;0.45197050374363235;0.45197872689615726;0.41166581187840195;-0.4018099693918385;0.5751679244205834;1.000049816784663
55.109952;1.0015016609804168;0.46295962335564045;0.462282887246511;0.4420277719263625;0.4413454378258695;1.0123216656547862;1.0000833924055694;10.000800615356859;0.41672189969352624;0.45197058253882494;0.4519782383695655;0.411665207843748;-0.4018099701474128;0.5751683216077454;1.0000506326307494
55.119952;1.0015024387585247;0.46295950265182495;0.46228200492198324;0.4420276112306598;0.4413457104587642;1.012322669373955;1.0000804138322665;10.000785015041188;0.4167215600597534;0.45197065584056645;0.45197775479064184;0.4116646044868732;-0.4018099709166392;0.5751687285215877;1.0000514316631723
55.129952;1.001503144162358;0.4629593968364178;0.46228115267983894;0.4420274254030509;0.44134599924316914;1.0123236870756889;1.0000774207048853;10.000768912593022;0.41672122114314514;0.45197072178759945;0.45197727361233164;0.41166400170715967;-0.4018099716980393;0.575169143904839;1.0000522148693023
55.139952;1.0015037704699423;0.46295930508583083;0.4622803323050502;0.44202721406982726;0.441346306443781;1.0123247120771053;1.0000744167886728;10.000752337748079;0.41672088476856933;0.45197077898817656;0.4519767927884973;0.41166339957524706;-0.4018099724897356;0.5751695672381544;1.0000529843384527
55.149952;1.0015043110796662;0.46295922570629006;0.4622795459866486;0.44202697697355103;0.44134663322145384;1.0123257373713794;1.0000714040736116;10.00073532932364;0.4167205525574192;0.4519708270872806;0.451976310617505;0.41166279826353624;-0.4018099732895367;0.5751699985798725;1.0000537432350194
55.159952;1.0015047594454007;0.4629591562193855;0.46227879583305076;0.4420267139840179;0.44134697932113126;1.0123267561815172;1.0000683832549537;10.000717920657644;0.4167202259994925;0.4519708667427023;0.4519758257506404;0.4116621983617076;-0.4018099740950934;0.5751704385044984;1.0000544961665794
55.169952;1.0015051094858143;0.46295909397695173;0.4622780834753277;0.44202642480799664;0.4413473434693365;1.0123277625291522;1.0000653546841127;10.000700133839796;0.41671990652820584;0.45197089907573657;0.4519753372901281;0.41166160120640605;-0.4018099749040842;0.5751708875942619;1.0000552490494745
55.179952;1.0015053565233563;0.46295903677366235;0.46227740965324826;0.4420261089822905;0.4413477241518702;1.0123287510796384;1.0000623186636175;10.000681981760527;0.4167195953007753;0.4519709251878613;0.45197484449176945;0.411661008772497;-0.40180997571420807;0.5751713458130133;1.0000560083616146
55.189952;1.0015054978615232;0.4629589829039638;0.4622767740793288;0.4420257661572094;0.4413481199766984;1.012329716179032;1.0000592749174102;10.000663475881826;0.41671929299956245;0.4519709459432982;0.45197434638691597;0.41166042333199393;-0.40180997652297007;0.575171812464702;1.0000567808422367
55.199952;1.0015055320637916;0.4629589307475359;0.4622761758218421;0.44202539638340266;0.4413485296538628;1.012330651318711;1.0000562220956468;10.000644635141747;0.41671899979798743;0.45197096207513626;0.45197384182511297;0.41165984701940894;-0.401809977327458;0.5751722865797438;1.0000575734606842
55.209952;1.0015054577837517;0.4629588785484239;0.462275613669954;0.4420250002809138;0.4413489520834458;1.0123315499174774;1.0000531576614802;10.000625483546083;0.41671871535369504;0.4519709745040097;0.45197332970835985;0.4116592813223646;-0.4018099781241967;0.5751727675442865;1.0000583929833928
55.219952;1.001505273202596;0.4629588246570128;0.4622750861592496;0.4420245789942266;0.4413493865739222;1.0123324066938526;1.0000500783566595;10.000606041610418;0.4167184390033959;0.45197098441233086;0.45197280911911364;0.4116587269009071;-0.4018099789092062;0.5751732558247216;1.00005924557971
55.229952;1.0015049758328405;0.4629587678078529;0.4622745916331238;0.44202413410300023;0.4413498328957462;1.012333218373644;1.0000469810808394;10.000586330040395;0.41671817003532186;0.4519709930196775;0.45197227939458295;0.41165818396648424;-0.40180997967841076;0.5751737532941922;1.0000601363805068
55.239952;1.0015045628062462;0.4629587071210593;0.4622741283020157;0.44202366771608487;0.44135029120605757;1.0123339832708478;1.0000438631397723;10.000566377826136;0.41671790754148574;0.4519710015752198;0.4519717401368603;0.4116576527702573;-0.40180998042811916;0.5751742627589079;1.0000610685536782
55.249952;1.0015040322498534;0.4629586421513294;0.4622736938814055;0.4420231825196298;0.4413507621602897;1.0123347006777599;1.000040721935104;10.000546218683963;0.41671765006009925;0.4519710114365337;0.45197119114473316;0.41165713366067397;-0.4018099811550662;0.5751747868845631;1.0000620431045686
55.259952;1.0015033848265265;0.462958573304519;0.4622732853658123;0.44202268153012025;0.4413512469104611;1.0123353711501675;1.0000375550616578;10.000525883863405;0.41671739570778715;0.45197102374978715;0.45197063254979597;0.4116566268699883;-0.40180998185606703;0.5751753271309722;1.000063059925909
55.269952;1.0015026235564777;0.4629585019867901;0.46227289959950263;0.4420221677194311;0.44135174663086624;1.0123359967835102;1.00003436074951;10.000505398404703;0.4167171428367257;0.4519710390553455;0.4519700653031695;0.4116561324340366;-0.4018099825279824;0.575175883253608;1.0000641183659844
