time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.279952;1.0015017523395688;0.46295843005362686;0.46227253393805984;0.4420216437472328;0.4413522621090072;1.0123365802946704;1.0000311382366711;10.000484777270247;0.41671689053820454;0.45197105717615244;0.45196949159285266;0.41165565034185164;-0.40180998316825317;0.5751764536036957;1.0000652168235997
55.289952;1.0015007753754714;0.46295835931148105;0.4622721863503812;0.44202111185565907;0.44135279364915536;1.0123371236876921;1.0000278876581556;10.000464026022076;0.416716638523762;0.45197107715885587;0.4519689146614844;0.4116551806825081;-0.4018099837752943;0.5751770359313685;1.0000663527523344
55.299952;1.001499697597782;0.4629582913978834;0.46227185534297616;0.4420205739440811;0.4413533410275802;1.012337627936532;1.0000246093460936;10.000443148244571;0.4167163866796285;0.451971097171548;0.45196833809862946;0.4116547233616086;-0.4018099843482887;0.5751776281715296;1.0000675233641203
55.309952;1.001498524607062;0.46295822752571014;0.4622715397916247;0.4420200317561788;0.44135390365261096;1.012338093905061;1.0000213035743122;10.000422151317892;0.4167161348817368;0.4519711146852215;0.45196776526638166;0.4116542775635115;-0.40180998488677816;0.5751782287353301;1.000068726110647
55.319952;1.0014972616878104;0.46295816807596346;0.46227123853036794;0.44201948704697014;0.4413544808647474;1.0123385235017426;1.000017970951863;10.00040104535693;0.416715883241374;0.451971127183172;0.4519671991463964;0.4116538416612084;-0.40180998539032103;0.5751788364345878;1.000069958792875
55.329952;1.0014959129440866;0.46295811246678437;0.4622709500844398;0.4420189417220093;0.441355071980071;1.012338920050025;1.000014612363826;10.000379837257821;0.4167156324865954;0.45197113301661923;0.4519666422189126;0.41165341365117564;-0.40180998585823474;0.5751794506031028;1.0000712197629618
55.339952;1.001494481273278;0.4629580593191673;0.46227067260356763;0.4420183978889718;0.44135567611626275;1.0123392878351238;1.00001122894437;10.000358527542065;0.41671538427002025;0.4519711317058483;0.4519660964051824;0.41165299169394404;-0.40180998628968095;0.5751800710413646;1.0000725077252244
55.349952;1.0014929689699643;0.46295800679252536;0.4622704038111345;0.44201785781460057;0.44135629208481575;1.0123396317376643;1.0000078230047733;10.000337115323076;0.4167151414349288;0.45197112350701474;0.45196556334762494;0.4116525746670067;-0.4018099866840605;0.5751806974367732;1.0000738211161413
55.359952;1.0014913788122468;0.462957952959723;0.46227014123588456;0.4420173239627954;0.4413569183987001;1.0123399573747427;1.0000043985995277;10.000315603915695;0.4167149079094645;0.4519711088168456;0.45196504453089204;0.411652162407588;-0.40180998704121695;0.5751813290498355;1.000075158469037
55.369952;1.001489714575593;0.4629578959136436;0.4622698825527737;0.4420167990755345;0.44135755336281124;1.0123402711090324;1.0000009604843905;10.000294001505003;0.4167146879791317;0.4519710879727642;0.4519645410061247;0.41165175521251696;-0.40180998736122886;0.5751819649714295;1.0000765193574805
55.379952;1.0014879802922376;0.4629578336823239;0.4622696255129654;0.44201628605102194;0.44135819532579224;1.0123405795842628;0.9999975124807219;10.000272321332785;0.41671448550217;0.45197106129071857;0.4519640532988678;0.41165135334471925;-0.4018099876440832;0.575182604366903;1.000077904183635
55.389952;1.001486179854866;0.4629577642481919;0.4622693677210435;0.4420157876154169;0.44135884292631766;1.0123408892172883;0.9999940569692765;10.000250580496653;0.4167143033752514;0.4519710290399444;0.45196358158045447;0.4116509571857645;-0.40180998788950895;0.5751832463126179;1.0000793132386492
55.399952;1.0014843176609338;0.4629576857290018;0.4622691067464786;0.4420153061545872;0.4413594951416961;1.0123412059589005;0.9999905958515004;10.000228798164494;0.4167141431897421;0.45197099134362984;0.4519631256338694;0.41165056734587885;-0.40180998809703533;0.5751838894789857;1.000080746108954
55.409952;1.0014823990160253;0.462957596675602;0.4622688403871332;0.442014843911764;0.44136015131804496;1.0123415351822689;0.9999871315678109;10.000206998901067;0.41671400541872156;0.4519709480611849;0.45196268481375607;0.4116501843397684;-0.40180998826623227;0.5751845322832705;1.0000822012602504
55.419952;1.0014804296172877;0.46295749624025867;0.4622685668040223;0.44201440306131323;0.4413608111853452;1.0123418813111058;0.9999836669614265;10.000185213881819;0.4167138898718612;0.45197089877197216;0.4519622584793181;0.4116498082016882;-0.4018099883969378;0.5751851733668226;1.0000836755038935
55.429952;1.0014784148206686;0.46295738414789056;0.4622682847445167;0.4420139852676737;0.44136147464412206;1.0123422474666102;0.9999802047357579;10.000163475191295;0.41671379579409046;0.4519708428300168;0.4519618464707451;0.41164943832755785;-0.40180998848944477;0.575185811732712;1.0000851637437935
55.439952;1.0014763597100071;0.462957260862054;0.4622679937531884;0.44201359129696494;0.44136214139383384;1.012342636042078;0.9999767476114945;10.00014181398481;0.4167137218144738;0.4519707794220438;0.4519614490901626;0.41164907364583314;-0.40180998854481265;0.5751864465019726;1.000086659640668
55.449952;1.001474269713396;0.4629571278854825;0.46226769396648454;0.44201322116720754;0.4413628108162887;1.0123430496353305;0.9999732987631682;10.000120263285773;0.41671366596125187;0.4519707077598058;0.45196106688969634;0.41164871302595135;-0.40180998856508493;0.5751870764938536;1.0000881566397222
55.459952;1.001472150567986;0.462956987721819;0.46226738577318305;0.4420128745095137;0.44136348220034205;1.0123434913227771;0.9999698618580419;10.0000988525694;0.4167136256940858;0.45197062735337185;0.45196070060641064;0.4116483556561341;-0.4018099885530744;0.5751876999293584;1.000089648505661
55.469952;1.0014700076830354;0.4629568436183284;0.46226706949774954;0.44201255079890367;0.44136415475370994;1.0123439647444936;0.9999664408053044;10.000077597413283;0.4167135981918124;0.4519705381583159;0.4519603512088706;0.41164800112187877;-0.4018099885118773;0.5751883145304408;1.0000911297809374
55.479952;1.0014678462009559;0.4629566993758326;0.46226674496593406;0.4420122493614847;0.44136482734368504;1.0123444741632024;0.9999630394701673;10.000056501908743;0.41671358081286264;0.45197044059056884;0.451960019998597;0.41164764908992774;-0.40180998844449867;0.575188917724134;1.0000925961591713
55.489952;1.0014656719106647;0.46295655909355543;0.4622664113761158;0.442011969202517;0.4413654984343207;1.0123450239122243;0.9999596615736274;10.000035572927727;0.41671357122014413;0.451970335557051;0.4519597087325055;0.41164729895765195;-0.4018099883537422;0.5751895066609616;1.0000940440007264
55.499952;1.0014634916274738;0.4629564267031539;0.46226606753099686;0.44201170897544306;0.44136616626405706;1.0123456173120848;0.9999563107209659;10.000014828240792;0.41671356706999485;0.45197022453224933;0.4519594196831227;0.4116469499736537;-0.4018099882422152;0.5751900781410011;1.0000954693000523
55.509952;1.0014613121450633;0.4629563055770144;0.46226571184538584;0.4420114672923697;0.44136682906206276;1.0123462562489343;0.9999529900926779;9.99999429394527;0.41671356565229567;0.45197010942759824;0.4519591554633072;0.41164660161004835;-0.4018099881122627;0.5751906287798577;1.0000968672349568
55.519952;1.001459138591898;0.4629561985646803;0.4622653420634166;0.4420112430939208;0.4413674851114513;1.0123469421087559;0.9999497020013765;9.999974000454769;0.416713563826142;0.45196999238427654;0.45195891868474736;0.41164625361817136;-0.40180998796591866;0.5751911556435474;1.0000982327471566
55.529952;1.0014569739309829;0.462956108102401;0.4622649553369641;0.4420110357882544;0.44136813266220887;1.012347676771486;0.9999464481573389;9.999953979771014;0.41671355829780854;0.4519698759412075;0.45195871177419766;0.4116459059103624;-0.4018099878050364;0.5751916569106285;1.000099561345427
55.539952;1.001454819744328;0.4629560360659806;0.46226454892025426;0.4420108452065728;0.4413687697494924;1.0123484629554524;0.9999432305848512;9.99993426235255;0.4167135459347238;0.4519697630673527;0.45195853686387927;0.41164555855792684;-0.4018099876315584;0.5751921319710874;1.000100848987562
55.549952;1.001452676552244;0.46295598367127394;0.4622641207256328;0.44201067141234385;0.44136939392637514;1.012349304335868;0.9999400524071913;9.99991487368338;0.41671352377604165;0.45196965652062965;0.45195839565730395;0.41164521172426943;-0.4018099874477439;0.5751925810772965;1.0001020913101746
55.559952;1.0014505434293979;0.46295595164260983;0.46226366943629327;0.4420105143789405;0.44137000229757867;1.0123502049095516;0.9999369180014127;9.99989583269016;0.4167134888143611;0.45196955827008384;0.4519582895439276;0.4116448655071524;-0.4018099872561859;0.5751930051867993;1.0001032832091468
55.569952;1.0014484187092458;0.462955940597408;0.4622631947190226;0.4420103736666661;0.44137059174736515;1.0123511678130581;0.9999338323786058;9.999877156661356;0.4167134377738305;0.4519694695964334;0.4519582197405348;0.4116445198795705;-0.4018099870596159;0.5751934061907209;1.0001044188165538
55.579952;1.0014463015965143;0.462955951287404;0.4622626974939559;0.4420102482344659;0.4413711588180736;1.0123521946872631;0.9999308000914789;9.999858872035155;0.4167133670608694;0.45196939171923256;0.4519581872022406;0.4116441748731171;-0.4018099868606916;0.5751937867488818;1.000105491891005
55.589952;1.0014441926526834;0.46295598455497916;0.462262179860522;0.4420101365728792;0.44137169974242096;1.012353285410757;0.9999278242129617;9.999841022899743;0.4167132730925763;0.45196932653126104;0.45195819268481774;0.41164383102005664;-0.40180998666195905;0.5751941492212678;1.0001064966765423
55.599952;1.0014420933817887;0.46295604130881784;0.46226164472856573;0.4420100371350218;0.44137221092241025;1.012354438070558;0.9999249060516331;9.999823668022145;0.4167131527664801;0.45196927674124204;0.45195823685034925;0.41164348966316466;-0.4018099864659034;0.5751944946356504;1.0001074287757001
55.609952;1.001440006438681;0.46295612234423444;0.462261095277912;0.44200994869021626;0.4413726892033881;1.0123556495721648;0.9999220460289294;9.999806868522091;0.4167130035894463;0.45196924539667316;0.45195832000593356;0.4116431527286696;-0.4018099862748521;0.5751948227159882;1.0001082857489
55.619952;1.0014379362105497;0.4629562278829821;0.4622605343319778;0.4420098704059231;0.441373132085098;1.012356916327206;0.9999192447621161;9.999790681251753;0.4167128235868118;0.45196923551892204;0.4519584417500699;0.4116428222656272;-0.4018099860907836;0.5751951325000064;1.0001090668206238
55.629952;1.001435888499594;0.46295635742362123;0.4622599640730874;0.442009801814331;0.44137353808120755;1.0123582346595958;0.9999165033908327;9.999775164677587;0.4167126112768077;0.451969249954616;0.4519586008564283;0.41164250030372657;-0.40180998591527395;0.5751954226862175;1.0001097715144123
55.639952;1.0014338693459723;0.46295651014590855;0.46225938623322793;0.44200974269100707;0.4413739065746341;1.0123596012536378;0.9999138235399623;9.999760384106509;0.4167123655809081;0.45196929110133033;0.4519587954190804;0.41164218897553984;-0.4018099857496162;0.5751956917469913;1.0001103985510766
55.649952;1.001431884600916;0.46295668520634753;0.46225880224901317;0.44200969274767876;0.4413742372542359;1.0123610132190226;0.9999112072325499;9.999746404991773;0.41671208562336426;0.45196936056928877;0.4519590231515493;0.41164189046164323;-0.40180998559480896;0.5751959380798025;1.0001109459195143
55.659952;1.0014299406131824;0.46295688143308195;0.4622582133530837;0.44200965139447196;0.44137452982376413;1.0123624674337155;0.9999086569300332;9.99973328438452;0.41671177067718235;0.4519694590300041;0.45195928162361965;0.4116416066594665;-0.4018099854512768;0.5751961600788544;1.0001114117337309
55.669952;1.00142804477737;0.4629570968441872;0.4622576208756329;0.44200961780337744;0.4413747838983718;1.0123639598362024;0.9999061756637116;9.999721071778646;0.41671142029844305;0.4519695862773271;0.45195956833160206;0.41164133904105504;-0.4018099853188013;0.5751963559424839;1.000111795206006
55.679952;1.0014262053114051;0.4629573285269886;0.4622570264700176;0.4420095909919457;0.4413749989404331;1.0123654854025705;0.9999037666949554;9.99970981320965;0.4167110343735332;0.45196974127986805;0.4519598805824998;0.4116410888239327;-0.4018099851968545;0.5751965235867236;1.0001120970515454
55.689952;1.0014244303212505;0.46295757296607415;0.4622564320430377;0.442009569702371;0.44137517454849895;1.012367038773971;0.9999014326746012;9.999699551503477;0.4167106130623039;0.4519699220478555;0.45196021544232917;0.41164085702197983;-0.4018099850849173;0.5751966610994992;1.0001123191452166
55.699952;1.0014227270704399;0.4629578266078281;0.4622558395401836;0.44200955234509115;0.44137531095512017;1.0123686145407294;0.9998991748083067;9.99969032844187;0.4167101567856813;0.45197012551876126;0.4519605700462115;0.41164064454080496;-0.40180998498269516;0.5751967672538146;1.000112463786972
55.709952;1.0014211023077069;0.46295808630099444;0.4622552507439511;0.44200953723001307;0.4413754092438023;1.0123702070333065;0.999896992877527;9.999682188926283;0.4167096662125767;0.45197034780874623;0.4519609418643856;0.4116404525428402;-0.40180998489030295;0.5751968415164015;1.0001125326720566
55.719952;1.0014195628290172;0.4629583494509834;0.46225466728230014;0.44200952283836276;0.441375471268767;1.0123718110573492;0.9998948862108157;9.999675177051007;0.41670914228886285;0.45197058469194695;0.45196132863146615;0.4116402825583129;-0.40180998480825403;0.5751968837489668;1.0001125262743173
55.729952;1.001418115699648;0.46295861399837396;0.4622540908752219;0.4420095080113592;0.44137549945398385;1.0123734231750587;0.9998928540181552;9.99966932702678;0.41670858640645825;0.45197083193259013;0.45196172838073523;0.4116401361077874;-0.40180998473733104;0.5751968940816686;1.0001124448135559
55.739952;1.0014167683518842;0.4629588783511262;0.4622535235137699;0.44200949209506274;0.44137549641026785;1.0123750416336939;0.9998908946325562;9.999664657800295;0.4167080004696798;0.45197108549939113;0.45196213965154514;0.4116400142909362;-0.4018099846785151;0.5751968731353783;1.000112289644899
55.749952;1.0014155281759374;0.462959141204127;0.4622529674752902;0.44200947476128216;0.44137546449232506;1.0123766654617112;0.9998890052362711;9.999661175601883;0.4167073865686089;0.45197134172784886;0.4519625614219278;0.4116399177692144;-0.40180998463293843;0.5751968223050955;1.0001120631459168
55.759952;1.0014144018549105;0.4629594012279586;0.4622524252384106;0.4420094555443969;0.44137540569518946;1.0123782941062054;0.9998871824562264;9.99965888556653;0.4167067464993136;0.4519715972960732;0.4519629927374692;0.4116398469741248;-0.4018099846019223;0.5751967437197502;1.0001117679431328
55.769952;1.0014133950726425;0.46295965714065707;0.4622518991493057;0.44200943358971995;0.4413753220090981;1.012379926990152;0.9998854230157099;9.999657798916875;0.41670608166650847;0.451971849127257;0.4519634325708552;0.4116398020944001;-0.4018099845871525;0.5751966397617698;1.000111406711226
55.779952;1.0014125121515671;0.4629599082904116;0.4622513910580281;0.4420094077237013;0.44137521590121576;1.0123815625934949;0.9998837244291925;9.999657928833516;0.4167053934597602;0.45197209435475233;0.4519638800597142;0.41163978290780245;-0.4018099845906666;0.5751965125402813;1.0001109821602512
55.789952;1.001411755624089;0.4629601548522979;0.4622509024740196;0.4420093765857617;0.4413750904844114;1.0123831986809226;0.9998820853872549;9.999659287937176;0.41670468359641344;0.4519723302732505;0.45196433460688246;0.41163978874954704;-0.4018099846145429;0.5751963636814642;1.0001104968827956
55.799952;1.0014111264091057;0.4629603973649799;0.46225043508256025;0.44200933872443743;0.4413749494296916;1.0123848335470036;0.9998805049984207;9.99966188618528;0.4167039540473924;0.45197255426047706;0.4519647958059615;0.411639818653524;-0.4018089846607043;0.5751954956809512;1.000109953189385
55.809952;1.0014106243893792;0.4629606364716526;0.4622499909862681;0.44200929268130695;0.44137479685964887;1.0123864659736508;0.9998789818288025;9.999665723074246;0.4167032066902743;0.4519727636659953;0.4519652634936388;0.4116398716526505;-0.4018089847309003;0.5751953059729918;1.0001093529154523
55.819952;1.001410249110179;0.4629608731156201;0.4622495726392293;0.4420092370222896;0.4413746370012578;1.0123880944015906;0.9998775142039373;9.999670782259338;0.4167024430901315;0.4519729558397428;0.45196573782888005;0.41163994709597235;-0.40180898482653526;0.5751950964662675;1.0001086973068274
55.829952;1.0014100007436146;0.4629611085093943;0.4622491827173926;0.442009170345588;0.4413744736564227;1.0123897170211529;0.9998761011420175;9.999677029712672;0.41670166466358416;0.451973128541063;0.45196621925102276;0.41164004465076565;-0.4018089849484142;0.5751948683462137;1.0001079871770608
55.839952;1.0014098806343577;0.4629613438633054;0.46224882386446503;0.44200909143542405;0.4413743097412947;1.0123913323071283;0.9998747427832825;9.999684416456601;0.4167008729434734;0.45197328030949596;0.45196670820753865;0.4116401638788574;-0.40180898509682167;0.575194623479015;1.0001072228701404
55.849952;1.0014098905812947;0.4629615803789251;0.4622484983889219;0.4420089995324929;0.4413741469422798;1.0123929390942115;0.9998734405330153;9.99969289017215;0.4167000696271914;0.45197341031496885;0.4519672047846033;0.4116403038426777;-0.40180898527190295;0.5751943637026478;1.0001064039110863
55.859952;1.0014100315056698;0.4629618192383831;0.4622482080675176;0.44200889425949685;0.4413739858261106;1.0123945358690973;0.9998721971811744;9.999702405610364;0.4166992565153455;0.451973517992144;0.4519677084606059;0.4116404632948604;-0.4018089854738778;0.5751940904305848;1.0001055291694416
55.869952;1.0014103029370434;0.4629620613843999;0.4622479540463138;0.44200877503595154;0.44137382632228905;1.0123961201770664;0.9998710164152201;9.999712925194709;0.41669843533993695;0.4519736030551614;0.4519682179100755;0.4116406412622308;-0.40180898570304613;0.5751938047928347;1.0001045974448532
55.879952;1.0014107036268112;0.4629623075206397;0.46224773705543437;0.4420086406103714;0.44137366797493366;1.0123976895545037;0.9998699018512696;9.999724416351727;0.41669760750711005;0.45197366601352157;0.451968731147563;0.4116408372264266;-0.40180898595986614;0.575193507967922;1.0001036079995675
55.889952;1.0014112319008472;0.4629625583463622;0.462247557922197;0.4420084892901774;0.44137350997547314;1.0123992428214776;0.9998688566581824;9.99973685214713;0.41669677399138494;0.4519737085199294;0.45196924618799983;0.4116410504763685;-0.4018089862449708;0.5751932013841624;1.0001025613573746
55.899952;1.0014118847035662;0.462962814568645;0.46224741775301303;0.44200831968151855;0.44137335136123423;1.0124007795837735;0.9998678838000341;9.999750211140267;0.416695935257925;0.45197373313255246;0.4519697614929043;0.41164127937302325;-0.4018089865589554;0.5751928865735729;1.0001014597463507
55.909952;1.0014126565092745;0.4629630765567473;0.46224731769982064;0.4420081312121249;0.441373191295319;1.0124022988274055;0.9998669860732999;9.999764470359034;0.4166950910579349;0.4519737429780731;0.4519702758584021;0.4116415214372035;-0.40180898690212324;0.5751925648953854;1.000100306539093
55.919952;1.001413539595561;0.4629633440157279;0.46224725887215223;0.44200792404631806;0.44137302917195953;1.0124037987080887;0.9998661659600179;9.9997795941477;0.41669424052452697;0.45197374162214726;0.45197078833131893;0.41164177380828265;-0.4018089872743731;0.5751922374203647;1.000099105849719
55.929952;1.0014145251301132;0.46296361600541447;0.4622472424720718;0.44200769868758905;0.4413728646438249;1.0124052774325325;0.9998654257922568;9.999795529724112;0.4166933828217634;0.4519737329613862;0.45197129837178945;0.41164203325758214;-0.4018089876752353;0.5751919047576928;1.000097862528629
55.939952;1.0014156037273483;0.46296389125531284;0.46224726984113035;0.4420074555609299;0.44137269766149434;1.0124067342716514;0.9998647679869085;9.99981221567968;0.4166925177921947;0.45197372087965426;0.4519718060208582;0.41164229592650703;-0.40180898810405435;0.5751915668073658;1.000096581360365
55.949952;1.001416765793303;0.462964168559591;0.4622473423667589;0.4420071948528089;0.4413725283217198;1.012408170321601;0.9998641946562841;9.999829590179672;0.4166916461454138;0.4519737087425813;0.4519723121424594;0.4116425574249128;-0.4018089885602043;0.5751912229618125;1.000095266078077
55.959952;1.0014180024833328;0.46296444702676903;0.4622474613842688;0.4420069167231731;0.44137235660377366;1.0124095881662358;0.9998637067418642;9.999847586786892;0.41669076945166394;0.451973699246804;0.45197281863725686;0.4116428134593142;-0.4018089890430477;0.575190872820965;1.0000939193481504
55.969952;1.00141930662594;0.4629647261369973;0.46224762812408093;0.44200662142131636;0.44137218229112624;1.0124109903925813;0.9998633038662404;9.999866128784666;0.4166898901860849;0.45197369462049225;0.4519733282361371;0.41164306040195114;-0.40180898955179956;0.5751905166619213;1.000092543131608
55.979952;1.0014206729504962;0.4629650057187106;0.46224784365975885;0.44200630919665335;0.4413720048310566;1.0124123786624977;0.999862985196112;9.99988512859244;0.41668901155116234;0.45197369669492565;0.45197384393825446;0.41164329528658844;-0.4018089900856847;0.5751901551909859;1.0000911394437222
55.989952;1.0014220978641255;0.46296528603168513;0.46224810862904603;0.44200598033861965;0.44137182302428507;1.0124137542619873;0.9998627499821147;9.999904489889474;0.4166881368087362;0.4519737068734952;0.4519743683821454;0.4116435155365352;-0.4018089906441096;0.5751897891577991;1.000089711652395
55.999952;1.0014235792480797;0.4629655679596013;0.4622484227709301;0.442005635278436;0.44137163518867845;1.0124151193053361;0.9998625973808511;9.999924117790153;0.41668726844834364;0.45197372623812837;0.45197490341360663;0.41164371889963564;-0.401808991226567;0.5751894193925556;1.0000882649062903
56.009952;1.0014251161231975;0.4629658530111702;0.46224878478540005;0.4420052746605877;0.44137143989751926;1.012416477037741;0.9998625263262977;9.999943930174398;0.41668640787758365;0.4519737557779705;0.45197545023781244;0.4116439035784487;-0.4018089918325112;0.5751890468437548;1.0000868056137933
56.019952;1.0014267076292724;0.462966142988637;0.46224919260198877;0.4420048995187464;0.4413712365422917;1.0124178306634115;0.9998625354416035;9.999963856118978;0.4166855557860899;0.45197379648964875;0.4519760098999127;0.41164406826432265;-0.4018089924612146;0.5751886722721224;1.0000853408634518
56.029952;1.0014283520401686;0.46296643940767596;0.462249643795853;0.44200451140237484;0.4413710254514307;1.0124191822979929;0.9998626231617684;9.999983829481899;0.416684712637533;0.4519738490871352;0.45197658336957386;0.4116442120112767;-0.4018089931115434;0.5751882960745475;1.000083877900564
56.039952;1.0014300467622792;0.46296674303432717;0.46225013599868575;0.44200411218033275;0.44137080779136245;1.0124205329905793;0.9998627883609374;10.00000378870811;0.41668387903152276;0.4519739135798515;0.4519771713181894;0.4116443342587718;-0.4018089937819141;0.5751879184562476;1.000082423815628
56.049952;1.0014317887666961;0.4629670539912766;0.46225066719898006;0.4420037036237024;0.44137058545558394;1.0124218825180624;0.9998630305455811;10.000023676560224;0.416683056021254;0.45197398928323457;0.451977774074741;0.41164443511994975;-0.4018089944705387;0.5751875395124694;1.0000809848551562
56.059952;1.0014335748651617;0.4629673721706842;0.46225123591269984;0.442003287121693;0.44137036107813216;1.0124232285041352;0.9998633490015856;10.000043437448188;0.41668224520828584;0.45197407528419703;0.4519783919564206;0.4116445156181414;-0.4018089951756846;0.575187159195832;1.0000795655196053
56.069952;1.0014354021368819;0.46296769722500397;0.462251841110145;0.44200286370043596;0.44137013782025275;1.0124245665187865;0.9998637417702294;10.000063018699732;0.4166814486711137;0.45197417077162566;0.4519790257159196;0.4116445775777859;-0.4018089958957286;0.575186777656473;1.0000781689909652
56.079952;1.0014372684864017;0.46296802820913857;0.4622524818741346;0.44200243409672235;0.44136991872133047;1.0124258916098652;0.9998642056101983;10.000082375106736;0.41668066883408084;0.45197427490465747;0.45197967638248837;0.41164462309640154;-0.4018089966291888;0.5751863956734138;1.0000767982143566
56.089952;1.001439172567776;0.46296836374190437;0.4622531570901823;0.4420019987481819;0.44136970622216987;1.0124271989902804;0.9998647368401571;10.000101472529286;0.41667990802820404;0.45197438647573174;0.4519803446041649;0.4116446538324998;-0.4018089973748197;0.5751860144013758;1.000075456044681
56.099952;1.0014411128851912;0.46296870268337753;0.4622538654823813;0.44200155786032885;0.4413695022845092;1.0124284830273709;0.9998653318136425;10.000120287695863;0.41667916799735116;0.4519745036752626;0.4519810302083401;0.4116446706301164;-0.40180899813157445;0.5751856347771606;1.00007414502317
56.109952;1.0014430873778677;0.4629691036609679;0.4622546649054585;0.44200000021181046;0.4413681992222054;1.0124297366561783;0.9998659870890336;10.000138803249921;0.4166784498095761;0.45197462418070244;0.4519817319928725;0.4116446736199604;-0.4018089988985346;0.5751852573716298;1.0000728675800452
56.119952;1.0014450940789679;0.4629694486340372;0.46225543611607883;0.4419995475472442;0.4413680180360841;1.012430952137504;0.9998667001663492;10.00015699964165;0.41667775400819995;0.4519747455513691;0.45198244792374864;0.41164466235963265;-0.4018089996749519;0.5751848825795453;1.0000716262452023
56.129952;1.0014471311246267;0.46296979770707936;0.4622562368028278;0.4419990879918376;0.4413678510702092;1.012432122036223;0.9998674697026851;10.000174843840915;0.41667708073759835;0.4519748655588685;0.4519831759895555;0.4116446359105435;-0.40180900046011786;0.5751845108470798;1.0000704233431374
56.139952;1.0014491958009266;0.4629701524492488;0.46225706568025765;0.4419986214820802;0.44136770016028193;1.0124332399491436;0.9998682945789802;10.000192281436693;0.4166764298477484;0.45197498228645044;0.451983914940826;0.4116445932245264;-0.40180900125304897;0.5751841428445673;1.0000692603780221
56.149952;1.0014512844741608;0.46297051451945853;0.46225792200048227;0.4419981489775518;0.44136756736321275;1.012434301385853;0.9998691735367322;10.000209244280246;0.4166758010806003;0.4519750940807208;0.4519846643678035;0.41164453361372194;-0.4018090020526549;0.5751837795502633;1.0000681379308602
56.159952;1.0014533933423448;0.4629708852051869;0.46225880559536847;0.44199767205736834;0.44136745518321824;1.0124353047719499;0.999870105945773;10.000225668761583;0.4166751942710586;0.4519751993365511;0.4519854245262616;0.41164445678583833;-0.40180900285839316;0.5751834222723645;1.000067055958602
56.169952;1.0014555187421599;0.4629712652368685;0.46225971666477994;0.44199719264016385;0.4413673665061248;1.0124362516798802;0.9998710923257108;10.000241507457803;0.41667460929511907;0.4519752962276835;0.4519861962430555;0.4116443627055021;-0.4018090036704183;0.575183072402839;1.0000660135555328
56.179952;1.0014576570461624;0.4629716547590332;0.46226065561842195;0.44199671307881877;0.44136730434599664;1.0124371459094874;0.9998721339985955;10.000256727320266;0.4166740458243763;0.45197538267563203;0.4519869809674066;0.41164425154531076;-0.40180900448905027;0.5751827309842019;1.0000650091725358
56.189952;1.0014598045711958;0.46297205352780174;0.46226162291397166;0.44199623609938055;0.4413672715537071;1.0124379923933038;0.9998732324384307;10.000271300446116;0.4166735032006025;0.4519754565482098;0.45198778073872503;0.41164412353212454;-0.40180900531440794;0.5751823987072167;1.0000640421402374
56.199952;1.0014619576712922;0.46297246116552176;0.46226261900078225;0.4419957644656879;0.44136727055614894;1.012438796665674;0.999874388696574;10.000285200716421;0.4166729805624791;0.4519755158461691;0.45198859764903754;0.41164397883139114;-0.40180900614654774;0.575182076331351;1.0000631132337265
56.209952;1.0014641132022937;0.46297287711690005;0.4622636444290248;0.44199530055681996;0.4413673030366921;1.0124395647709934;0.9998756030638877;10.000298409400866;0.4166724771536508;0.45197555880455337;0.4519894331529156;0.41164381764400254;-0.4018090069857258;0.5751817648921663;1.0000622232336425
56.219952;1.001466268895434;0.4629733005962746;0.46226469983332624;0.4419948461303035;0.4413673696261773;1.012440303273345;0.9998768753632743;10.00031091517146;0.41667199249921166;0.45197558394633397;0.4519902879649526;0.4116436402460634;-0.40180900783243323;0.5751814656038984;1.0000613714828583
56.229952;1.0014684230354745;0.46297373073026304;0.462265785738194;0.44199440248658206;0.4413674697222588;1.0124410190830033;0.9998782056270051;10.00032270862057;0.416671526200411;0.4519755902288082;0.45199116250232807;0.41164344678564835;-0.4018090086870716;0.5751811796064631;1.000060555608616
56.239952;1.0014705741349799;0.4629741665960063;0.46226690239897134;0.4419939706378703;0.44136760141218123;1.0124417189829804;0.9998795943566623;10.000333786380525;0.4166710776490514;0.45197557720183545;0.45199205721873653;0.41164323709215006;-0.4018090095492498;0.5751809076795746;1.0000597721640776
56.249952;1.0014727211455632;0.46297460716385763;0.4622680499338953;0.4419935510888968;0.44136776166879305;1.0124424089101645;0.9998810421897116;10.000344157545602;0.4166706460903908;0.4519755447760528;0.45199297241176273;0.4116430107451734;-0.4018090104171123;0.5751806501859101;1.00005901740711
56.259952;1.0014748631455253;0.4629750512340052;0.4622692286679153;0.44199314360991143;0.4413679469555425;1.0124430933596318;0.9998825494064748;10.00035384102957;0.4166702309675893;0.4519754927742259;0.4519939079883389;0.41164276724559584;-0.4018090112874034;0.5751804069859849;1.0000582870725696
56.269952;1.0014769983242577;0.462975497319578;0.4622704390269424;0.4419927472829372;0.4413681540514907;1.0124437753309834;0.9998841156783329;10.000362864672004;0.41666983216537196;0.45197542073474917;0.4519948637480027;0.4116425062237372;-0.4018090121562349;0.5751801772687664;1.0000575760164065
56.279952;1.0014791236124336;0.46297594366172634;0.4622716808553645;0.44199236062376585;0.4413683805671765;1.012444456730142;0.9998857400236933;10.000371267270248;0.4166694498106173;0.4519753280533641;0.4519958396514259;0.4116422277999325;-0.4018090130197887;0.5751799598407747;1.000056879338183
56.289952;1.0014812348570254;0.4629763884724532;0.46227295281779224;0.4419919818751135;0.44136862487664774;1.0124451388942814;0.99988742076793;10.00037908757974;0.4166690837679872;0.45197521460977796;0.45199683552730413;0.4116419328416218;-0.401809013874553;0.5751797535992563;1.0000561938770987
56.299952;1.001483326699411;0.4629768302615354;0.4622742524041854;0.4419916095803677;0.4413688859892207;1.0124458231377218;0.9998891557170341;10.000386346598022;0.4166687333688355;0.4519750815222399;0.45199785068664616;0.41164162275121896;-0.4018090147172523;0.5751795576038093;1.0000555190348555
56.309952;1.001485392895657;0.46297726809335443;0.46227557650351553;0.4419912429980051;0.4413691635538683;1.0124465111644765;0.9998909425175012;10.000393045328268;0.4166683974757992;0.45197493092377955;0.4519988839013644;0.4116412989520576;-0.401809015544823;0.575179370973885;1.0000548568784158
56.319952;1.0014874273161294;0.4629777015614731;0.4622769219657878;0.4419908819724235;0.44136945754301515;1.0124472050343518;0.9998927787838621;10.00039917473958;0.4166680745361681;0.45197476483928994;0.4519999335248443;0.41164096251148324;-0.40180901635462707;0.5751791928958833;1.0000542108197972
56.329952;1.0014894242767343;0.4629781304175169;0.4622782857466352;0.4419905265496865;0.4413697676970806;1.0124479067175562;0.9998946621445843;10.0004047221636;0.41666776250963566;0.45197458475422003;0.4520009975811361;0.41164061396007534;-0.40180901714460143;0.5751790227016798;1.0000535840827582
56.339952;1.0014913778601056;0.462978554243723;0.46227966478162236;0.44199017684251574;0.4413700933146102;1.0124486175629785;0.9998965900638863;10.000409674252408;0.4166674588950037;0.4519743923522524;0.4520020738572311;0.4116402533377059;-0.4018090179130924;0.5751788600661504;1.0000529794886601
56.349952;1.001493281567052;0.4629789725492258;0.4622810558555689;0.44198983310248646;0.4413704336873533;1.01244933795513;0.9998985587936375;10.000414019363847;0.4166671609418494;0.4519741901410965;0.45200315988685896;0.41163988057077106;-0.401809018658712;0.5751787053548153;1.000052399481097
56.359952;1.0014951294956462;0.4629793850750819;0.4622824557159399;0.44198949568518303;0.4413707886914107;1.0124500675164605;0.9999005623921381;10.000417747095723;0.4166668658436342;0.45197398113647325;0.4520042528122831;0.41163949583997306;-0.40180901938036523;0.5751785598998891;1.0000518458589762
56.369952;1.001496918127981;0.4629797918921726;0.4622838613566306;0.44198916497266416;0.441371158770722;1.012450805942438;0.9999025932098037;10.000420848744135;0.41666657087969405;0.45197376802134126;0.452005349328596;0.411639099697655;-0.4018090200772247;0.5751784259874421;1.0000513198263632
56.379952;1.0014986465695024;0.4629801932453478;0.46228526984714197;0.44198884135205313;0.44137154448188093;1.0124515535018004;0.9999046428624135;10.0004233226435;0.41666627366883197;0.45197355262401445;0.4520064459152096;0.4116386932024547;-0.40180902074878244;0.5751783065544649;1.0000508221805349
56.389952;1.0015003155073747;0.46298058941583914;0.4622866776596883;0.44198852502539276;0.441371946191303;1.0124523104351688;0.9999067024689401;10.000425179325985;0.41666597235277947;0.4519733360283189;0.45200753932137694;0.4116382780718667;-0.40180902139499935;0.5751782046074989;1.0000503532087106
56.399952;1.0015019265949532;0.4629809808015433;0.4622880803714888;0.44198821566082847;0.4413723638376555;1.0124530764252666;0.9999087629848515;10.000426444239729;0.41666566552355133;0.45197311883353974;0.4520086269743182;0.41163785638602485;-0.4018090220162261;0.5751781226072495;1.0000499121733708
56.409952;1.0015034823155975;0.4629813678979717;0.46228947299343925;0.44198791232428997;0.441372796464738;1.0124538512746117;0.9999108162307134;10.000427160039038;0.4166653521079911;0.45197290138523294;0.4520097070630885;0.4116374299149614;-0.4018090226129348;0.5751780622483545;1.0000494971939757
56.419952;1.00150498593214;0.46298175110975126;0.4622908504420239;0.44198761377113893;0.4413732419364542;1.0124546356595703;0.9999128556777364;10.000427382653958;0.4166650312872297;0.4519726841382735;0.4520107783398715;0.4116369996925321;-0.4018080231854843;0.5751773259582501;1.0000491063010024
56.429952;1.0015064414125723;0.46298213094040186;0.4622922079463239;0.44198731866067814;0.44137369746396166;1.0124554306575795;0.9999148761301989;10.000427168543792;0.416664702493961;0.45197246783012235;0.45201183970077763;0.41163656597811404;-0.4018080237340851;0.5751773109757427;1.000048738397806
56.439952;1.0015078529275714;0.46298250835742477;0.4622935414113126;0.4419870257085681;0.4413741605010507;1.0124562367659886;0.9999168728294873;10.000426566561364;0.4166643655020224;0.45197225333805274;0.45201288971965836;0.4116361283370166;-0.40180802425900136;0.5751773185492394;1.0000483927608508
56.449952;1.0015092237908565;0.4629828847217018;0.46229484766717777;0.4419867339334107;0.4413746291125625;1.0124570535579325;0.999918841095326;10.000425622482869;0.4166640202891132;0.4519720415335326;0.4520139265500026;0.41163568573335735;-0.4018080247606791;0.5751773481454481;1.0000480679133312
56.459952;1.0015105554640076;0.4629832614462148;0.46229612434868517;0.44198644250097463;0.44137510181199097;1.0124578798538602;0.9999207765957253;10.000424382777426;0.41666366674488514;0.45197183318475714;0.4520149482826995;0.41163523676740515;-0.40180802523962045;0.5751773986341602;1.0000477612392678
56.469952;1.0015118477088683;0.4629836398708654;0.4622973694532594;0.44198615018184934;0.44137557738832134;1.0124587135393919;0.9999226755862101;10.000422887254883;0.41666330457621237;0.45197162887583137;0.45201595335179084;0.4116347801238184;-0.4018080256963067;0.5751774682719705;1.0000474694704933
56.479952;1.001513099986681;0.46298402130090033;0.46229858122861883;0.44198585522709377;0.44137605498195054;1.012459551237912;0.9999245348892283;10.000421159625112;0.4166629332989392;0.4519714291330065;0.45201694062700115;0.4116343149847923;-0.40180802613143396;0.5751775552300759;1.0000471894138243
56.489952;1.0015143129866442;0.46298440672690505;0.46229975847894916;0.44198555578598836;0.44137653424413253;1.0124603893624966;0.9999263517349327;10.000419208700842;0.4166625522530728;0.4519712347652628;0.4520179090492481;0.4116338412611476;-0.40180802654616166;0.5751776577638322;1.0000469187941374
56.499952;1.0015154891366358;0.46298479637269147;0.4623009005827718;0.4419852502734059;0.44137701529339496;1.0124612262094164;0.9999281236377178;10.00041704169496;0.4166621608313428;0.45197104694238527;0.4520188570161023;0.4116333596660458;-0.4018080269419496;0.5751777737786106;1.0000466574670244
56.509952;1.0015166315831188;0.46298518952143053;0.46230200728322096;0.44198493741801337;0.4413774983915886;1.0124620629218648;0.9999298482370014;10.000414679800384;0.41666175888703466;0.45197086687007487;0.45201978220773936;0.41163287148675837;-0.4018080273200973;0.5751779008293988;1.0000464083243437
56.519952;1.0015177426263766;0.4629855845929514;0.46230307864592324;0.4419846162653376;0.44137798349048957;1.0124629027128202;0.9999315228579949;10.000412165487278;0.4166613469937182;0.4519706955140241;0.4520206820816971;0.41163237819018467;-0.401808027681399;0.5751780368692022;1.000046176888458
56.529952;1.0015188229377459;0.4629859794918849;0.4623041148844382;0.4419842863436296;0.4413784699189625;1.0124637492890625;0.9999331445980572;10.000409556477905;0.41666092635019214;0.45197053331851844;0.45202155439294023;0.41163188129250494;-0.4018080280261265;0.5751781806571582;1.0000459695257022
56.539952;1.0015198714824125;0.46298637206590415;0.46230511610864655;0.4419839477050925;0.4413789564010564;1.0124646055609092;0.9999347113978762;10.00040691167133;0.41666049862947757;0.45197037979394034;0.4520223974425702;0.4116313824429471;-0.4018080283543392;0.5751783315683483;1.0000457913335552
56.549952;1.0015208857242621;0.4629867601562212;0.4623060822682311;0.44198360064375886;0.4413794413249617;1.0124654732208522;0.999936222523041;10.00040428416157;0.41666006600310335;0.4519702333341756;0.45202321032313475;0.4116308835077387;-0.4018080286663632;0.5751784896745356;1.0000456453334077
56.559952;1.0015218620651558;0.46298714136418934;0.46230701310908195;0.4419832454766974;0.441379922849103;1.0124663528912392;0.9999376778637878;10.000401726573036;0.416659631094761;0.4519700913949146;0.4520239931687338;0.41163038672313923;-0.40180802896306494;0.5751786560209778;1.0000455331355598
56.569952;1.0015227962515802;0.4629875130795467;0.4623079080688214;0.44198288259439006;0.44138039881152774;1.0124672442806646;0.9999390770633231;10.000399302108345;0.4166591966582949;0.4519699510654312;0.4520247471639909;0.4116298946500044;-0.4018080292456526;0.5751788322355365;1.0000454555181113
56.579952;1.0015236834650423;0.46298787282897524;0.462308766314878;0.44198251233994723;0.4413808670337549;1.0124681464733867;0.999940418864223;10.000397095870385;0.4166587651326025;0.4519698098080773;0.45202547423482625;0.41162940965278483;-0.40180802951515704;0.5751790196033982;1.0000454121574491
56.589952;1.0015245185513486;0.462988218739276;0.46230958710174774;0.4419821345020204;0.44138132586186796;1.0124690587712935;0.9999417012308416;10.00039521614541;0.41665833846556966;0.45196966580840164;0.4520261766905123;0.4116289333940217;-0.40180802977209995;0.5751792186117536;1.0000454010989996
56.599952;1.0015252967050239;0.4629885497960412;0.46231036995903096;0.44198174800882395;0.44138177421652064;1.0124699812501277;0.9999429223929535;10.000393779715585;0.41665791829230125;0.4519695179314421;0.452026857100027;0.41162846692434246;-0.4018080300166496;0.5751794293762548;1.000045418598479
56.609952;1.0015260141887714;0.462988865593014;0.46231111422281634;0.4419813513685478;0.4413822113735421;1.0124709140982553;0.999944081711515;10.000392895247705;0.416657506113117;0.45196936553159894;0.45202751821393405;0.4116280113896638;-0.4018080302489306;0.5751796524295052;1.0000454595996906
56.619952;1.0015266690143712;0.462989165859363;0.4623118186017296;0.4419809434768865;0.4413826369336854;1.0124718568673094;0.9999451799660655;10.000392655224747;0.41665710343040385;0.451969208032256;0.4520281626399846;0.41162756870714956;-0.401808030469117;0.5751798890714914;1.0000455188305468
56.629952;1.001527261247222;0.46298945030412314;0.46231248137073183;0.4419805242154809;0.44138305064889044;1.0124728088631265;0.9999462194129629;10.000393129878946;0.41665671198585774;0.4519690443612502;0.4520287924924949;0.4116271413250959;-0.4018080306773531;0.5751801409578321;1.0000455919028617
56.639952;1.0015277923049621;0.4629897186823759;0.4623131007199761;0.4419800946513994;0.4413834520759195;1.0124737699871076;0.9999472036384652;10.000394363245185;0.4166563339131338;0.45196887272520403;0.4520294092593907;0.4116267314309203;-0.4018080308736633;0.5751804091784929;1.0000456755407452
56.649952;1.0015282641379344;0.46299002971370784;0.46231373390650216;0.4419785454304878;0.4413827310108641;1.0124747410780983;0.9999481371675649;10.00039637672991;0.41665597185292;0.4519686908921516;0.45203001373008567;0.4116263407165778;-0.40180803105794954;0.5751806933286736;1.0000457671537668
56.659952;1.0015286795402862;0.46299026418934575;0.46231426116301927;0.44197810056819586;0.44138310587355883;1.0124757239423374;0.9999490248615761;10.000399175282553;0.4166556291138865;0.45196849650323273;0.4520306060112221;0.4116259706184578;-0.40180803123006625;0.5751809912841289;1.0000458646085353
56.669952;1.0015290429975225;0.462990479838356;0.4623147400526819;0.441977650279556;0.4413834666871685;1.0124767211222252;0.9999498714778036;10.000402749953336;0.41665530939402406;0.4519682871459204;0.45203118586327834;0.41162562255426804;-0.4018080313897796;0.5751812999978217;1.0000459663602206
56.679952;1.0015293609398161;0.4629906753768842;0.4623151692176848;0.4419771957078129;0.44138381347523065;1.0124777351324041;0.9999506819064601;10.000407077571834;0.4166550160252156;0.4519680604377494;0.45203175316298466;0.4116252981034784;-0.40180803153654115;0.5751816167371973;1.0000460717234902
56.689952;1.0015296410965517;0.4629908498917526;0.46231554731790114;0.4419767376572645;0.44138414676073257;1.0124787678901594;0.9999514614559251;10.000412122651861;0.41665475170868205;0.451967814148363;0.45203230804865663;0.4116249987910866;-0.40180803166945944;0.5751819397787493;1.0000461809358216
56.699952;1.0015298909144326;0.46299100263592;0.4623158730601873;0.44197627634755127;0.4413844672696128;1.0124798207422776;0.9999522152928962;10.000417843057347;0.4166545190360637;0.4519675462100082;0.4520328506111187;0.4116247255022726;-0.40180803178770136;0.5751822681276566;1.0000462952745024
56.709952;1.0015301158433056;0.4629911329370637;0.46231614521525716;0.4419758116543385;0.44138477554356287;1.0124808945052854;0.9999529476424084;10.000424196743499;0.416654320723231;0.4519672547593108;0.4520333804078699;0.41162447816370096;-0.4018080318908856;0.5751826007964327;1.0000464174710335
56.719952;1.0015303190417684;0.46299124045868084;0.4623163628364828;0.4419753436678163;0.4413850718614953;1.012481989554358;0.9999536616746397;10.000431148459228;0.4166541591734557;0.4519669382503602;0.45203389640532904;0.411624255930611;-0.4018080319790682;0.5751829365086646;1.0000465512379628
56.729952;1.0015305024905767;0.46299132548160504;0.46231652573759974;0.4419748728297915;0.44138535647695465;1.0124831059506318;0.9999543599589629;10.000438670978067;0.4166540362566903;0.45196659556394037;0.4520343974912858;0.41162405761314175;-0.4018080320525249;0.5751832740621408;1.0000466998030748
56.739952;1.0015306680216427;0.46299138893157765;0.46231663462238076;0.4419743995612857;0.44138562995652947;1.0124842430063554;0.999955044879304;10.000446737760235;0.4166539534785615;0.4519662262590074;0.4520348827382366;0.41162388201820616;-0.4018080321116731;0.5751836126796267;1.0000468650838519
56.749952;1.0015308176953728;0.46299143220638445;0.46231669071751114;0.441973923989705;0.4413858933953495;1.012485398486571;0.9999557186035611;10.000455316933959;0.4166539118777714;0.4519658306947491;0.45203535107423254;0.4116237281007527;-0.40180803215708427;0.5751839519935128;1.0000470474401602
56.759952;1.0015309537601351;0.46299145692628413;0.4623166954800348;0.44197344614743084;0.4413861483180402;1.012486568431827;0.9999563826645569;10.00046437203505;0.41665391179759015;0.4519654097235789;0.4520358012765544;0.41162359511395047;-0.4018080321894043;0.5751842922284602;1.0000472447761368
56.769952;1.001531078364894;0.46299146472092734;0.46231665067562594;0.4419729664103615;0.4413863964862752;1.0124877480090255;0.999957037806746;10.000473866153023;0.41665395307228786;0.4519649643844805;0.45203623260793796;0.41162348288332734;-0.40180803220925854;0.5751846346768195;1.000047451973943
56.779952;1.0015311931593844;0.46299145703886285;0.46231655844652414;0.4419724858448322;0.44138663972921666;1.0124889326925344;0.9999576844698308;10.000483770484042;0.41665403523495703;0.45196449575893444;0.4520366451439829;0.41162339201327225;-0.40180803221720574;0.5751849815170599;1.0000476620551053
56.789952;1.0015312986605385;0.4629914349337601;0.4623164210478454;0.4419720062616166;0.44138687969281243;1.0124901187734987;0.9999583233344116;10.000494075070215;0.41665415734586864;0.4519640048105377;0.4520370394167647;0.41162332396802037;-0.40180803221373845;0.5751853347267829;1.0000478679442846
56.799952;1.0015313939790254;0.4629913989187258;0.4623162405510284;0.4419715299319622;0.4413871176221981;1.0124913031289067;0.9999589551085588;10.00050479086474;0.41665431794488317;0.45196349230703753;0.45203741588911345;0.41162328107460205;-0.40180803219931216;0.5751856954046718;1.000048063481887
56.809952;1.0015314773055912;0.46299134901006234;0.4623160188362565;0.44197105921083035;0.4413873541236653;1.0124924831883857;0.9999595797123074;10.000515941992813;0.4166545154039157;0.451962958855787;0.45203777456537836;0.41162326620611595;-0.4018080321742994;0.5751860641686545;1.0000482438976825
56.819952;1.0015315459109855;0.4629912850069114;0.46231575792796137;0.4419705963493938;0.44138758896050034;1.0124936572317298;0.9999601964702757;10.000527561123368;0.41665474832844496;0.45196240507964547;0.45203811482973405;0.41162328219754496;-0.4018080321389817;0.575186441655123;1.0000484061803723
56.829952;1.0015315956922086;0.46299120681776695;0.462315460518525;0.441970143544694;0.44138782125272674;1.0124948242248664;0.9999608052697002;10.000539684905805;0.4166550157051529;0.4519618318567443;0.45203843560305834;0.41162333151628255;-0.4018080320936923;0.5751868283321901;1.000048549335875
56.839952;1.0015316216594554;0.46299111473586857;0.46231513020263965;0.44196970290508725;0.44138805001233844;1.0124959832725677;0.9999614065522707;10.00055234037202;0.41665531671810285;0.45196124024314216;0.45203873566580816;0.41162341627273186;-0.40180803203899196;0.5751872240375268;1.0000486742994095
56.849952;1.001531618982122;0.46299100961126294;0.4623147711496035;0.4419692760556646;0.4413882744423988;1.0124971331423351;0.9999620005338751;10.000565538211085;0.41665565044097264;0.4519606311326417;0.4520390138568485;0.41162353817445824;-0.4018080319757113;0.5751876280483926;1.000048783270912
56.859952;1.0015315835308207;0.4629908925690155;0.46231438767496397;0.4419688638775391;0.4413884936154815;1.0124982720626787;0.9999625872134528;10.000579280477794;0.4166560156770438;0.45196000518914264;0.45203926911752657;0.4116236983951855;-0.4018080319047945;0.5751880396526229;1.0000488789461819
56.869952;1.0015315116776016;0.4629907643437868;0.46231398419054154;0.4419684668588178;0.44138870594710244;1.0124993978291625;0.9999631665808669;10.000593565758445;0.41665641096692224;0.45195936312331786;0.4520395005630645;0.4116238975102313;-0.4018080318271297;0.5751884586058189;1.0000489642684074
56.879952;1.0015313998022828;0.4629906249498218;0.46231356524727607;0.441968085707003;0.44138890921644786;1.0125005075829991;0.9999637384815147;10.000608384036132;0.4166568346255894;0.4519587059423441;0.4520397077493935;0.4116241353842327;-0.40180803174346197;0.5751888852082174;1.0000490422084718
