time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.889952;1.001531244268572;0.4629904739267198;0.4623131354589377;0.44196772178090993;0.44138910107476276;1.0125015974009333;0.999964302589415;10.000623710520221;0.4166572846787365;0.4519580349823146;0.4520398910137382;0.4116244112159811;-0.4018080316543815;0.5751893198991505;1.0000491148141066
56.899952;1.0015310418325114;0.4629903105365274;0.4623126994624229;0.44196737707833444;0.4413892794784543;1.0125026629933225;0.9999648585564064;10.0006395077761;0.41665775875229494;0.4519573517917594;0.45204005140444126;0.4116247240012941;-0.4018080315605552;0.5751897626445455;1.0000491819777013
56.909952;1.0015307898483474;0.46299013374156783;0.46231226161182426;0.4419670536649124;0.441389442800158;1.0125037011176226;0.9999654061924049;10.000655735282535;0.41665825414739943;0.4519566580294612;0.4520401900788862;0.4116250730088365;-0.4018070314630806;0.5751895142056089;1.0000492411392694
56.919952;1.0015304861944931;0.4629899424618188;0.4623118252713469;0.44196675293494836;0.44138958964401726;1.0125047098675193;0.9999659458939045;10.000672358163726;0.4166587681873126;0.45195595541858896;0.4520403078540123;0.4116254578804939;-0.40180703136357326;0.5751899702267598;1.0000492878456981
56.929952;1.0015301294719914;0.46298973602315036;0.462311392289159;0.4419664753970725;0.4413897187515361;1.012505687811763;0.99996647934551;10.000689348649248;0.4166592986005011;0.45195524560409195;0.4520404053716822;0.411625878418696;-0.4018070312638664;0.5751904301348171;1.000049316420935
56.939952;1.0015297193182013;0.4629895143258558;0.46231096303354274;0.44196622109654154;0.44138982935899035;1.0125066334289587;0.9999670095727842;10.00070668175102;0.41665984376548;0.4519545299069234;0.4520404833749995;0.4116263342993076;-0.4018070311655225;0.5751908913945032;1.0000493211949621
56.949952;1.0015292561048321;0.4629892775129567;0.4623105368846117;0.4419659900092575;0.44138992155788087;1.012507545352506;0.9999675396707612;10.00072432762848;0.41666040292847795;0.45195380929571216;0.45204054268657257;0.41162682490540603;-0.4018070310696059;0.5751913514535699;1.0000492980134847
56.959952;1.0015287403222324;0.462989025346584;0.46231011294173624;0.44196578214666293;0.4413899959826751;1.0125084225304064;0.9999680713754887;10.00074224336215;0.4166609762350758;0.45195308469026946;0.45204058409065295;0.4116273490714218;-0.401807030976894;0.5751918081788868;1.000049244724393
56.969952;1.0015281722741662;0.4629887570319662;0.4623096904021077;0.44196559770669264;0.4413900531337869;1.0125092634409776;0.9999686050159345;10.000760373708228;0.41666156425583234;0.45195235731174566;0.4520406083101517;0.41162790466832844;-0.40180703088810277;0.575192260276972;1.0000491607181115
56.979952;1.0015275524691367;0.4629884715094173;0.4623092682314821;0.44196543729724086;0.44139009319868533;1.0125100654913546;0.9999691405382148;10.00077866151242;0.416662167464137;0.4519516288264847;0.4520406161489429;0.41162848861493057;-0.40180703080389246;0.575192707463201;1.0000490464167822
56.989952;1.0015268824870902;0.4629881675031923;0.46230884487618573;0.44196530197122114;0.44139011641913944;1.0125108260567262;0.9999696782077858;10.00079705429651;0.4166627861703451;0.4519509013220897;0.4520406086656944;0.41162909750772975;-0.40180703072488083;0.5751931501608454;1.0000489028141801
56.999952;1.001526164696886;0.462987843662947;0.4623084186742546;0.4419651929397038;0.4413901234674625;1.0125115439690164;0.9999702184321205;10.000815501876817;0.4166634204809171;0.45195017728912107;0.45204058707977496;0.4116297281908234;-0.40180703065166007;0.5751935889858794;1.000048730839172
57.009952;1.0015254007536325;0.46298749915080506;0.46230798831393793;0.44196511119990683;0.44139011558208313;1.0125122197912937;0.9999707614105815;10.000833955299827;0.41666407010237994;0.45194945957269334;0.4520405524266072;0.4116303778465151;-0.40180703058469114;0.5751940243694772;1.0000485310360205
57.019952;1.0015245912199031;0.46298713386631063;0.4623075530636706;0.4419650574046065;0.44139009445873073;1.0125128554307061;0.9999713074556168;10.00085237217366;0.4166647343800954;0.4519487513804646;0.4520405054343472;0.41163104393128885;-0.4018070305242955;0.5751944566792037;1.0000483042401123
57.029952;1.0015237368487784;0.46298674801108647;0.46230711320767537;0.4419650318884897;0.4413900619703283;1.012513453986826;0.9999718572896611;10.00087071857707;0.4166654124693753;0.4519480564476427;0.45204044691336537;0.4116317241273953;-0.40180703047086574;0.5751948868662295;1.0000480526902509
57.039952;1.0015228397993132;0.4629863415193951;0.46230667021451466;0.44196503485573263;0.4413900198489515;1.0125140198644038;0.9999724113204025;10.000888965327801;0.4166661032924267;0.45194737897682347;0.4520403781330263;0.4116324162503954;-0.4018070304250184;0.575195316958054;1.0000477803882886
57.049952;1.0015219036528513;0.46298591375535286;0.46230622604243976;0.4419650667141435;0.44138996949510056;1.012514559048921;0.9999729687983571;10.000907088830383;0.41666680542811724;0.4519467232843669;0.45204030062752315;0.4116331183520387;-0.4018070303875481;0.5751957499386987;1.000047492675751
57.059952;1.0015209324957945;0.46298546365104226;0.462305782196229;0.4419651280151609;0.4413899119498021;1.0125150788668373;0.9999735278730855;10.000925076748446;0.4166675172891374;0.4519460935366389;0.45204021578480824;0.411633828908329;-0.4018070303593179;0.5751961892676066;1.0000471954904793
57.069952;1.0015199298430058;0.4629849901339064;0.46230533936607565;0.44196521903792246;0.44138984805025244;1.0125155868922395;0.999974086291327;10.000942931667444;0.41666823744292053;0.45194549358810404;0.4520401247483839;0.41163454678636746;-0.40180703034103715;0.575196638325961;1.0000468947177916
57.079952;1.0015188979878216;0.4629844925228024;0.4623048975302846;0.44196533961322315;0.44138977876227714;1.0125160898152619;0.9999746422658151;10.000960673162663;0.4166689647367764;0.45194492680402987;0.4520400284694632;0.41163527113398946;-0.4018070303330187;0.5751971000114859;1.0000465966251462
57.089952;1.001517838198529;0.46298397070726993;0.46230445603673864;0.44196548927819385;0.44138970535240235;1.0125165927202746;0.999975194845413;10.000978339497227;0.4166696983143491;0.45194439596153363;0.45203992768255535;0.41163600115737603;-0.4018070303351862;0.575197576621704;1.000046309111181
57.099952;1.0015167514343097;0.4629834250477446;0.46230401370301905;0.44196566753128824;0.44138962923238134;1.0125170990255115;0.9999757433967503;10.000995986033349;0.4166704376038897;0.4519439033497114;0.4520398231776207;0.411636735773946;-0.40180703034706616;0.5751980699940991;1.00004604165538
57.109952;1.0015156386339752;0.46298291522677587;0.4623036281716276;0.44196476275439606;0.44138844212732326;1.0125176108198333;0.9999762870663448;10.001013679145947;0.41667118212715726;0.4519434510829883;0.452039716467093;0.41163747342155693;-0.401807030367665;0.5751985817451402;1.0000458034455852
57.119952;1.0015145003866093;0.4629823235119132;0.4623031799538453;0.44196499682797413;0.44138836401304565;1.012518128428651;0.9999768248793632;10.001031486676112;0.41667193117616846;0.4519430414120804;0.4520396100224995;0.41163821205359885;-0.40180703039569626;0.5751991132333663;1.0000456019818293
57.129952;1.0015133365973388;0.46298170957020324;0.46230272662341665;0.44196525846749013;0.4413882859211453;1.0125186497171064;0.9999773559164431;10.001049469656994;0.4166726836104612;0.4519426767994885;0.45203950665445153;0.41163894933522316;-0.4018070304300488;0.5751996651762737;1.0000454435333352
57.139952;1.0015121466624253;0.46298107418190576;0.46230226681400544;0.4419655477239225;0.44138820845638216;1.0125191706034256;0.9999778792404316;10.001067681472229;0.4166734379505401;0.45194235961768714;0.45203940889291316;0.41163968306659277;-0.4018070304698797;0.5752002374206757;1.0000453341870017
57.149952;1.0015109299782958;0.4629804183411209;0.4623017995575765;0.44196586423522727;0.44138813255964593;1.012519686557755;0.999978393825333;10.001086171315208;0.41667419263437516;0.4519420915467865;0.45203931900636884;0.4116404115042447;-0.40180703051437355;0.5752008291152416;1.0000452799548405
57.159952;1.001509686259899;0.4629797430414495;0.4623013241775659;0.44196620694196165;0.44138805934538017;1.0125201939895672;0.9999788986412664;10.001104984511672;0.41667494615003703;0.4519418730912594;0.45203923918612215;0.41164113325277146;-0.4018070305627337;0.5752014388753942;1.0000452854537958
57.169952;1.0015084155540444;0.4629790494160925;0.4623008401769658;0.4419665744741853;0.44138798959602066;1.0125206906361306;0.9999793929118826;10.001124161991228;0.41667569697279144;0.4519417035147118;0.45203917156424417;0.411641846967829;-0.4018070306143857;0.5752020647383054;1.0000453522090522
57.179952;1.0015071178740194;0.46297833908170666;0.4623003473707315;0.44196696546114833;0.4413879237078277;1.0125211746722975;0.9999798763150003;10.001143743094802;0.41667644342522786;0.4519415812699741;0.4520391181298909;0.4116425512925354;-0.40180703066902673;0.575202704201712;1.0000454784694877
57.189952;1.0015057927009692;0.4629776139480394;0.4622998457926318;0.4419673784766462;0.441387862110103;1.0125216435312032;0.9999803489919873;10.001163763824854;0.41667718361461364;0.45194150451688575;0.45203908049620756;0.41164324492160287;-0.40180703072657914;0.5752033542614287;1.0000456605417989
57.199952;1.0015044391928185;0.4629768756943294;0.4622993354759763;0.44196781214171127;0.4413878052631759;1.0125220937742063;0.9999808116009812;10.001184249916136;0.4166779154457619;0.451941471080301;0.45203905981147235;0.41164392646449716;-0.4018070307871124;0.5752040114049126;1.0000458942527877
57.209952;1.0015030570375125;0.4629761258715412;0.46229881667850437;0.44196826532015504;0.4413877534381897;1.0125225218010947;0.99998126537915;10.00120521666089;0.41667863673865835;0.45194147822587805;0.4520390570915952;0.41164459405470194;-0.40180703085069386;0.5752046719180376;1.0000461757179357
57.219952;1.001501646942711;0.4629753664653811;0.4622982902772554;0.4419687369189842;0.4413877068481704;1.0125229239678724;0.999981712116712;10.001226670815035;0.4166793456269317;0.4519415228633313;0.4520390737129893;0.4116452451507886;-0.40180703091732645;0.5752053321343868;1.000046500630845
57.229952;1.0015002100159494;0.46297459989377615;0.46229775760252356;0.4419692253917056;0.44138766553882963;1.0125232957942798;0.9999821539423249;10.001248606917292;0.41668004090643895;0.451941601791989;0.45203911162968213;0.4116458769144723;-0.4018070309870429;0.5752059882959655;1.0000468628085986
57.239952;1.0014987466806815;0.4629738284199725;0.4622972199500326;0.44196972850107946;0.4413876289834637;1.0125236316791844;0.9999825927845284;10.001271005515308;0.4166807219065516;0.45194171170938224;0.4520391731113816;0.41164648656706365;-0.4018070310599172;0.5752066367493968;1.0000472540641114
57.249952;1.0014972568834717;0.46297305379443704;0.46229667839601557;0.4419702436386198;0.44138759631401464;1.0125239260175785;0.9999830303032988;10.001293833366006;0.4166813882889954;0.4519418492804359;0.4520392602191935;0.41164707121679756;-0.4018070311357912;0.5752072747060165;1.000047665206591
57.259952;1.0014957414436296;0.4629722773289097;0.46229613399672725;0.44197076839827837;0.44138756698224607;1.0125241742891227;0.9999834686020967;10.001317041410845;0.4166820401083408;0.4519420112995514;0.4520393743013289;0.4116476277362044;-0.4018070312139802;0.5752079006964408;1.0000480867971842
57.269952;1.0014942029343052;0.46297150006662996;0.46229558812941;0.44197130097432735;0.4413875407666499;1.0125243725996214;0.9999839103182938;10.001340568076111;0.4166826777310962;0.4519421947838667;0.4520395157968972;0.4116481530295379;-0.40180703129338013;0.5752085142615027;1.0000485094472298
57.279952;1.0014926458294695;0.46297072305108217;0.46229504259763415;0.4419718401619125;0.44138751732735565;1.012524516714854;0.9999843577488472;10.00136435040493;0.41668330164427353;0.4519423971224441;0.4520396845189871;0.41164864423720526;-0.4018070313729056;0.5752091153975535;1.0000489236642263
57.289952;1.0014910760399216;0.4629699476612688;0.46229449932249883;0.4419723850588905;0.44138749615619993;1.0125246018623606;0.9999848125413064;10.001388332486279;0.41668391260684895;0.45194261644284484;0.4520398800253702;0.4116490986900266;-0.4018070314517804;0.5752097040130414;1.0000493193634992
57.299952;1.0014894996721528;0.46296917561620876;0.46229395979387866;0.44197293485678896;0.44138747677317475;1.0125246230477924;0.9999852759959895;10.001412466076097;0.4166845118050034;0.4519428518700359;0.4520401016376296;0.4116495139639998;-0.40180703152961;0.5752102792908568;1.00004968592891
57.309952;1.0014879215542127;0.4629684087039685;0.46229342488644015;0.441973488711425;0.4413874589103878;1.0125245757096855;0.9999857485877998;10.001436706756563;0.41668510055922586;0.45194310314519187;0.4520403481382677;0.4116498882160273;-0.4018070316064691;0.5752108394664539;1.0000500131009302
57.319952;1.001486344338182;0.462967648510652;0.4622928954291233;0.44197404559840686;0.4413874427499489;1.012524456304467;0.9999862292909373;10.001461008768409;0.41668567990856836;0.45194336989814843;0.4520406175115474;0.41165022047152705;-0.40180703168274556;0.5752113823474394;1.0000502917953717
57.329952;1.001484768399867;0.4629668962167108;0.4622923726266461;0.44197460452374626;0.4413874287231198;1.0125242623382575;0.9999867162848015;10.001485321209122;0.4166862505311315;0.45194365161329936;0.4520409070452898;0.4116505105916655;-0.4018070317586966;0.5752119060635512;1.0000505142251768
57.339952;1.0014831923853618;0.46296615274441544;0.46229185768105974;0.4419751650940369;0.4413874167697164;1.0125239923547458;0.9999872084943688;10.001509587484428;0.41668681308689176;0.45194394838877994;0.4520412136463764;0.41165075911598104;-0.40180703183422783;0.5752124094171376;1.0000506735326158
57.349952;1.001481614339549;0.4629654190988438;0.46229135138820243;0.4419757277422955;0.441387406110543;1.0125236458576035;0.9999877062971438;10.001533747675749;0.4166873686222192;0.45194426139230603;0.45204153405055836;0.41165096707041265;-0.40180603190892694;0.5752121931741012;1.0000507639309564
57.359952;1.0014800328796372;0.46296469635722337;0.46229085421541305;0.44197629310253983;0.4413873958896246;1.0125232226543568;0.9999882111438128;10.001557742416248;0.4166879185701862;0.4519445925079351;0.45204186499811194;0.4116511356738065;-0.40180603198213793;0.575212653806296;1.0000507816334665
57.369952;1.0014784473056102;0.46296398546165823;0.4622903666634248;0.4419768612298981;0.44138738569254754;1.0125227223034945;0.9999887246175191;10.001581518875275;0.4166884644315386;0.451944943772132;0.45204220355316155;0.41165126618293935;-0.4018060320531487;0.5752130923695219;1.0000507252253206
57.379952;1.0014768568286787;0.46296328727500796;0.46228988956414074;0.4419774316887464;0.4413873754087569;1.0125221441554275;0.9999892473534798;10.001605036256727;0.41668900770692885;0.45194531705128177;0.4520425472990107;0.4116513599988856;-0.40180603212138616;0.5752135086775647;1.0000505951585938
57.389952;1.001475260552622;0.46296260285614727;0.46228942388638244;0.44197800403662024;0.4413873648112168;1.0125214872076742;0.9999897787469442;10.001628263943987;0.41668955025208976;0.45194571382296833;0.45204289419850063;0.4116514188558463;-0.40180603218637745;0.5752139029046616;1.0000503935275622
57.399952;1.0014736587419732;0.4629619335918665;0.4622889702569958;0.4419785777754066;0.4413873531699242;1.0125207497965865;0.9999903177612575;10.001651174775166;0.41669009458683026;0.45194613507923903;0.4520432423899685;0.41165144490502265;-0.40180603224757466;0.5752142755282613;1.0000501241944106
57.409952;1.0014720540130047;0.4629612811731384;0.46228852886874827;0.441979152208671;0.44138733924608897;1.0125199301370256;0.9999908639509089;10.001673740500673;0.41669064383112686;0.4519465814956073;0.4520435901154875;0.41165144051576097;-0.40180603230426115;0.5752146273038249;1.000049792760693
57.419952;1.0014704511285561;0.4629606475464073;0.4622880997873623;0.4419797267437734;0.44138732195852903;1.0125190275644673;0.9999914177963952;10.001695929089555;0.41669120134919146;0.4519470536017192;0.45204393575296353;0.4116514078525512;-0.4018060323555349;0.5752149592548441;1.0000494065232326
57.429952;1.0014688557462184;0.4629600348200667;0.4622876831977106;0.4419803010933367;0.44138730110500274;1.0125180433266998;0.999991980232385;10.001717703688549;0.41669177044746386;0.45194755157558547;0.4520442778357985;0.4116513486546942;-0.40180603240030155;0.5752152724341688;1.0000489737995233
57.439952;1.001467273546924;0.46295944519917837;0.4622872794716815;0.4419808750777589;0.4413872773352108;1.0125169802159149;0.999992552167373;10.001739025011334;0.41669235439813535;0.4519480748870639;0.452044614823292;0.41165126442774863;-0.4018060324372664;0.575215567907221;1.0000485022100936
57.449952;1.001465710407746;0.46295888071767005;0.46228688905327997;0.44198144842058357;0.44138725158667647;1.0125158414128366;0.9999931345924463;10.001759854227277;0.41669295650577254;0.4519486224443968;0.4520449447286834;0.4116511567091093;-0.4018060324650353;0.5752158469937177;1.0000479976539507
57.459952;1.0014641726369282;0.46295834276293796;0.4622865120847412;0.44198202073951304;0.44138722468362546;1.012514629649452;0.999993728965749;10.001780148816067;0.4166935799444198;0.45194919310115766;0.4520452652049556;0.4116510271869554;-0.4018060324823671;0.5752161112337679;1.0000474650989133
57.469952;1.0014626666465711;0.46295783212982533;0.46228614823358694;0.4419825916460972;0.44138719740480614;1.0125133472123342;0.9999943372148934;10.001799853024862;0.4166942275968936;0.45194978579674355;0.452045574093291;0.4116508777549161;-0.4018060324883404;0.5752163622606662;1.000046909605981
57.479952;1.001461198944312;0.46295734977677805;0.4622857970418862;0.441983160785844;0.4413871707251593;1.0125119963596803;0.9999949610563923;10.001818897816625;0.41669490204294296;0.45195039925784897;0.452045869672056;0.4116507104241191;-0.40180603248228286;0.5752166015947144;1.000046336084527
57.489952;1.0014597764292987;0.4629568974483306;0.4622854582208853;0.44198372782828915;0.4413871458263993;1.0125105796168115;0.9999956011425966;10.001837210619644;0.41669560549142964;0.4519510315841678;0.4520461504372098;0.4116505271075456;-0.4018060324635997;0.5752168303556394;1.0000457484090115
57.499952;1.0014584062120604;0.46295647750920327;0.46228513177141656;0.44198429263740846;0.44138712392802676;1.0125090999654958;0.9999962565198088;10.001854719613315;0.41669633961428343;0.4519516800176722;0.4520464148340694;0.41165032965398096;-0.401806032431704;0.5752170494289792;1.0000451493606755
57.509952;1.001457095441895;0.4629560923142923;0.46228481816123007;0.4419848554500616;0.44138710616653243;1.0125075609445984;0.9999969242879305;10.001871351125876;0.41669710557094886;0.45195234110448956;0.4520466610753094;0.41165012011639374;-0.401806032386163;0.575217259732095;1.0000445415582067
57.519952;1.0014558513659362;0.46295574373428305;0.4622845182544104;0.44198541668158153;0.4413870936287191;1.0125059663941351;0.9999975996152439;10.001887029069456;0.41669790421155256;0.45195301109272396;0.4520468870987388;0.4116499005924658;-0.401806032326873;0.575217462049312;1.0000439280311666
57.529952;1.0014546809850322;0.462955432826466;0.4622842331517075;0.44198597650441124;0.44138708745309474;1.0125043203098172;0.9999982764574198;10.001901682186256;0.41669873608592445;0.45195368639416356;0.4520470907328514;0.41164967258796425;-0.4018060322540312;0.5752176568265427;1.0000433118540597
57.539952;1.0014535906818562;0.4629552186118484;0.4622840232461869;0.4419854233430784;0.4413859792014112;1.0125026270455657;0.9999989484857352;10.001915257034227;0.4166996013012708;0.451954364000098;0.45204726977744925;0.41164943668430487;-0.40180603216808725;0.5752178441675239;1.0000426958823045
57.549952;1.0014525859892587;0.46295498144177955;0.4622837719740858;0.44198597840641735;0.4413859887836059;1.0125008914755924;0.9999996092655571;10.00192772314155;0.41670049955261135;0.45195504151925103;0.45204742191784747;0.4116491928036025;-0.4018060320697703;0.5752180238933754;1.000042083217973
57.559952;1.0014516709596037;0.4629547779608406;0.46228353997190796;0.44198652911645386;0.44138600708599046;1.0124991192990702;1.0000002517861162;10.001939062231495;0.41670143016079597;0.4519557168371762;0.4520475448570432;0.4116489406219969;-0.40180603195996345;0.5752181955582831;1.0000414778326676
57.569952;1.0014508477018733;0.46295460488951806;0.4622833290387236;0.4419870739011309;0.4413860343099613;1.0124973167445515;1.0000008682708312;10.00194925184908;0.41670239185120866;0.45195638784080966;0.45204763646397145;0.41164867969866337;-0.4018060318395031;0.575218358452338;1.000040884614617
57.579952;1.0014501164134848;0.46295445861724704;0.4622831413365366;0.4419876109135686;0.44138607084387466;1.0124954892527254;1.0000014508019421;10.00195825910295;0.41670338261841106;0.4519570522932948;0.4520476947018512;0.41164840943143355;-0.4018060317091343;0.5752185117293177;1.0000403087397183
57.589952;1.0014494756395136;0.46295433585688656;0.4622829792460238;0.4419881381068805;0.44138611737683625;1.0124936411515564;1.0000019922696648;10.00196604449107;0.4167043998655905;0.45195770775766;0.45204771785155856;0.41164812907667264;-0.4018060315695715;0.5752186548091548;1.0000397549667333
57.599952;1.0014489231515993;0.46295423393674384;0.4622828449317091;0.44198865374277235;0.44138617445013234;1.012491776568981;1.0000024866439807;10.001972564111709;0.41670544043259833;0.451958351585372;0.4520477047882351;0.4116478376622366;-0.401806031421603;0.575218787950431;1.0000392270764336
57.609952;1.001448457114493;0.46295415051414074;0.46228273997223307;0.4419891566571123;0.4413862420102017;1.0124898996698395;1.000002928699545;10.001977773183846;0.4167065006550168;0.45195898087042363;0.4520476546547893;0.4116475338639164;-0.4018060312661897;0.5752189122998973;1.0000387272969193
57.619952;1.0014480763224873;0.4629540833023413;0.46228266530124545;0.44198964581273287;0.44138631944617535;1.0124880145261135;1.0000033141250502;10.001981635252863;0.41670757682623366;0.45195959261750734;0.4520475664835241;0.4116472161737855;-0.40180603110427127;0.5752190292736078;1.000038256292911
57.629952;1.0014477794136967;0.46295403016576875;0.46228262131517495;0.4419901197406534;0.4413864060179942;1.0124861252319648;1.000003640245106;10.001984127276065;0.4167086656200184;0.4519601844203023;0.45204743937163355;0.41164688316326703;-0.4018060309363816;0.5752191402170913;1.0000378138849948
57.639952;1.0014475644012244;0.4629539892783147;0.4622826079275884;0.441990576470177;0.4413865013715161;1.01248423531883;1.000003906292125;10.00198523832598;0.4167097641669239;0.4519607551920356;0.45204727284510515;0.41164653347219404;-0.4018060307626683;0.5752192466720911;1.000037399368756
57.649952;1.0014474291755604;0.4629539590966056;0.46228262454672175;0.4419910136596764;0.44138660585782435;1.0124823469309698;1.0000041125001438;10.001984964686926;0.4167108700853517;0.45196130515247435;0.45204706688960333;0.4116461655808509;-0.4018060305832771;0.5752193505935556;1.0000370109467647
57.659952;1.0014473719083787;0.462953938354889;0.4622826700407668;0.4419914285744604;0.44138672036691357;1.0124804610549027;1.0000042593877672;10.001983304195706;0.416711981430327;0.4519618351100464;0.4520468216440162;0.41164577760374016;-0.40180603039864937;0.5752194541371168;1.0000366455010796
57.669952;1.0014473905449048;0.4629539261897445;0.4622827427269056;0.44199181817730193;0.4413868457088197;1.0124785785347041;1.0000043476864031;10.00198025971309;0.41671309644161153;0.45196234605230623;0.4520465371844386;0.4116453673306661;-0.4018060302096578;0.57521955917219;1.0000362996817789
57.679952;1.0014474817758794;0.4629539220870482;0.46228284035516565;0.4419921794357743;0.44138698212903427;1.0124767010381592;1.0000043778555257;10.001975848919917;0.4167142133176582;0.4519628391599458;0.4520462134566954;0.41164493261992363;-0.4018060300174733;0.5752196667352232;1.0000359712530196
57.689952;1.0014476400909371;0.4629539256603634;0.46228296011527054;0.4419925094093347;0.44138712930482105;1.012474831500226;1.0000043494850988;10.001970105693813;0.41671533011125483;0.45196331563653125;0.4520458500545039;0.41164447170145324;-0.40180602982315833;0.5752197765784465;1.0000356593910917
57.699952;1.0014478581169388;0.46295393644050403;0.46228309874214946;0.4419928051625389;0.4413872866037358;1.012472973450387;1.0000042611122553;10.001963073614279;0.4167164447972318;0.45196377674275307;0.45204544618476905;0.4116439830741412;-0.4018060296274584;0.5752198870485361;1.0000353645506594
57.709952;1.0014481284998569;0.46295395344806356;0.4622832526393796;0.44199306404683636;0.44138745343890917;1.0124711294718707;1.0000041106723379;10.001954800564372;0.4167175555237977;0.4519642240843904;0.4520450012970721;0.41164346547463154;-0.40180602943100774;0.5752199953423687;1.000035088758203
57.719952;1.0014484448984733;0.46295397478470623;0.46228341791426436;0.44199328420599604;0.44138762966006806;1.0124693008403574;1.0000038967202611;10.001945336924882;0.41671866066533275;0.4519646594421879;0.45204451594303857;0.41164291809497716;-0.4018060292345793;0.5752200981366207;1.0000348354678834
57.729952;1.0014488014642764;0.4629539979295731;0.46228359032001054;0.4419934647515275;0.44138781571823316;1.0124674889468797;1.0000036194708866;10.001934738827943;0.41671975865402255;0.4519650843950617;0.452043991987284;0.4116423406535533;-0.40180602903911333;0.5752201925127561;1.000034608586121
57.739952;1.001449192806415;0.46295402052027956;0.4622837653237123;0.4419936057550889;0.4413880124675389;1.0124656959465803;1.0000032808783763;10.00192307114127;0.4167208480770904;0.45196550038895983;0.45204343192147123;0.4116417332349627;-0.40180602884567074;0.5752202765045403;1.0000344119668036
57.749952;1.001449614486036;0.46295404075411084;0.46228393857503486;0.44199370834386986;0.4413882209684054;1.0124639239599755;1.0000028837931894;10.001910398710327;0.41672192778119044;0.4519659090101582;0.45204283808836465;0.4116410961402163;-0.4018060286553611;0.5752203489903842;1.0000342494051047
57.759952;1.0014500631608991;0.462954057158411;0.4622841063634815;0.44199377462362;0.44138844255548515;1.0124621750820155;1.00000243053229;10.001896769861679;0.41672299663280626;0.45196631195290604;0.4520422125532291;0.4116404298141622;-0.4018060284691653;0.5752204094612351;1.000034124045426
57.769952;1.0014505363356938;0.4629540681293801;0.46228426558444513;0.44199380730069887;0.44138867884781147;1.0124604522282898;1.0000019220210445;10.001882211910413;0.4167240534080587;0.4519667108134077;0.45204155732610163;0.4116397346555859;-0.4018060282879194;0.5752204580228604;1.0000340378402728
57.779952;1.0014510318562526;0.4629540717433129;0.46228441369700185;0.44199380936953675;0.4413889314003665;1.0124587589253626;1.0000013582673934;10.001866743851888;0.41672509697141613;0.45196710698370657;0.45204087443939844;0.41163901089323013;-0.4018060281125609;0.5752204955668767;1.000033992182967
57.789952;1.0014515476906607;0.46295406602078465;0.462284548955331;0.44199378403682343;0.4413892012951344;1.0124570980189707;1.0000007389592445;10.00185038782786;0.416726126515919;0.4519675016316168;0.4520401658532734;0.4116382588203739;-0.40180502794416617;0.575219825150918;1.0000339889267464
57.799952;1.0014520824521176;0.4629540492242174;0.4622846703828255;0.4419937344723439;0.4413894890209602;1.012455471006583;1.0000000634950328;10.001833168451835;0.4167271417782996;0.451967895873456;0.4520394334275567;0.4116374789572257;-0.401805027783638;0.5752198455753965;1.0000340302999209
57.809952;1.0014526360845186;0.4629540197635601;0.4622847773333143;0.44199366334366613;0.4413897944618352;1.0124538789191886;0.9999993314476047;10.001815109904213;0.4167281429839062;0.45196829110329767;0.4520386791654042;0.41163667194891207;-0.4018050276315476;0.5752198600715038;1.0000341181016656
57.819952;1.0014532093013897;0.4629539759721204;0.46228486908635696;0.44199357280068186;0.4413901168538906;1.0124523231346647;0.9999985428840988;10.001796240224943;0.4167291304269945;0.4519686890788985;0.4520379054563631;0.4116358384665602;-0.4018050274883268;0.5752198702178932;1.000034253775914
57.829952;1.0014538021648496;0.4629539161851831;0.462284944894611;0.44199346504347875;0.4413904549095804;1.0124508044785594;0.9999976974545903;10.001776596408263;0.41673010415119294;0.4519690915943641;0.4520371148882229;0.41163497903495083;-0.4018050273544289;0.57521987711817;1.0000344392326803
57.839952;1.0014544139409585;0.4629538390138186;0.46228500442005704;0.4419933427185216;0.4413908071812468;1.0124493224496063;0.9999967939034261;10.001756219353558;0.41673106426418516;0.45196950021259946;0.45203630983547266;0.41163409396554396;-0.40180502723021444;0.5752198812931744;1.0000346771303026
57.849952;1.001455043989745;0.4629537434607326;0.4622850479130562;0.4419932084955796;0.4413911723946319;1.0124478763688411;0.9999958309018105;10.001735141673475;0.41673201155922895;0.4519699166005782;0.4520354922524805;0.4116331836005533;-0.4018050271158544;0.5752198828087405;1.0000349706506972
57.859952;1.0014556920639972;0.46295362876493573;0.46228507579760264;0.441993064312348;0.44139154946312587;1.0124464665291286;0.9999948072825708;10.001713379901235;0.41673294762834606;0.4519703429487506;0.4520346637265773;0.4116322484955624;-0.40180502701146104;0.5752198814009309;1.0000353232589734
57.869952;1.0014563581066018;0.46295349414715514;0.46228508841421473;0.4419929111850311;0.44139193728904114;1.0124450939647365;0.9999937214935701;10.0016909374994;0.4167338746136879;0.4519707816643328;0.4520338256484801;0.41163128936394855;-0.4018050269171405;0.5752198768317834;1.0000357386147312
57.879952;1.0014570418456727;0.4629533387713593;0.4622850864209473;0.4419927493878396;0.4413923346821018;1.0124437602813716;0.9999925720392011;10.001667816884616;0.41673479520907825;0.45197123478252765;0.4520329793027458;0.41163030706271236;-0.40180502683289254;0.5752198693536289;1.0000362207175961
57.889952;1.0014577423980324;0.46295316198301856;0.46228507105878747;0.44199257873477354;0.44139274050710475;1.0124424678747859;0.999991358358167;10.001644033379993;0.4167357126884278;0.4519717037981028;0.4520321258497164;0.4116293027339189;-0.4018050267586661;0.5752198596752708;1.0000367737309868
57.899952;1.001458458761639;0.4629529634744528;0.4622850437249065;0.44199239911478655;0.44139315381316685;1.012441219348101;0.9999900806239455;10.001619623737179;0.4167366305434106;0.45197218966607766;0.4520312664968485;0.4116282778243952;-0.4018050266945143;0.5752198485727978;1.0000374013915745
57.909952;1.0014591908696509;0.4629527432506601;0.46228500553451396;0.4419922107088509;0.4413935736210991;1.01244001652638;0.9999887393826666;10.001594645743225;0.4167375518726048;0.45197269258681266;0.45203040283798096;0.41162723398214307;-0.4018050266406037;0.5752198367284174;1.0000381064144652
57.919952;1.0014599399061048;0.4629525016281108;0.46228495748025256;0.4419920137529853;0.44139399847443966;1.0124388602333687;0.9999873357899655;10.00156917350262;0.41673847896455757;0.4519732117738847;0.45202953676650626;0.4116261731542574;-0.40180502659710854;0.5752198245655838;1.0000388895609358
57.929952;1.001460708019407;0.4629522393414723;0.46228490066917344;0.4419918085015642;0.4413944262331618;1.0124377502744704;0.9999858714085743;10.001543293986446;0.41673941343457527;0.45197374557877273;0.4520286698959746;0.4116250976608832;-0.4018050265641394;0.5752198119521922;1.000039748940188
57.939952;1.0014614980586762;0.4629519576756277;0.46228483626198585;0.4419915952968251;0.4413948543223263;1.0124366849945214;0.9999843479267045;10.001517101898306;0.4167403567420199;0.4519742920405343;0.4520278030548541;0.411624009939469;-0.4018050265417286;0.5752197983535481;1.0000406809261717
57.949952;1.0014623129346838;0.462951658406185;0.46228476552940295;0.44199137443397885;0.44139528021242225;1.012435661541951;0.9999827673694751;10.001490688194412;0.416741310497573;0.45197484942336624;0.4520269362259457;0.4116229123423258;-0.40180502652973676;0.5752197834717695;1.0000416816220532
57.959952;1.0014631550177828;0.4629513434365932;0.462284690002886;0.4419911460183885;0.4413957018651049;1.012434677267227;0.9999811319059475;10.001464126402633;0.4167422763947106;0.45197541621809934;0.4520260689602853;0.4116218072551715;-0.40180502652768335;0.5752197678013079;1.0000427468547197
57.969952;1.0014640264093648;0.46295107347415454;0.4622846705521546;0.4419897988270464;0.44139500860183545;1.0124337306768976;0.999979443970436;10.001437466223646;0.41674325608306445;0.45197599079112394;0.45202520081313013;0.4116206971487143;-0.4018050265347292;0.5752197529178182;1.000043871372286
57.979952;1.0014649295395612;0.4629507313172411;0.4622845912626374;0.4419895551254386;0.4413954195186427;1.0124328209469815;0.9999777074760651;10.00141073608303;0.4167442510381663;0.45197657119192164;0.45202433135339154;0.41161958440812535;-0.4018050265498992;0.5752197414482048;1.000045048701642
57.989952;1.001465867609707;0.4629503769776332;0.46228451356372324;0.44198930415911897;0.44139582587288156;1.0124319468167187;0.9999759282652291;10.001383951472613;0.4167452623879519;0.4519771552000356;0.4520234598399646;0.411618471360863;-0.40180502657241735;0.5752197364820631;1.0000462713879728
57.999952;1.0014668446499555;0.46295001177412437;0.4622844395687059;0.4419890469365281;0.4413962285190579;1.0124311062860076;0.9999741130539772;10.001357125856144;0.4167462908785527;0.45197774033052646;0.45202258489626607;0.4116173605080483;-0.40180502660187706;0.5752197408018688;1.000047531194291
58.009952;1.0014678647303514;0.46294963773420694;0.46228437070287004;0.4419887848178994;0.4413966280370035;1.0124302975226491;0.9999722688820541;10.00133027547405;0.41674733687362986;0.4519783236188259;0.4520217046175284;0.41161625444636213;-0.4018050266381219;0.5752197564843707;1.000048819860911
58.019952;1.001468930741598;0.46294925747398435;0.4622843077782528;0.44198851905258035;0.4413970247212277;1.0124295197062834;0.9999704039424488;10.001303417070506;0.41674840021849285;0.45197890164722354;0.45202081712393355;0.41161515540084076;-0.40180502668111046;0.5752197848009952;1.0000501304322487
58.029952;1.001470043892378;0.4629488736450842;0.462284251171613;0.44198825051264967;0.44139741844778857;1.012428772904456;0.9999685282116626;10.00127656941484;0.4167494802082697;0.4519794711420624;0.45201992084550946;0.4116140648980732;-0.40180502673086765;0.575219826204374;1.0000514582809161
58.039952;1.0014712043806813;0.4629484881495087;0.46228420072086934;0.4419879795730359;0.44139780856650773;1.012428057225069;0.9999666527650777;10.001249760052733;0.41675057574775415;0.4519800295337359;0.4520190142166077;0.4116129839498806;-0.4018050267874161;0.575219880443206;1.0000528013003007
58.049952;1.0014724121747767;0.4629481018442528;0.46228415557143104;0.44198770620131805;0.441398194152232;1.0124273715296954;0.9999647886350566;10.001223026553866;0.4167516854379017;0.45198057500296734;0.452018095402325;0.41161191347131987;-0.40180502685080177;0.5752199470760364;1.0000541590553174
58.059952;1.0014736668784272;0.46294771493422227;0.46228411407632736;0.44198743042006305;0.44139857435178237;1.0124267127633146;0.9999629461345708;10.00119640954835;0.41675280758675165;0.4519811062205646;0.4520171624867429;0.4116108546499874;-0.40180502692122233;0.5752200260869377;1.0000555315097115
58.069952;1.0014749671162222;0.4629473274912234;0.46228407377276753;0.44198715281690376;0.4413989483460775;1.0124260769062472;0.9999611344274517;10.001169948928199;0.4167539403994591;0.451981622096752;0.4520162138274778;0.4116098091633282;-0.4018050269990288;0.5752201177755998;1.0000569183430763
58.079952;1.0014763103928122;0.4629469396937046;0.46228403168151344;0.44198687484664273;0.4413993151801658;1.0124254606929362;0.9999593612360804;10.001143686444836;0.4167550822187807;0.4519821216626488;0.45201524849865543;0.4116087789646656;-0.4018050270846811;0.5752202222237826;1.0000583187807306
58.089952;1.0014776937733962;0.46294655186137124;0.4622839848564241;0.4419865988427152;0.44139967381857337;1.0124238625435276;0.9999576327292986;10.001117661899306;0.4167562315159199;0.45198260413791796;0.4520142667538738;0.4116077658855674;-0.4018050271788612;0.5752203393461568;1.0000597315723831
58.099952;1.0014791146127024;0.4629461644556263;0.46228393088896624;0.4419863276758413;0.44140002319340044;1.0124232821336738;0.9999559532723119;10.001091904730695;0.41675738675787344;0.4519830691521238;0.4520132699013808;0.41160677171572635;-0.40180502728252127;0.5752204692513526;1.0000611549918812
58.109952;1.00148057076448;0.4629457781099218;0.46228386814706046;0.44198606438208704;0.4414003621357442;1.0124227195830087;0.9999543251263057;10.001066435305004;0.41675854627849473;0.4519835167821848;0.4520122596291249;0.4116057985247548;-0.4018050273967317;0.5752206122858896;1.0000625867703992
58.119952;1.001482060773681;0.4629453935344356;0.4622837955801024;0.44198581201344916;0.441400689390761;1.012422175670311;0.99995274873494;10.00104126766095;0.4167597081286092;0.45198394726526525;0.45201123750512745;0.41160484863696406;-0.40180502752254704;0.5752207692766378;1.0000640244913368
58.129952;1.001483584082614;0.4629450112575214;0.4622837122339434;0.4419855736516595;0.4414010037465533;1.0124216522911342;0.9999512237216128;10.001016405490649;0.416760870192513;0.45198436076273635;0.45201020486587257;0.4116039244403044;-0.40180502766098675;0.5752209421066526;1.000065466800045
58.139952;1.0014851411034738;0.4629446316203525;0.4622836168300297;0.4419853523811842;0.4414013041641245;1.012421151703404;0.9999497497025807;10.000991842714155;0.4167620306210858;0.45198475732167254;0.4520091628380263;0.4116030281770974;-0.4018050278130498;0.5752211336590786;1.000066914367589
58.149952;1.0014867330094688;0.462944255108228;0.4622835077694138;0.4419851509774786;0.44140158987654765;1.0124206755849774;0.9999483262748453;10.000967567978424;0.4167631879896;0.45198513674363555;0.45200811233587407;0.41160216159189306;-0.40180502797961426;0.5752213469400109;1.0000683691736416
58.159952;1.001488360820683;0.4629438825409708;0.46228338376577566;0.44198497158435307;0.44140186054265584;1.0124202251629502;0.9999469523777405;10.000943565672468;0.4167643409301617;0.45198549857806913;0.4520070541130181;0.41160132572056757;-0.4018050281612438;0.5752215844113093;1.0000698324724073
58.169952;1.0014900246135519;0.4629435150641921;0.46228324452453684;0.44198481577151144;0.4414021166394782;1.0124198020230633;0.9999456257477596;10.000919813039276;0.41676548781520345;0.4519858425727032;0.4520059889354628;0.41160052107852046;-0.4018050283581827;0.5752218479588197;1.000071303407168
58.179952;1.0014917236383023;0.462943154296886;0.4622830905828435;0.4419846847597223;0.441402359778109;1.012419408831691;0.9999443436743848;10.000896271005885;0.4167666268946464;0.4519861688408565;0.4520049176911709;0.41159974806772104;-0.4018050285704964;0.5752221389996085;1.000072779260961
58.189952;1.00149345660909;0.46294280249080266;0.46228292252881154;0.44198457946476494;0.44140259223967376;1.012419049084857;0.9999431046934507;10.000872877782571;0.4167677566033798;0.4519864773048938;0.45200384134578836;0.4115990071866191;-0.401805028798024;0.5752224584505762;1.0000742564646268
58.199952;1.0014952217532485;0.46294246222329904;0.4622827405318068;0.4419845003073203;0.4414028161398686;1.0124187255471369;0.9999419090349804;10.000849557444774;0.4167688757575538;0.4519867671519299;0.4520027609723394;0.41159829880475757;-0.40180502904021365;0.575222806440801;1.0000757311928274
58.209952;1.0014970171472168;0.46294213577681104;0.4622825445872598;0.44198444706915196;0.4414030332492591;1.0124184386264374;0.9999407577871035;10.000826233012681;0.41676998363255746;0.45198703663797096;0.45200167777956896;0.4115976228749919;-0.40180502929617395;0.5752231818546951;1.0000771991155868
58.219952;1.0014988411397576;0.4629418248981335;0.4622823352112389;0.4419844191289367;0.4414032454000419;1.012418186294004;0.999939652850637;10.00080283312603;0.4167710799817074;0.4519872831618149;0.4520005929143655;0.4115969789991302;-0.4018050295649615;0.5752235821692939;1.0000786550496972
58.229952;1.0015006916970186;0.4629415311327011;0.4622821138668982;0.44198441591534526;0.44140345469033543;1.0124179654401035;0.9999385976498735;10.000779298901842;0.4167721649395231;0.45198750386282943;0.4519995072075571;0.41159636666046867;-0.40180402984579106;0.5752233052516185;1.000080093551355
58.239952;1.0015025649660234;0.46294125613572246;0.462281882656297;0.44198443717709096;0.4414036632014781;1.0124177730529982;0.9999375968387639;10.000755587260834;0.4167732387303286;0.4519876964326689;0.4519984208927427;0.41159578542965963;-0.4018040301380314;0.5752237439801529;1.0000815096425988
58.249952;1.0015044549748813;0.46294100147354383;0.4622816437381126;0.4419844829883203;0.44140387263530345;1.012417606472765;0.9999366551508388;10.000731662842885;0.4167743015640332;0.4519878593783335;0.4519973334059957;0.4115952351225514;-0.40180403044122015;0.5752241958233281;1.0000828986136145
58.259952;1.0015063547647995;0.46294076827436886;0.462281399074607;0.4419845535218302;0.4414040841850872;1.0124174633486769;0.9999357764400086;10.000707494314893;0.4167753538138063;0.4519879918065859;0.4519962435647858;0.4115947157684227;-0.40180403075523946;0.575224657278248;1.0000842556228966
58.269952;1.00150825715446;0.462940557389034;0.4622811505049851;0.4419846486355982;0.44140429852205076;1.0124173415199476;0.9999349628482957;10.000683063929511;0.4167763957529964;0.4519880932356481;0.45199514977953775;0.4115942274839069;-0.4018040310805469;0.5752251253544609;1.0000855754876128
58.279952;1.0015101545009173;0.4629403700056459;0.46228089981941384;0.4419847675669291;0.4414045157707747;1.012417238442156;0.9999342144023616;10.000658373380022;0.41677742688724584;0.45198816362169;0.4519940500743359;0.41159377042996076;-0.40180403141831106;0.5752255973477083;1.000086852528695
58.289952;1.0015120387151162;0.46294020789900653;0.4622806486744474;0.4419849088849105;0.4414047355177008;1.0124171506170547;0.9999335292240444;10.000633441467587;0.41677844562493305;0.4519882035686287;0.4519929423837357;0.41159334481108695;-0.40180403177027574;0.5752260705973511;1.000088081095867
58.299952;1.001513902182159;0.4629400730855382;0.46228039867093657;0.44198507056746955;0.4414049570025273;1.0124170740480418;0.9999329038910153;10.000608305506338;0.41677944936500255;0.45198821441638026;0.4519918251641832;0.4115929509929462;-0.40180403213831567;0.5752265423602353;1.0000892564969794
58.309952;1.001515738762495;0.4629399676207758;0.4622801517313392;0.4419852502239088;0.44140517949530506;1.0124170054240893;0.9999323340909883;10.000583025496683;0.41678043492108774;0.4519881979108647;0.45199069772021144;0.4115925897210542;-0.4018040325240266;0.5752270099167895;1.0000903750373211
58.319952;1.0015175437941788;0.46293989361107285;0.46227991020778364;0.4419854454492925;0.4414054024967899;1.0124169428661915;0.999931815373554;10.0005576829165;0.4167813991926195;0.45198815561801237;0.45198955989666606;0.411592262058833;-0.40180403292867095;0.5752274705832847;1.0000914331536448
58.329952;1.001519313413478;0.4629398528812783;0.4622796765533646;0.4419856540414386;0.44140562566132024;1.0124168859569322;0.9999313434721819;10.000532374466601;0.4167823396756992;0.4519880884881928;0.4519884114907418;0.4115919690948019;-0.40180403335326387;0.5752279215723384;1.0000924269234552
58.339952;1.00152104405374;0.46293984666277527;0.4622794531259064;0.4419858739494944;0.44140584892236534;1.0124168354543177;0.9999309146997606;10.00050720526792;0.41678325473897737;0.45198799674106815;0.45198725194109757;0.41159171192081084;-0.40180403379852364;0.5752283602716528;1.000093352429815
58.349952;1.0015227320277644;0.46293987588365904;0.46227924223331684;0.4419861032939349;0.4414060726844882;1.0124167932441512;0.9999305265366527;10.000482280636572;0.41678414368935834;0.4519878799493558;0.45198608046711886;0.41159149174332355;-0.4018040342648049;0.5752287847295281;1.0000942061383873
58.359952;1.0015243735493866;0.4629399415155234;0.46227904603846165;0.44198634063179476;0.44140629758948097;1.0124167625134681;0.9999301775722542;10.000457691126735;0.4167850064477992;0.45198773710221823;0.45198489642780415;0.4115913097145596;-0.40180403475215504;0.5752291936294953;1.0000949851880179
58.369952;1.0015259651844817;0.46294004428541413;0.4622788663486612;0.4419865850262609;0.44140652444293393;1.0124167475609342;0.9999298670422903;10.000433496438268;0.4167858432566641;0.4519875666510037;0.45198369946217654;0.411591166636267;-0.4018040352602843;0.575229586067949;1.0000956879630487
58.379952;1.001527503437242;0.4629401841058559;0.4622787044900343;0.4419868358090697;0.4414067545305927;1.0124167533835697;0.9999295944685048;10.000409720578196;0.41678665472518817;0.45198736680690255;0.451982489336424;0.411591062781071;-0.4018040357883784;0.5752299616949965;1.000096313967134
58.389952;1.0015289837688743;0.46294035976154163;0.46227856114799304;0.4419870924323026;0.4414069893493446;1.0124167851326564;0.9999293592608376;10.00038635999713;0.41678744157753655;0.4519871359474543;0.4519812659499552;0.4115909978738977;-0.40180403633511275;0.5752303207394132;1.0000968628604607
58.399952;1.0015304007564156;0.46294056876175893;0.4622784362096082;0.4419873545089875;0.44140722970037366;1.0124168473047803;0.9999291606046774;10.00036340234684;0.41678820412318185;0.4519868726387678;0.4519800296450015;0.4115909712693179;-0.40180403689886257;0.5752306635128613;1.0000973340441413
58.409952;1.0015317491832603;0.4629408073544967;0.4622783288712083;0.4419876217384208;0.4414074752271541;1.0124169436827102;0.9999289975015785;10.000340844508099;0.416788942180196;0.4519865755001875;0.45197878136493613;0.4115909822207896;-0.40180403747779875;0.5752309899590157;1.0000977267657263
58.419952;1.0015330243204124;0.4629411302248869;0.46227829696031;0.44198678243239015;0.44140661522820657;1.0124170782648967;0.9999288688510883;10.000318691403676;0.4167896553216479;0.45198624344022537;0.4519775224364513;0.4115910300706322;-0.4018040380698637;0.5752312997385934;1.0000980398998793
58.429952;1.0015342211220575;0.46294141500046676;0.46227822107732675;0.4419870578947805;0.4414068672660693;1.0124172557389814;0.9999287741161509;10.000296943708985;0.41679034293917894;0.4519858757783579;0.45197625432565963;0.4115911143911394;-0.4018040386727511;0.5752315928452743;1.0000982720090021
58.439952;1.0015353336521238;0.4629417176781564;0.4622781593342201;0.441987335627948;0.44140711995172616;1.012417481043556;0.9999287138071123;10.000275594949628;0.41679100418886167;0.4519854718960672;0.4519749784852708;0.411591235065347;-0.4018040392840633;0.5752318703877298;1.0000984222864404
58.449952;1.001536355505887;0.462942035905294;0.46227811166136595;0.4419876140251761;0.4414073711777861;1.0124177588507606;0.9999286889027639;10.000254636965089;0.4167916380779202;0.45198503109991717;0.4519736961288832;0.41159139208435824;-0.40180403990165625;0.5752321348774466;1.0000984914528657
58.459952;1.0015372808083878;0.46294236740068917;0.4622780787896536;0.4419878911669925;0.4414076189690721;1.0124180935192537;0.9999287002678166;10.000234063115968;0.4167922435819446;0.4519845528127694;0.4519724080848078;0.41159158517654537;-0.4018040405237729;0.5752323899275533;1.0000984817976137
58.469952;1.0015381050505405;0.46294270968533513;0.4622780616895391;0.44198816469184893;0.44140786175323937;1.0124184891778623;0.9999287488234698;10.00021386289961;0.41679281969849524;0.45198403665553527;0.4519711149541525;0.41159181370486014;-0.40180404114879276;0.5752326396905558;1.0000983967402433
58.479952;1.0015388250386161;0.4629430605036772;0.4622780611754399;0.4419884318028095;0.441408098259436;1.0124189490221565;0.9999288356724649;10.000194009982513;0.41679336549345936;0.4519834824385883;0.451969817430898;0.4115920768789432;-0.4018040417749926;0.5752328880194275;1.0000982406183225
