time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.489952;1.0015394380560816;0.4629434181295716;0.4622780778514278;0.4419886896059957;0.44140832730116714;1.0124194740090324;0.9999289620585369;10.000174456037726;0.416793880007688;0.451982890206084;0.4519685163905555;0.4115923739503814;-0.40180404240055395;0.5752331377422178;1.0000980186044306
58.499952;1.0015399413891626;0.4629437811779851;0.4622781120430199;0.4419889355825592;0.4414085476449951;1.0124200627725441;0.9999291295703063;10.000155137634332;0.4167943621103814;0.4519822603442186;0.45196721291058983;0.41159270410205;-0.4018040430236336;0.5752333906649918;1.0000977358711571
58.509952;1.0015403323972065;0.4629441483392529;0.4622781638380254;0.4419891678050179;0.4414087579136256;1.0124207130203968;0.9999293398863789;10.000135986955787;0.41679481047646894;0.4519815936083508;0.45196590852839774;0.41159306625202674;-0.4018040436424291;0.5752336479754085;1.0000973963629405
58.519952;1.0015406085660723;0.46294451837663986;0.4622782334620569;0.4419893847650914;0.44140895642577493;1.012421422312956;0.9999295938885718;10.000116937742291;0.4167952236040517;0.4519808911161925;0.45196460531666943;0.41159345939811265;-0.4018040442552447;0.5752339103034121;1.0000970024695097
58.529952;1.0015407676755455;0.4629448904479042;0.46227832158241644;0.44198958507027064;0.4414091411159499;1.012422187717497;0.9999298914207266;10.000097930166877;0.4167955998807035;0.4519801544826428;0.45196330563335935;0.41159388330329433;-0.4018040448604417;0.5752341775031271;1.000096555569762
58.539952;1.0015408082254618;0.462945264491124;0.4622784292123453;0.4419897673521487;0.441409309889122;1.0124230057274661;0.9999302319661895;10.000078913955074;0.41679593773469403;0.451979385784647;0.451962011891655;0.4115943385139927;-0.4018040454563941;0.5752344489992507;1.0000960570697874
58.549952;1.0015407300004644;0.46294564125927;0.4622785575281509;0.44198993029244976;0.44140946123558655;1.0124238728437618;0.999930614950126;10.00005984256321;0.4167962357854254;0.4519785873023773;0.451960726402316;0.41159482560296295;-0.4018040460416632;0.575234724578582;1.000095509560906
58.559952;1.0015405342723709;0.46294602200092194;0.4622787076283975;0.44199007271059565;0.4414095943406593;1.012424785960223;0.9999310392862871;10.00004066505015;0.41679649288921805;0.451977761481546;0.45195945125568926;0.41159534460632813;-0.4018040466152481;0.5752350045108494;1.0000949171086997
58.569952;1.0015402230701251;0.4629464081416663;0.4622788799200859;0.44199019386257243;0.44140970867050633;1.0124257417517735;0.9999315028347336;10.000021329672082;0.41679670806392827;0.45197691093499526;0.4519581883142776;0.41159589514008504;-0.4018040471766578;0.5752352890727385;1.0000942846200416
58.579952;1.0015397979172538;0.4629468010415352;0.4622790737141121;0.44199029366356857;0.4414098038739582;1.012426735781523;0.9999320020516694;10.000001796607672;0.4167968805386701;0.4519760380148209;0.4519569393171082;0.4115964766747846;-0.4018040477257698;0.5752355783289781;1.0000936169772743
58.589952;1.001539259178096;0.4629472017975594;0.46227928759335296;0.4419903727096531;0.4414098801180623;1.0124277627260412;0.9999325322934837;9.999982044413132;0.4167970100841136;0.45197514436083186;0.45195570606024205;0.4115970885235704;-0.401804048262542;0.5752358722284405;1.0000929184762688
58.599952;1.0015386065840088;0.46294761137146667;0.46227951996906275;0.4419904322942244;0.44140993800689515;1.0124288171087648;0.9999330887916192;9.999962064767281;0.41679709739964343;0.4519742311490246;0.4519544906042439;0.4115977297799211;-0.4018040487867242;0.5752361706585285;1.0000921930160607
58.609952;1.0015378400086266;0.46294803108963634;0.4622797693767526;0.4419904740968903;0.4414099777848399;1.0124298933255444;0.9999336672076861;9.999941857021174;0.4167971442869627;0.4519732997052686;0.4519532952193345;0.41159839936331094;-0.4018040492977923;0.5752364733286313;1.0000914447163838
58.619952;1.0015369595580432;0.46294846292486586;0.46228003461690076;0.4419904994952883;0.4414099987668349;1.01243098559774;0.9999342632118117;9.999921431272451;0.41679715337840273;0.4519723515101266;0.45195212188048234;0.4115990958790361;-0.40180404979510237;0.5752367796821997;1.0000906781359362
58.629952;1.0015359656985163;0.4629489090618264;0.46228031476159;0.4419905092783188;0.4414099997249179;1.0124320885292275;0.999934871643702;9.999900810303318;0.416797127416836;0.4519713876351571;0.4519509719312061;0.41159981740351814;-0.4018040502780282;0.5752370889806719;1.000089897809946
58.639952;1.0015348600464107;0.46294937117519597;0.46228060903216733;0.4419905040424558;0.4414099796425608;1.012433197331056;0.9999354863396995;9.999880019331204;0.41679706856973303;0.4519704086474888;0.4519498464188205;0.41160056171796877;-0.40180405074601994;0.5752374004865216;1.000089107567812
58.649952;1.0015336458578732;0.4629498501357255;0.46228091661278226;0.4419904847160567;0.44140993799559625;1.0124343069764261;0.999936100892114;9.999859073282648;0.4167969782206971;0.4519694152265495;0.4519487464564476;0.41160132675210565;-0.4018040511986719;0.5752377137819461;1.0000883102883467
58.659952;1.0015323277418058;0.4629503462258265;0.462281236455351;0.44199045280546423;0.44140987442001983;1.012435411242319;0.9999367093506477;9.999837977371065;0.41679685726617277;0.451968408585615;0.4519476731212858;0.4116021106579694;-0.40180405163573374;0.5752380290141914;1.0000875084241183
58.669952;1.0015309114575202;0.46295085935093055;0.4622815671845235;0.4419904102626636;0.44140978815095916;1.0124365027271713;0.9999373065766156;9.999816736752939;0.41679670658259993;0.45196739024931765;0.45194662723381973;0.4116029117093491;-0.4018040520570414;0.5752383468394124;1.0000867047989757
58.679952;1.0015294037405285;0.46295138870283253;0.4622819072042054;0.4419903590514424;0.44140967781820295;1.0124375739167777;0.9999378886908963;9.999795362216656;0.4167965270777178;0.4519663616788916;0.4519456091803413;0.4116037283178143;-0.40180405246246675;0.5752386682673669;1.0000859025605726
58.689952;1.0015278114636001;0.46295193229051107;0.4622822549372449;0.44199030099928704;0.44140954193198934;1.0124386185288368;0.9999384530348558;9.999773867277614;0.41679631933695305;0.4519653242894403;0.45194461872276004;0.41160455889438397;-0.4018040528518784;0.5752389944128589;1.0000851044801657
58.699952;1.0015261409823697;0.46295248717745335;0.46228260899582535;0.44199023834819184;0.44140937968983407;1.012439632086434;0.9999389969973088;9.999752261819111;0.41679608353868;0.4519642798723062;0.45194365503400713;0.4116054014730389;-0.40180305322511867;0.5752386276200973;1.0000843128394015
58.709952;1.0015243987852231;0.462953050195486;0.4622829680584051;0.44199017432649274;0.4414091912339718;1.0124406117327363;0.9999395169491958;9.999730550603157;0.41679581960677536;0.4519632308234591;0.45194271711518136;0.41160625356054653;-0.401803053582039;0.5752389653017469;1.0000835297416226
58.719952;1.0015225923906903;0.4629536183966768;0.46228333062243093;0.44199011302758767;0.44140897712893673;1.0124415557139002;0.9999400087894103;9.999708733139817;0.41679552713651247;0.4519621797633056;0.4519418041966994;0.4116071124137274;-0.4018030539225234;0.5752393087975013;1.0000827572094608
58.729952;1.001520730054409;0.46295418916925674;0.4622836950745173;0.4419900588665338;0.4414087378580109;1.0124424624404031;0.9999404691684913;9.999686800433185;0.41679520544892845;0.4519611290064413;0.45194091586522067;0.41160797522965253;-0.4018030542464557;0.575239657203642;1.000081997429673
58.739952;1.001518820033504;0.4629547603409088;0.4622840598379627;0.4419900161657859;0.4414084739211519;1.0124433297623943;0.9999408956533816;9.99966473670701;0.41679485406951705;0.4519600803804509;0.45194005219620015;0.41160883897431605;-0.40180305455366777;0.5752400089735388;1.0000812532026828
58.749952;1.0015168703672312;0.46295533040610576;0.46228442324221736;0.44198998908726467;0.4414081862236492;1.0124441555020405;0.999941285850679;9.99964252791972;0.4167944730578767;0.45195903527222836;0.45193921383100655;0.4116097003950391;-0.40180305484393275;0.5752403626313518;1.0000805281919385
58.759952;1.001514888988574;0.4629558987401555;0.4622847836107276;0.44198998168587866;0.4414078760219483;1.0124449387891195;0.9999416366514372;9.999620168424192;0.41679406285084863;0.4519579947389835;0.45193840164724136;0.41161055648234623;-0.4018030551169782;0.5752407172751925;1.000079826752222
58.769952;1.0015128840171483;0.4629564654714056;0.46228513966527085;0.4419899976212424;0.44140754431064677;1.0124456806151152;0.9999419444907435;9.999597662874903;0.41679362410530435;0.4519569597839645;0.4519376163069975;0.4116114049222098;-0.40180305537248806;0.5752410722156147;1.0000791530039788
58.779952;1.0015108638633252;0.4629570309402787;0.4622854905430039;0.4419900394600521;0.4414071914605747;1.012446383004486;0.9999422064678015;9.999575024197567;0.4167931579790774;0.45195593175253895;0.45193685827435687;0.41161224427266163;-0.40180305561014074;0.5752414264939183;1.0000785096690104
58.789952;1.0015088371806888;0.462957595302349;0.4622858354770204;0.44199010824151774;0.44140681747629007;1.0124470478827776;0.9999424215849635;9.999552266877897;0.41679266640186663;0.45195491250696757;0.4519361280536287;0.4116130739252299;-0.40180305582965997;0.575241779134265;1.0000778979871299
58.799952;1.0015058146825861;0.46295767356185114;0.46228615024717634;0.44198978765252456;0.4414064469081624;1.0124476768980737;0.9999425916151093;9.999529399936225;0.41679215182657164;0.4519539041986115;0.45193542605429965;0.41161389393360337;-0.401803056030917;0.5752421297053492;1.0000773184440348
58.809952;1.0015038037478283;0.4629582360981711;0.46228648089490215;0.4419899094495831;0.4414060308837111;1.0124482717991692;0.999942720957627;9.999506425439984;0.41679161674079734;0.4519529088887577;0.4519347524157278;0.411614704743741;-0.4018030562141299;0.5752424783259459;1.0000767710045222
58.819952;1.0015018164560556;0.4629587982128619;0.4622868033056375;0.4419900568431194;0.44140559441046945;1.0124488344404838;0.9999428151271124;9.999483341753361;0.4167910632925696;0.4519519282783118;0.45193410724849864;0.4116155066023427;-0.40180305637993435;0.575242825148875;1.0000762549867892
58.829952;1.0014998634637313;0.46295936031451823;0.46228711702615505;0.44199022929331505;0.4414051385674364;1.012449366713771;0.9999428788765367;9.999460150035171;0.4167904932263339;0.4519509636006858;0.4519334909262242;0.4116162988613849;-0.4018030565292665;0.575243169959786;1.0000757691357665
58.839952;1.0014979549967566;0.46295992285579984;0.4622874218176871;0.4419904260595192;0.4414046651677481;1.0124498704091425;0.9999429154871019;9.99943686137193;0.41678990810091715;0.45195001568157295;0.45193290413920123;0.41161707996227137;-0.40180305666335814;0.5752435121848886;1.0000753118250478
58.849952;1.001496099998901;0.4629604865898728;0.4622877173906731;0.44199064607298344;0.4414041765178195;1.0124503468556887;0.9999429275560261;9.999413496498468;0.4167893094017641;0.4519490851192096;0.4519323479237003;0.41161784803790497;-0.40180305678382017;0.5752438512226598;1.000074881494195
58.859952;1.0014943052231744;0.4629610525893211;0.4622880032979213;0.4419908881726995;0.44140367506360945;1.01245079707715;0.9999429182086553;9.999390078746025;0.41678869844585975;0.4519481725847312;0.45193182363075207;0.41161860137644346;-0.40180305689253387;0.5752441869788995;1.0000744767195144
58.869952;1.001492575193272;0.4629616217853813;0.46228827939324985;0.4419911515061458;0.44140316324218754;1.0124512223812712;0.9999428916204788;9.999366628711671;0.416788076267407;0.45194727906183435;0.45193133266452784;0.41161933858317284;-0.40180305699139574;0.5752445202704466;1.0000740952591063
58.879952;1.001490913069345;0.4629622537951162;0.46228860535542865;0.44199032457997617;0.4414015340728814;1.01245162468669;0.9999428525759472;9.999343163911183;0.4167874436545775;0.4519464057213392;0.451930876214474;0.4116200586884111;-0.40180305708210456;0.5752448525858609;1.000073733541334
58.889952;1.0014893213925868;0.4629628306852792;0.4622888641659779;0.441990629707066;0.44140100922430986;1.0124520062254436;0.9999428057807566;9.999319703505057;0.41678680129815054;0.45194555370425044;0.45193045512909796;0.41162076116556306;-0.4018030571661276;0.575245185521342;1.000073387523459
58.899952;1.0014878024023794;0.46296341218283277;0.462289115461582;0.4419909559903199;0.44140048129486226;1.0124523691320215;0.9999427557727827;9.999296274134478;0.4167861497518283;0.4519447240752406;0.45193006984568224;0.4116214458403158;-0.40180305724481574;0.5752455207925434;1.0000730529639927
58.909952;1.0014863583851303;0.46296399927454085;0.46228935894422934;0.4419913037659768;0.4413999518316365;1.0124527161079966;0.9999427073007543;9.999272910040872;0.4167854893784752;0.45194391762060543;0.45192972030955814;0.4116221127819905;-0.40180305731947075;0.5752458607119529;1.0000727244841452
58.919952;1.0014849919883626;0.4629645930019395;0.4622895939005199;0.44199167307402326;0.4413994220779341;1.0124530514936458;0.999942665426196;9.99924964276756;0.41678482062195643;0.45194313452599005;0.45192940577010293;0.41162276200885156;-0.40180305739123745;0.5752462083027338;1.0000723957655377
58.929952;1.0014837061834916;0.46296519414305826;0.4622898198733605;0.44199206348293757;0.44139889331923765;1.0124533810922873;0.9999426345002417;9.999226486748974;0.4167841441862915;0.45194237427039186;0.4519291246860899;0.4116233932110649;-0.40180305746094286;0.5752465669313359;1.0000720615456664
58.939952;1.0014825038845003;0.4629658033982045;0.4622900367808282;0.44199247450523904;0.4413983671457961;1.0124537110922063;0.9999426164118739;9.99920343911212;0.4167834608357071;0.45194163573908747;0.4519288750248416;0.41162400586735176;-0.4018030575291661;0.575246940078095;1.0000717189932575
58.949952;1.0014813878109314;0.46296642157103574;0.4622902446580354;0.441992906030635;0.4413978455620939;1.0124540473651762;0.9999426100796034;9.999180496782715;0.41678277131397273;0.45194091756286386;0.4519286544641029;0.4116245993911753;-0.4018030575964241;0.5752473313011943;1.0000713671404473
58.959952;1.0014803607641671;0.46296704926299687;0.4622904433619699;0.4419933582765705;0.44139733120207036;1.0124543950635168;0.9999426128179862;9.99915767068787;0.4167820766661373;0.4519402186513105;0.4519284602118235;0.4116251730521745;-0.4018030576632121;0.5752477437733814;1.0000710058394238
58.969952;1.0014794257018171;0.4629676866678915;0.46229063230135986;0.4419938314584493;0.441396827524842;1.0124547579690062;0.9999426223001203;9.999134984385796;0.4167813785841964;0.45193953869122017;0.45192828898091986;0.4116257259409439;-0.40180305773005087;0.5752481795794919;1.0000706349643935
58.979952;1.0014785855815411;0.46296833376854063;0.4622908103735772;0.44199432532696725;0.4413963383409899;1.0124551384905174;0.9999426376586728;9.99911246408313;0.41678067934671853;0.4519388782898954;0.45192813731682796;0.4116262570019852;-0.40180305779748254;0.5752486394195797;1.0000702529586214
58.989952;1.0014778431720583;0.4629689906875402;0.46229097629663807;0.4419948388683716;0.4413958670480153;1.0124555386282001;0.9999426587400545;9.999090127744514;0.4167799814707337;0.4519382385641295;0.4519280018948607;0.4116267650025261;-0.40180305786586545;0.5752491228334604;1.0000698554138052
58.999952;1.0014772008204227;0.4629696578017067;0.46229112896001107;0.44199537067448164;0.44139541645275426;1.0124559600150742;0.9999426846190755;9.99906798026902;0.41677928750583737;0.45193762058698445;0.45192787946905516;0.4116272485570005;-0.40180305793531823;0.575249628780537;1.0000694353886888
59.009952;1.0014766603346172;0.4629703352403501;0.46229126736346204;0.4419959196822167;0.44139498891942885;1.0124564027300198;0.9999427135037442;9.999046022481124;0.4167785999254484;0.4519370252276282;0.45192776660507683;0.4116277063169502;-0.40180305800589783;0.5752501560458722;1.0000689852698998
59.019952;1.0014762229681615;0.46297102252705885;0.46229139057617763;0.4419964854704663;0.44139458630826134;1.012456865356447;0.9999427435028169;9.999024264413988;0.416777920928582;0.4519364531956489;0.4519276597057679;0.4116281370790971;-0.4018030580776352;0.5752507032577635;1.0000684986094868
59.029952;1.0014758897007165;0.46297171899638373;0.46229149788140333;0.4419970680237149;0.441394209958467;1.0124573467499065;0.9999427727496507;9.99900272748716;0.4167772524284499;0.45193590484890067;0.4519275555726901;0.4116285397256614;-0.40180305815053907;0.5752512689016778;1.0000679709151679
59.039952;1.0014756622069707;0.46297242393331606;0.46229158875181736;0.441997667469926;0.4413938607472601;1.0124578468293508;0.9999427991240569;9.998981437505467;0.4167765962041349;0.451935379986702;0.45192745203130813;0.4116289132792832;-0.401803058224837;0.5752518513600365;1.0000673995961662
59.049952;1.0014755438583276;0.462973136078421;0.4622916628760134;0.44199828402195485;0.44139353877032134;1.0124583653959396;0.9999428200641002;9.99896041924528;0.416775953802492;0.45193487822828327;0.4519273478814484;0.41162925701206365;-0.40180305830108753;0.5752524488853223;1.000066783983423
59.059952;1.001475539471018;0.4629738536475372;0.4622917201593161;0.4419989180138628;0.4413932429260013;1.012458900870422;0.9999428328354509;9.998939697269329;0.4167753263821253;0.451934399765122;0.4519272423466757;0.41162957042210974;-0.40180305837986763;0.5752530596140458;1.0000661254944132
59.069952;1.0014756537534115;0.4629745748809641;0.4622917604738942;0.44199956989447187;0.44139297106446934;1.0124594502794153;0.9999428354564014;9.99891929948256;0.41677471494234025;0.45193394551370364;0.45192713477677104;0.4116298532556756;-0.4018030584613842;0.5752536816674148;1.0000654273006362
59.079952;1.0014758893966111;0.46297529815391114;0.46229178369760493;0.4420002402139093;0.4413927204730545;1.012460010405407;0.9999428269195254;9.998899261456685;0.4167741208371003;0.45193351650096836;0.45192702458782436;0.41163010565879027;-0.401803058545375;0.5752543134056298;1.0000646938602828
59.089952;1.0014762456752628;0.4629760218095384;0.462291789956013;0.44200092966314786;0.4413924882016656;1.012460579168161;0.9999428061459716;9.998879629334803;0.4167735461603927;0.45193311327472446;0.4519269112109769;0.4116303282980708;-0.4018030586312382;0.5752549538220352;1.000063931046741
59.099952;1.001476718665115;0.46297674433719443;0.462291779399558;0.4420016389016711;0.44139227111872026;1.0124611557883638;0.9999427716039213;9.998860455054272;0.4167729937570681;0.45193273574005155;0.45192679412635034;0.4116305223548604;-0.40180305871816213;0.5752556027324116;1.0000631463890106
59.109952;1.0014773031139739;0.4629774646918717;0.46229175192809147;0.44200236832162104;0.44139206569848255;1.0124617398551956;0.9999427220625912;9.998841785910168;0.41677246698912573;0.45193238346401804;0.4519266729843033;0.41163068933208247;-0.40180305880524325;0.5752562603982474;1.0000623488040907
59.119952;1.001477994085833;0.4629781822187179;0.4622917075480541;0.4420031182696317;0.44139186787832246;1.0124623308547254;0.9999426570341842;9.998823657000663;0.41677196951372253;0.45193205627045085;0.4519265478334673;0.41163083077274976;-0.40180305889166196;0.5752569269319715;1.0000615483216404
59.129952;1.0014787873968212;0.462978896189743;0.4622916468980718;0.4420038892698465;0.44139167333662555;1.012462928091649;0.9999425769160046;9.998806093340933;0.4167715050139114;0.4519317543863281;0.4519264193147257;0.41163094823293;-0.40180305897680624;0.575257602076637;1.0000607557048966
59.139952;1.0014796793284721;0.4629796055690353;0.4622915711739959;0.44200468169185675;0.4413914779614969;1.0124635301338787;0.9999424831763872;9.998789120638966;0.4167710766732387;0.45193147794029864;0.4519262884198955;0.4116310433973916;-0.40180305906025354;0.5752582851775258;1.0000599810987127
59.149952;1.0014806659412587;0.4629803092116037;0.46229148160305666;0.4420054954830174;0.44139127811387874;1.0124641344532317;0.9999423784353171;9.998772771349831;0.41677068672582684;0.451931226547819;0.451926155734716;0.4116311179589628;-0.40180305914172065;0.5752589749469186;1.0000592325926898
59.159952;1.0014817425948066;0.46298100596142955;0.4622913791301702;0.44200633054513844;0.44139107068894107;1.0124647377447844;0.9999422665074674;9.998757077828728;0.41677033642542244;0.45193099950961224;0.4519260208587803;0.4116311734656682;-0.4018030592210459;0.5752596691816744;1.0000585161378865
59.169952;1.001482904282404;0.46298169465467753;0.4622912645012519;0.4420071872928458;0.4413908530455595;1.0124653364371081;0.9999421519041056;9.998742062212381;0.41677002597631746;0.4519307963722677;0.45192588258674277;0.4116312113251358;-0.40180305929806187;0.5752603646482833;1.0000578362732984
59.179952;1.0014841463178696;0.46298237450538055;0.4622911385555942;0.4420080667503348;0.44139062267413937;1.012465927362139;0.9999420392467813;9.998727735282078;0.4167697542278513;0.4519306172201782;0.45192573946015174;0.4116312326793743;-0.4018030593723774;0.5752610570367687;1.0000571965896905
59.189952;1.0014854645431897;0.4629830455740824;0.4622910025008131;0.44200897021859986;0.4413903769552963;1.012466508435148;0.9999419334593423;9.998714104823085;0.4167695186953434;0.45193046249694796;0.4519255901652649;0.41163123800747553;-0.401802059443263;0.5752610425855368;1.0000565995396222
59.199952;1.0014868552660774;0.4629837088122471;0.46229085788772556;0.4420098988834367;0.4413901134939481;1.0124670787190535;0.999941839809034;9.998701182911281;0.41676931613731927;0.45193033270458205;0.4519254337566348;0.41163122694110044;-0.40180205950966386;0.5752617126497809;1.0000560456272496
59.209952;1.0014883153761411;0.46298436585764824;0.462290706502101;0.442010853545516;0.4413898305793127;1.0124676379291506;0.9999417631675643;9.99868898511872;0.41676914322655223;0.4519302282512635;0.4519252698296449;0.41163119869248127;-0.40180205957029336;0.5752623633644293;1.0000555329501004
59.219952;1.0014898423333305;0.4629850188540477;0.46229055044422634;0.44201183453726606;0.44138952709361595;1.012468186019082;0.9999417072566137;9.998677527635197;0.4167689968226938;0.4519301493897648;0.45192509862208785;0.41163115249104326;-0.40180205962371657;0.5752629902727098;1.000055057689717
59.229952;1.0014914340837557;0.4629856700461509;0.46229039204173833;0.4420128418102171;0.4413892020412842;1.01246872304874;0.9999416743916872;9.998666827966147;0.416768873858321;0.4519300961851477;0.45192492087350766;0.41163108759615175;-0.40180205966832017;0.5752635902533555;1.0000546148516694
59.239952;1.0014930888948628;0.46298632103943993;0.4622902335076948;0.4420138750252044;0.44138885427801666;1.0124692491328438;0.999941665494805;9.998656904717652;0.4167687711981071;0.4519300685385053;0.45192473746626177;0.41163100329049357;-0.40180205970233523;0.5752641615462366;1.000054199070098
59.249952;1.0014948046572063;0.46298697239058745;0.46229007672035566;0.4420149336954687;0.44138848257819036;1.012469764143978;0.9999416803310807;9.99864776982632;0.4167686856812664;0.45193006625359095;0.4519245492056896;0.41163089899959776;-0.4018020597241198;0.5752647031953946;1.00005380551905
59.259952;1.0014965782115772;0.46298762384718806;0.46228992329719654;0.442016017411443;0.44138808577932803;1.0124702670815284;0.999941718199391;9.998639419972834;0.4167686141148927;0.45193008917868505;0.4519243568956157;0.41163077441131685;-0.4018020597324354;0.5752652144278123;1.0000534303575164
59.269952;1.0014984053774154;0.46298827469482656;0.4622897747312791;0.44201712577332475;0.44138766287636494;1.0124707560346096;0.9999417788975982;9.998631837573859;0.4167685530084126;0.45193013735459703;0.45192416139548236;0.41163062956373736;-0.40180205972626093;0.5752656944820848;1.0000530705178317
59.279952;1.0015002812577751;0.46298892399887503;0.4622896323335195;0.44201825808557454;0.44138721305604917;1.0124712290737607;0.9999418634124758;9.99862499504879;0.4167684983782922;0.45193021102129005;0.45192396343280283;0.41163046491537425;-0.40180205970434935;0.5752661426956478;1.0000527229481473
59.289952;1.0015022006209182;0.4629895708856083;0.4622894971130257;0.4420194133970356;0.44138673558775837;1.0124716844962909;0.9999419737860945;9.998618858217682;0.4167684459238052;0.4519303104325172;0.45192376342326124;0.4116302814341514;-0.40180205966522026;0.5752665585352577;1.0000523839089173
59.299952;1.0015041582306579;0.462990214554058;0.46228936972143625;0.4420205908860188;0.4413862295432913;1.0124721202306823;0.9999421125870491;9.99861339346272;0.41676839139467875;0.45193043553136103;0.45192356159367786;0.41163008055172473;-0.40180205960760873;0.5752669414184237;1.0000520491972607
59.309952;1.00150614874731;0.4629908537683846;0.46228925040440033;0.44202178992096636;0.44138569344237777;1.0124725339428182;0.9999422827625291;9.998608574881796;0.41676833073712877;0.45193058577982737;0.4519233583680834;0.41162986390238643;-0.4018020595306895;0.575267290639004;1.0000517151543333
59.319952;1.001508166879674;0.46299148644919524;0.4622891391106258;0.4420230096904738;0.4413851250456379;1.0124729232403917;0.9999424874628884;9.998604388124479;0.4167682599584291;0.45193076028816415;0.4519231547218963;0.4116296329508092;-0.40180205943390623;0.5752676057090841;1.0000513797994453
59.329952;1.0015102077181646;0.4629921100374885;0.462289035869045;0.442024249044289;0.4413845215298428;1.0124732850878395;0.9999427294182053;9.998600831219598;0.416768175201029;0.45193095804703204;0.4519229521871188;0.4116293886732092;-0.4018020593168502;0.5752678865773372;1.000051043454395
59.339952;1.0015122659751612;0.462992722103964;0.4622889412148251;0.44202550673380053;0.4413838801428162;1.012473615709725;0.9999430101891482;9.998597911270105;0.4167680731400323;0.451931178187107;0.45192275264417375;0.41162913162859455;-0.4018020591792829;0.5752681334274952;1.0000507081664978
59.349952;1.0015143352022395;0.4629933203255258;0.4622888562879033;0.44202678161378045;0.44138319900866213;1.0124739112511978;0.9999433297570297;9.998595638010473;0.41676795126764815;0.45193142013504095;0.45192255820267496;0.4116288622962716;-0.4018020590210328;0.5752683465287112;1.0000503761984512
59.359952;1.001516408494528;0.46299390222356424;0.462288782275502;0.4420280724488409;0.44138247747356685;1.0124741683209224;0.9999436868424413;9.998594014289251;0.4167678079000414;0.4519316836027745;0.4519223710160256;0.41162858129800134;-0.40180205884188075;0.5752685263918267;1.0000500488939128
59.369952;1.001518479029966;0.4629944654609399;0.4622887194864426;0.44202937750760135;0.44138171605107485;1.0124743846923658;0.9999440797336321;9.998593029914709;0.41676764209486505;0.4519319687211948;0.4519221930614654;0.41162828957301595;-0.40180205864161744;0.5752686737958831;1.000049726504421
59.379952;1.0015205393720206;0.4629950674648969;0.462288725894019;0.44202958320508495;0.4413798068749429;1.0124745599935685;0.9999445071746067;9.99859266766453;0.41676745355941003;0.4519322761826814;0.4519220262189214;0.411627988475928;-0.40180205842004835;0.5752687893610066;1.000049408295476
59.389952;1.001522581541637;0.46299558912118727;0.4622886813692262;0.4420309087758731;0.4413789718253417;1.0124746949516494;0.9999449690007864;9.99859291515052;0.4167672424376585;0.4519326070375907;0.4519218725385915;0.4116276796898644;-0.4018020581769991;0.5752688731840304;1.0000490924859802
59.399952;1.001524598621114;0.4629960897750801;0.46228864297331645;0.4420322397784498;0.4413781051545866;1.0124747895194048;0.9999454662136941;9.998593770169277;0.4167670090408484;0.4519329624961749;0.45192173444118067;0.41162736502219927;-0.4018020579125541;0.5752689250108602;1.000048776350466
59.409952;1.0015265857824556;0.4629965709625963;0.4622886095085658;0.44203357313466807;0.44137721164776533;1.0124748421718028;0.9999460004680369;9.99859523210319;0.41676675362323434;0.45193334385205997;0.4519216146650931;0.4116270461556511;-0.40180205762727594;0.5752689445940846;1.0000484567119983
59.419952;1.0015285396240658;0.4629970352200669;0.4622885804611787;0.44203490618662966;0.44137629690962316;1.0124748507601617;0.9999465732002905;9.998597282957167;0.4167664761950721;0.451933752096823;0.45192151583670176;0.41162672444166526;-0.40180205732217605;0.5752689317435541;1.00004813081438
59.429952;1.0015304570108112;0.4629974852891571;0.4622885557439173;0.4420362367287917;0.4413753666147892;1.0124748135563957;0.9999471851512887;9.998599877080494;0.41676617661132404;0.4519341875167843;0.4519214400267777;0.41162640086879343;-0.40180205699851546;0.5752688863864376;1.0000477970965866
59.439952;1.0015323342970885;0.4629979235055719;0.46228853584183904;0.4420375630028219;0.4413744256354965;1.0124747297135512;0.9999478366382657;9.998602951847493;0.41676585489785806;0.45193464976943715;0.4519213887538075;0.41162607630466114;-0.40180205665755175;0.5752688090339714;1.0000474550576814
59.449952;1.0015341670805342;0.46299835165172487;0.4622885219530787;0.44203888359809845;0.4413734777463179;1.0124745988625958;0.999948527940342;9.998606446600226;0.41676551127650163;0.4519351381614503;0.4519213633520967;0.411625751722531;-0.401802056300394;0.5752687012801752;1.0000471044937094
59.459952;1.0015359508323807;0.4629987712686617;0.46228851577181995;0.44204019712136733;0.4413725257575018;1.0124744207800316;0.9999492596732033;9.998610313234662;0.4167651458019328;0.4519356519047086;0.45192136525929394;0.4116254280821693;-0.40180205592803125;0.5752685659539958;1.0000467449985744
59.469952;1.0015376816421016;0.4629991841217662;0.4622885191329904;0.44204150177346685;0.4413715716895004;1.0124741960092123;0.9999500331154061;9.99861451734986;0.4167647579803336;0.45193619041338257;0.45192139591391584;0.4116251060832625;-0.4018020555415069;0.5752684067615852;1.0000463757728166
59.479952;1.0015393559352987;0.4629995921167196;0.4622885336487093;0.44204279529959445;0.44137061706718234;1.012473926328434;0.9999508498829192;9.998619033758068;0.4167643467370034;0.4519367533183629;0.45192145636607783;0.41162478626055804;-0.40180205514209705;0.5752682276924779;1.00004599549063
59.489952;1.0015409697055968;0.46299999661491886;0.46228856036948796;0.4420440754454175;0.44136966335847916;1.0124736146060307;0.9999517113489449;9.99862383833247;0.41676391085598874;0.45193734008453906;0.4519215470258007;0.4116244693771636;-0.40180205473121405;0.5752680330058988;1.000045602257431
59.499952;1.0015425181115043;0.4630003979492227;0.46228859970570546;0.4420453405146451;0.4413687122426939;1.0124732647082244;0.9999526188837856;9.998628900736124;0.41676344936698406;0.4519379499374317;0.45192166778706927;0.4116241565111413;-0.40180205431015237;0.5752678274984174;1.000045193340442
59.509952;1.0015439953705347;0.46300079554055346;0.4622886517579236;0.4420465896023661;0.44136776546141365;1.0124728810880028;0.9999535744831796;9.99863418274756;0.4167629615526525;0.45193858230929684;0.45192181829321587;0.4116238487559542;-0.4018020538800765;0.5752676161894892;1.0000447648350137
59.519952;1.0015453948338948;0.46300118822750785;0.4622887166514677;0.4420478226102715;0.44136682454618464;1.0124724679080388;0.999954580572155;9.998639641229936;0.41676244692480985;0.4519392370146055;0.4519219980971109;0.41162354699149756;-0.40180205344212055;0.5752674039964351;1.0000443122488092
59.529952;1.0015467093856645;0.4630015744919081;0.46228879432170006;0.44204904039147347;0.4413658909281352;1.0124720284206932;0.9999556391110881;9.998645231582017;0.4167619051922824;0.45193991403041517;0.4519222067085719;0.41162325174516745;-0.40180205299723365;0.5752671957428643;1.0000438316685138
59.539952;1.0015479321756804;0.4630019525194504;0.46228888404708857;0.44205024476174665;0.4413649662410284;1.012471564703119;0.9999567508963816;9.998650911883793;0.4167613360318984;0.451940613555237;0.4519224435250323;0.4116229629948236;-0.4018020525459168;0.575266995845141;1.0000433205300494
59.549952;1.0015490575313823;0.46300232000843766;0.46228898446631045;0.44205143797406615;0.4413640523425202;1.0124710775996257;0.9999579154724653;9.998656649139841;0.41676073889207155;0.4519413363509575;0.4519227076256084;0.41162268015540426;-0.4018020520881617;0.5752668081144061;1.0000427778009182
59.559952;1.0015500816996248;0.4630026740045408;0.4622890940921705;0.44205262211573887;0.4413631511847392;1.0124705668714014;0.9999591314512836;9.998662424850979;0.41676011315228856;0.45194208377142764;0.4519229976212232;0.4116224024425966;-0.40180205162353955;0.5752666363353613;1.0000422032809126
59.569952;1.0015510028902521;0.4630030111098903;0.4622892118525068;0.44205379893183466;0.4413622646851458;1.0124700310589188;0.9999603967338366;9.998668234259382;0.41675945848289214;0.45194285734770623;0.4519233118081224;0.41162212922854885;-0.401802051151399;0.5752664848678242;1.00004159639095
59.579952;1.0015518211262922;0.4630033279040067;0.46228933720647003;0.44205496979784725;0.441361394436988;1.0124694669391274;0.999961708993961;9.99867407701602;0.41675877494697333;0.4519436583158358;0.45192364844317595;0.4116218601246296;-0.40180205067126995;0.57526635857925;1.000040956064356
59.589952;1.0015525385903863;0.463003621305705;0.46228946955070377;0.44205613562433255;0.4413605416132488;1.0124688692889752;0.9999630672759325;9.998679946302833;0.4167580627962899;0.45194448735068093;0.4519240058546454;0.4116215950522616;-0.4018020501832215;0.5752662624244046;1.0000402821681589
59.599952;1.0015531592334241;0.46300388874602433;0.4622896073815275;0.4420572967495315;0.44135970740548436;1.0124682313970803;0.9999644734427621;9.998685826458622;0.4167573221882047;0.4519453444980803;0.451924382531046;0.41162133419624525;-0.4018020496878277;0.575266201138367;1.0000395763281833
59.609952;1.0015536871201076;0.46300412812373976;0.46228974802029876;0.4420584530504831;0.44135889329146283;1.0124675461553163;0.9999659314835542;9.998691702359487;0.4167565530187227;0.45194622921426403;0.4519247773082809;0.41162107762877387;-0.4018020491858346;0.5752661791047515;1.000038840858625
59.619952;1.0015541253305842;0.4630043377054984;0.4622898880614809;0.4420596045859552;0.44135810066668635;1.0124668072336749;0.9999674454656888;9.998697569654867;0.41675575506630935;0.4519471403683823;0.4519251894805415;0.411620824898111;-0.4018020486779338;0.575266200107901;1.000038077604833
59.629952;1.001554476252258;0.46300451626570843;0.4622900242971949;0.4420607521421875;0.44135733062709914;1.0124660097866442;0.9999690180265434;9.998703433068766;0.4167549283787989;0.45194807612710647;0.45192561876074056;0.41162057491442045;-0.40180204816481785;0.5752662669828437;1.0000372881944988
59.639952;1.0015547422890703;0.4630046634020477;0.46229015464063894;0.44206189692041964;0.4413565843612789;1.012465150322768;0.9999706499887375;9.998709299116513;0.4167540736646547;0.45194903389487;0.4519260651442063;0.41162032623783373;-0.40180204764719096;0.5752663815176062;1.0000364748192294
59.649952;1.0015549265687365;0.4630047794939595;0.4622902784144307;0.4420630399383006;0.44135586355283046;1.0124642260887475;0.9999723406643242;9.998715171863779;0.41675319247899645;0.45195001043427563;0.4519265287237482;0.4116200775242975;-0.4018020471255198;0.575266544425828;1.0000356406062805
59.659952;1.0015550337574823;0.46300486532904794;0.46229039611957956;0.4420641819894185;0.44135517032720567;1.0124632349549367;0.9999740879434816;9.99872105069101;0.4167522869877255;0.45195100200234073;0.45192700949653025;0.41161982770054883;-0.40180204659984375;0.5752667550707474;1.0000347897875603
59.669952;1.0015550702810931;0.4630049218188912;0.4622905091474679;0.44206532413366184;0.4413545067884567;1.0124621758112258;0.99997588797541;9.998726932515739;0.4167513594965926;0.4519520045009697;0.4519275072418866;0.4116195757375923;-0.40180204606989156;0.5752670114043593;1.0000339276374903
59.679952;1.0015550434657572;0.463004949815918;0.46229061952850026;0.44206646809644856;0.44135387460463665;1.0124610487419974;0.9999777351502168;9.99873281565749;0.41675041229105797;0.4519530138010108;0.4519280216034872;0.41161932034887894;-0.4018020455353575;0.5752673105920698;1.0000330596403002
59.689952;1.0015549599620315;0.46300495016455073;0.4622907299191396;0.44206761608019285;0.4413532750786763;1.012459855209311;0.9999796225277088;9.998738697799515;0.4167494477975329;0.4519540261065164;0.45192855219014866;0.41161906011780774;-0.4018020449960281;0.575267649849657;1.000032190495151
59.699952;1.0015548241657726;0.4630049239776109;0.46229084352115846;0.4420687701072303;0.44135270926398396;1.0124585982840184;0.999981542054552;9.99874457422489;0.4167484686356412;0.4519550381868256;0.4519290983966373;0.4116187939915315;-0.40180204445168977;0.5752680268733545;1.0000313240636665
59.709952;1.0015546378858393;0.46300487268826424;0.46229096349334636;0.4420699313287286;0.44135217781370845;1.0124572820461601;0.9999834842492215;9.998750443774371;0.41674747749284796;0.4519560474728006;0.4519296592290349;0.41161852160645745;-0.4018020439020817;0.5752684397482964;1.0000304640403828
59.719952;1.0015544016887017;0.46300479784640347;0.4622910925517117;0.4420710998088572;0.4413516809874084;1.0124559106641633;0.9999854381395106;9.998756313499502;0.4167464768926008;0.45195705191347063;0.4519302334005251;0.41161824321951734;-0.401802043347002;0.5752688864351301;1.0000296147581884
59.729952;1.0015541165313893;0.4630047010161063;0.462291233088558;0.44207227509325947;0.44135121871541094;1.0124544884500506;0.9999873921188246;9.998762196544586;0.41674546898705694;0.45195804960004643;0.45193081930030693;0.4116179592466515;-0.4018020427864119;0.5752693644347261;1.000028781424312
59.739952;1.0015537842808546;0.4630045838639727;0.4622913872638024;0.4420734568646974;0.44135079049343207;1.0124530203990032;0.999989334876394;9.99876811233824;0.41674445574506513;0.4519590384418087;0.451931414727773;0.41161766979942355;-0.4018010422203802;0.5752691726380942;1.000027969021067
59.749952;1.0015534072542907;0.46300444828092596;0.4622915571283735;0.4420746448895017;0.4413503955158698;1.0124515122701616;0.9999912556950732;9.998774089985348;0.4167434392622114;0.4519600160518201;0.45193201684386725;0.4116173747815804;-0.40180104164890285;0.5752697057332044;1.0000271808990022
59.759952;1.0015529879830303;0.46300429640004304;0.4622917448117427;0.44207583877827894;0.4413500329707945;1.0124499702873484;0.9999931446414111;9.998780169166809;0.4167424216816754;0.45196097996025775;0.45193262231735265;0.41161707425033284;-0.4018010410718911;0.5752702629327838;1.0000264184774066
59.769952;1.0015525298879198;0.4630041303548813;0.4622919523264034;0.4420770381015725;0.44134970184240724;1.0124484003273695;0.9999949927389991;9.998786400389225;0.41674140522076014;0.45196192805896435;0.45193322744017234;0.4116167686355866;-0.40180104048929743;0.5752708417826096;1.000025681617239
59.779952;1.0015520381149612;0.4630039519339669;0.4622921812367258;0.44207824246004246;0.44134940046015325;1.0124468066268657;0.9999967917413762;9.998792843568857;0.4167403926616719;0.45196285865767605;0.45193382846400093;0.4116164588827799;-0.4018010399011521;0.5752714399873589;1.0000249690463283
59.789952;1.0015515194313438;0.4630037625101656;0.4622924326040082;0.44207945143108734;0.4413491265830179;1.0124451912049122;0.9999985340239942;9.99879956225235;0.41673938752405043;0.45196377014294653;0.45193442196408806;0.41161614632116883;-0.40180103930770117;0.575272055790457;1.0000242789971119
59.799952;1.0015509813958026;0.46300356320679914;0.46229270697393116;0.442080664655222;0.4413488778561294;1.0124435544356023;1.0000002130198447;9.998806617447947;0.41673839341138935;0.4519646609082111;0.45193500456447055;0.41161583235284654;-0.40180103870958866;0.5752726881285871;1.0000236097004331
59.809952;1.001550431857566;0.4630033551767123;0.46229300441360305;0.4420818819053686;0.44134865195207695;1.0124418958640944;1.0000018232731378;9.998814065078381;0.41673741316467927;0.4519655295990377;0.4519355725319647;0.4116155183929792;-0.40180103810762025;0.5752733369244352;1.0000229592634347
59.819952;1.0015498787558024;0.463003139851366;0.46229332486693003;0.4420831030891249;0.44134844631752357;1.0124402150709577;1.00000335972476;9.99882195708784;0.41673644840916874;0.45196637533554285;0.4519361220421253;0.41161520594244083;-0.4018010375023741;0.5752740032659135;1.000022325449659
59.829952;1.0015493294095452;0.4630029189881728;0.4622936684264387;0.44208432829472927;0.44134825798064803;1.0124385122322317;1.0000048174593954;9.99883034099166;0.4167354994034308;0.45196719778879674;0.45193664947021706;0.41161489656480155;-0.40180103689427865;0.5752746889154596;1.0000217059730365
59.839952;1.0015487896648683;0.4630026946358313;0.46229403493797905;0.44208555768682456;0.4413480838579349;1.0124367874816995;1.0000061926536659;9.998839257181066;0.41673456508182466;0.4519679970624327;0.45193715131896084;0.41161459179708276;-0.40180103628394914;0.5752753955491993;1.0000210989012153
59.849952;1.0015482639582616;0.4630024689745266;0.462294423410873;0.4420867910072047;0.44134792145370066;1.0124350402330877;1.0000074839720108;9.998848741661519;0.41673364327249424;0.4519687735178212;0.4519376242442215;0.4116142932174251;-0.40180103567230446;0.5752761244093604;1.0000205022983961
59.859952;1.0015477561073782;0.46300224391346684;0.4622948320827816;0.4420880269627104;0.44134776928393316;1.012433269564605;1.000008693140963;9.998858827853809;0.4167327310655027;0.4519695277727292;0.45193806511034224;0.4116140028212416;-0.40180103506040554;0.5752768761055104;1.0000199134260659
59.869952;1.001547269603969;0.4630020207660773;0.4622952590050557;0.44208926320620645;0.4413476265626728;1.0124314744254004;1.0000098241550863;9.99886953962909;0.41673182538143183;0.45197026071527235;0.4519384711849458;0.41161372307419664;-0.401801034449099;0.5752776500446063;1.0000193286180499
59.879952;1.001546807230766;0.4630018003687149;0.4622957024252508;0.4420904970768968;0.44134749242703764;1.0124296535611543;1.000010882020667;9.998880889907166;0.4167309236178716;0.45197097333301056;0.45193884058731165;0.41161345627255247;-0.40180103383885946;0.5752784440183796;1.0000187437102928
59.889952;1.0015463711292456;0.46300158339584474;0.46229616059989836;0.4420917265689921;0.4413473655027486;1.0124278061578598;1.0000118722543148;9.998892887464228;0.4167300241370641;0.45197166659259236;0.4519391723716727;0.41161320411213176;-0.40180103323021843;0.57527925457585;1.0000181545015516
59.899952;1.00154596336692;0.4630013705076031;0.46229663155437495;0.4420929508591969;0.4413472441057809;1.0124259323930498;1.0000128008976092;9.998905537324518;0.4167291264455524;0.45197234144039444;0.45193946620612246;0.41161296791731383;-0.4018010326243225;0.5752800777361992;1.000017557251095
59.909952;1.0015455861221556;0.4630011625610639;0.4622971134377069;0.44209417002670015;0.44134712654721414;1.0124240329812346;1.0000136741706414;9.998918836093804;0.4167282309410396;0.4519729986802631;0.451939722144415;0.41161274890797567;-0.4018010320230071;0.5752809094930182;1.000016948946881
59.919952;1.0015452417022452;0.463000960861856;0.4622976049953238;0.44209538424062766;0.44134701138033094;1.0124221084678615;1.0000144980146843;9.998932768998525;0.4167273382427425;0.4519736386624548;0.4519399404197127;0.41161254824293536;-0.40180103142847556;0.5752817458683991;1.0000163270745401
59.929952;1.0015449327716628;0.4630007669502207;0.46229810551638123;0.44209659312237715;0.4413468977690011;1.0124201590193378;1.0000152779925573;9.998947310801778;0.41672644846513685;0.45197426092855747;0.4519401212204445;0.41161236698194587;-0.40180103084296037;0.5752825825922325;1.0000156890987302
59.939952;1.0015446621904978;0.4630005820156378;0.46229861451378007;0.4420977957598943;0.4413467855391951;1.0124181846661524;1.0000160192034138;9.99896242983838;0.41672556099530006;0.45197486403365417;0.45194026470448606;0.41161220592200537;-0.40180103026852076;0.5752834150770295;1.0000150323917485
59.949952;1.0015444321438585;0.4630004657535984;0.4622991904227563;0.44209787986994725;0.44134556504422834;1.0124161860449035;1.0000167260409223;9.998978087446888;0.4167246749420867;0.4519754457115628;0.451940371156345;0.41161206539577255;-0.40180102970696313;0.575284238872425;1.0000143546414249
59.959952;1.001544243393015;0.4630003002654234;0.4622997140248934;0.44209906646998465;0.4413454547386362;1.012414165071752;1.0000174020819017;9.998994236172033;0.4167237897674976;0.4519760033017173;0.45194044098562686;0.41161194524305034;-0.4018010291598873;0.5752850500720077;1.0000136536947817
59.969952;1.0015440952519097;0.4630001453980596;0.46230024246357504;0.4421002430177904;0.4413453439260132;1.0124121244480606;1.000018050324384;9.999010825171435;0.41672290554273644;0.45197653397135323;0.45194047451179326;0.4116118449007449;-0.4018010286287558;0.5752858455683076;1.0000129271050735
59.979952;1.0015439860428974;0.46300000218755943;0.4623007731238255;0.4421014080503346;0.4413452312509199;1.0124100665703357;1.0000186737214547;9.999027805180434;0.4167220227766333;0.4519770345922727;0.4519404717319135;0.41161176348168615;-0.40180102811479756;0.5752866231283894;1.0000121722882704
59.989952;1.001543913899147;0.46299987139498905;0.46230130278768333;0.4421025600099744;0.44134511543223137;1.0124079931748187;1.0000192754775556;9.999045127835526;0.4167211421253712;0.45197750188997593;0.4519404321945846;0.41161169998506264;-0.4018010276187102;0.5752873812040347;1.0000113864145896
59.999952;1.0015438773209338;0.46299975307522745;0.46230182759519656;0.44210369743873046;0.44134499535008864;1.0124059056176027;1.000019858698468;9.999062747268194;0.4167202642855921;0.45197793308682843;0.4519403551154358;0.41161165377549674;-0.40180102714044524;0.5752881189452683;1.0000105656055993
60.009952;1.0015438746642051;0.46299964667863747;0.4623023430164836;0.4421048194123496;0.4413448699803107;1.012403805315439;1.0000204259683654;9.999080626113836;0.41671939015383225;0.45197832644721975;0.45194023976803777;0.4116116249690548;-0.4018010266795087;0.5752888364134422;1.0000097048651635
60.019952;1.001543903352421;0.4629995512449706;0.4623028443337163;0.4421059256236116;0.44134473827129855;1.0124016943417642;1.0000209794654769;9.999098737794402;0.4167185208699869;0.4519786812564673;0.45194008561198423;0.41161161418428555;-0.40180102623559943;0.5752895344131743;1.0000087991363256
60.029952;1.0015439600939657;0.462999465291022;0.46230332752574854;0.44210701600965724;0.4413445990815603;1.0123995760528492;1.0000215210726178;9.999117059617848;0.4167176573379628;0.45197899747083004;0.4519398920205896;0.4116116219795039;-0.4018010258088737;0.5752902140903277;1.0000078443377058
60.039952;1.0015440417291028;0.4629993868716456;0.46230378970922104;0.44210809041705684;0.44134445131856803;1.012397455459189;1.0000220521835446;9.999135561504323;0.4167167997058925;0.45197927555302225;0.4519396582898054;0.4116116487624537;-0.4018010253996143;0.575290876763282;1.000006837691489
60.049952;1.0015441455359206;0.46299931387674576;0.46230422875461463;0.4421091486644508;0.44134429415121956;1.0123953391450669;1.0000225739525628;9.999154201193475;0.4167159474933264;0.4519795164588593;0.4519393839844955;0.41161169500084693;-0.40180102500784626;0.5752915237589469;1.0000057775146116
60.059952;1.0015442688323835;0.46299924407976634;0.46230464273563043;0.4421101908959568;0.44134412706076304;1.012393234795748;1.0000230876977452;9.999172931709268;0.41671510010662083;0.4519797215330295;0.4519390689904132;0.4116117612220581;-0.40180102463337763;0.5752921560189117;1.000004663334019
60.069952;1.001544408723771;0.4629991753194846;0.46230502988521743;0.4421112177030177;0.44134394985709935;1.012391150773453;1.0000235944376767;9.999191714557574;0.416714257231642;0.4519798923773839;0.45193871323778845;0.4116118478657331;-0.40180102427602093;0.5752927738924554;1.0000034966665234
60.079952;1.0015445623616843;0.46299910590936605;0.46230538870018917;0.442112229883408;0.44134376289533345;1.0123890959964312;1.0000240940403158;9.999210525509046;0.4167134190063727;0.4519800307181863;0.4519383166505052;0.41161195523114597;-0.4018010239356373;0.5752933771976224;1.000002280971028
60.089952;1.0015447275123506;0.4629990344909496;0.4623057176909882;0.44211322819258336;0.44134356723462914;1.012387079619657;1.0000245849090463;9.99922934907007;0.41671258589391147;0.45198013840746065;0.45193787944932845;0.41161208353621515;-0.401801023612093;0.5752939653851409;1.0000010200816594
