time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.099952;1.0015449033681005;0.462998959523275;0.4623060151060093;0.44211421321847266;0.44134336446364464;1.01238511037823;1.000025064161443;9.999248171198953;0.4167117582679869;0.4519802177376091;0.45193740238609836;0.4116122328321016;-0.40180102330530304;0.5752945378865194;0.9999997169407492
60.109952;1.0015450909769483;0.46299887918390814;0.46230627907703253;0.44211518555418644;0.44134315663112117;1.0123831964600318;1.0000255281015638;9.99926697535264;0.4167109360526201;0.45198027177294603;0.45193688657822795;0.41161240287171635;-0.4018010230153647;0.5752950942637842;0.9999983734551725
60.119952;1.0015452924538721;0.4629987915512669;0.46230650808025836;0.4421161463061448;0.44134294656705536;1.0123813460816038;1.00002597303305;9.99928573535069;0.416710118845071;0.45198030415353646;0.4519363329711221;0.4116125931845571;-0.401801022742608;0.5752956341081732;0.9999969907607574
60.129952;1.0015455091755305;0.46299869473530253;0.46230670129513673;0.44211709723574255;0.4413427379471327;1.012379567343599;1.0000263959506148;9.999304408246134;0.41670930654017435;0.4519803183673259;0.45193574203119563;0.4116128031292563;-0.4018010224874969;0.5752961573728709;0.9999955701110244
60.139952;1.001545740244672;0.4629985870004836;0.4623068585103032;0.4421180402422209;0.4413425346839165;1.0123778670980745;1.000026794280697;9.9993229415001;0.41670849983148905;0.4519803172928202;0.4519351142714365;0.4116130318654825;-0.40180102225046416;0.5752966647638555;0.9999941140667318
60.149952;1.0015459824260309;0.4629984668327861;0.4623069797575881;0.4421189769844411;0.4413423402904889;1.0123762505081464;1.0000271650040597;9.999341287447939;0.41670770012600944;0.45198030339515;0.45193445101498064;0.41161327850208146;-0.4018010220317132;0.5752971571192469;0.999992626754024
60.159952;1.0015462315502657;0.46299833288818026;0.4623070651258009;0.4421199089998742;0.4413421576242367;1.0123747211671212;1.000027504205945;9.999359404047219;0.4167069091759841;0.4519802789087476;0.4519337544406593;0.4116135424527185;-0.40180102183119826;0.5752976342358368;0.9999911132070748
60.169952;1.0015464840361246;0.4629981840264501;0.4623071146784892;0.4421208377099665;0.44134198873877056;1.012373280591688;1.000027807371954;9.999377245210333;0.41670612891291015;0.45198024570172757;0.4519330271298943;0.4116138236433262;-0.4018010216487726;0.5752980945281849;0.9999895786738325
60.179952;1.0015467370605091;0.4629980196173434;0.46230712842951605;0.4421217641274347;0.4413418349383918;1.0123719277136647;1.0000280701797037;9.999394758133556;0.41670536152441295;0.45198020525776245;0.45193227193768626;0.41161412224029825;-0.40180102148403324;0.575298535689973;0.9999880283238816
60.189952;1.0015469878015983;0.4629978398525122;0.46230710666027064;0.4421226887625837;0.44134169700612386;1.0123706589845625;1.0000282888436356;9.9994118908856;0.4167046093034727;0.45198015883871817;0.45193149233662927;0.41161443834640793;-0.40180102133595824;0.5752989553355498;0.9999864669938082
60.199952;1.001547233257347;0.4629976456932997;0.462307050426206;0.44212361186059407;0.44134157530756724;1.0123694688558371;1.0000284595705018;9.999428600801869;0.416703874123965;0.45198010761222396;0.4519306926554846;0.41161477215061926;-0.4018010212029777;0.575299351219265;0.9999848987047412
60.209952;1.0015474707036367;0.462997438565015;0.46230696188384596;0.44212453365857207;0.44134146989509315;1.0123683503988918;1.0000285781350091;9.9994448561083;0.4167031570882527;0.4519800527687843;0.45192987776160737;0.411615124139274;-0.401801021083481;0.575299721667563;0.9999833267007624
60.219952;1.0015476978049074;0.462997219918455;0.4623068443095384;0.44212545444587587;0.44134138042129434;1.0123672959536707;1.0000286400189073;9.999460631004737;0.4167024585490804;0.45197999558874646;0.4519290523333352;0.41161549502832906;-0.4018010209760997;0.5753000661961769;0.9999817541265804
60.229952;1.0015479126166642;0.462996990612086;0.4623067018701898;0.4421263744150678;0.44134130579673514;1.0123662976610965;1.0000286407297398;9.999475894452264;0.41670177834254557;0.451979937400261;0.4519282203968448;0.4116158856005985;-0.40180102087947384;0.5753003854430229;0.9999801842373378
60.239952;1.0015481142317033;0.4629967504193724;0.4623065392558821;0.4421272934796696;0.4413412443544204;1.0123653473602776;1.0000285760596503;9.999490601230237;0.41670111615349176;0.4519798794998086;0.45192738572539104;0.4116162966513504;-0.40180102079204155;0.5753006803447454;0.9999786203788509
60.249952;1.0015483031785866;0.46299649796804077;0.46230636124493824;0.4421282112013149;0.4413411945561997;1.0123644361996753;1.0000284420923298;9.999504700739072;0.41670047182317554;0.45197982303365847;0.45192655246731206;0.41161672901824237;-0.4018010207122766;0.5753009515340721;0.9999770666487738
60.259952;1.0015484808993382;0.4629962310545003;0.4623061722804507;0.4421291266599262;0.4413411554529619;1.0123635549205965;1.00002823519485;9.999518151920423;0.41669984563343326;0.45197976869633055;0.4519257249616577;0.4116171833787063;-0.40180102063899714;0.5753011993797995;0.9999755283935599
60.269952;1.0015486489176395;0.4629959471238649;0.46230597610894214;0.44213003834103176;0.441341126719559;1.0123626945143398;1.000027952076045;9.999530923428157;0.4166992384155059;0.45197971633316497;0.45192490700528404;0.4116176598645515;-0.4018010205714749;0.5753014238641149;0.9999740116745642
60.279952;1.0015488080315798;0.46299564360823386;0.46230577551780483;0.44213094451768536;0.44134110855115544;1.0123618464720276;1.0000275897446445;9.999542986308173;0.4166986510917075;0.4519796649914859;0.45192410140712824;0.4116181579683102;-0.4018010205095177;0.5753016242326441;0.9999725222263828
60.289952;1.0015489579812817;0.4629953179708582;0.46230557223327373;0.44213184386721294;0.44134110153635986;1.0123610027305914;1.000027145871797;9.9995543109982;0.416698084134048;0.4519796134394259;0.4519233100888353;0.41161867655402057;-0.40180102045349597;0.5753017992481243;0.9999710648774488
60.299952;1.0015490979331327;0.4629949678742859;0.4623053671844875;0.44213273552377585;0.441341106506859;1.0123601563030538;1.0000266194706497;9.999564868916643;0.41669753745286814;0.45197956060173755;0.45192253456030756;0.4116192136613864;-0.4018010204041394;0.5753019476023742;0.9999696439867598
60.309952;1.0015492271539008;0.4629945916886631;0.46230516117532966;0.4421336187188513;0.44134112435743034;1.0123593025852413;1.0000260109801955;9.999574635065077;0.4166970104980628;0.4519795058728799;0.45192177644083037;0.41161976651406285;-0.40180102036214366;0.5753020678773945;0.9999682643815097
60.319952;1.0015493449744992;0.46299418862929775;0.4623049553954335;0.44213449272390054;0.44134115574087907;1.012358439688482;1.0000253220814659;9.999583587595064;0.4166965025420329;0.4519794492745997;0.4519210376949433;0.4116203319001014;-0.40180102032771686;0.5753021587573407;0.9999669316383153
60.329952;1.0015494499651236;0.4629937583497627;0.4623047512188582;0.442135357069349;0.4413412006653024;1.012357567359237;1.0000245561710142;9.999591706379336;0.41669601317390315;0.45197939119171787;0.4519203206109611;0.4116209065791654;-0.40180102030035564;0.5753022195328908;0.9999656512512333
60.339952;1.0015495396162277;0.4629933007499138;0.46230454948287586;0.442136211620961;0.44134125842432875;1.0123566859310549;1.0000237188685537;9.999598971349009;0.4166955426465239;0.451979331935928;0.45191962775324734;0.41162148758272;-0.40180102027915604;0.5753022501615561;0.9999644276799965
60.349952;1.0015496113552962;0.4629928160118559;0.4623043500921957;0.4421370564654;0.4413413280986492;1.01235579632916;1.0000228175518697;9.999605362109284;0.41669509186276776;0.4519792714777597;0.4519189617748775;0.4116220723326525;-0.4018010202633057;0.5753022509892838;0.9999632643490647
60.359952;1.0015496640131245;0.4629923044382531;0.46230415238447137;0.4421378915461143;0.4413414089883985;1.0123549006912296;1.0000218607571125;9.999610865133873;0.4166946621919889;0.4519792093869516;0.45191832486429595;0.4116226584419335;-0.401800020252162;0.5753015238637669;0.9999621638431159
60.369952;1.001549698796374;0.4629917663997393;0.4623039555768133;0.4421387160281015;0.4413415005423578;1.012354002475715;1.0000208583007126;9.999615484557356;0.41669425513401004;0.4519791450719856;0.45191771812683096;0.4116232433835348;-0.4018000202450359;0.5753014661115449;0.9999611276375151
60.379952;1.0015497192076777;0.46299120256682547;0.46230375883988617;0.44213952807526125;0.44134160233161096;1.01235310591155;1.0000198207532685;9.999619246189189;0.416693871965668;0.45197907814441757;0.4519171414955896;0.4116238242716061;-0.40180002024105693;0.5753013802988427;0.9999601562650273
60.389952;1.0015497299782072;0.4629906138619999;0.46230356130780087;0.4421403254931517;0.44134171412630074;1.0123522156742997;1.0000187577196018;9.999622189571419;0.4166935138471215;0.4519790083341982;0.45191659416264446;0.4116243979103929;-0.40180002023913375;0.5753012688774592;0.9999592497193138
60.399952;1.0015497360377463;0.4629900011022566;0.4623033620649855;0.44214110637781545;0.4413418356942147;1.0123513367160983;1.0000176765845636;9.999624353617447;0.41669318205065353;0.4519789348755716;0.45191607503122144;0.4116249611579304;-0.40180002023808575;0.5753011351380966;0.9999584074029917
60.409952;1.0015497419634687;0.4629893650234805;0.46230316003521466;0.4421418690006811;0.4413419667870898;1.0123504738480764;1.0000165823541716;9.999625770276166;0.4166928776637799;0.45197885613979616;0.4519155828671346;0.41162551112098617;-0.4018000202370205;0.5753009822142059;0.9999576285260707
60.419952;1.001549751823636;0.46298870658381275;0.46230295391265774;0.44214261139924926;0.4413421074462721;1.01234963157513;1.0000154782198438;9.999626469318017;0.4166926011614099;0.45197877010741194;0.45191511622266584;0.4116260449378024;-0.40180002023561445;0.5753008125640109;0.9999569130052285
60.429952;1.001549769568819;0.4629880268900762;0.4623027422139433;0.4421433310995469;0.4413422578600748;1.0123488140207977;1.0000143667596917;9.999626482010097;0.41669235253507714;0.4519786752285529;0.45191467350905556;0.4116265596786402;-0.40180002023394507;0.5753006279937486;0.9999562614473488
60.439952;1.0015497995235014;0.4629873268042703;0.4623025234545708;0.44214402487885934;0.4413424178775949;1.0123480244953622;1.0000132511663768;9.999625838124086;0.41669213199340605;0.4519785708632334;0.45191425331474905;0.41162705248824083;-0.4018000202320408;0.5753004297644733;0.9999556743071429
60.449952;1.0015498462065076;0.4629866067667126;0.4623022963605485;0.4421446887869742;0.4413425868873311;1.0123472651208059;1.000012135701313;9.999624561903305;0.4166919406444394;0.4519784570822162;0.4519138546482657;0.4116275207475751;-0.40180002022960626;0.5753002186518411;0.9999551514751485
60.459952;1.0015499137701223;0.46298586715183804;0.4623020598613812;0.44214531865283035;0.44134276385990445;1.0123465368543942;1.0000110256386323;9.99962266925141;0.41669178059047474;0.45197833414142363;0.45191347686845673;0.4116279625584997;-0.40180002022599903;0.5752999951803495;0.9999546923659453
60.469952;1.0015500057248308;0.4629851087866227;0.4623018127083754;0.4421459107969928;0.44134294716339745;1.0123458401618277;1.00000992736521;9.999620164295282;0.4166916545673003;0.45197820210988077;0.45191311952611213;0.41162837733838187;-0.4018000202201743;0.5752997598081067;0.999954295853611
60.479952;1.0015501244128227;0.4629843329150505;0.4623015531479555;0.44214646239357974;0.44134313445634965;1.0123451762579454;1.000008848019928;9.999617038400748;0.41669156542749586;0.4519780608771757;0.451912782368846;0.41162876574121754;-0.4018000202107714;0.5752995128037022;0.9999539600414271
60.489952;1.001550270147745;0.46298354074556114;0.4623012790172109;0.44214697131104125;0.44134332298475626;1.0123445482156346;1.0000077943534478;9.999613278722967;0.4166915155464575;0.45197791028168705;0.4519124651910665;0.41162912928277967;-0.40180002019661387;0.5752992541382652;0.9999536821393566
60.499952;1.0015504413970486;0.4629827333267179;0.46230098793270685;0.44214743579841354;0.4413435099558185;1.012343961487557;1.0000067720959922;9.999608881138458;0.4166915065042543;0.4519777503226229;0.4519121673865547;0.4116294703538807;-0.4018000201770443;0.5752989835994731;0.9999534582249441
60.509952;1.001550636081102;0.4629819118083634;0.46230067756657084;0.4421478541412093;0.44134369260053896;1.0123434235838151;1.0000057860825162;9.999603852224595;0.41669153920561447;0.45197758158176726;0.4519118876191023;0.4116297922832613;-0.4018000201515208;0.5752987009429383;0.9999532828007829
60.519952;1.0015508524490682;0.46298107770614016;0.4623003461566559;0.44214822430238043;0.44134386814286514;1.0123429429809945;1.0000048403740098;9.999598202479055;0.4166916141919896;0.45197740533159314;0.4519116239717928;0.41163009915668486;-0.4018000201190581;0.5752984059425815;0.9999531489371656
60.529952;1.0015510889506087;0.46298023307088687;0.462299992790787;0.4421485438752469;0.44134403391810423;1.0123425277744904;1.0000039384968702;9.999591947846316;0.4166917319594065;0.45197722316186756;0.45191137457686686;0.41163039536519275;-0.40180002007826265;0.5752980983663838;0.9999530494478486
60.539952;1.0015513438644048;0.4629793804657999;0.462299617276285;0.4421488103710001;0.4413441874243867;1.0123421843937848;1.0000030835056861;9.999585122706149;0.4166918930050396;0.4519770367175109;0.451911138089163;0.41163068484128884;-0.40180002002774623;0.5752977780139477;0.9999529781997037
60.549952;1.001551615055165;0.4629785226425923;0.4622992198780264;0.4421490214427273;0.44134432627262726;1.0123419167367766;1.0000022777744042;9.999577789238135;0.41669209759622683;0.4519768475583689;0.45191091341755507;0.41163097049892755;-0.40180001996636705;0.5752974448041442;0.9999529307246656
60.559952;1.0015518996218682;0.46297766218754816;0.4622988011384935;0.442149174821258;0.44134444833506525;1.0123417261114231;1.0000015232813615;9.999570028665481;0.41669234568637176;0.45197665688007277;0.4519106992864047;0.4116312544408297;-0.4018000198932375;0.5752970987426089;0.9999529040410473
60.569952;1.0015521937899472;0.4629768014710542;0.4622983618262809;0.4421492681800627;0.44134455199420347;1.0123416119318842;1.000000821667692;9.999561919734886;0.41669263711991394;0.4519764653410375;0.4519104943589907;0.4116315386165001;-0.40180001980775626;0.5752967397406132;0.9999528956536486
60.579952;1.0015524934269238;0.46297594266434683;0.46229790279706706;0.44214929910998096;0.4413446363005292;1.0123415728708773;1.0000001736366597;9.999553526501828;0.4166929719368805;0.4519762731404506;0.4519102978057512;0.41163182511414503;-0.4018000197097678;0.5752963674462589;0.9999529024222337
60.589952;1.0015527948792904;0.4629750873998932;0.4622974247117243;0.4421492651540832;0.44134470118309127;1.0123416078036342;0.9999995789879984;9.999544898577573;0.41669335040053074;0.4519760802533526;0.4519101099545107;0.41163211581810977;-0.40180001959972855;0.5752959810893165;0.9999529206083269
60.599952;1.0015530955544585;0.4629742954630714;0.46229698701128785;0.4421480529408249;0.44134363800086135;1.0123417156281846;0.9999990371836014;9.999536067017946;0.4166937726694357;0.45197588662557625;0.4519099324669418;0.4116324119430646;-0.4018000194787064;0.5752955791850483;0.9999529470278261
60.609952;1.00155339379419;0.4629734484133044;0.46229647199551505;0.44214788323193005;0.4413436673652342;1.012341894171329;0.9999985473433877;9.999527039229067;0.41669423863296223;0.45197569200919946;0.4519097677327248;0.41163271383859074;-0.40180001934815257;0.5752951594143871;0.9999529796773362
60.619952;1.0015536885443932;0.4629726050498522;0.4622959393355775;0.44214764418532687;0.4413436812372291;1.0123421395619656;0.9999981082110421;9.999517805288606;0.41669474805425377;0.4519754955657441;0.45190961807646307;0.41163302106976574;-0.40180001920961644;0.5752947190571476;0.9999530171315951
60.629952;1.001553979628528;0.4629717653707129;0.462295389890466;0.44214733574246295;0.4413436805471055;1.0123424468552151;0.9999977188151332;9.999508350779422;0.4166953006334611;0.45197529560345584;0.4519094853356682;0.4116333328147266;-0.40180001906462864;0.5752942555838426;0.9999530577464569
60.639952;1.0015542680251956;0.4629709294836423;0.46229482451465687;0.4421469582870994;0.4413436657749656;1.01234281122101;0.9999973789382836;9.999498667474713;0.4166958957483527;0.45197508947015314;0.4519093707298884;0.4116336482043041;-0.401800018914841;0.5752937669364202;0.9999530996034937
60.649952;1.0015545555547525;0.46297009717108456;0.4622942438932318;0.4421465125259062;0.44134363751082806;1.0123432286178118;0.9999970890114837;9.999488756153776;0.4166965320465519;0.45197487364945416;0.45190927486666566;0.4116339661605955;-0.4018000187622117;0.5752932514932733;0.9999531406649868
60.659952;1.0015548445934133;0.46296926789736154;0.4622936484661089;0.44214599936892873;0.4413435964859216;1.0123436960826944;0.9999968502461655;9.999478621041089;0.4166972074404735;0.451974644279738;0.45190919796978724;0.4116342852387761;-0.4018000186089344;0.5752927077371789;0.9999531784008744
60.669952;1.0015551374118046;0.4629684411622727;0.4622930384054273;0.4421454199701101;0.4413435431805912;1.0123442119179535;0.9999966648336709;9.999468262441685;0.4166979196392505;0.45197439798324107;0.45190914011588146;0.41163460398222296;-0.4018000184572281;0.575292133958945;0.9999532098060374
60.679952;1.0015554344787965;0.462967616629384;0.4622924137038936;0.44214477597106827;0.44134347776233107;1.012344775237487;0.9999965355865701;9.999457670491356;0.41669866654980836;0.45197413235770234;0.4519091009576709;0.41163492136773244;-0.40180001830922313;0.5752915282738212;0.9999532322546582
60.689952;1.0015557334004546;0.4629667941017896;0.4622917741351325;0.4421440694133083;0.4413434002915468;1.0123453854308186;0.9999964652525744;9.999446823972733;0.4166994461485614;0.4519738456624598;0.4519090791386453;0.411635236898429;-0.40180001816685074;0.5752908884478859;0.9999532436237355
60.699952;1.0015560299450512;0.4629659735536279;0.4622911190388423;0.44214330211122316;0.4413433107809887;1.0123460425495137;0.9999964561267192;9.999435698239257;0.4167002562747162;0.45197353611495655;0.45190907243702305;0.4116355504258178;-0.40180001803171816;0.5752902116245541;0.9999532412928172
60.709952;1.0015563200726356;0.4629651549486176;0.46229044728237184;0.44214247521592254;0.4413432090971891;1.0123467479091601;0.999996510225564;9.9994242728208;0.41670109474490913;0.4519732016226461;0.45190907891509846;0.4116358619231669;-0.4018000179051237;0.5752894945878578;0.9999532218585658
60.719952;1.0015566011376862;0.4629643381015712;0.46228975742505457;0.44214158956429683;0.4413430948999022;1.0123475038429632;0.9999966296150623;9.999412531917375;0.4167019596541151;0.45197284012915734;0.45190909769461673;0.4116361715945111;-0.40180001778819696;0.5752887342124312;0.9999531823401654
60.729952;1.0015568714292353;0.4629635228407993;0.46228904796033565;0.44214064641495204;0.44134296761961267;1.0123483128400559;0.9999968167498839;9.99940046530171;0.4167028495118056;0.45197245001736325;0.4519091285608898;0.4116364804500635;-0.40180001768205287;0.5752879277426801;0.9999531211159542
60.739952;1.0015571290584735;0.4629627090072604;0.4622883178238797;0.44213964780665815;0.44134282643060424;1.012349176770867;0.9999970746320185;9.999388073566305;0.4167037630951637;0.45197203019617027;0.45190917141694975;0.41163679062542585;-0.40180001758779904;0.5752870731072489;0.9999530372057877
60.749952;1.0015573719414212;0.4629618963040392;0.4622875670687427;0.44213859630608604;0.44134267020498275;1.0123500966115444;0.9999974063375924;9.999375368834956;0.41670469933922694;0.4519715800174423;0.4519092262446304;0.4116371048802918;-0.4018000175064024;0.5752861691856402;0.9999529289641531
60.759952;1.001557598797905;0.4629610842010604;0.4622867970211325;0.4421374943916178;0.44134249748939053;1.0123510727931821;0.9999978143572652;9.999362363948702;0.41670565740616217;0.4519710992483496;0.4519092931966498;0.4116374258513233;-0.4018000174386331;0.5752852157513565;0.999952793623573
60.769952;1.0015578097469233;0.462960271697886;0.4622860097125206;0.44213634400491714;0.44134230674982095;1.0123521056408937;0.9999983000864009;9.999349063254607;0.41670663675742536;0.45197058808323787;0.45190937255841257;0.41163775583767825;-0.4018000173850292;0.5752842130671945;0.9999526273327826
60.779952;1.0015580063548082;0.4629594573063182;0.46228520729491057;0.4421351466924152;0.44134209673933744;1.0123531952722733;0.9999988634916576;9.99933546743186;0.4167076371178741;0.45197004705378724;0.4519094646897413;0.41163809698514475;-0.4018000173457617;0.575283161624265;0.9999524251413981
60.789952;1.0015581917360847;0.4629586395507906;0.46228439182781905;0.4421339040260719;0.44134186645035506;1.0123543413130065;0.9999995032331384;9.99932157738315;0.4167086582897318;0.45196947682552663;0.45190957017512057;0.41163845136980853;-0.4018000173204408;0.5752820623826113;0.9999521816925652
60.799952;1.0015583701683188;0.46295781729693436;0.4622835651241039;0.44213261770839885;0.44134161481586903;1.0123555431378197;1.0000002171879463;9.999307388219018;0.41670970008936764;0.451968878092113;0.4519096901056359;0.41163882091605347;-0.4018000173080129;0.575280917075346;0.999951892414775
60.809952;1.0015585457959346;0.462956989478645;0.46228272858748704;0.4421312893203302;0.44134134074694154;1.0123568002984427;1.0000010034048892;9.999292892052084;0.4167107625841328;0.45196825172945165;0.45190982618512554;0.41163920722556485;-0.40180001730692066;0.5752797281452667;0.9999515538474817
60.819952;1.0015587215757862;0.4629561548461205;0.4622818833625948;0.4421299201697354;0.4413410433756537;1.012358112119871;1.0000018610186319;9.99927808909118;0.41671184620495855;0.4519675989724871;0.45190998058615794;0.4116396115406022;-0.4018000173153397;0.5752784983649517;0.9999511631711432
60.829952;1.0015588993703872;0.4629553121923094;0.4622810307149936;0.4421285114343861;0.4413407220815948;1.0123594765942785;1.0000027899631865;9.999262986829756;0.4167129516458209;0.4519669213086462;0.45191015553733394;0.41164003507775593;-0.40180001733132087;0.5752772303837155;0.9999507180029243
60.839952;1.0015590801503698;0.4629544605275822;0.46228017222061174;0.4421270642742376;0.4413403763189202;1.0123608898253365;1.000003789970681;9.9992475960644;0.41671407988140485;0.45196622014261706;0.45191035277737557;0.4116404792756192;-0.40180001735288196;0.575275926590912;0.9999502166959818
60.849952;1.0015592635186348;0.4629535987925339;0.4622793096418235;0.44212557978079625;0.44134000542737833;1.0123623465207268;1.0000048602556986;9.999231933424293;0.4167152321530751;0.451965496651799;0.451910573347966;0.4116409455515628;-0.40180001737798493;0.5752745894824478;0.9999496586038307
60.859952;1.001559447521163;0.4629527255949294;0.4622784446037589;0.4421240589595862;0.4413396085984966;1.0123638408810383;1.000005999392519;9.999216018342771;0.4167164098226855;0.45196475201077413;0.4519108177694557;0.4116414349761057;-0.4018000174044912;0.5752732223096114;0.9999490440496416
60.869952;1.0015596293289257;0.46295183941403323;0.46227757850784723;0.4421225027030705;0.4413391850528204;1.012365367211883;1.0000072046226889;9.999199868700076;0.4167176142877374;0.4519639875259785;0.45191108612994546;0.41164194828084455;-0.40180001743032046;0.5752718295162048;0.9999483739265583
60.879952;1.0015598060817188;0.46295093904318746;0.4622767129782727;0.44212091167595147;0.4413387342800209;1.0123669201954915;1.0000084713705544;9.99918350219377;0.41671884680046034;0.451963204529911;0.4519113780883496;0.4116424861684624;-0.4018000174536628;0.5752704166209378;0.9999476488974943
60.889952;1.0015599752361488;0.46295002384420825;0.46227585016202816;0.4421192862352095;0.4413382563203832;1.0123684950620226;1.0000097937104824;9.999166933900966;0.4167201081383738;0.4519624042871878;0.45191169316530155;0.4116430495889111;-0.4018000174729142;0.5752689898576122;0.9999468690913715
60.899952;1.0015601346105023;0.4629490937225084;0.4622749923564492;0.44211762649648406;0.4413377519880346;1.0123700875734085;1.0000111655261228;9.999150174618796;0.41672139839828126;0.4519615879895916;0.4519120312794687;0.41164363957070393;-0.4018000174864876;0.5752675557153656;0.9999460347556329
60.909952;1.001560282550005;0.46294814896884684;0.4622741414906862;0.4421159326271282;0.4413372227509544;1.0123716935732592;1.0000125816556347;9.99913324232277;0.41672271700944463;0.45196075704226313;0.45191239316691856;0.41164425671189914;-0.40180001749285127;0.5752661202032262;0.9999451466183151
60.919952;1.001560418019433;0.462947189941587;0.462273299000214;0.4421142050586661;0.44133667041486;1.0123733086790354;1.0000140385596803;9.99911617569353;0.4167240628785327;0.451959913455686;0.45191278038046007;0.4116449008421431;-0.4018000174906807;0.5752646882642655;0.9999442053889376
60.929952;1.001560540415006;0.4629462167175313;0.4622724659932206;0.442112444349756;0.44133609693895176;1.0123749287077175;1.0000155342868247;9.999099033630541;0.4167254344902926;0.4519590598571912;0.4519131949230471;0.4116455709466147;-0.4018000174788405;0.57526326379984;0.999943211518402
60.939952;1.0015606490953541;0.4629452291369062;0.4622716433979456;0.4421106511752871;0.4413355044200669;1.01237655005624;1.0000170678559348;9.999081885035809;0.41672682997606325;0.45195819935805653;0.4519136387666956;0.4116462651973126;-0.40180001745624655;0.5752618500602299;0.9999421659446753
60.949952;1.0015607423672794;0.46294422702073756;0.46227083206360003;0.44210882657896355;0.44133489506034623;1.0123781695500715;1.0000186386382637;9.99906479926218;0.4167282472333561;0.45195733550428346;0.4519141133641829;0.411646981131147;-0.40180001742185095;0.5752604498149829;0.9999410711598437
60.959952;1.0015608166906382;0.4629432101062543;0.46227003289228463;0.4421069721319899;0.4413342709459795;1.0123797843976383;1.0000202460539014;9.999047839076407;0.41672968396146204;0.4519564719902701;0.45191461935071375;0.41164771586855237;-0.4018000173748121;0.575259065131359;0.9999399316756248
60.969952;1.001560867366696;0.4629421781653055;0.46226924686537174;0.4421050901722875;0.4413336339100576;1.0123813923901979;1.0000218894678259;9.999031054224194;0.4167311377389711;0.4519556122209579;0.45191515653506614;0.41164846620188206;-0.4018000173146247;0.5752576971889833;0.9999387539914351
60.979952;1.0015608900294177;0.46294113146260724;0.46226847489193496;0.44210318413209554;0.44133298572466095;1.0123829922797907;1.0000235680719303;9.999014477455836;0.41673260623659863;0.4519547590799398;0.4519157239344238;0.41164922868807746;-0.40180001724104025;0.5752563464622703;0.9999375463204201
60.989952;1.0015608811942138;0.4629400710355522;0.4622677177443791;0.442101258444481;0.4413323284477703;1.012384584324625;1.0000252807963241;9.998998126467452;0.41673408726074795;0.4519539149074025;0.4519163197103586;0.4116499998948326;-0.4018000171539351;0.5752550130527825;0.9999363179210646
60.999952;1.0015608377040965;0.4629389988468297;0.4622669762482935;0.4420993179772452;0.4413316647410185;1.0123861703083272;1.0000270264519764;9.998982010136729;0.41673557867855476;0.45195308176289856;0.4519169412701263;0.41165077654290716;-0.40180001705323165;0.5752536968349187;0.9999350786552257
61.009952;1.0015607564642395;0.4629379178034277;0.4622662513988692;0.4420973674135851;0.4413309979522511;1.0123877530139842;1.0000288036176295;9.998966135256692;0.41673707844406244;0.4519522617989917;0.45191758570354323;0.4116515553194512;-0.40180001693884454;0.5752523974983884;0.9999338388420939
61.019952;1.001560634730358;0.46293683136433245;0.462265544261028;0.4420954108888192;0.44133033195648447;1.012389336143653;1.0000306099067622;9.998950511789122;0.4167385845444045;0.45195145721867647;0.4519182501040848;0.41165233284009445;-0.40180001681070376;0.5752511146253217;0.9999326084529286
61.029952;1.0015604701666971;0.4629357430184898;0.4622648559725943;0.44209345192088934;0.44132967100319026;1.0123909245511615;1.000032441496052;9.998935157798348;0.4167400947343019;0.45195066994211835;0.45191893150242207;0.41165310611669;-0.4018000166688188;0.5752498474406271;0.9999313958547396
61.039952;1.00156026065079;0.4629346560638484;0.4622641877728528;0.44209149344895754;0.4413290196132134;1.0123925237068223;1.0000342935267488;9.998920105008239;0.41674160624382706;0.45194990142224034;0.45191962687597015;0.4116538728684093;-0.40180001651332287;0.5752485942865696;0.9999302069830198
61.049952;1.001560004156585;0.46293357366066035;0.462263540790623;0.44208953787117405;0.4413283823600265;1.0123941384146122;1.0000361605945751;9.998905399711672;0.41674311574428163;0.45194915275347347;0.4519203334520341;0.4116546313188829;-0.4018000163444378;0.5752473525862304;0.9999290455988018
61.059952;1.001559699210131;0.4629324988964851;0.4622629157195674;0.4420875872064641;0.4413277633107068;1.0123957715209682;1.000038036762805;9.998891096192454;0.41674461957601117;0.4519484249091311;0.45192104904419;0.4116553800926815;-0.4018000161623297;0.5752461192569059;0.9999279147905233
61.069952;1.0015593457201248;0.46293143472769566;0.46226231263016015;0.4420856433585404;0.44132716533301186;1.0123974230395687;1.0000399157609936;9.998877247883042;0.41674611393128297;0.4519477185805904;0.45192177237018116;0.4116561183849143;-0.4018000159671162;0.5752448910220779;0.9999268183679964
61.079952;1.00155894526182;0.46293038381752405;0.4622617312241411;0.44208370837758626;0.4413265900903878;1.0123990901494002;1.0000417915966755;9.998863900573278;0.416747594957436;0.4519470336325448;0.45192250324959904;0.41165684606739666;-0.4018000157591565;0.5752436647193111;0.9999257607886058
61.089952;1.0015585009326697;0.4629293484024244;0.4622611712749445;0.4420817846344003;0.4413260387179196;1.0124007679595513;1.0000436588966284;9.998851090248987;0.4167490589886766;0.4519463688959109;0.4519232421847932;0.4116575636945069;-0.4018000155393011;0.5752424377118395;0.9999247462224631
61.099952;1.0015580172744196;0.4629283303034674;0.4622606325892164;0.4420798746896313;0.44132551228047495;1.0124024502189803;1.0000455130331225;9.998838846759222;0.4167505027971627;0.4519457224176204;0.4519239893342465;0.41165827235355446;-0.4018000153088021;0.5752412079340056;0.9999237783027726
61.109952;1.0015575000861006;0.46292733110436673;0.4622601147458748;0.44207798100652895;0.4413250120115029;1.0124041296312287;1.0000473502380522;9.998827198133885;0.41675192355317564;0.45194509169217495;0.451924743839739;0.4116589732696494;-0.4018000150689827;0.5752399733256224;0.9999228608114749
61.119952;1.0015569558529729;0.46292635260585024;0.4622596171917201;0.44207610569153843;0.4413245395278973;1.0124057982273134;1.0000491672815215;9.998816172416172;0.41675331849087205;0.4519444737916436;0.45192550397199044;0.4116596674234741;-0.40180001482102;0.5752387313381444;0.9999219981134471
61.129952;1.001556391033911;0.4629253973749753;0.46225913957256903;0.44207425023283087;0.44132409656624194;1.012407448176803;1.000050961081204;9.998805800700438;0.4167546846976445;0.4519438656343316;0.45192626752160847;0.41166035542518176;-0.4017990145659918;0.5752367805713273;0.9999211951024024
61.139952;1.0015558116930685;0.4629244687005165;0.4622586820687641;0.44207241563365807;0.44132368442238046;1.0124090723712917;1.000052728658446;9.998796120408635;0.4167560192514275;0.4519432644625024;0.4519270320065407;0.41166103770856727;-0.4017990143048675;0.5752355153592585;0.9999204569445441
61.149952;1.0015552235675564;0.4629235699408938;0.46225824564183376;0.44207060297651707;0.4413233038185661;1.012410664261629;1.0000544668079805;9.998787176420885;0.41675731938020577;0.4519426682783148;0.4519277947799049;0.4116617148294846;-0.40179901403824547;0.5752342354275068;0.9999197880415843
61.159952;1.001554632264972;0.4629227040632764;0.4622578318203075;0.4420688136813236;0.44132295533785737;1.012412217707974;1.0000561715477225;9.998779020270604;0.41675858247514724;0.4519420758400642;0.4519285532441176;0.4116623873707156;-0.4017990137661408;0.5752329403309223;0.9999191909763712
61.169952;1.0015540433717158;0.4629218736646257;0.4622574420647391;0.4420670493167219;0.4413226398943289;1.0124137272347309;1.00005783827659;9.99877170524698;0.4167598061663817;0.45194148622665997;0.45192930505104006;0.4116630556491319;-0.40179901348804875;0.5752316307830941;0.9999186670226232
61.179952;1.0015534628910823;0.4629210811012352;0.4622570775254202;0.4420653114725099;0.4413223586795855;1.012415188146648;1.0000594625708081;9.998765281471748;0.416760988459855;0.4519408985134958;0.4519300481443127;0.41166371964848225;-0.4017990132032248;0.5752303080326855;0.9999182179173793
61.189952;1.0015528977212442;0.462920328215696;0.462256739321659;0.4420636017103521;0.44132211269390853;1.0124165963716456;1.0000610405053783;9.99875979444481;0.41676212762041837;0.45194031185529276;0.4519307808465956;0.41166437899813085;-0.40179901291100506;0.5752289729388763;0.9999178471174369
61.199952;1.0015523550205663;0.4629196156919988;0.4622564284934311;0.44206192147793455;0.4413219024183213;1.0124179487776983;1.0000625682162398;9.998755279961534;0.4167632218381838;0.45193972566745694;0.4519315017959694;0.41166503310778796;-0.4017990126109169;0.5752276252275554;0.9999175589864178
61.209952;1.0015518409006965;0.4629189428673427;0.4622561453730092;0.44206027210177956;0.4413217277564323;1.0124192441029354;1.0000640420994464;9.99875175631145;0.4167642691685952;0.4519391396631799;0.45193220963577796;0.41166568146792415;-0.4017990123025967;0.5752262637934205;0.9999173568708674
61.219952;1.0015513595312246;0.4629183083703985;0.4622558892487525;0.4420586547926923;0.44132158800717497;1.0124204830489378;1.0000654599429712;9.998749227517411;0.41676526760634813;0.45193855382065173;0.4519329030036946;0.41166632365695555;-0.40179901198585616;0.5752248876535524;0.9999172425814539
61.229952;1.0015509128392066;0.4629177109253152;0.4622556588938394;0.44205707059079086;0.4413214818561095;1.012421666995864;1.000066820834012;9.998747700338793;0.41676621480697434;0.45193796838369815;0.45193358076221823;0.41166695919355606;-0.4017990116608719;0.5752234962665694;0.99991721709377
61.239952;1.0015505010443733;0.46291714971282;0.46225545317410655;0.4420555202131328;0.44132140739490827;1.012422796698486;1.0000681233343782;9.998747194497986;0.4167671078102285;0.45193738393703253;0.45193424214095734;0.4116675875461543;-0.40179901132800383;0.5752220892724552;0.9999172811702185
61.249952;1.0015501238610096;0.46291662433933617;0.4622552709734592;0.44205400397841765;0.441321362044811;1.0124238721259973;1.0000693643617342;9.998747730380044;0.41676794316833415;0.45193680142702713;0.45193488699896667;0.41166820816011856;-0.40179901098731724;0.5752206662735164;0.9999174364078925
61.259952;1.001549781286234;0.4629161347109756;0.4622551109820066;0.44205252207863943;0.4413213425859293;1.0124248935734417;1.0000705397975138;9.998749311841994;0.41676871724526404;0.4519362221253826;0.4519355160416363;0.4116688205010691;-0.4017990106384878;0.5752192266502286;0.9999176861918653
61.269952;1.0015494733627517;0.4629156809124641;0.4622549718817961;0.4420510747853271;0.44132134561016817;1.0124258628676615;1.0000716453028766;9.998751926101967;0.41676942649483883;0.45193564790330665;0.4519361306993891;0.41166942417571356;-0.4017990102811702;0.5752177695568468;0.9999180352605233
61.279952;1.001549199174328;0.46291526295242186;0.46225485243066256;0.44204966213508234;0.4413213681139897;1.0124267834421652;1.0000726764798942;9.998755554494283;0.41677006769444447;0.45193508174144037;0.4519367328385942;0.41167001894100613;-0.4017990099152876;0.5752162942973372;0.999918488744585
61.289952;1.0015489559805308;0.4629148803348731;0.4622547512091653;0.44204828366896637;0.4413214077618799;1.0124276593685788;1.0000736289559482;9.998760175975912;0.4167706380453731;0.45193452772399684;0.4519373243688184;0.4116706045861071;-0.4017990095410575;0.5752148007869643;0.9999190516612845
61.299952;1.001548739994543;0.46291453181762743;0.4622546665515192;0.4420469388065967;0.4413214629307418;1.0124284939076307;1.0000744988922654;9.998765759516266;0.41677113512306047;0.45193399033040915;0.4519379068947539;0.41167118088282756;-0.40179900915903916;0.5752132896299855;0.9999197286662025
61.309952;1.0015485482555704;0.4629142156752643;0.46225459675351965;0.4420456272884892;0.4413215326894556;1.012429288633433;1.0000752835352702;9.998772259097056;0.4167715569527708;0.45193347364730907;0.4519384816841129;0.4116717475889323;-0.40179900877026214;0.5752117617991878;0.9999205243186907
61.319952;1.00154837906219;0.46291393020257104;0.4622545402554612;0.44204434912402024;0.4413216165964235;1.0124300438296905;1.000075980870285;9.998779618059604;0.4167719022631713;0.45193298094077533;0.4519390496933576;0.4116723042823863;-0.4017990083760842;0.575210218502369;0.999921443624724
61.329952;1.001548230923633;0.46291367407962947;0.462254495693755;0.4420431044087495;0.4413217144531672;1.0124307593739903;1.0000765886754095;9.998787776860473;0.4167721704816633;0.45193251455611383;0.45193961144852035;0.411672850055581;-0.4017990079776718;0.5752086614417214;0.9999224919453906
61.339952;1.0015481020290888;0.46291344657468125;0.46225446176076207;0.442041893339308;0.4413218261870449;1.01243143502842;1.000077104558945;9.998796682193293;0.41677236151646;0.4519320758558199;0.4519401671980853;0.4116733834822687;-0.40179900757557163;0.5752070925988877;0.999923674309395
61.349952;1.0015479908449372;0.4629132474992801;0.4622544369202624;0.44204071620697627;0.4413219518369535;1.0124320697951095;1.0000775269820517;9.998806293195052;0.41677247566079345;0.4519316650686255;0.4519407172864851;0.41167390299447737;-0.40179900716975253;0.575205513506189;0.9999249944594397
61.359952;1.001547897146611;0.4629130767883763;0.46225441924067173;0.44203957322790577;0.44132209151579;1.0124326614854156;1.0000778559146686;9.998816579304188;0.416772513459017;0.45193128131952826;0.45194126216792585;0.4116744073289374;-0.4017990067599343;0.5752039253789;0.9999264541422401
61.369952;1.0015478223501826;0.4629129340732829;0.46225440657276967;0.4420384644306054;0.44132224513857093;1.0124332074698015;1.000078092899766;9.998827511622066;0.41677247550856195;0.45193092296772963;0.4519418022515177;0.41167489573086713;-0.4017990063458061;0.5752023299155589;0.9999280533859173
61.379952;1.0015477684592886;0.46291281865439327;0.46225439684566033;0.4420373897028597;0.4413224121749418;1.0124337051754915;1.0000782407927495;9.99883905129073;0.4167723624284372;0.45193058801066444;0.4519423381081719;0.4116753679327125;-0.4017990059270224;0.5752007291993625;0.9999297911255045
61.389952;1.0015477364289727;0.46291272967617497;0.46225438807171226;0.44203634873639114;0.44132259177052025;1.0124341517580098;1.000078302958719;9.998851142688533;0.41677217495572827;0.4519302744560183;0.45194287093041613;0.41167582419485144;-0.40179900550322234;0.5751991248219274;0.9999316652075172
61.399952;1.0015477251206457;0.4629126661826523;0.46225437817110676;0.4420353408315764;0.44132278277496095;1.0124345445460423;1.0000782821572538;9.998863718619296;0.4167719140844841;0.4519299806481;0.4519434028998128;0.4116762653780629;-0.4017990050742665;0.5751975176644142;0.9999336722501834
61.409952;1.0015477313075458;0.46291262708818526;0.4622543649578951;0.4420343649398331;0.44132298349694404;1.012434881877006;1.0000781800596852;9.998876711136017;0.41677158127471237;0.45192970528548615;0.45194393715030906;0.4116766926053134;-0.40179900464041884;0.57519590859253;0.9999358078741071
61.419952;1.001547750490355;0.46291261119866134;0.46225434637381324;0.4420334199210279;0.4413231918129996;1.0124351629262656;1.0000779979295915;9.99889005902808;0.4167711786213197;0.45192944709102356;0.45194447724948156;0.4116771065139374;-0.4017990042021256;0.5751942988410849;0.9999380669398125
61.429952;1.0015477777677748;0.4629126764728988;0.4622543798681917;0.44203139344058406;0.4413222960199729;1.0124353873889234;1.0000777378101544;9.998903711635876;0.416770708845612;0.45192920455635366;0.4519450266778356;0.411677506724719;-0.4017990037596544;0.575192689584142;0.9999404433724255
61.439952;1.0015478082818638;0.46291270364864556;0.462254346406229;0.44203050649423276;0.44132251306223186;1.0124355554643298;1.0000774029048005;9.99891762911947;0.41677017530602567;0.4519289760702635;0.451945588596737;0.4116778919961867;-0.40179900331309776;0.5751910817323977;0.9999429298892043
61.449952;1.0015478375883966;0.46291275095335366;0.46225430465318834;0.4420296467976939;0.4413227312402057;1.0124356675059414;1.0000769966500775;9.998931777998099;0.41676958214909604;0.4519287602451795;0.4519461657398726;0.4116782608670557;-0.4017990028626718;0.5751894761800388;0.9999455183996033
61.459952;1.0015478622879197;0.4629128175052086;0.46225425451296065;0.4420288138197439;0.4413229486564483;1.012435723966465;1.000076521635381;9.998946127081995;0.41676893422889255;0.4519285560039921;0.4519467602860903;0.4116786122567602;-0.40179900240890787;0.5751878736436853;0.9999482009967533
61.469952;1.0015478803570306;0.46291290250115796;0.46225419572011794;0.44202800775229906;0.4413231639703375;1.0124357257924945;1.00007597937101;9.998960647636187;0.4167682366948511;0.45192836220007937;0.4519473737304865;0.41167894577201697;-0.40179900195262463;0.5751862746056714;0.9999509707939443
61.479952;1.0015478909359816;0.4629130051923302;0.46225412757772716;0.44202722922200405;0.4413233762756457;1.012435674098118;1.000075370429441;9.998975314262452;0.41676749467120006;0.4519281771619823;0.45194800703201776;0.41167926177163916;-0.40179900149475;0.5751846799854532;0.9999538221958858
61.489952;1.001547894076343;0.4629131247695704;0.4622540490174151;0.4420264788811761;0.441323584616689;1.012435569148479;1.000074694807881;9.998990105026833;0.41676671316514186;0.4519279988432804;0.4519486609311674;0.4116795612410368;-0.4017990010361307;0.5751830915694043;0.9999567504541355
61.499952;1.0015478903727848;0.46291326038697733;0.4622539588095034;0.44202575710243686;0.4413237876877672;1.0124354101632596;1.0000739528069036;9.999004999401517;0.4167658969980869;0.45192782531919246;0.4519493360179052;0.41167984556369736;-0.40179900057751494;0.575181511814507;0.9999597507911758
61.509952;1.0015478803848468;0.4629134111158352;0.46225385579492484;0.4420250638482906;0.44132398412491713;1.0124351963760496;1.0000731454969654;9.999019976927844;0.4167650507611231;0.45192765477772456;0.4519500326931472;0.41168011626995976;-0.40179900011965214;0.5751799437223833;0.9999628179072699
61.519952;1.0015478642926658;0.4629135755826957;0.46225373860156965;0.4420243986868098;0.4413241729843774;1.0124349279212053;1.0000722741627648;9.999035022976383;0.41676417892977735;0.4519274852615825;0.45195075124450473;0.4116803747003444;-0.4017989996633328;0.5751783907201694;0.9999659463335284
61.529952;1.001547841806731;0.46291375152827735;0.4622536048762934;0.442023760915183;0.4413243537898598;1.012434605606749;1.000071339752462;9.999050133867854;0.41676328608806124;0.45192731488301524;0.45195149200681184;0.41168062177563;-0.4017989992094286;0.5751768561862237;0.9999691310799884
61.539952;1.001547812208868;0.46291393590652974;0.462253451263851;0.442023149705392;0.44132452636162045;1.0124342303522682;1.0000703429232805;9.999065314103724;0.41676237698304913;0.4519271420926481;0.45195225549991586;0.41168085818260575;-0.4017989987589609;0.5751753432156799;0.9999723673486774
61.549952;1.0015477747455548;0.46291412588642594;0.46225327427413854;0.44202256407691193;0.4413246908889733;1.012433803182035;1.0000692844463823;9.999080568816046;0.416761456176853;0.45192696547374567;0.4519530423276254;0.4116810845984077;-0.401798998313039;0.5751738550297935;0.9999756494266687
61.559952;1.0015477290705517;0.462914319911037;0.4622530708206289;0.44202200281651344;0.441324847942908;1.0124333257183538;1.0000681657091657;9.999095893268668;0.4167605276430372;0.4519267836574487;0.45195385295944274;0.41168130154703897;-0.40179899787274814;0.5751723952240232;0.9999789706181161
61.569952;1.0015476747787668;0.46291451768750563;0.46225283806226947;0.44202146471182807;0.4413249983690027;1.01243280064481;1.0000669885901645;9.99911126923092;0.4167595948657423;0.45192659566583143;0.4519546876488472;0.4116815094226205;-0.40179899743920705;0.5751709674103159;0.999982324494427
61.579952;1.0015476101936913;0.46291471950501367;0.4622525731720522;0.44202094877018;0.4413251433898913;1.0124322317570378;1.000065754886554;9.999126676129402;0.41675866135099393;0.45192640097794284;0.45195554648603725;0.41168170900742035;-0.4017989970136979;0.5751695749970277;0.9999857057846252
61.589952;1.0015475318985576;0.46291492602235984;0.4622522733918329;0.4420204539988844;0.4413252845591939;1.0124316237750621;1.0000644664122555;9.9991421015296;0.4167577310511959;0.4519261992083568;0.4519564296495798;0.4116819018026617;-0.4017989965976906;0.575168221415807;0.9999891102145329
61.599952;1.0015474354504832;0.4629151385570382;0.46225193620517874;0.44201997926457975;0.44132542355029686;1.012430982125247;1.0000631250575716;9.999157539241772;0.41675680844128454;0.4519259901456552;0.4519573374987597;0.41168208980109644;-0.40179899619271514;0.575166910139676;0.9999925337486402
61.609952;1.0015473163877582;0.46291535921282134;0.4622515595777973;0.44201952360372104;0.4413255621599323;1.0124303127191738;1.0000617317792846;9.99917298527408;0.41675589825922854;0.4519257742005642;0.45195827000300814;0.41168227517940265;-0.40179899580012857;0.5751656441638219;0.9999959716960214
61.619952;1.0015471708680401;0.46291559078072514;0.46225114224781366;0.44201908658537126;0.44132570233325974;1.0124296218125193;1.0000602863041024;9.999188435126683;0.41675500501032436;0.4519255525456455;0.45195922607063777;0.41168246021568694;-0.40179899542099884;0.5751644255295479;0.9999994180660263
61.629952;1.0015469957285454;0.46291583642117545;0.46225068384538986;0.44201866841157966;0.4413258460657303;1.0124289158808688;1.00005878887358;9.9992038783714;0.41675413270104084;0.4519253267821072;0.4519602036257597;0.41168264722517184;-0.40179899505620187;0.5751632554966986;1.000002865487725
61.639952;1.0015467881388618;0.462916099051605;0.462250184957608;0.44201826974849967;0.4413259951993866;1.0124282016958024;1.0000572418169849;9.999219298154701;0.41675328532485273;0.4519250985327265;0.4519612003339144;0.41168283829165353;-0.4017989947065624;0.5751621349872219;1.0000063056064201
61.649952;1.0015465453624472;0.4629163809044725;0.4622496470936669;0.4420178913158333;0.44132615131628344;1.0124274865751612;1.0000556492190307;9.999234678357197;0.4167524674704767;0.4519248691138733;0.45196221421213933;0.41168303479448837;-0.40179899437297983;0.5751610648130788;1.0000097295113883
61.659952;1.0015462648854292;0.46291668344352305;0.46224907224036493;0.44201753329658794;0.44132631594262456;1.0124267782291712;1.0000540156927504;9.999250011103003;0.4167516840870199;0.4519246393697946;0.4519632438459705;0.41168323697818393;-0.4017989940565469;0.5751600458120433;1.0000131284885125
61.669952;1.0015459447380515;0.46291700749004866;0.4622484623719802;0.4420171948763906;0.44132649057902285;1.0124260845067299;1.0000523453663;9.999265304200154;0.41675093992782153;0.4519244098303258;0.451964288459851;0.411683443869914;-0.4017989937584679;0.5751590786802605;1.000016495465515
61.679952;1.001545583455432;0.4629173536682723;0.46224781940880294;0.44201687440719944;0.44132667638169776;1.0124254135822075;1.0000506412944359;9.999280584136725;0.4167502395544226;0.45192418093527964;0.45196534762750257;0.4116836536622735;-0.4017989934796593;0.5751581636022361;1.0000198259514381
61.689952;1.0015451794766197;0.46291772298487827;0.4622471454972728;0.4420165701515749;0.44132687410989396;1.012424773824146;1.0000489053795112;9.999295884662727;0.41674958747154484;0.45192395303146626;0.45196642070434223;0.4116838644107184;-0.40179899322026513;0.5751573004893061;1.0000231175739493
61.699952;1.001544731028253;0.4629181169911376;0.46224644306622037;0.4420162808968093;0.4413270844083119;1.0124241731375747;1.0000471390823138;9.999311229876819;0.41674898774882485;0.4519237264063475;0.45196750669022373;0.4116840745742463;-0.40179899297953053;0.5751564895373277;1.00002636907487
