time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.709952;1.0015442368790366;0.4629185373814235;0.46224571449591517;0.4420160060581207;0.4413273080411094;1.012423618651501;1.0000453443422153;9.999326627799821;0.416748443645199;0.45192350153451494;0.4519686044948785;0.41168428308953475;-0.4017989927562099;0.5751557310973634;1.000029579282402
61.719952;1.0015436967601246;0.46291898555249034;0.4622449618928844;0.44201574550806294;0.4413275459750138;1.0124231165322648;1.000043523627112;9.999342070409012;0.416747957914346;0.45192327915343017;0.4519697130832038;0.4116844891518049;-0.4017989925491327;0.5751550250526353;1.0000327462460217
61.729952;1.0015431110613044;0.46291946251343274;0.4622441872261667;0.4420154992920506;0.4413277993030857;1.0124226716125682;1.0000416794508253;9.999357534307254;0.41674753316130636;0.4519230599974032;0.45197083138829725;0.4116846919441327;-0.40179899235752753;0.5751543705890337;1.000035867473042
61.739952;1.0015424804385757;0.4629199690096875;0.46224339264540426;0.44201526720821066;0.44132806914220307;1.0124222873713091;1.0000398140927265;9.999372986832125;0.41674717156257624;0.4519228445748476;0.4519719581827913;0.4116848904661998;-0.401798992180983;0.5751537665076123;1.0000389408039108
61.749952;1.0015418053983716;0.4629205055457601;0.46224258058141887;0.4420150485750092;0.4413283564226902;1.0124219661893719;1.000037929584519;9.999388391669495;0.4167468746171678;0.45192263316963016;0.4519730921247023;0.4116850836436953;-0.40179899201909547;0.5751532116090534;1.0000419644368082
61.759952;1.001541085828399;0.4629210720287968;0.4622417535158095;0.4420148424784723;0.44132866143283106;1.0124217098359385;1.0000360276735365;9.999403709268089;0.4167466432560086;0.45192242591785653;0.45197423182214425;0.41168527076522937;-0.40179899187121243;0.5751527049560907;1.0000449364784796
61.769952;1.0015403209099862;0.46292166738373275;0.46224091384575056;0.4420146479932457;0.44132898379180746;1.0124215203488138;1.0000341094462466;9.999418903549802;0.4167464777351664;0.45192222296000606;0.45197537566127194;0.41168545183427;-0.4017989917364637;0.5751522460587487;1.0000478549451408
61.779952;1.0015395091749542;0.46292228965926296;0.462240063729649;0.4420144639978453;0.44132932311630785;1.012421400897114;1.000032174940342;9.999433952942354;0.41674637751136867;0.45192202461477105;0.45197652176055936;0.4116856273641672;-0.40179899161378513;0.5751518348819658;1.0000507180214215
61.789952;1.0015386485548503;0.4629229363399289;0.46223920468096513;0.44201428914033947;0.4413296794147083;1.0124213560940083;1.0000302230440088;9.99944884967954;0.41674634153823625;0.4519218312573876;0.4519776682604782;0.4116857978244254;-0.40179899150202525;0.5751514716177611;1.0000535242468445
61.799952;1.001537737391059;0.46292360459441695;0.4622383375544117;0.4420141222067162;0.44133005282055415;1.012421391384768;1.0000282518993948;9.999463589500964;0.4167463685898229;0.4519216430957926;0.4519788134696719;0.41168596333756563;-0.40179899140028835;0.5751511563223843;1.000056272352749
61.809952;1.0015367756649556;0.462924291625249;0.46223746310540614;0.44201396230715195;0.44133044332688554;1.012421512111536;1.0000262598118066;9.999478166331102;0.41674645732902044;0.45192146042834386;0.4519799559236681;0.41168612374989544;-0.4017989913080842;0.575150888630842;1.0000589608876587
61.819952;1.0015357644987046;0.4629249950638706;0.46223658229493025;0.44201380875825824;0.4413308507413116;1.012421722971774;1.000024245568824;9.999492573371077;0.41674660635430283;0.4519212841236089;0.45198109465607866;0.4116862787031598;-0.40179899122505375;0.5751506676022881;1.0000615882493906
61.829952;1.0015347047986032;0.46292571317165604;0.46223569604924547;0.4420136611511747;0.4413312746877702;1.012422027329362;1.000022208299616;9.99950680339676;0.41674681426749594;0.451921115757619;0.4519822292231881;0.41168642753843576;-0.4017989911506158;0.5751504916834471;1.0000641529796552
61.839952;1.0015335966347396;0.46292644463131316;0.46223480515384957;0.4420135195203085;0.44133171480068173;1.0124224266608637;1.0000201483125266;9.999520847822696;0.41674707961356156;0.4519209574002654;0.45198335922028743;0.41168656922342545;-0.40179899108387;0.5751503590398034;1.0000666539501926
61.849952;1.0015324391714135;0.4629271880059801;0.4622339106501702;0.4420133841843329;0.4413321708319853;1.0124229212201243;1.0000180680282629;9.999534697933173;0.41674740075637723;0.45192081117638727;0.4519844837248402;0.4116867024620238;-0.40179899102380073;0.5751502681079003;1.0000690906153569
61.859952;1.0015312312656166;0.4629279413402836;0.46223301412055867;0.44201325537961866;0.44133264220862595;1.0124235111936613;1.0000159715490533;9.9995483506772;0.4167477759109313;0.4519206787507432;0.4519856011064269;0.4116868258630986;-0.4017989909696022;0.5751502177598505;1.0000714631195762
61.869952;1.0015299726925917;0.46292870204823583;0.46223211740997333;0.4420131331053011;0.44133312752004444;1.0124241972095096;1.0000138641212368;9.999561813719057;0.41674820336817564;0.4519205611141344;0.4519867092117155;0.41168693794089173;-0.4017989909208641;0.5751502069270356;1.0000737719372763
61.879952;1.001528664933218;0.46292946686797953;0.4622312221744316;0.44201301722195163;0.4413336245446563;1.0124249803009013;1.0000117524514787;9.999575099334711;0.4167486815505214;0.45192045896232014;0.4519878056851484;0.4116870369457319;-0.40179899087747684;0.5751502341404947;1.0000760175333845
61.889952;1.0015273112903527;0.46293023203191025;0.4622303295206102;0.44201290748531724;0.4413341306785025;1.0124258614669421;1.0000096448567355;9.999588212818503;0.41674920865841086;0.4519203732871266;0.45198888818533817;0.41168712074134983;-0.4017989908394808;0.5751502974646115;1.000078200363222
61.899952;1.0015259167786;0.46293099390734616;0.46222943989120957;0.4420128035180499;0.4413346433761602;1.0124268410696105;1.000007550984986;9.999601147974332;0.4167497823675732;0.45192030557531904;0.4519899543748987;0.4116871867897212;-0.4017989908071213;0.5751503948441246;1.0000803208527944
61.909952;1.0015244877560843;0.46293174973010315;0.46222855338522795;0.44201270498643025;0.44133516040874216;1.0124279180949283;1.0000054811717496;9.999613885099373;0.4167503999291293;0.4519202576061779;0.4519910019529985;0.41168723215402564;-0.40179899078080616;0.5751505245503239;1.0000823795666236
61.919952;1.0015230313073031;0.4629324976917874;0.462227670044297;0.4420126118582412;0.4413356799464805;1.0124290893117731;1.0000034451309023;9.999626387446948;0.4167510582624563;0.45192023102250717;0.45199202890380535;0.41168725369468406;-0.40179899076083914;0.5751506853526381;1.0000843775378707
61.929952;1.0015215544550762;0.46293323647239254;0.46222678971303666;0.4420125244121827;0.4413362005055941;1.0124303496372602;1.0000014506213213;9.999638605785437;0.4167517538292289;0.45192022694145567;0.4519930335971046;0.4116872484396356;-0.40179899074735187;0.5751508763530717;1.0000863159744113
61.939952;1.0015200632234729;0.4629339651209732;0.4622259118158662;0.4420124430324932;0.44133672097715543;1.0124316936519406;0.9999995030365565;9.99965049080922;0.416752482678527;0.45192024617155613;0.45199401449069304;0.41168721371671113;-0.4017989907404358;0.5751510969093094;1.0000881961176982
61.949952;1.0015185620573415;0.4629346834386027;0.46222503539650867;0.442012368039824;0.4413372408594604;1.0124331162580276;0.9999976060728635;9.999662003353944;0.4167532408307755;0.4519202897981428;0.45199496982593235;0.4116871470081031;-0.4017989907402571;0.575151346838422;1.000090019890713
61.959952;1.0015170539116907;0.4629353921791905;0.4622241593790685;0.442012299533743;0.44133776028225824;1.0124346123046168;0.9999957626571954;9.99967312050004;0.4167540246747018;0.45192035919080226;0.4519958978386736;0.4116870458824554;-0.40179899074733866;0.5751516264464905;1.0000917896257568
61.969952;1.0015155405202265;0.46293609280860903;0.4622232828840926;0.44201223718661503;0.44133827967780137;1.0124361764861394;0.9999939754895505;9.999683835543923;0.41675483106837974;0.45192045542182163;0.45199679720181896;0.4116869082104086;-0.40179899076295755;0.5751519360891348;1.0000935067106658
61.979952;1.001514022783952;0.46293678708122893;0.46222240535886894;0.4420121801884621;0.4413387994682008;1.0124378038143262;0.9999922473836652;9.999694147938818;0.41675565724311137;0.45192057892454407;0.45199766705526206;0.41168673242275305;-0.40179899078913744;0.5751522756841833;1.0000951713997788
61.989952;1.001512501871254;0.46293747658103807;0.4622215264217746;0.4420121274258561;0.44133931993847036;1.0124394899383484;0.9999905815023375;9.999704051819752;0.4167565007725177;0.451920729824449;0.4519985067194857;0.41168651761213965;-0.4017989908281445;0.5751526445379167;1.0000967841289055
61.999952;1.0015109801174262;0.46293816227272977;0.46222064571153015;0.4420120777599729;0.441339841287082;1.012441230646335;0.9999889812548982;9.999713533183375;0.41675735956970705;0.4519209084719475;0.4519993156412696;0.41168626368505395;-0.40179899088204063;0.5751530413820788;1.0000983463964341
62.009952;1.0015094599778764;0.4629388443014796;0.46221976288798494;0.4420120302551407;0.4413403637041095;1.012443020991743;0.9999874495725989;9.999722575464405;0.41675823176019655;0.45192111538413476;0.4520000937491665;0.411685971461963;-0.40179899095259247;0.5751534647017492;1.0000998603665077
62.019952;1.0015079422255788;0.46293952236028374;0.4622188777139993;0.44201198428549865;0.44134088726039883;1.012443854857426;0.9999859877678782;9.999731171253025;0.4167591154887054;0.4519213507740728;0.45200084176503835;0.4116856423620484;-0.4017989910412797;0.5751539133243696;1.0001013281405937
62.029952;1.0015064258648891;0.462940196535387;0.4622179902425135;0.4420119395575974;0.4413414118009537;1.0124457251514658;0.9999845948011563;9.999739329093503;0.4167600088330695;0.4519216144822293;0.45200156096464567;0.411685277888374;-0.401798991149225;0.5751543867899787;1.0001027516048022
62.039952;1.0015049090614796;0.462940867828767;0.46221710092815516;0.4420118960489761;0.4413419370280078;1.0124476243942864;0.9999832677197208;9.999747064459115;0.4167609099868661;0.4519219061364638;0.452002252633552;0.4116848794022804;-0.4017989912771705;0.5751548852304924;1.000104132795479
62.049952;1.001503389256526;0.4629415378188518;0.46221621045134254;0.4420118537702881;0.4413424625742418;1.012449545045416;0.9999820031830694;9.999754388053583;0.4167618174384508;0.45192222498877055;0.4520029177211146;0.41168444813173843;-0.40179899142549946;0.5751554087636381;1.0001054738034065
62.059952;1.0015018630518833;0.4629422080652434;0.46221531952413575;0.4420118124615746;0.4413429881842158;1.0124514796079473;0.9999807987620646;9.999761304324386;0.41676272972152534;0.4519225697612178;0.45200355668697223;0.4116839852092354;-0.40179899159421334;0.5751559568231179;1.0001067755855784
62.069952;1.0015003269355958;0.46294287978629683;0.46221442888095343;0.4420117715602971;0.44134351418470663;1.0124534211571672;0.9999796529607323;9.999767813837531;0.41676364512271985;0.4519229389513609;0.45200416951919037;0.41168349178317715;-0.4017989917829713;0.5751565279171335;1.0001080369415773
62.079952;1.001498778040918;0.4629435535234834;0.46221353919235436;0.4420117304895028;0.44134404173267905;1.0124553636855649;0.9999785645766274;9.999773915483466;0.4167645618174533;0.45192333143073476;0.45200475608292795;0.4116829690237585;-0.40179899199134217;0.5751571196197229;1.000109254955174
62.089952;1.0014972142427327;0.4629442289107899;0.4622126509893188;0.4420116889648375;0.44134457245999764;1.0124573016986818;0.9999775322906441;9.999779608873846;0.41676547805025643;0.45192374679783975;0.4520053165633858;0.4116824178994843;-0.40179899221921966;0.5751577288332905;1.0001104260806173
62.099952;1.001495634117981;0.4629449049592094;0.46221176490485644;0.44201164707018137;0.44134510780746106;1.0124592299231976;0.9999765544628857;9.999784896709043;0.4167663920298212;0.45192418525889116;0.4520058516161674;0.4116818391169218;-0.4017989924669862;0.5751583524501496;1.0001115466754853
62.109952;1.0014940369384546;0.4629455803333727;0.4622108819877274;0.44201160510453386;0.4413456485546931;1.0124611435747837;0.999975628942374;9.999789788399646;0.4167673017355711;0.4519246474746045;0.4520063623701136;0.411681233395165;-0.40179899273518077;0.5751589878336316;1.0001126128422262
62.119952;1.0014924227204787;0.46294625318235033;0.4622100036846897;0.44201156349411813;0.4413461948850627;1.0124630387203968;0.9999747527858635;9.999794303303831;0.4167682047193336;0.45192513455033057;0.4520068505018938;0.4116806015458124;-0.4017989930241894;0.5751596327779804;1.0001136202647842
62.129952;1.0014907922929852;0.4629469212170842;0.4622091315039982;0.44201152287364404;0.44134674664207474;1.0124649120940132;0.9999739218975359;9.999798469748363;0.41676909803435475;0.451925647595328;0.45200731806723227;0.4116799441642327;-0.4017989933342759;0.5751602852216327;1.0001145647283638
62.139952;1.0014891467011169;0.4629475823276083;0.4622082668655859;0.4420114841631646;0.44134730321710813;1.0124667600845358;0.9999731307757882;9.999802315780904;0.4167699785630971;0.451926186895954;0.45200776711005825;0.4116792614770516;-0.4017989936656014;0.5751609431035654;1.0001154426778358
62.149952;1.0014874858910348;0.46294823501941523;0.4622074113470972;0.442011448782616;0.4413478632901503;1.0124685778813258;0.9999723724357462;9.999805857485763;0.4167708433647487;0.45192675182397174;0.4520081995918208;0.41167855359094946;-0.4017989940182179;0.5751616042487039;1.0001162509616892
62.159952;1.0014858077338744;0.4629488783706324;0.4622065668416122;0.4420114188990555;0.44134842499921684;1.012470359602647;0.9999716390953641;9.999809099760336;0.4167716895515879;0.4519273415283464;0.4520086175244505;0.4116778207176185;-0.40179899439214856;0.5751622661964118;1.000116985998439
62.169952;1.0014841082688315;0.46294951176335336;0.4622057355714644;0.4420113972008735;0.4413489863938421;1.0124720988615252;0.9999709240851707;9.999812046837741;0.4167725141655751;0.4519279551368935;0.4520090228380946;0.41167706302409846;-0.4017989947874062;0.5751629264492858;1.0001176431660457
62.179952;1.001482382766124;0.4629501345207489;0.4622049202312264;0.442011386493235;0.4413495456034803;1.0124737894584679;0.9999702236315758;9.999814707295265;0.41677331453306377;0.4519285912809641;0.4520094170933568;0.4116762804760848;-0.40179799520394843;0.5751628844044026;1.0001182170640017
62.189952;1.0014806266530865;0.46295074564863226;0.4622041239739329;0.4420113895039927;0.4413501008178867;1.0124754257432178;0.9999695369883769;9.99981709251023;0.41677408865965915;0.4519292477854751;0.4520098013554851;0.4116754729915885;-0.40179799564154844;0.5751635355646703;1.0001187023122107
62.199952;1.0014788361108398;0.4629513439160409;0.4622033499613787;0.4420114084715276;0.4413506504811594;1.0124770018520381;0.9999688652807756;9.999819212802478;0.4167748350606713;0.45192992199762977;0.45201017633107954;0.41167464055071634;-0.4017979960995788;0.5751641807740427;1.0001190942296623
62.209952;1.0014770087078564;0.46295192816321706;0.46220260079976516;0.4420114446219069;0.44135119362017655;1.0124785110076164;0.9999682102258267;9.99982107123304;0.41677555226399454;0.4519306115982828;0.45201054265358165;0.4116737831825881;-0.4017979965768434;0.5751648202587709;1.000119388906679
62.219952;1.0014751442478487;0.46295249752215745;0.46220187845198396;0.4420114981624629;0.44135172991872024;1.012479946294697;0.9999675735439357;9.999822660066512;0.4167762388339249;0.451931315109149;0.4520109010540688;0.4116729010852973;-0.401797997071523;0.5751654544683378;1.0001195824932507
62.229952;1.001473244651525;0.4629530515874697;0.46220118467254095;0.44201156877874154;0.44135225932949895;1.012481301861016;0.9999669572203306;9.999823964428078;0.41677689395616335;0.45193203166106855;0.45201125242426804;0.4116719948139562;-0.40179799758133805;0.5751660833873826;1.000119670580321
62.239952;1.0014713119695282;0.46295359052039603;0.4622005213090819;0.442011656266037;0.44135278152985624;1.0124825732985185;0.9999663638237365;9.99982496661161;0.41677751781842487;0.45193276058593695;0.4520115980840588;0.41167106535823267;-0.4017979981039169;0.5751667063135899;1.0001196481872037
62.249952;1.0014693467999471;0.46295411481579973;0.46219989005628165;0.44201176075813514;0.44135329553878805;1.0124837575907155;0.999965796492977;9.999825647002446;0.41677811147358973;0.4519335013058518;0.4520119399335325;0.41167011400281844;-0.40179799863710797;0.5751673219243926;1.0001195097300706
62.259952;1.0014673489078652;0.4629546250069824;0.4621992920858731;0.4420118823445422;0.44135379953813025;1.012484853280563;0.9999652591039995;9.999825987268872;0.41677867645708566;0.45193425328852016;0.45201227999678095;0.411669142084709;-0.40179799917905623;0.5751679285746388;1.000119248830447
62.269952;1.001465318498437;0.46295512154771656;0.4621987280867145;0.442012020670265;0.44135429103373514;1.012485860863278;0.9999647561197654;9.999825973281459;0.4167792144993147;0.4519350158216043;0.45201261989877156;0.41166815089599784;-0.4017979997281052;0.5751685248587624;1.0001188587944312
62.279952;1.0014632567932382;0.4629556045777792;0.46219819850382077;0.4420121747126349;0.4413547672687227;1.0124867829639663;0.9999642915763444;9.999825592969849;0.41677972749175474;0.45193578773155363;0.4520129605271999;0.41166714157183687;-0.40179800028269486;0.5751691102454812;1.0001183335571606
62.289952;1.001461165958905;0.4629560735542482;0.46219770371226554;0.44201234248619775;0.44135522551331513;1.0124876234362261;0.999963868187441;9.999824832737453;0.4167802175354192;0.45193656731230303;0.45201330157875264;0.411666114828382;-0.4017980008413687;0.5751696852611843;1.0001176676621706
62.299952;1.0014590485924035;0.4629565270871611;0.46219724428094167;0.44201252104662164;0.44135566312352675;1.0124883856911386;0.9999634870008299;9.99982367547917;0.41678068670242496;0.4519373525874619;0.452013641523916;0.41166507115663314;-0.40179800140288907;0.5751702511244587;1.0001168557273286
62.309952;1.0014569071857626;0.4629569632050237;0.46219682100156784;0.44201270703019396;0.4413560774837782;1.0124890720308928;0.9999631470773621;9.999822104240353;0.4167811365577894;0.45193814162032836;0.4520139782748744;0.4116640116694368;-0.4017980019663918;0.5751708094387107;1.0001158929199834
62.319952;1.001454743865938;0.46295737993998143;0.4621964343895922;0.44201289722082654;0.4413564658842673;1.0124896842326263;0.9999628454285006;9.999820110395737;0.41678156803052285;0.45193893269620433;0.4520143098529648;0.41166293849301916;-0.40179800253140824;0.5751713620993003;1.0001147761074074
62.329952;1.0014525605025082;0.46295777589692205;0.4621960844149;0.4420130889587175;0.44135682536492915;1.0124902242901346;0.9999625778089957;9.999817694634636;0.41678198189783466;0.45193972463264453;0.45201463462034946;0.4116618542144953;-0.40179800309764224;0.5751719111509271;1.000113504714518
62.339952;1.0014503594714126;0.4629581505424851;0.4621957709619309;0.4420132805822705;0.4413571527384224;1.0124906948484533;0.99996233986697;9.999814858276979;0.4167823792833067;0.45194051701981136;0.4520149513329664;0.41166076135931345;-0.40179800366472523;0.5751724585766325;1.0001120810418107
62.349952;1.0014481444252898;0.4629585039896731;0.46219549435835233;0.44201347136524854;0.4413574450831871;1.0124910992363332;0.9999621276202885;9.999811594999615;0.4167827615535612;0.4519413099878852;0.4520152591569248;0.41165966231945383;-0.4017980042322598;0.5751730059290722;1.0001105098073297
62.359952;1.0014459196097576;0.46295883646032143;0.46219525531011196;0.44201366056819535;0.44135770052004303;1.0124914410518377;0.9999619374485608;9.999807888127716;0.4167831299366348;0.45194210384107136;0.45201555750476347;0.41165855934238665;-0.40179800479993727;0.575173553840322;1.0001087970441735
62.369952;1.001443688490186;0.4629591481377551;0.4621950543136266;0.44201384666604554;0.4413579185753718;1.01249172348751;0.9999617664962396;9.999803714044765;0.4167834854461089;0.4519428989041009;0.45201584593950933;0.41165745454813635;-0.40179800536737814;0.5751741020120412;1.00010694963204
62.379952;1.0014414537477363;0.46295943942567813;0.46219489112747186;0.44201402770536424;0.4413580998638844;1.0124919488140196;0.999961613088718;9.999799049758176;0.4167838290983224;0.45194369536448215;0.4520161243116199;0.4116563499353543;-0.40179800593398257;0.5751746497672531;1.0001049760367438
62.389952;1.0014392183972896;0.46295971102198075;0.4621947647591205;0.44201420213195386;0.44135824561338843;1.0124921179881308;0.9999614761401132;9.999793876600439;0.41678416209429286;0.45194449312589846;0.45201639282866307;0.4116552471831379;-0.40179800649904407;0.5751751961969335;1.0001028866898227
62.399952;1.0014369866264032;0.46295996378402154;0.46219467380509277;0.4420143690574148;0.44135835741481416;1.0124922302071147;0.999961354328391;9.999788180805403;0.4167844856084709;0.4519452919745043;0.4520166520309901;0.4116541475326265;-0.4017980070619647;0.5751757396953742;1.0001006929784977
62.409952;1.001434763863459;0.4629601986911911;0.4621946166703767;0.4420145279558634;0.44135843701325117;1.012492282849746;0.9999612461460207;9.999781960955962;0.4167848002172311;0.451946091877857;0.4520169026892532;0.41165305209706465;-0.4017980076224989;0.5751762776797307;1.0000984057226274
62.419952;1.0014325560424435;0.46296041699856305;0.4621945914217975;0.4420146782505243;0.44135848604884365;1.0124922717931906;0.9999611499786678;9.999775236730855;0.41678510556670817;0.4519468929857268;0.45201714555251205;0.4116519622596476;-0.40179800818080347;0.5751768067602006;1.0000960341532286
62.429952;1.0014303682676988;0.46296062040514163;0.46219459553927456;0.4420148190311565;0.4413585059279914;1.012492191795479;0.9999610636371414;9.99976804575769;0.4167854005735859;0.4519476954687877;0.4520173813068252;0.41165087961173613;-0.4017980087371325;0.5751773232824321;1.0000935859809201
62.439952;1.0014282036303908;0.4629608109800626;0.4621946259345388;0.4420149490872072;0.44135849780860115;1.0124920372531212;0.9999609840791991;9.999760434968488;0.416785683751203;0.45194849950128074;0.4520176107773406;0.41164980557517794;-0.4017980092915316;0.5751778239466804;1.0000910683392472
62.449952;1.0014260631996577;0.4629609908001456;0.46219467911360484;0.4420150672285314;0.4413584627107213;1.012491803119783;0.9999609076496514;9.999752457187286;0.4167859533327683;0.45194930520655413;0.4520178347382247;0.4116487411866249;-0.4017980098438127;0.5751783059724028;1.0000884884824313
62.459952;1.0014239472100028;0.46296116162486384;0.4621947512562174;0.4420151726744777;0.4413584018650064;1.0124914853310254;0.9999608309423667;9.999744167187277;0.4167862073986123;0.4519501125119284;0.452018053495516;0.4116476870897365;-0.4017980103937152;0.5751787668854258;1.000085853858387
62.469952;1.0014218559751704;0.4629613249150955;0.4621948382782286;0.44201526538679636;0.4413583169992714;1.0124910808569134;0.9999607519224555;9.999735618078262;0.4167864439922138;0.45195092115096064;0.4520182668947876;0.41164664365462333;-0.4017980109410893;0.5751792043533823;1.000083172438323
62.479952;1.0014197898127137;0.46296148187764546;0.46219493598013334;0.4420153461880675;0.44135821031992495;1.0124905876163424;0.999960670052556;9.999726867277428;0.4167866609602578;0.4519517307143907;0.4520184742782018;0.4116456111140544;-0.40179801148595684;0.5751796163374754;1.000080453341818
62.489952;1.0014177490434335;0.4629616332157065;0.4621950402745624;0.4420154165433142;0.44135808432272583;1.0124900043048826;0.9999605858282125;9.99971798151601;0.4167868559381306;0.45195254066073787;0.4520186741711423;0.41164458949711674;-0.4017980120284969;0.5751800013156264;1.0000777068251232
62.499952;1.0014157345418027;0.46296177899967444;0.46219514728740335;0.44201547817115927;0.44135794151921776;1.0124893307421414;0.9999605010522429;9.999709031442345;0.4167870268115759;0.45195335051522745;0.4520188645065133;0.4116435785300531;-0.40179801256910624;0.575180358250483;1.0000749439920091
62.509952;1.0014137481233252;0.4629619188726304;0.46219525327780686;0.4420155327338381;0.4413577841868925;1.0124885687132423;0.9999604188787192;9.999700086276869;0.41678717215564626;0.45195416015243556;0.4520190433929879;0.4116425777830891;-0.40179801310833996;0.5751806869218168;1.0000721766078524
62.519952;1.001411792669282;0.4629620521588609;0.46219535469545137;0.44201558174997013;0.44135761421601355;1.0124877220808781;0.9999603427616737;9.99969121134098;0.41678729134044495;0.45195496986515765;0.45201920976761095;0.41164158699916836;-0.40179801364655415;0.5751809884205097;1.000069416294106
62.529952;1.0014098722971303;0.46296217794209127;0.4621954483823954;0.4420156268273016;0.4413574329422434;1.012486796174689;0.9999602754291718;9.999682463804406;0.41678738446013475;0.45195578041072765;0.4520193636521544;0.41164060637043676;-0.40179801418358696;0.575181264647244;1.0000666734966641
62.539952;1.0014079920823475;0.46296229541390366;0.462195531572212;0.4420156698405771;0.4413572410660467;1.0124857975854702;0.999960218703835;9.999673891290465;0.4167874521962461;0.45195659298564955;0.4520195059604737;0.41163963650988483;-0.4017980147188328;0.5751815174936028;1.0000639573200907
62.549952;1.0014061570777422;0.462962404040104;0.46219560164050294;0.44201571261855177;0.44135703897842793;1.012484734263364;0.999960173705237;9.99966553520383;0.416787495575142;0.4519574087588666;0.452019637996584;0.41163867808042737;-0.40179801525147807;0.5751817488967371;1.000061275752718
62.559952;1.0014043715975778;0.46296250323204235;0.46219565592234363;0.44201575654968883;0.4413568272601255;1.012483615264707;0.9999601408943872;9.999657430784506;0.41678751563147637;0.4519582284825291;0.4520197609909509;0.41163773134072085;-0.4017980157805281;0.5751819612731311;1.0000586354898937
62.569952;1.0014026390120916;0.462962592037628;0.4621956918863927;0.4420158025894236;0.4413566066878397;1.0124824499302076;0.999960120520157;9.999649602498522;0.4167875131447857;0.4519590526994477;0.45201987579767156;0.41163679591716434;-0.4017980163048428;0.5751821573147459;1.0000560421339169
62.579952;1.0014009611972572;0.4629626692401655;0.4621957074816089;0.44201585156881623;0.4413563778810194;1.0124812467363056;0.9999601134152447;9.999642062766114;0.41678748851263026;0.45195988201023923;0.45201998254534803;0.4116358710426861;-0.4017980168234251;0.5751823392209158;1.0000535010463252
62.589952;1.0013993384026914;0.46296273360150214;0.4621957012719269;0.4420159045124281;0.441356141326886;1.0124800130037006;0.9999601211210231;9.999634813069639;0.416787441754303;0.4519607168545441;0.4520200803854284;0.41163495614236734;-0.40179801733555975;0.5751825084371839;1.0000510173373662
62.599952;1.0013977705467303;0.46296278415677117;0.4621956723338577;0.44201596275189686;0.4413558978383129;1.0124787558336839;0.9999601454976593;9.999627845655075;0.41678737261091614;0.4519615569066722;0.4520201676904531;0.4116340511635716;-0.40179801784047914;0.5751826660981239;1.0000485947418594
62.609952;1.0013962582897147;0.46296287972734923;0.4621956790201138;0.44201491661742043;0.4413545392599905;1.012477482843414;0.9999601883107826;9.999621151984261;0.4167872805323408;0.4519624006613171;0.4520202424871597;0.4116331564654544;-0.40179801833696105;0.5751828133966914;1.0000462353885569
62.619952;1.001394802321544;0.46296290240803134;0.4621956023575643;0.44201498979746695;0.4413542862962637;1.012476202056975;0.9999602509446152;9.999614730499927;0.4167871645095502;0.4519632457559327;0.45202030268194227;0.4116322726664064;-0.4017980188233189;0.5751829517087925;1.0000439410893223
62.629952;1.0013934021727349;0.46296291189160976;0.46219549996331416;0.44201507260316525;0.4413540307749472;1.0124749214422994;0.999960334145003;9.99960858329017;0.4167870230335092;0.45196408989473275;0.4520203461316143;0.41163140051062264;-0.4017980192976759;0.5751830827683605;1.0000417144807292
62.639952;1.0013920563037448;0.46296290865474127;0.46219536993291416;0.44201516691343457;0.4413537737036448;1.012473648326571;0.9999604373482037;9.9996027106546;0.41678685430533113;0.45196493159578305;0.45202037088649205;0.4116305406818209;-0.4017980197581608;0.5751832090108352;1.0000395590039846
62.649952;1.0013907631122263;0.4629628930474603;0.46219521019842774;0.442015275013761;0.44135351598079214;1.012472389173265;0.9999605584227635;9.999597112389987;0.4167866565820596;0.4519657700925641;0.4520203754187054;0.4116296938025478;-0.4017980202029289;0.5751833337801754;1.000037478023709
62.659952;1.0013895217673647;0.4629628652692102;0.46219501860594747;0.44201539927198985;0.4413532588802954;1.012471149978624;0.9999606947795997;9.999591792161745;0.4167864285386185;0.45196660478392847;0.45202035856390377;0.41162886056519504;-0.40179802063023023;0.5751834611033604;1.0000354737660142
62.669952;1.0013883326615438;0.4629628252261349;0.46219479282663806;0.44201554186172126;0.44135300448548226;1.012469936512788;0.9999608444995028;9.999586763321952;0.4167861693540158;0.4519674350190855;0.452020319433818;0.4116280415983128;-0.40179802103853424;0.5751835953673824;1.0000335468099928
62.679952;1.0013871974425308;0.46296277239260136;0.46219453069250876;0.44201570461568745;0.44135275560561016;1.012468754073742;0.999961005800277;9.999582056961062;0.41678587840902265;0.45196826001539;0.4520202574244406;0.41162723714658006;-0.40179802142654514;0.5751837409745206;1.0000316962248996
62.689952;1.001386118371931;0.4629627059648767;0.46219423083925704;0.44201588906927197;0.44135251512433293;1.0124676073188275;0.9999611757719246;9.999577725213912;0.41678555509073834;0.45196907867866454;0.45202017222279484;0.4116264470975851;-0.4017980217931744;0.575183901800139;1.0000299199248814
62.699952;1.001385097388823;0.46296262528045173;0.4621938930292495;0.44201609667627606;0.44135228518511777;1.0124665002917932;0.9999613504116636;9.999573834593825;0.41678519903008193;0.4519698897095666;0.45202006380493;0.4116256714044837;-0.4017980221374475;0.5751840809099048;1.0000282153588325
62.709952;1.0013841357806614;0.4629625301579175;0.4621935179954591;0.4420163289499618;0.4413520669045761;1.0124654363848167;0.9999615256509522;9.999570456617898;0.4167848104006247;0.45197069186209154;0.4520199324639068;0.41162491025746584;-0.4017980224583106;0.5751842806140305;1.000026580618067
62.719952;1.0013832343744296;0.4629624210274108;0.46219310693351057;0.44201658743833083;0.44135186084324;1.0124644182694886;0.9999616979002827;9.999567662633465;0.41678438988659905;0.4519714840706477;0.4520197789048338;0.41162416376363753;-0.40179802275454024;0.5751845024628237;1.00002501502214
62.729952;1.0013823934319952;0.4629622988000069;0.46219266101606304;0.44201687369564807;0.44135166752279015;1.0124634480105013;0.9999618641659583;9.999565520537802;0.4167839383573748;0.4519722657772497;0.4520196044152553;0.41162343172157245;-0.40179802302484996;0.5751847473887447;1.0000235186627449
62.739952;1.0013816125000214;0.4629621645285539;0.46219218130804585;0.4420171892568119;0.441351487600807;1.0124625273645944;0.9999620219480592;9.99956409281259;0.4167834564458539;0.4519730375225691;0.45201941108618454;0.41162271368909287;-0.4017980232682116;0.5751850159207051;1.000022091503247
62.749952;1.0013808906136301;0.46296201939940673;0.46219166885411606;0.4420175356182857;0.4413513219298409;1.0124616580179122;0.9999621688585254;9.999563437942664;0.41678294424940293;0.4519738010692166;0.45201920163729864;0.41162200901357604;-0.40179802348425814;0.5751853080140844;1.0000207326902917
62.759952;1.0013802265415446;0.46296186501609704;0.46219112471986573;0.44201791441875726;0.4413511714468769;1.0124608415853975;0.9999623027301461;9.999563609536729;0.4167824013422746;0.4519745586774413;0.4520189787929846;0.4116213169170375;-0.40179802367337975;0.5751856230484053;1.000019440868358
62.769952;1.0013796192836726;0.4629617032713411;0.46219055021995875;0.44201832768145444;0.44135103703257006;1.0124600792581009;0.9999624220997493;9.999564650688272;0.4167818270023397;0.4519753123213279;0.4520187450850657;0.4116206367352883;-0.4017980238364282;0.5751859603859789;1.0000182152131896
62.779952;1.001379068532936;0.4629615360306691;0.4621899474101879;0.44201877765983705;0.4413509198798937;1.0124593712746894;0.9999625260823388;9.999566592131503;0.4167812203665977;0.45197606358977227;0.4520185030690312;0.41161996809514667;-0.4017980239743548;0.5751863195892732;1.0000170553542131
62.789952;1.0013785742829084;0.46296136520137154;0.46218931936208535;0.4420192664282791;0.44135082204087434;1.0124587168559556;0.9999626138267381;9.999569455628757;0.4167805805600187;0.4519768139351215;0.45201825521545697;0.4116193110221972;-0.40179802408790405;0.5751867000535442;1.0000159602992098
62.799952;1.0013781360833354;0.46296119280446396;0.46218866994038454;0.44201979575109224;0.4413507461132867;1.0124581148951646;0.999962684039234;9.999573254636056;0.41677990693977557;0.4519775646761355;0.4520180036916375;0.4116186659716522;-0.4017980241773444;0.5751871007486304;1.0000149282039712
62.809952;1.0013777525979242;0.46296102073165835;0.46218800354908574;0.44202036726471505;0.44135069424062806;1.0124575646803982;0.9999627349188397;9.999577990459878;0.4167791992457847;0.4519783168148309;0.45201775032910674;0.41161803372313077;-0.40179802424257144;0.5751875202556823;1.0000139569992759
62.819952;1.001377421437934;0.4629608507353364;0.4621873250269313;0.4420209827354825;0.44135066764396025;1.0124570659525618;0.9999627649910668;9.999583648535191;0.41677845749567904;0.45197907101666196;0.45201749651053563;0.41161741530118195;-0.4017980242836896;0.5751879570292212;1.0000130449432636
62.829952;1.001377139331292;0.46296068468771995;0.4621866394040572;0.4420216439698263;0.4413506668426194;1.012456618848337;0.9999627740465397;9.99959019946226;0.41677768176375335;0.4519798277521966;0.45201724318971476;0.4116168119318457;-0.4017980243015153;0.5751884097472776;1.0000121906766262
62.839952;1.0013769023902572;0.4629605244585155;0.4621859514986822;0.4420223521871794;0.44135069180721875;1.0124562239907815;0.9999627631030075;9.999597609030605;0.4167768720327531;0.4519805874680403;0.45201699137216367;0.41161622496534345;-0.40179802429762523;0.5751888775854501;1.0000113927925343
62.849952;1.00137670605929;0.4629603714531366;0.46218526553397127;0.4420231076235652;0.4413507419513915;1.0124558820042158;0.9999627336130775;9.999605850541114;0.41677602817452974;0.45198135070003714;0.45201674261973834;0.41161565583458054;-0.40179802427401046;0.5751893603612688;1.000010649831798
62.859952;1.0013765450244867;0.4629602262992102;0.46218458489959396;0.442023909915111;0.4413508162045019;1.0124555929337953;0.9999626864905713;9.999614903682687;0.4167751501401906;0.4519821180178795;0.4520164990269331;0.4116151059004139;-0.40179802423258537;0.575189858347665;1.000009960680738
62.869952;1.0013764134016712;0.46296008886322215;0.4621839120269346;0.44202475854967105;0.44135091304532104;1.012455356401748;0.9999626217146752;9.999624745041721;0.41677423835709443;0.45198288994658525;0.4520162627675103;0.41161457612166796;-0.40179802417491206;0.5751903718730885;1.0000093242109644
62.879952;1.0013763047850817;0.462959958496679;0.4621832485353553;0.4420256527110386;0.44135103041692353;1.0124551719497483;0.9999625389321972;9.999635347134852;0.41677329407009617;0.4519836668700075;0.4520160356768518;0.41161406676040707;-0.40179802410220544;0.5751909009401397;1.0000087384542824
62.889952;1.0013762123043919;0.46295983426555726;0.4621825957988583;0.44202659097016417;0.44135116571720767;1.0124550390148424;0.999962437964492;9.999646681995515;0.41677231934389947;0.4519844487892113;0.45201581898530374;0.4116135772207355;-0.40179802401541304;0.5751914446709819;1.0000082002214925
62.899952;1.0013761294076693;0.4629597151478166;0.4621819553743785;0.44202757137116594;0.441351315913919;1.0124549566084464;0.999962318291272;9.999658721742843;0.41677131671575396;0.45198523537745844;0.45201561309699945;0.4116131061213985;-0.40179802391521435;0.5751920009173694;1.0000077052671965
62.909952;1.0013760510579304;0.46295960034318856;0.46218132883384144;0.4420285917418981;0.44135147756343523;1.0124549232421252;0.9999621784581896;9.999671438103306;0.4167702888948051;0.4519860262859106;0.4520154175879583;0.4116126516950736;-0.4017980238019797;0.5751925665760178;1.0000072486200784
62.919952;1.0013759742578467;0.4629594893979187;0.4621807172662318;0.4420296499757839;0.4413516468756116;1.0124549372938358;0.9999620165490196;9.999684796567708;0.4167692386820475;0.45198682110568283;0.45201523168475416;0.4116122124451755;-0.40179802367580125;0.5751931379553947;1.0000068244828526
62.929952;1.001375897198647;0.4629593819203768;0.46218012078211973;0.4420307441721996;0.4413518202077607;1.012454997175373;0.9999618314759576;9.999698749100949;0.4167681689183718;0.4519876193749489;0.4520150548844973;0.4116117876884134;-0.4017980235365791;0.5751937107254176;1.0000064259977004
62.939952;1.0013758178327763;0.4629592773465683;0.46217953841428844;0.44203187250477466;0.4413519947542263;1.0124551013164036;0.999961623993939;9.999713239520293;0.416767082478503;0.45198842086915064;0.45201488701627784;0.41161137753534016;-0.4017980233840923;0.5751942802482837;1.0000060458884859
62.949952;1.001375733596739;0.46295917504990275;0.46217896873226183;0.4420330329624231;0.4413521686719841;1.0124552483673441;0.9999613965944317;9.999728214799978;0.41676598232204376;0.4519892255484772;0.4520147280027093;0.4116109825447414;-0.4017980232180424;0.5751948424367275;1.0000056776323265
62.959952;1.0013756423962252;0.4629590745770862;0.4621784106624914;0.4420342232622046;0.4413523404225317;1.0124554374704735;0.999961152726987;9.99974362782182;0.41676487135514767;0.4519900331721742;0.4520145779553065;0.41161060355513446;-0.40179802303817747;0.5751953943446071;1.000005315894301
62.969952;1.0013755435316896;0.46295897585861717;0.4621778636854749;0.44203544095139136;0.4413525081644164;1.0124556682071342;0.9999608961287983;9.999759432844428;0.4167637520080948;0.4519908430602377;0.45201443734842384;0.4116102417017745;-0.4017980228444472;0.5751959341562727;1.0000049564690237
62.979952;1.0013754379119084;0.4629588793434829;0.46217732744248446;0.4420366834942113;0.44135266993136385;1.0124559399814512;0.9999606301670203;9.999775578867862;0.4167626260696427;0.4519916541256214;0.4520143070134134;0.41160989837235884;-0.4017980226370244;0.5751964606061734;1.0000045964083761
62.989952;1.0013753277579374;0.46295878587056194;0.4621768014946306;0.442037948191854;0.44135282427384515;1.0124562514970727;0.9999603572345201;9.999792007029342;0.41676149524200556;0.45199246501901413;0.4520141881780584;0.41160957496440537;-0.40179802241630036;0.5751969722967358;1.0000042335810992
62.999952;1.0013752160694058;0.4629586961251908;0.4621762856018795;0.44203923209893975;0.441352970747781;1.0124566009735823;0.9999600785966096;9.999808657855484;0.41676036179362597;0.45199327413518137;0.452014082295274;0.4116092726138128;-0.40179802218285104;0.5751974676107201;1.000003865520227
63.009952;1.0013751059456832;0.4629586100946581;0.4621757801039558;0.44204053217210354;0.4413531098552136;1.0124569863113044;0.9999597948462332;9.999825484642477;0.41675922846701524;0.4519940796043918;0.45201399030937145;0.4116089918677602;-0.4017980219372149;0.5751979450586008;1.0000034888308544
63.019952;1.0013750001494552;0.4629585271900164;0.4621752859342204;0.44204184546297315;0.44135324241440094;1.0124574045959194;0.9999595065168279;9.999842461356463;0.4167580978822679;0.45199487955185474;0.4520139120615685;0.4116087322233209;-0.4017980216796327;0.5751984036344595;1.0000030997001828
63.029952;1.0013749012333428;0.46295844673633635;0.46217480447666526;0.44204316924526366;0.44135336905838046;1.012457851594102;0.9999592141711598;9.999859578461212;0.4167569721840007;0.45199567239596183;0.4520138464813631;0.4116084922249169;-0.4017980214099605;0.5751988430536924;1.0000026947166973
63.039952;1.0013748115797867;0.4629583681357422;0.4621743374581347;0.4420445012726851;0.4413534902310609;1.012458321651011;0.9999589183747527;9.999876835805308;0.4167558529938358;0.45199645699305596;0.45201379215282816;0.41160827028508823;-0.4017980211278392;0.5751992635957853;1.0000022710593066
63.049952;1.0013747331911234;0.46295829088870727;0.4621738866218894;0.44204583994554236;0.44135360630839277;1.0124588080574646;0.9999586203084385;9.999894242168859;0.4167547415046139;0.4519972327729746;0.4520137477504615;0.4116080652492953;-0.4017980208329709;0.5751996657467415;1.0000018262173072
63.059952;1.0013746681095341;0.4629582147678557;0.4621734533533797;0.4420471840721276;0.44135371773553495;1.0124593038410217;0.9999583223974619;9.999911813968668;0.41675363882821914;0.45199799968391313;0.4520137119716625;0.4116078763359776;-0.40179802052516356;0.5752000501900052;1.0000013581917184
63.069952;1.0013746190530861;0.46295813996842133;0.4621730385723558;0.442048532424479;0.4413538251125383;1.0124598023426372;0.9999580279943948;9.999929561739842;0.4167525463385829;0.4519987575849598;0.45201368304192824;0.4116077028825795;-0.4017980202042698;0.5752004179211413;1.0000008660461408
63.079952;1.0013745892680959;0.46295806709346043;0.4621726427493897;0.44204988339740475;0.4413539290070435;1.0124602973811219;0.9999577406991929;9.999947469930738;0.41675146566586346;0.4519995052640898;0.45201365868745363;0.41160754419350526;-0.4017980198703543;0.5752007702419107;1.0000003497017211
63.089952;1.001374582031618;0.4629579969664583;0.4621722659131889;0.44205123496225296;0.44135402966487414;1.0124607834171702;0.9999574643430726;9.999965489664998;0.41675039846476924;0.45200023994788646;0.45201363664355704;0.41160739958675574;-0.40179801952386873;0.5752011088744222;0.9999998092291629
63.099952;1.001374600119564;0.4629579303528893;0.46217190768970695;0.44205258481443266;0.4413541269886691;1.0124612557852608;0.9999572035693115;9.999983550995896;0.41674934614921244;0.45200095783945365;0.45201361488591946;0.4116072686119136;-0.40179801916554186;0.5752014358377797;0.9999992447180753
63.109952;1.0013746453029813;0.4629578678303954;0.4621715674771614;0.44205393041991076;0.44135422072302927;1.0124617111206453;0.999956964299979;10.00000157873791;0.4167483096796616;0.4520016549887916;0.4520135917032524;0.41160715139890175;-0.4017980187962643;0.5752017528452832;0.9999986565891678
63.119952;1.0013747187338278;0.4629578101413645;0.46217124466889625;0.4420552690671864;0.4413543105985907;1.012462147924464;0.9999567532279922;10.000019502649849;0.4167472894387915;0.4520023277651107;0.45201356598622117;0.4116070489093154;-0.40179801841725454;0.5752020610813842;0.9999980458121857
63.129952;1.0013748217495524;0.4629577587293585;0.4621709386921927;0.4420565979584437;0.44135439664492737;1.0124625665093305;0.9999565768021629;10.000037266845066;0.41674628525482693;0.4520029731448038;0.45201353739083805;0.4116069626464239;-0.4017980180301582;0.5752023617298259;0.9999974140618116
63.139952;1.0013749555925808;0.4629577155405461;0.46217064902370786;0.4420579141237125;0.44135447961986896;1.012462968304837;0.9999564412188698;10.00005483353342;0.41674529672818367;0.4520035890406735;0.4520135060788972;0.41160689392325783;-0.401798017636812;0.5752026562647288;0.9999967638028793
63.149952;1.0013751206911583;0.4629576822057263;0.46217037535704014;0.442059214559919;0.4413545609970047;1.0124633553780766;0.9999563530798655;10.000072177057062;0.4167443237968781;0.4520041744029822;0.45201347216623095;0.4116068434112152;-0.4017980172389669;0.5752029459522733;0.9999960980199813
63.159952;1.0013753168702948;0.46295765951503054;0.46217011766823324;0.44206049681059606;0.4413546425786944;1.012463730170689;0.9999563195402577;10.000089278313032;0.41674336697065306;0.4520047289900022;0.45201343522700815;0.41160681134118554;-0.40179801683808064;0.5752032313393669;0.9999954197503289
63.169952;1.001375544074057;0.46295764735371925;0.4621698760879318;0.44206175914032253;0.44135472618154814;1.012464095034949;0.9999563477296798;10.000106122168855;0.41674242676236734;0.4520052531625964;0.4520133940943785;0.4116067979896412;-0.4017980164350989;0.57520351236804;0.9999947319656777
63.179952;1.001375802630301;0.462957644800227;0.4621696508280917;0.4420629999306499;0.441354813471146;1.012464452097194;0.9999564436683921;10.00012269635221;0.41674150290724576;0.4520057478586596;0.45201334699208656;0.4116068039597623;-0.4017980160305443;0.5752037886726491;0.9999940377769998
63.189952;1.0013760927688882;0.4629576501284217;0.4621694422136161;0.4420642170391742;0.44135490591617527;1.0124648036730521;0.9999566119996112;10.000138993849992;0.41674059433812705;0.45200621454150736;0.45201329194228035;0.41160683012265326;-0.4017980156250265;0.5752040596604147;0.9999933400745932
63.199952;1.0013764140591865;0.4629576609653642;0.4621692506073004;0.44206540758478546;0.44135500478884077;1.0124651520514305;0.999956857076516;10.0001550125385;0.4167396998031208;0.45200665503127485;0.45201322727924936;0.4116068774018174;-0.401798015219617;0.5752043249367722;0.9999926400682109
63.209952;1.0013767657025356;0.4629576750504084;0.46216907624188247;0.44206656809424866;0.44135511116551207;1.0124654985136698;0.9999571834009401;10.00017075067949;0.41673881819949293;0.4520070711853414;0.4520131520326027;0.4116069466323725;-0.4017980148157781;0.5752045850372852;0.9999919361680485
63.219952;1.0013771474702036;0.46295769093521427;0.46216891914846225;0.4420676948796435;0.4413552259879864;1.0124658429948936;0.9999575948815056;10.000186205661228;0.4167379482885259;0.45200746443273215;0.45201306598010327;0.4116070386167062;-0.40179801441512486;0.5752048412444525;0.9999912244095898
63.229952;1.0013775599742332;0.46295770779243844;0.4621687791746454;0.442068784314165;0.44135535002549353;1.0124661846884826;0.9999580945152;10.000201374391905;0.41673708833981726;0.4520078354584683;0.4520129694032715;0.411607154380138;-0.4017980140193139;0.5752050944364204;0.9999904994553853
63.239952;1.0013780038305753;0.46295772476382413;0.46216865617827413;0.4420698329743264;0.4413554836639894;1.0124665233916514;0.9999586842884128;10.000216250973743;0.41673623610916327;0.45200818432929096;0.4520128629249095;0.4116072953517876;-0.4017980136300431;0.5752053443802434;0.9999897556977687
63.249952;1.001378479109872;0.4629577406978302;0.462168550523726;0.4420708378599982;0.4413556268568683;1.0124668609009684;0.9999593643371892;10.000230822325502;0.4167353889841428;0.45200851095114475;0.4520127476242631;0.4116074632627301;-0.4017980132489763;0.5752055900519638;0.9999889881012072
63.259952;1.001378985795377;0.4629577542781;0.46216846343318463;0.44207179644688477;0.4413557793702951;1.0124672006501747;0.9999601322068522;10.000245060826572;0.41673454404978466;0.4520088155118197;0.4520126249605908;0.4116076600000368;-0.40179801287759837;0.5752058302658367;0.9999881920753463
63.269952;1.001379524498599;0.46295776400098654;0.46216839671937077;0.4420727063884712;0.4413559409024362;1.0124675459410712;0.9999609831034053;10.000258918262318;0.4167336982038704;0.4520090987110177;0.4520124962602568;0.41160788747649885;-0.40179801251710123;0.5752060639822423;0.9999873634443299
63.279952;1.0013800966097677;0.46295776805263583;0.4621683522556762;0.44207356517232843;0.4413561108256987;1.0124678987167646;0.9999619107183048;10.000272329668936;0.4167328485163718;0.45200936182850876;0.4520123624469879;0.41160814733289774;-0.4017980121683327;0.5752062903787013;0.9999864985959175
63.289952;1.0013807035743911;0.46295776447405673;0.46216833166592475;0.4420743701257363;0.44135628807600996;1.012468259005745;0.9999629082615111;10.000285224430518;0.416731992459447;0.452009606479989;0.452012224311095;0.411608440726568;-0.4017980118318127;0.5752065088855534;0.9999855938450488
63.299952;1.001381346547173;0.4629577515437373;0.4621683362074443;0.442075118602435;0.44135647145589163;1.012468624968678;0.9999639693972346;10.000297534646974;0.41673112771866566;0.45200983400296535;0.45201208269470666;0.41160876840612254;-0.40179801150766975;0.5752067192091114;0.9999846453125484
63.309952;1.0013820271037486;0.4629577281459899;0.46216836674768363;0.44207580789129963;0.44135665989886247;1.012468993979187;0.9999650887234313;10.000309198119158;0.41673025195915475;0.4520100452142485;0.45201193848823495;0.4116091307602809;-0.40179801119552155;0.5752069214260401;0.9999836500659294
