time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.319952;1.0013827474314159;0.4629576939894327;0.46216842386484536;0.4420764350789108;0.441356852575199;1.012469363164073;0.9999662623773038;10.00032016216882;0.4167293629688692;0.4520102408407408;0.4520117928272957;0.41160952763604364;-0.40179801089454975;0.5752071161365436;0.9999826070183866
63.329952;1.001383509506877;0.46295764949869017;0.4621685080468594;0.4420769971737077;0.441357048896102;1.01246972833798;0.9999674887292658;10.000330389223073;0.41672845903071265;0.4520104219261954;0.45201164718022724;0.41160995808341816;-0.4017980106037001;0.5752073045062275;0.9999815168025057
63.339952;1.0013843143168681;0.46295759549916005;0.4621686197969556;0.44207749134740815;0.44135724848030755;1.0124700839263798;0.9999687683410093;10.000339856217687;0.41672753897223047;0.45201058999127364;0.4520115029322859;0.4116104203779929;-0.40179801032181317;0.5752074881125295;0.9999803813788755
63.349952;1.0013851615717055;0.46295753305209963;0.46216875960038845;0.4420779151767079;0.44135745134712856;1.0124704251103114;0.9999701031970054;10.000348547376602;0.4167266019877056;0.4520107470741376;0.45201136086970667;0.4116109124298651;-0.4017980100476458;0.575207668638683;0.9999792037750949
63.359952;1.0013860497207363;0.4629574634174413;0.46216892795641823;0.4420782667206386;0.44135765801500476;1.0124707490479576;0.999971495466365;10.000356450097431;0.41672564771703624;0.4520108954770755;0.4520112211226994;0.4116114321223947;-0.4017980097798502;0.5752078474276073;0.9999779875780489
63.369952;1.0013869756737885;0.46295738801595876;0.4621691254161839;0.44207854432362537;0.44135786910318725;1.0124710536725972;0.9999729464534669;10.00036355609436;0.4167246763777559;0.4520110373935157;0.45201108356226205;0.4116119772984229;-0.4017980095171204;0.5752080250123165;0.9999767365644352
63.379952;1.0013879342146756;0.46295730842385746;0.4621693524421356;0.442078746308432;0.4413580848751536;1.012471336625904;0.9999744560457634;10.000369857484246;0.4167236886907044;0.45201117479455366;0.4520109481482484;0.4116125456318682;-0.4017980092584307;0.5752082010828857;0.9999754549444319
63.389952;1.0013889182193285;0.4629572262846804;0.46216960919473177;0.44207887090036546;0.4413583051502305;1.0124715956833057;0.9999760220300532;10.000375337856726;0.41672268577114585;0.45201130931717765;0.4520108149142071;0.4116131343829463;-0.40179800900320134;0.5752083750361112;0.9999741474894338
63.399952;1.0013899201255134;0.4629571431275721;0.46216989541488657;0.44207891650365966;0.441358529415048;1.0124718291817747;0.9999776397602255;10.000379973469201;0.4167216690595748;0.45201144190368986;0.4520106837805708;0.4116137400562446;-0.40179800875142013;0.575208546481014;0.9999728189892825
63.409952;1.0013909334146627;0.4629570603816563;0.46217021038055245;0.4420788820590614;0.4413587568453623;1.0124720357291523;0.9999793028354246;10.000383745632679;0.41672064019712163;0.452011572744154;0.45201055438507354;0.41161435840588;-0.40179800850361286;0.5752087152326065;0.9999714736789777
63.419952;1.001391952750964;0.4629569796217373;0.46217055287654857;0.44207876733564483;0.44135898621587255;1.0124722138194817;0.9999810039408888;10.000386648027083;0.4167196008387722;0.4520117015580347;0.4520104260242865;0.4116159848019136;-0.4017980082606919;0.5752095966833757;0.9999701153780343
63.429952;1.001392973003687;0.4629569025947206;0.4621709212908021;0.44207857308829046;0.4413592159729749;1.012472361583784;0.9999827351992892;10.000388682968527;0.41671855251708195;0.4520118274865423;0.4520102977251337;0.4116166146954755;-0.40179800802387045;0.5752097592483261;0.999968747917196
63.439952;1.001393988432103;0.46295683090372236;0.4621713138281008;0.4420783009434672;0.441359444602241;1.0124724769908144;0.9999844884118143;10.000389857842952;0.41671749661195057;0.45201194879265666;0.45201016827705565;0.4116172441077571;-0.4017980077946576;0.5752099181298664;0.9999673750376497
63.449952;1.001394992785729;0.4629567658866995;0.4621717286005729;0.44207795321474164;0.4413596708536097;1.0124725584358907;0.9999862553683813;10.000390189165996;0.41671643444427026;0.45201206308352415;0.4520100363088367;0.41161786994073846;-0.40179800757476736;0.5752100733261705;0.9999660001848324
63.459952;1.0013959800678047;0.4629567088348782;0.46217216348356577;0.4420775328800405;0.44135989342255133;1.0124726046733694;0.9999880277892517;10.00038970789497;0.4167153673926367;0.45201216774218805;0.4520099005986363;0.4116184899371863;-0.4017980073658839;0.5752102255060697;0.9999646269952941
63.469952;1.001396944911144;0.4629566609587034;0.4621726158740165;0.44207704350724336;0.4413601105142392;1.0124726144488139;0.9999897968508433;10.000388458016145;0.41671429674755495;0.45201226002603434;0.4520097603321889;0.41161910229145665;-0.40179800716956693;0.5752103757126688;0.9999632600560681
63.479952;1.0013978818969718;0.4629566228480361;0.46217308272230073;0.4420764890214953;0.44136031985258606;1.012472587073263;0.9999915533069799;10.000386487145077;0.41671322347616985;0.45201233735007795;0.4520096150169128;0.4116197052962017;-0.4017980069873872;0.5752105247387808;0.9999619048980671
63.489952;1.0013987853135708;0.4629565940266368;0.46217356104062596;0.4420758735182828;0.4413605190657928;1.0124725233688083;0.9999932884557348;10.00038383968258;0.41671214852258004;0.4520123979018782;0.45200946430724487;0.4116202973383109;-0.40179800682094735;0.5752106725657918;0.9999605671533721
63.499952;1.0013996505329459;0.46295657330266426;0.4621740484867666;0.442075201193979;0.4413607060705704;1.0124724259847175;0.9999949942026967;10.000380565896052;0.41671107354076503;0.4520124406151415;0.4520093079910504;0.411620876790106;-0.40179800667168875;0.5752108185610741;0.9999592517613372
63.509952;1.0014004750217074;0.46295655967726174;0.46217454352744186;0.44207447637655767;0.4413608791340722;1.012472299070318;0.9999966621745725;10.000376736404695;0.41671000131744246;0.45201246450237675;0.452009145845489;0.41162144168231624;-0.40179800654079245;0.5752109623775962;0.9999579628464755
63.519952;1.0014012575080813;0.46295655274920416;0.4621750452446082;0.4420737034905177;0.4413610366939328;1.012472147605173;0.9999982841276597;10.000372440909555;0.4167089357105774;0.4520124683605959;0.45200897720805716;0.4116219896852626;-0.4017980064292338;0.5752111042367688;0.9999567043890323
63.529952;1.0014019968014478;0.46295655235286565;0.4621755532213882;0.4420728868209821;0.44136117728875773;1.012471976762523;0.9999998531993928;10.000367775671611;0.41670788128090563;0.4520124509990752;0.45200880087973455;0.4116225182474197;-0.40179800633773705;0.5752112443241938;0.9999554807929603
63.539952;1.001402691709546;0.4629565583621562;0.46217606768530506;0.44207203027999076;0.4413612996813339;1.0124717914361423;1.0000013640830074;10.00036283701453;0.4167068427042862;0.45201241152063315;0.4520086155858103;0.41162302462746914;-0.4017980062667757;0.5752113824933667;0.9999542962790287
63.549952;1.0014033413486865;0.462956570988791;0.46217658966707315;0.44207113739698184;0.4413614029257699;1.0124715961633282;1.0000028125445826;10.000357720870438;0.4167058242739489;0.4520123493823404;0.45200842017833326;0.4116235061962112;-0.40179800621682454;0.5752115188984026;0.9999531538967306
63.559952;1.0014039448191505;0.46295659081246715;0.46217712098607727;0.44207021159219256;0.44136148618623566;1.0124713954531215;1.000004194975458;10.000352517794008;0.4167048297031097;0.45201226416751994;0.4520082134886927;0.41162396080852753;-0.4017980061885014;0.5752116548920198;0.9999520550465614
63.569952;1.0014045008761818;0.4629566182553296;0.4621776640785733;0.4420692564462609;0.4413615485285232;1.0124711936570712;1.000005507824908;10.000347301718756;0.41670386214041444;0.4520121553936189;0.45200799447695483;0.4116243868102315;-0.40179800618243794;0.57521179303936;0.9999509994464127
63.579952;1.0014050078879833;0.4629566531958457;0.4621782215593422;0.442068275587934;0.4413615889982514;1.012470994559091;1.0000067474110557;10.000342122868755;0.41670292420966853;0.4520120224761921;0.45200776245281726;0.4116247829833333;-0.4017980061991653;0.5752119360598923;0.999949985903597
63.589952;1.0014054633720142;0.46295669504582837;0.4621787955939072;0.44206727242638505;0.4413616070552608;1.0124708016875104;1.0000079102763142;10.000337014853114;0.41670201793476497;0.45201186449798175;0.45200751704821446;0.4116251485087002;-0.401798006239024;0.5752120859414319;0.999949013570144
63.599952;1.0014058639906143;0.4629567427875564;0.46217938762060384;0.4420662501235679;0.4413616031326714;1.0124706188880563;1.0000089932487244;10.000332007551059;0.4167011448406984;0.4520116800519661;0.45200725813917947;0.41162548279382144;-0.4017980063020046;0.5752122439928452;0.9999480824201561
63.609952;1.0014062068645622;0.46295679489318614;0.46217999850314806;0.44206521175881097;0.44136157884392296;1.0124704503010922;1.0000099931897428;10.00032712959109;0.41670030644048006;0.452011467600555;0.45200698573882075;0.41162578532798394;-0.4017980063878063;0.575212411288509;0.9999471928633898
63.619952;1.0014064907824531;0.4629568494929994;0.4621806285098306;0.4420641604284974;0.4413615366720885;1.0124702998764792;1.0000109071455907;10.000322402612252;0.416699504574836;0.45201122585242365;0.4520066998170316;0.41162605562208243;-0.4017980064962804;0.575212588984419;0.9999463456134399
63.629952;1.001406716318845;0.4629569046998651;0.46218127686020866;0.4420630991156191;0.4413614794213431;1.0124701709381905;1.0000117325051205;10.000317837077434;0.41669874127637313;0.4520109537641816;0.45200640023244454;0.4116262932296408;-0.40179800662774495;0.575212778266866;0.9999455421368574
63.639952;1.001406885434675;0.4629569588281454;0.4621819412665293;0.4420620305959461;0.4413614098394011;1.0124700662232429;1.0000124667200023;10.00031343084545;0.4166980185262225;0.45201065049319245;0.4520060869034009;0.4116264978521435;-0.4017980067827037;0.5752129799337913;0.9999447850043236
63.649952;1.0014070009318363;0.46295701044810483;0.4621826180097779;0.4420609576759527;0.4413613305893093;1.0124699882332322;1.0000131076043708;10.000309169192874;0.4166973381620777;0.45201031538322617;0.4520057599889929;0.411626669490493;-0.4017980069613514;0.5752131941009497;0.9999440778666931
63.659952;1.0014070659905399;0.46295705829032946;0.4621833026419227;0.4420598834233152;0.44136124440935837;1.0124699390519412;1.0000136542979357;10.00030502499991;0.41669670178782203;0.45200994787911924;0.45200541988138276;0.4116268086837624;-0.4017980071634596;0.5752134202433375;0.9999434251513527
63.669952;1.0014070838574824;0.46295710110512045;0.4621839908315781;0.4420588110247549;0.441361154259531;1.0124699196989113;1.0000141072893625;10.000300960285328;0.416696110606631;0.4520095475729572;0.4520050670524607;0.4116269166974872;-0.4017980073885395;0.5752136573216742;0.9999428312792311
63.679952;1.0014070574640097;0.4629571376207523;0.4621846787077539;0.44205774336719544;0.4413610630493594;1.012469930227554;1.000014467651445;10.00029693352972;0.4166955654084872;0.45200911446282305;0.45200470180475877;0.41162699531372093;-0.40179800763586626;0.5752139039859429;0.999942299239982
63.689952;1.001406989505727;0.46295716662739506;0.46218536271088595;0.4420566827769479;0.4413609728940349;1.0124699704468036;1.0000147370657273;10.000292907878404;0.4166950666206141;0.4520086491578135;0.45200432402081964;0.4116270462364373;-0.40179800790440046;0.5752141588129366;0.9999418288987278
63.699952;1.0014068832157885;0.46295718710786393;0.4621860395712152;0.44205563129456976;0.441360884755181;1.0124700400924833;1.0000149184124283;10.000288847902778;0.41669461411147873;0.45200815291527696;0.45200393316970494;0.4116270707765039;-0.40179800819283173;0.5752144203711562;0.9999414164932702
63.709952;1.0014067426199615;0.462957198269565;0.4621867065361178;0.44205459108864825;0.441360798905213;1.0124701388112154;1.0000150159200203;10.000284710486758;0.416694206995911;0.45200762770297237;0.45200352874523064;0.41162707009320876;-0.401798008499748;0.5752146872409307;0.9999410564440272
63.719952;1.0014065714880045;0.4629571993949579;0.4621873614346493;0.44205356443669214;0.4413607156953815;1.0124702669214354;1.0000150350096337;10.000280443777807;0.41669384386352637;0.4520070761741559;0.45200311082639394;0.41162704529828825;-0.4017980088237257;0.5752149580599724;0.9999407437954394
63.729952;1.0014063717995036;0.46295718963581656;0.46218800253664155;0.4420525534963861;0.44136063607635173;1.0124704263461513;1.0000149822835276;10.000275992707715;0.41669352330117326;0.45200650121020064;0.45200268036902363;0.4116269972651404;-0.40179800916312003;0.5752152315749194;0.999940475261668
63.739952;1.0014061430596746;0.4629571680886316;0.4621886285335876;0.4420515601814586;0.44136056171195515;1.0124706205407852;1.0000148654175431;10.000271307198048;0.4166932441486073;0.4520059053236302;0.45200223904685255;0.4116269266582238;-0.4017980095157831;0.5752155067801282;0.9999402491075445
63.749952;1.001405882992211;0.46295713435030256;0.46218923873426854;0.4420505860390951;0.44136049487608997;1.0124708535519797;1.000014692630121;10.000266350181873;0.416693005359183;0.45200529049367066;0.4520017887028965;0.41162683396283045;-0.4017980098791208;0.5752157827900921;0.9999400646202157
63.759952;1.0014055885167674;0.4629570890216461;0.46218983321604773;0.4420496322825839;0.4413604381142665;1.012471128868893;1.0000144722656574;10.000261099215306;0.4166928059415229;0.45200465837397497;0.45200133108162427;0.4116267193243117;-0.4017980102504268;0.5752160584045909;0.999939921654666
63.769952;1.0014052557904012;0.462957033571953;0.4621904127138841;0.4420487002204585;0.4413603935595221;1.012471448183128;1.0000142127589184;10.000255542985443;0.4166926451166793;0.4520040105128015;0.4520008681274023;0.4116265827129684;-0.40179801062717757;0.57521633218227;0.9999398203354062
63.779952;1.001404880000952;0.46295696986823615;0.462190978348323;0.4420477916640073;0.44136036245229804;1.0124718107194948;1.0000139223809308;10.000249680199387;0.4166925223378719;0.4520033482901873;0.452000402091154;0.41162642428834256;-0.4017980110071457;0.575216603172188;0.9999397608451024
63.789952;1.0014044557416129;0.4629568997819297;0.46219153149681624;0.44204690884493575;0.4413603451122415;1.012472213599799;1.0000136088482912;10.00024352289929;0.4166924370959129;0.45200267251300513;0.45199993510184355;0.4116262444380697;-0.40179801138838495;0.5752168713995607;0.9999397437367777
63.799952;1.0014039774130463;0.4629568248440554;0.4621920738481732;0.44204605396744934;0.4413603409054942;1.0124726523105732;1.000013279162461;10.000237098856013;0.4166923887866317;0.45200198316401186;0.45199946888130427;0.4116260438650411;-0.40179801176912;0.5752171377162686;0.9999397704960991
63.809952;1.001403439223608;0.462956746157201;0.4621926073488952;0.4420452287317006;0.4413603483673346;1.0124731210726137;1.0000129393091337;10.000230446593626;0.41669237687685856;0.45200127967247283;0.45199900518579633;0.4116258239238577;-0.4017980121475964;0.5752174034545952;0.9999398433973176
63.819952;1.0014028351768303;0.46295666493278187;0.46219313400309825;0.44204443434946433;0.44136036589860383;1.0124736137518036;1.0000125938855828;10.000223604121176;0.4166924013093982;0.45200056135342326;0.4519985464809184;0.41162558655695053;-0.4017980125221063;0.5752176700847633;0.9999399646752944
63.829952;1.0014021596632887;0.4629565831518617;0.46219365581810046;0.44204367211440726;0.44136039231805557;1.012474124677101;1.0000122463416918;10.000216600657279;0.4166924626662831;0.4519998275908194;0.4519980959085228;0.4116253338098632;-0.40179801289130646;0.5752179389809042;0.9999401357575274
63.839952;1.001401408207189;0.4629565033809991;0.4621941749642331;0.44204294355216744;0.44136042650840224;1.0124746484810432;1.0000118995071066;10.000209454409116;0.4166925618777814;0.45199907788330385;0.4519976565724327;0.4116250677279197;-0.40179801325464987;0.575218211498365;0.9999403569546654
63.849952;1.0014005774898072;0.4629564279553219;0.46219469381732375;0.4420422498511603;0.44136046689445585;1.012475179613322;1.000011555619958;10.000202171911878;0.4166926999045348;0.4519983118944058;0.45199723098146743;0.4116247906682933;-0.4017980136125108;0.5752184892738845;0.9999406275573084
63.859952;1.001399665355151;0.4629563585970998;0.46219521461936885;0.442041591558844;0.44136051135777676;1.012475712341975;1.000011216177548;10.000194748473636;0.41669287762198753;0.45199752932460197;0.4519968211147982;0.4116245051436238;-0.4017980139659737;0.575218774508734;0.9999409459345259
63.869952;1.0013986713272074;0.46295629665052135;0.462195739101532;0.4420409687680799;0.44136055720051304;1.0124762405030348;1.0000108818624502;10.000187173144623;0.4166930957563404;0.45199672984756295;0.45199642863214406;0.41162421329018184;-0.4017980143166643;0.5752190698385521;0.999941309534132
63.879952;1.0013975968688982;0.462956243257079;0.4621962684975129;0.44204038120660577;0.4413606013344574;1.0124767569150064;1.0000105524567153;10.000179433617816;0.4166933548358963;0.451995913348319;0.45199605466847376;0.4116239168620677;-0.40179801466650544;0.5752193779470013;0.9999417153568932
63.889952;1.001396445041544;0.4629561993370384;0.46219680358131543;0.4420398283376563;0.4413606409050426;1.0124772539249427;1.0000102270719358;10.000171512293509;0.41669365520653395;0.4519950799299084;0.45199569954108537;0.41162361755624904;-0.40179801501724;0.5752197015245546;0.9999421609462855
63.899952;1.0013952198475216;0.46295616572672343;0.46219734448914745;0.4420393096190543;0.4413606736632758;1.0124777246371304;1.0000099043593784;10.000163383206822;0.41669399699853193;0.45199422944953765;0.4519953628825224;0.4116233170380129;-0.4017980153702102;0.5752200433278452;0.9999426451418214
63.909952;1.0013939256129576;0.46295614325190926;0.46219789070782774;0.44203882454939664;0.4413606978830179;1.0124781630411461;1.00000958216738;10.000155020543541;0.41669438007228443;0.4519933611540909;0.45199504417029446;0.4116230168268215;-0.40179801572644575;0.5752204060718767;0.9999431681596235
63.919952;1.0013925666006716;0.46295613249113965;0.46219844119135445;0.4420383724296567;0.4413607124337619;1.012478563481489;1.0000092572622548;10.000146404856666;0.4166948041196524;0.45199247387619457;0.4519947432618377;0.41162271835408815;-0.40179801608654336;0.5752207923195073;0.9999437310191034
63.929952;1.0013911469169565;0.4629561335762439;0.46219899454406177;0.44203795212578156;0.4413607170230211;1.0124789207274525;1.0000089258984042;10.000137514111852;0.416695268769576;0.4519915664319101;0.451994460562957;0.4116224230160144;-0.40179801645051466;0.5752212040853503;0.9999443346649608
63.939952;1.0013896704371188;0.46295614613615593;0.4621995494990618;0.44203756195996213;0.44136071225159706;1.0124792300295096;1.0000085845943463;10.000128309716436;0.4166957736252093;0.4519906377149853;0.451994196821094;0.4116221319498708;-0.40179801681799626;0.5752216422602114;0.999944979537753
63.949952;1.0013881397984936;0.4629561692733836;0.46220010534739125;0.4420371995808461;0.44136069957336416;1.012479486527973;1.0000082302548108;10.000118735743198;0.4166963181137225;0.4519896867831043;0.45199395279096727;0.41162184569451;-0.40179801718843394;0.575222106568308;0.999945665671717
63.959952;1.0013865547701462;0.46295620184741654;0.46220066189890185;0.44203686184987784;0.4413606808772265;1.0124796850591324;1.000007860277212;10.000108731705017;0.41669690088460726;0.4519887130556041;0.4519937291185881;0.41162156402318706;-0.40179801756100686;0.5752225961144664;0.9999463924158685
63.969952;1.0013849124698166;0.46295624304910443;0.46220121920377844;0.44203654507177276;0.44136065750550424;1.01247982055809;1.000007472926237;10.000098243582851;0.41669751945826417;0.4519877163386176;0.4519935266261375;0.4116212859164652;-0.40179801793472153;0.5752231099380309;0.9999471577023455
63.979952;1.001383209824726;0.4629562926929752;0.4622017774046868;0.4420362453963765;0.44136062979828544;1.0124798879525618;1.000007067250633;10.000087228507613;0.4166981708360917;0.4519866968982796;0.4519933465368517;0.41162100957852094;-0.40179801830863693;0.5752236472245901;0.999947957898879
63.989952;1.0013814455442318;0.46295635103102917;0.46220233680916684;0.44203595888550107;0.44136059771133196;1.012479881926791;1.000006642783697;10.000075655015104;0.4166988522945476;0.4519856554642124;0.45199319025932944;0.41162073265118804;-0.40179801868185416;0.5752242071861687;0.999948788591502
63.999952;1.001379620546635;0.46295641839075463;0.46220289803822545;0.44203568141901234;0.4413605615195904;1.0124797976133788;1.0000061994129934;10.000063498322554;0.4166995616791036;0.4519845928410099;0.4519930589688002;0.41162045279955767;-0.4017980190534314;0.5752247885249552;0.9999496457201007
64.009952;1.0013777375541812;0.4629564949023712;0.46220346210795615;0.44203540881467934;0.44136052195373526;1.0124796315188045;1.0000057368389115;10.000050736578551;0.4167002976142014;0.4519835096289046;0.45199295323248356;0.4116201684202065;-0.4017980194224728;0.5752253888306532;0.9999505265269671
64.019952;1.001375800154277;0.46295658037648063;0.46220403040320446;0.4420351369741136;0.4413604799579036;1.0124793814152881;1.000005253990659;10.000037350058255;0.4167010596194016;0.4519824063913615;0.45199287305982255;0.4116198789708024;-0.4017980197882748;0.5752260047400244;0.9999514298668268
64.029952;1.0013738121360296;0.46295667425839054;0.46220460446675266;0.4420348618863199;0.4413604365145911;1.012479045452179;1.0000047491762913;10.000023319754817;0.4167018477300487;0.4519812838083382;0.4519928183705759;0.41161958480270927;-0.40179802015032057;0.5752266326765874;0.9999523557799477
64.039952;1.0013717774066337;0.462956775705639;0.46220518562617396;0.4420345796549087;0.44136039283591494;1.0124786216267372;1.0000042202967425;10.000008630392292;0.41670266193992583;0.45198014258940294;0.45199278908798063;0.411619286828526;-0.40179802050824703;0.5752272693423481;0.9999533047595401
64.049952;1.001369699925922;0.46295688389297723;0.4622057746963755;0.44203428661128513;0.44136035059873613;1.0124781078382943;1.0000036650614121;9.999993281938602;0.4167035019768576;0.4519789835756135;0.45199278474990373;0.41161898632340865;-0.4017980208619427;0.5752279119078522;0.9999542770300176
64.059952;1.001367583767912;0.46295699843395194;0.46220637195809344;0.4420339793315714;0.4413603118913411;1.0124775020666072;1.000003081858703;9.999977298273821;0.41670436750302975;0.45197780813093025;0.45199280428852123;0.41161868474863345;-0.40179802121153074;0.575228558068594;0.9999552721340927
64.069952;1.0013654331724664;0.4629571196101827;0.4622069774313764;0.4420336546276082;0.4413602789905045;1.0124768023436883;1.0000024705612491;9.999960719430218;0.4167052582796119;0.45197661827519114;0.45199284613927015;0.4116183834744068;-0.4017980215572254;0.5752292057956746;0.9999562891881117
64.079952;1.001363252410296;0.46295724813924094;0.46220759132264755;0.44203330978265093;0.44136025409454044;1.0124760064274356;1.000001832588587;9.999943586036515;0.4167061740280424;0.45197541629321814;0.45199290844604206;0.411618083700138;-0.40179802189939134;0.5752298530855121;0.999957327518905
64.089952;1.0013610457473903;0.4629573845406906;0.46220821432945564;0.4420329427724285;0.44136023908272376;1.0124751118647808;1.0000011704359697;9.999925934005507;0.4167071143689088;0.45197420425503987;0.4519929893222237;0.4116177865925266;-0.40179802223873823;0.575230498174784;0.9999583870873552
64.099952;1.0013588175706987;0.4629575285711917;0.4622088474666696;0.4420325520881897;0.44136023546847486;1.0124741167032751;1.0000004869097647;9.999907796774352;0.4167080787476868;0.4519729839441713;0.451993087072376;0.41161749334735775;-0.4017980225762749;0.57523113976321;0.9999594685310766
64.109952;1.0013565732239824;0.4629576791718938;0.4622094915828378;0.4420321362400608;0.4413602446092536;1.0124730197904381;0.9999997846973051;9.999889204744772;0.41670906616490194;0.4519717570570587;0.4519932000713549;0.41161720522065737;-0.4017980229130949;0.5752317768294054;0.999960572876464
64.119952;1.001354319849593;0.4629578347156161;0.46221014715546654;0.44203169337964704;0.4413602679395908;1.0124718203195362;0.999999066494481;9.999870183737048;0.41671007508673286;0.451970525268902;0.4519933265688484;0.4116169235398015;-0.4017980232503598;0.5752324086327235;0.9999617012908288
64.129952;1.001352065425736;0.46295799315093084;0.4622108144400246;0.4420312215040943;0.44136030703636353;1.0124705176675266;0.9999983349612844;9.999850755514233;0.4167111036560899;0.4519692901784286;0.4519934649412766;0.41161664954244204;-0.401798023589323;0.5752330351344319;0.9999628549565012
64.139952;1.0013498170745556;0.46295815218343456;0.4622114935498791;0.442030719027077;0.44136036356248515;1.0124691121690468;0.9999975925656015;9.999830940294872;0.4167121500060702;0.4519680533262347;0.45199361407813393;0.4116163840579409;-0.4017980239311605;0.5752336570443651;0.9999640345208776
64.149952;1.001347580755465;0.46295830960222983;0.46221218439462003;0.4420301851917181;0.4413604390707816;1.0124676060201243;0.9999968421181578;9.999810759657734;0.41671321247737203;0.451966816267282;0.4519937735176133;0.411616127291838;-0.40179802427685685;0.5752342751259006;0.9999652393988343
64.159952;1.0013453619222241;0.4629584636163966;0.46221288661032756;0.44202962020289915;0.4413605346534061;1.012466003281794;0.9999960877645283;9.99979023428926;0.4167142896790662;0.45196558058819786;0.4519939434336624;0.4116158789369952;-0.40179702462716615;0.5752341908222335;0.9999664677166608
64.169952;1.0013431658818754;0.46295861320657455;0.46221359960768194;0.44202902507303427;0.4413606506591324;1.012464309198153;0.9999953353199508;9.99976937856028;0.4167153804257398;0.45196434791563544;0.45199412444361575;0.41161563835266995;-0.40179702498245984;0.5752348000074397;0.9999677168149105
64.179952;1.0013409977621113;0.46295875820936994;0.4622143226523538;0.44202840134182075;0.44136078675465507;1.0124625295668488;0.999994591414155;9.999748201103174;0.41671648357052027;0.4519631199587792;0.45199431744875;0.41161540464417384;-0.4017970253425995;0.5752354026388263;0.9999689838810492
64.189952;1.001338862524138;0.46295889889853464;0.46221505468386825;0.44202775099203434;0.44136094235018647;1.0124606702243477;0.9999938621921193;9.999726710839735;0.4167175979167214;0.4519618985261305;0.4519945237588197;0.41161517677965387;-0.4017970257069478;0.5752359975701694;0.999970266833952
64.199952;1.0013367649570606;0.46295903559079704;0.46221579427695264;0.4420270764579634;0.44136111703483083;1.012458736887548;0.9999931528693004;9.999704919343463;0.41671872228403156;0.45196068580601245;0.45199474505366344;0.4116149536606276;-0.40179702607450335;0.5752365841776121;0.9999715653172812
64.209952;1.0013347094051301;0.4629591686306284;0.46221654008386354;0.4420263803856287;0.44136131060983286;1.0124567358241183;0.9999924683301475;9.999682834993001;0.41671985545382406;0.4519594849830661;0.4519949830303185;0.4116147342152019;-0.4017970264441214;0.5752371621555656;0.9999728809182201
64.219952;1.001332699553868;0.46295929846036804;0.4622172911277002;0.4420256652021853;0.44136152268363293;1.0124546744976421;0.9999918135722644;9.999660459235674;0.4167209958960785;0.45195830028539663;0.4519952391895295;0.4116145175626144;-0.40179702681461243;0.5752377313908494;0.999974216378055
64.229952;1.0013307385718864;0.46295942570845167;0.4622180467466851;0.44202493288517547;0.4413617522422327;1.0124525614706301;0.9999911933744631;9.99963779843449;0.4167221416836575;0.45195713615146854;0.45199551478972544;0.4116143029733798;-0.40179702718469534;0.5752382917567526;0.9999755745310378
64.239952;1.0013288291370293;0.46295955137380473;0.46221880654563385;0.44202418520933917;0.4413619975802087;1.0124504058667587;0.9999906118451379;9.9996148785003;0.41672329077180326;0.45195599662643365;0.4519958106803421;0.41161408981073816;-0.4017970275530316;0.5752388429901638;0.9999769573409729
64.249952;1.0013269729624752;0.46295967694841317;0.4622195702966452;0.4420234242826946;0.4413622564307613;1.0124482162082347;0.9999900721007515;9.999591740012622;0.4167244412105992;0.45195488541953754;0.4519961269258834;0.4116138776351389;-0.40179702791830363;0.5752393849494019;0.9999783646304952
64.259952;1.0013251702193375;0.4629598044211434;0.462220337860716;0.44202265274534125;0.44136252612853083;1.0124459992375636;0.9999895758700905;9.999568423487162;0.4167255910986317;0.45195380593921886;0.4519964624401808;0.41161366595003585;-0.40179702827927066;0.5752399178826323;0.9999797929546443
64.269952;1.0013234192488114;0.46295993618925196;0.46222110921297854;0.44202187340886406;0.4413628038621932;1.01244375992612;0.9999891235936185;9.999544966401018;0.416726738517565;0.45195276116714284;0.45199681510612405;0.4116134536003342;-0.40179702863483535;0.5752404423364299;0.9999812360661735
64.279952;1.0013217167977582;0.4629600748405005;0.46222188421709315;0.4420210890249473;0.4413630866537518;1.0124415021838167;0.9999887150132171;9.999521407022565;0.41672788154701;0.4519517535449895;0.451997182372586;0.4116132386016292;-0.40179702898393965;0.5752409590565384;0.9999826869043131
64.289952;1.0013200592015408;0.46296022287353333;0.4622226621849783;0.44202030251723295;0.44136337097039235;1.0124392293847195;0.9999883492446132;9.99949778048705;0.41672901836699017;0.45195078485177564;0.4519975616492776;0.41161301851477927;-0.40179702932531963;0.5752414692792739;0.9999841394724286
64.299952;1.0013184437669864;0.46296038247328597;0.4622234416069775;0.44201951700315645;0.4413636527219966;1.0124369447611958;0.9999880244084419;9.999474111147453;0.4167301473105538;0.4519498562853808;0.45199795017166833;0.41161279073789603;-0.40179702965750697;0.5752419750957573;0.99998558928839
64.309952;1.001316869002397;0.46296055537921266;0.46222422026418963;0.4420187354971718;0.44136392793770884;1.0124346516657567;0.9999877376600779;9.999450409953031;0.416731266573171;0.4519489686564007;0.4519983447108129;0.4116125526320132;-0.4017970299791;0.5752424792973981;0.9999870323988079
64.319952;1.0013153341981624;0.4629607429527944;0.46222499586021454;0.4420179608654936;0.4413641934510395;1.0124323532570798;0.9999874859273856;9.999426676272368;0.4167323738244135;0.4519481224525187;0.4519987416643052;0.4116123019053285;-0.40179703028888786;0.5752429848131003;0.9999884641943128
64.329952;1.0013138396195385;0.4629609464873085;0.4622257667541507;0.4420171958258304;0.4413644471541642;1.0124300519144336;0.9999872670725223;9.999402903563615;0.41673346625060115;0.4519473181605628;0.4519991376332435;0.41161203678713293;-0.40179703058568345;0.5752434942560267;0.9999898791564515
64.339952;1.0013123869520044;0.46296116751419325;0.46222653209888853;0.4420164426748362;0.4413646879588668;1.0124277492987288;0.999987080620675;9.999379087148306;0.4167345410672325;0.4519465568005863;0.45199952992400083;0.41161175548944473;-0.4017970308682309;0.575244009725242;0.9999912716655424
64.349952;1.0013109787202725;0.4629614078392515;0.46222729146029784;0.4420157032053643;0.4413649155535969;1.0124254466392228;0.9999869275739621;9.999355229719582;0.4167355961911724;0.45194583996213294;0.45199991652785243;0.41161145586403447;-0.4017970311354699;0.5752445328332623;0.9999926368591238
64.359952;1.0013096170698828;0.4629616692349283;0.46222804429871517;0.44201497906260767;0.44136513018536844;1.0124231446717846;0.9999868098144127;9.999331343403812;0.41673663059195604;0.4519451693554741;0.45200029580207995;0.41161113581708086;-0.4017970313868425;0.5752450647478069;0.999993970445487
64.369952;1.0013083031549055;0.46296195313353505;0.4622287896741096;0.44201427214684863;0.4413653327229314;1.0124208440260123;0.9999867296070796;9.999307447981076;0.416737644044901;0.4519445463101197;0.45200066622551316;0.41161079380297;-0.40179703162215186;0.5752456059569614;0.9999952678784666
64.379952;1.0013070368570332;0.46296226080303504;0.4622295265061623;0.4420135847729819;0.44136552459941836;1.012418546108157;0.9999866890995939;9.999283563963868;0.4167386364557977;0.4519439712881557;0.4520010264655622;0.41161042891740096;-0.40179703184123705;0.5752461560917855;0.9999965240748859
64.389952;1.001305816534903;0.4629625936959269;0.4622302538954616;0.4420129195078459;0.44136570732128816;1.0124162532001502;0.9999866895830426;9.999259706190896;0.4167396072244367;0.4519434434333115;0.45200137556808445;0.411610040695144;-0.4017970320440288;0.5752467141677824;0.9999977336359318
64.399952;1.0013046391108928;0.4629629533915777;0.4622309709477227;0.4420122786822296;0.4413658820665174;1.0124139674837487;0.9999867308777807;9.999235886804763;0.4167405552569762;0.4519429604368816;0.452001712721278;0.4116096288910763;-0.40179703223068425;0.5752472788849321;0.9999988908739551
64.409952;1.0013035004432693;0.46296334127109395;0.4622316765524013;0.44201166408433834;0.4413660497869268;1.012411690333715;0.9999868117282132;9.999212121411643;0.4167414795941138;0.45194251916002454;0.452002036703154;0.41160919333913076;-0.4017970324013395;0.575247848652617;0.9999999903381821
64.419952;1.001302395903641;0.46296375821524355;0.46223236952207536;0.4420110772631153;0.44136621148146393;1.0124094226164855;0.9999869311348595;9.999188425531242;0.4167423797682377;0.4519421168125216;0.45200234556966606;0.41160873399970144;-0.40179703255589144;0.5752484214669071;1.0000010281742024
64.429952;1.0013013210768418;0.4629642042988919;0.46223304871266546;0.4420105199587608;0.4413663682729544;1.0124071649966404;0.9999870889335264;9.999164805392109;0.41674325546748187;0.4519417515509712;0.45200263672923524;0.41160825138542234;-0.40179703269412875;0.5752489950868761;1.0000020027644883
64.439952;1.001300272693501;0.4629646786389228;0.4622337129767226;0.44200999409934333;0.4413665214239982;1.0124049176838497;0.9999872849439894;9.999141256239298;0.41674410619243685;0.4519414220468371;0.4520029072326736;0.4116077468497703;-0.4017970328157944;0.5752495675697817;1.0000029139010205
64.449952;1.0012992493943378;0.46296517974702966;0.46223436114615285;0.4420095014002637;0.44136667245836386;1.0124026804089432;0.9999875184461551;9.99911776998004;0.41674493138274105;0.45194112701276135;0.4520031540021497;0.411607222265851;-0.4017970329205097;0.5752501373942431;1.0000037615753854
64.459952;1.0012982514660933;0.4629657062016735;0.4622349919123476;0.44200904303419913;0.4413668232005186;1.0124004527849393;0.9999877884966192;9.999094344553011;0.4167457306252157;0.45194086537694894;0.452003374029082;0.4116066796674629;-0.4017970330079099;0.5752507030624974;1.000004545819754
64.469952;1.0012972801992812;0.46296625701538013;0.46223560378116657;0.44200861978201456;0.4413669755612466;1.012398234487404;0.9999880935184645;9.999070988140772;0.4167465037103669;0.451940636729652;0.4520035648047041;0.4116061212597126;-0.401797033077868;0.5752512628760367;1.0000052675132005
64.479952;1.0012963379177133;0.46296683159906843;0.4622361954697452;0.4420082323830123;0.44136713119018245;1.0123960253332598;0.9999884305137103;9.999047717647512;0.41674725077920516;0.4519404414673332;0.4520037246588449;0.411605549455041;-0.40179703313054066;0.5752518149710613;1.0000059280471072
64.489952;1.0012954283285809;0.4629674296145149;0.46223676639324;0.44200788154225057;0.4413672912539472;1.0123938253982059;0.9999887953339444;9.99902455732688;0.4167479724850358;0.4519402805108558;0.4520038525397273;0.4116049668107132;-0.40179703316626436;0.5752523574253897;1.0000065276801897
64.499952;1.0012945564766131;0.46296805066303065;0.46223731677303503;0.4420075675694803;0.44136745645088643;1.012391634906216;0.9999891834294375;9.999001540309;0.41674866967676255;0.45194015499499923;0.4520039476663027;0.41160437612361467;-0.40179703318542664;0.5752528882406195;1.0000070654596391
64.509952;1.0012937281747047;0.46296869390896683;0.4622378475007155;0.4420072901527991;0.4413676271826;1.0123894539146132;0.999989590101822;9.998978709848693;0.41674934280974646;0.45194006597123876;0.4520040095083542;0.4116037807728806;-0.40179703318834087;0.5752534050546649;1.0000075407914577
64.519952;1.0012929494553693;0.46296935816927204;0.4622383599345082;0.4420070485259734;0.44136780375158036;1.0123872821908704;0.9999900102551104;9.99895611856497;0.4167499918549701;0.4519400137763569;0.4520040377912094;0.41160318511230787;-0.4017970331751301;0.5752539050184862;1.0000079538758189
64.529952;1.0012922261115225;0.4629700423718445;0.4622388555425236;0.4420068416267218;0.4413679864223496;1.0123851191685567;0.9999904377268377;9.998933824811155;0.4167506165846853;0.45193999749496666;0.45200403255320926;0.4116025944969456;-0.4017970331457987;0.5752543849629967;1.0000083051432471
64.539952;1.0012915627674566;0.46297074570375474;0.46223933554378105;0.44200666808721173;0.4413681753076331;1.0123829635783257;0.99999086462722;9.998911887448013;0.41675121670546794;0.4519400151227807;0.45200399446756867;0.41160201472188096;-0.40179703310054893;0.5752548412998348;1.000008595380151
64.549952;1.0012909621962838;0.462971467515333;0.46223980075188215;0.4420065263176392;0.44136837007074264;1.012380813623123;0.9999912813993991;9.99889036521123;0.4167517919444705;0.451940064042656;0.45200392491612096;0.4116014514404988;-0.40179703304006426;0.5752552697752721;1.0000088258372009
64.559952;1.00129042567694;0.46297220739688427;0.4622402516163699;0.44200641462622486;0.4413685695570645;1.0123786684461682;0.9999916776073341;9.998869317292003;0.41675234220592466;0.4519401412027137;0.4520038255719462;0.4116009101721599;-0.40179703296554153;0.5752556657482932;1.0000089976691675
64.569952;1.0012899535555446;0.4629729652023677;0.4622406884345349;0.442006331234431;0.44136877179378314;1.012376529202871;0.9999920429201061;9.998848799484024;0.4167528677117337;0.4519402431060045;0.45200369803833;0.41160039642459684;-0.401797032878567;0.5752560247177416;1.0000091120279195
64.579952;1.0012895455323843;0.46297374091358284;0.46224111148946195;0.4420062742666307;0.44136897428045835;1.012374398004088;0.999992367971493;9.998828863329509;0.4167533690477164;0.4519403659145159;0.4520035438476491;0.4115999153170074;-0.40179703278095447;0.5752563424927745;1.0000091710235657
64.589952;1.0012892009422427;0.462974534541625;0.46224152094165943;0.44200624175733877;0.4413691740592834;1.0123722760565017;0.9999926450622533;9.998809557584975;0.41675384690940803;0.45194050559651133;0.45200336460445284;0.41159947111382766;-0.40179703267444133;0.5752566153310327;1.0000091781976677
64.599952;1.001288918778112;0.4629753459028786;0.4622419168659021;0.44200623161167063;0.44136936772874624;1.0123701633664481;0.9999928686486012;9.998790924626348;0.41675430186367146;0.45194065804341704;0.4520031619465887;0.411599067283548;-0.4017970325603822;0.5752568402907702;1.0000091381927751
64.609952;1.0012886977487814;0.4629761744378604;0.46224229965664015;0.44200624155110046;0.441369551922946;1.0123680598176448;0.999993035284564;9.998772994512253;0.41675473457922185;0.4519408191641374;0.45200293723643464;0.4115987069441029;-0.4017970324396582;0.5752570152658657;1.0000090562660848
64.619952;1.0012885367867537;0.46297701963457244;0.4622426702600494;0.44200626924067854;0.4413697241885345;1.01236596627348;0.9999931428848208;9.99875578212833;0.41675514600533886;0.4519409848854214;0.4520026912846486;0.4115983931607647;-0.4017970323126243;0.5752571386666908;1.000008937953707
64.629952;1.0012884350965252;0.46297788169047793;0.46224302983928867;0.4420063125494626;0.44136988345689093;1.0123638854914807;0.999993190061881;9.998739290057541;0.41675553698529544;0.45194115114413047;0.45200242429700005;0.41159812890356234;-0.4017970321790834;0.5752572094462817;1.0000087888403055
64.639952;1.0012883913582846;0.46297876144531075;0.46224337917321784;0.44200636971824897;0.44137002959538235;1.0123618218708383;0.9999931761818834;9.998723516292188;0.4167559077393893;0.45194131399590354;0.45200213604095624;0.41159791677319135;-0.4017970320384683;0.5752572273758468;1.000008614325343
64.649952;1.0012884031208655;0.46297965980473427;0.46224371825962723;0.44200643944706214;0.4413701626341722;1.0123597790827032;0.9999931013713044;9.998708465811559;0.41675625779180125;0.4519414698577041;0.45200182628566327;0.4115977587024795;-0.401797031890116;0.5752571929111788;1.0000084189203555
64.659952;1.0012884669934485;0.4629805775810145;0.46224404639059197;0.4420065209451751;0.4413702823703334;1.0123577581502836;0.9999929657634261;9.998694156499198;0.4167565862545852;0.4519416157552234;0.4520014953870952;0.4115976559669455;-0.4017970317334241;0.5752571068159867;1.0000082052743515
64.669952;1.0012885790602852;0.4629815154409503;0.46224436250367934;0.4420066138929602;0.44137038841022896;1.0123557585667398;0.9999927688336971;9.998680607100871;0.41675689210409456;0.4519417492489663;0.45200114476082176;0.4115976094464363;-0.4017970315678692;0.5752569698221236;1.00000797429137
64.679952;1.0012887350654072;0.462982473483613;0.46224466552009874;0.4420067182870864;0.44137048051784433;1.0123537801852922;0.9999925096843073;9.998667826255405;0.4167571743070101;0.451941868172221;0.4520007768906353;0.4115976196223731;-0.401797031393083;0.5752567822904476;1.0000077261633056
64.689952;1.0012889307025363;0.46298345123104634;0.4622449546575108;0.4420068341285163;0.4413705589243534;1.0123518229820847;0.9999921880657118;9.998655821676287;0.4167574318049603;0.45194197073848585;0.4520003945926287;0.41159768629045645;-0.4017970312090328;0.575256544129159;1.0000074608481302
64.699952;1.0012891618110096;0.4629844483247374;0.4622452295377252;0.44200696109336995;0.441370624285198;1.012349885939274;0.9999918051796818;9.998644606830076;0.41675766351464977;0.45194205596971526;0.4520000000605771;0.41159780852391636;-0.40179703101608744;0.5752562550240485;1.0000071783818851
64.709952;1.0012894241473025;0.4629854649053704;0.4622454900005866;0.44200709851270736;0.4413706774346721;1.0123479669456659;0.9999913635970892;9.99863419182677;0.41675786826461475;0.4519421238510113;0.45199959448951754;0.41159798492196276;-0.4017970308148938;0.5752559147301936;1.0000068796810404
64.719952;1.0012897133540293;0.4629865010287011;0.46224573585996204;0.44200724545147996;0.4413707193003957;1.012346062886253;0.9999908672269903;9.99862457668302;0.4167580445834491;0.45194217494936934;0.45199917836007386;0.4115982138036973;-0.40179703060626176;0.5752555234658597;1.0000065667020364
64.729952;1.0012900251325454;0.4629875558510099;0.4622459668137093;0.442007400526146;0.441370751054309;1.0123441692629511;0.9999903219482817;9.998615752752931;0.4167581907211411;0.451942210027859;0.4519987521436157;0.41159849345551697;-0.4017970303911638;0.5752550822379633;1.0000062418721827
64.739952;1.00129035471857;0.4629886276141849;0.46224618266921497;0.44200756186466916;0.4413707742549864;1.0123422802824626;0.999989735722435;9.998607705167492;0.41675830489806637;0.4519422301541375;0.45199831678618085;0.41159882248651286;-0.4017970301706464;0.5752545925847868;1.000005907678408
64.749952;1.0012906963322055;0.46298971429615504;0.4622463836543933;0.4420077274166509;0.44137079100055315;1.0123403892964808;0.9999891173577792;9.998600414311431;0.416758385409044;0.4519422367753011;0.45199787323557905;0.4115991998417077;-0.4017970299456389;0.5752540562022425;1.000005565807512
64.759952;1.0012910438749714;0.46299081409429366;0.4622465703904082;0.44200789519315836;0.4413708039997955;1.0123384889545155;0.9999884748072374;9.998593854555084;0.4167584306186383;0.4519422313577528;0.4519974215688746;0.4115996244178193;-0.4017970297169015;0.5752534750826609;1.0000052162316149
64.769952;1.0012913918599968;0.4629919252950191;0.4622467437204691;0.44200806326116954;0.4413708162614174;1.0123365717426172;0.9999878148579304;9.998587993125014;0.41675843906879123;0.451942215076069;0.45199696087150476;0.4116000948467233;-0.4017970294850243;0.5752528514714665;1.0000048577958156
64.779952;1.0012917356627742;0.462993045835399;0.4622469049115562;0.4420082295637262;0.4413708307120674;1.0123346309969738;0.9999871446027003;9.998582795338143;0.4167584097488136;0.4519421886542473;0.4519964898014917;0.4116006094969985;-0.40179702925039346;0.5752521875110264;1.0000044895109976
64.789952;1.001292071752111;0.4629941732675829;0.46224705608114014;0.442008391637182;0.44137085007622184;1.0123326613677028;0.9999864726749839;9.998578229918325;0.41675834231693865;0.45194215212632477;0.4519960068912876;0.4116011663593697;-0.401797029013336;0.5752514854205996;1.000004110951552
64.799952;1.00129239766596;0.46299530487204615;0.4622472001147161;0.4420085464976691;0.4413708768757445;1.012330658874865;0.9999858089317181;9.998574265851106;0.41675823709395443;0.4519421049906125;0.4519955104461819;0.41160176301601326;-0.40179702877433837;0.5752507479926487;1.0000037223134526
64.809952;1.0012927114201526;0.4629964373344965;0.46224734006893503;0.44200869095595946;0.4413709134196057;1.0123286213418725;0.9999851635667895;9.998570865022353;0.4167580949974323;0.4519420469347693;0.4519949986869647;0.41160239690681333;-0.4017970285340924;0.5752499786461142;1.0000033247800582
64.819952;1.0012930111335576;0.46299756669146275;0.462247478713964;0.4420088220230017;0.44137096174142804;1.0123265485194486;0.9999845464424127;9.998567975990552;0.4167579175694226;0.45194197814133935;0.4519944701588065;0.41160306565688665;-0.40179702829345754;0.5752491809796801;1.0000029202208058
64.829952;1.0012932952980529;0.46299868893059165;0.4622476184264015;0.44200893700530725;0.4413710234510579;1.0123244410089625;0.9999839661168247;9.99856553112458;0.41675770692444947;0.4519418987984624;0.45199392393124227;0.4116037671185533;-0.4017970280534179;0.5752483583337868;1.0000025104493997
64.839952;1.0012935633747404;0.4629998004048135;0.4622477613334908;0.44200903347058457;0.4413710996322156;1.012322299261341;0.9999834289043035;9.998563451875711;0.4167574654736693;0.4519418086315493;0.45199335957589;0.4116044990773044;-0.4017970278150174;0.5752475140616282;1.0000020973774477
64.849952;1.001293815987905;0.46300089773820136;0.4622479095569752;0.4420091092007236;0.4413711910270673;1.012320124115285;0.9999829392109887;9.998561660357014;0.41675719564593844;0.45194170701477593;0.4519927771405715;0.411605259034178;-0.4017970275792648;0.5752466522089664;1.000001683355835
64.859952;1.001294054228689;0.46300197766679746;0.4622480653486053;0.4420091622240007;0.441371298346875;1.0123179177313535;0.9999825005831058;9.99856008687742;0.4167568999343903;0.4519415936241519;0.4519921770752351;0.41160604432330444;-0.4017970273469972;0.5752457772591454;1.0000012707979506
64.869952;1.001294278502056;0.463003037102302;0.46224823096982814;0.44200919125346555;0.4413714224400681;1.0123156833836013;0.9999821158474358;9.998558670860076;0.41675658106331837;0.451941468913377;0.4519915600588275;0.4116068523519589;-0.4017970271188658;0.5752448930751906;1.0000008621077139
64.879952;1.0012944877919567;0.46300407336067817;0.4622484084250588;0.4420091961308996;0.4413715644048308;1.0123134246953835;0.9999817865364431;9.998557361374937;0.41675624180448795;0.45194133388080854;0.4519909269381157;0.4116076806860015;-0.4017970268954484;0.5752440027233857;1.000000459954426
64.889952;1.0012946800813338;0.46300508420789027;0.46224859932873086;0.4420091774205156;0.44137172549331294;1.0123111454446168;0.9999815126998749;9.998556117178323;0.41675588474616987;0.45194118989836496;0.4519902786982768;0.41160852692059496;-0.40179702667718026;0.575243109159473;1.00000006688525
64.899952;1.00129485359201;0.46300606747949613;0.4622488047553643;0.44200913553937626;0.4413719068152933;1.0123088500097233;0.999981293077168;9.998554901738334;0.4167555124671449;0.45194103894478715;0.4519896160276965;0.4116093885093357;-0.4017970264641222;0.5752422152223515;0.9999996852324401
64.909952;1.0012950074862028;0.46300702063537447;0.4622490249490384;0.44200907053410055;0.44137210928504184;1.0123065437329575;0.9999811253784474;9.998553675396783;0.416755127738313;0.4519408834777988;0.45198893884585845;0.41161026275084384;-0.4017970262558577;0.5752413229185859;0.999999317954276
64.919952;1.0012951418575242;0.46300794077095214;0.462249259448705;0.44200898242769715;0.441372333659681;1.0123042324804699;0.999981006698673;9.998552389830662;0.416754733386582;0.451940725911639;0.45198824648113584;0.4116111470352017;-0.40179702605156326;0.5752404331892889;0.9999989689703145
