time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.929952;1.0012952579191423;0.4630088250115399;0.46224950765637135;0.442008871325487;0.441372580441636;1.0123019221428753;0.9999809336702484;9.998550987264686;0.416754332074163;0.4519405682755763;0.45198753801294794;0.4116120391766028;-0.401797025850076;0.5752395463437872;0.9999986427566733
64.939952;1.001295358449169;0.46300967084706907;0.4622497691356004;0.44200873723964473;0.44137284991232645;1.0122996189426992;0.999980902559674;9.998549406116027;0.41675392630584274;0.4519404121677354;0.4519868123027066;0.41161293755828904;-0.4017970256498679;0.575238662532613;0.9999983441404354
64.949952;1.0012954477483524;0.463010476230914;0.4622500437813409;0.4420085801439856;0.4413731421399145;1.0122973294586384;0.9999809098098521;9.998547594030105;0.41675351860734106;0.4519402588866559;0.45198606815759623;0.4116138410781049;-0.4017970254491377;0.5752377821704281;0.9999980780881444
64.959952;1.0012955303699802;0.46301123947025674;0.46225033225062007;0.44200840020898247;0.44137345681770773;1.0122950601522462;0.9999809522978071;9.99854552167052;0.41675311164793555;0.4519401096757634;0.4519853046131956;0.4116147488298296;-0.40179702524609345;0.5752369062464965;0.9999978492283836
64.969952;1.0012956095462988;0.46301195899319536;0.4622506361700452;0.44200819773640876;0.4413737933274565;1.0122928174314638;0.9999810269417009;9.99854318634226;0.41675270825042815;0.45193996602473147;0.4519845208632329;0.41161565960388885;-0.40179702503909365;0.575236036024789;0.9999976616082774
64.979952;1.0012956873345822;0.46301263325261666;0.46225095789339765;0.44200797295495664;0.4413741508821537;1.0122906079139127;0.9999811307006511;9.998540606527397;0.4167523113110771;0.4519398298371599;0.4519837160315062;0.41161657171697547;-0.40179702482661495;0.575235172607373;0.9999975186154467
64.989952;1.0012957657291024;0.4630132608916892;0.46225130017653465;0.44200772611324124;0.4413745283392049;1.0122884386236757;0.9999812611607021;9.998537812976277;0.4167519236319679;0.45193970339575795;0.45198288928929925;0.41161748327792325;-0.40179702460724986;0.5752343172237557;0.9999974228573387
64.999952;1.0012958466390494;0.4630138409813611;0.46225166592700356;0.44200745764187954;0.44137492396703626;1.0122863170185765;0.9999814166890756;9.998534835596423;0.41675154774363815;0.4519395893618974;0.4519820401862832;0.4116183923889272;-0.4017970243796105;0.5752334717421742;0.9999973765270614
65.009952;1.0012959311925453;0.46301437307450355;0.46225205799235664;0.4420071681953581;0.44137533556720093;1.0122842501862492;0.9999815960082091;9.998531692977833;0.41675118573589276;0.4519394907380716;0.4519811687987353;0.4116192972289563;-0.4017970241421582;0.5752326384990466;0.9999973819113606
65.019952;1.0012960196591192;0.4630148569832048;0.46225247889663335;0.44200685873768536;0.4413757608509216;1.0122822438983206;0.9999817975635139;9.998528395760237;0.41675083909325167;0.4519394106441433;0.4519802756431941;0.41162019643945424;-0.40179702389324046;0.5752318194619377;0.9999974411759325
65.029952;1.001296111931173;0.46301529248584616;0.4622529304156206;0.4420065305062688;0.44137619760686414;1.0122803025677676;0.9999820187010101;9.998524957075773;0.41675050859801405;0.4519393520045053;0.45197936145915446;0.41162108929330654;-0.40179702363129116;0.5752310154024702;0.9999975559379182
65.039952;1.0012962077071024;0.4630156792871042;0.46225341316904633;0.4420061848706125;0.44137664349444367;1.012278430007609;0.9999822554342028;9.99852139437605;0.4167501944505596;0.45193931704454354;0.45197842714994024;0.4116219749369563;-0.40179702335498585;0.5752302257923594;0.9999977271758402
65.049952;1.0012963060830522;0.4630160172375704;0.4622539267277489;0.4420058234026814;0.4413770958297545;1.0122766304706945;0.999982503458214;9.998517723838523;0.4167498967146951;0.4519393069775204;0.45197747393754256;0.41162285160880563;-0.40179702306330684;0.57522944946826;0.999997955197217
65.059952;1.0012964053835594;0.4630163064923526;0.4622544703393403;0.44200544794106944;0.4413775516287257;1.0122749088203575;0.9999827594103686;9.998513957341054;0.4167496156128021;0.4519393224241605;0.4519765033090416;0.4116237168387515;-0.4017970227556813;0.5752286852457373;0.9999982394727256
65.069952;1.0012965033993722;0.4630165474677063;0.46225504351676217;0.44200506027500913;0.44137800783528724;1.0122732694761933;0.9999830212178424;9.99851010356185;0.41674935126123924;0.4519393639034481;0.4519755167651498;0.41162456817083426;-0.40179702243223225;0.5752279320884626;0.9999985784361525
65.079952;1.0012965975955432;0.4630167409021184;0.46225564594749763;0.4420046616249424;0.44137846143804754;1.0122717158348968;0.9999832874449234;9.998506168906895;0.41674910331156056;0.45193943182396373;0.45197451574897585;0.4116254035416619;-0.40179702209376156;0.5752271891661432;0.9999989693266927
65.089952;1.0012966858797343;0.46301688823850873;0.4622562771346914;0.4420042524909832;0.44137890933984564;1.012270250618677;0.9999835561532341;9.998502153671392;0.4167488708792953;0.4519395265164655;0.45197350165577377;0.4116262210710227;-0.401797021741437;0.5752264555302826;0.9999994079372031
65.099952;1.0012967676424551;0.4630169917315403;0.4622569362537626;0.4420038330336219;0.44137934834712206;1.0122688757718075;0.9999838243238912;9.998498044742247;0.41674865258071175;0.45193964843067774;0.45197247565550314;0.411627018865721;-0.4017970213766255;0.5752257293699762;0.9999998888254752
65.109952;1.0012968434592624;0.46301705379897573;0.462257622323331;0.4420034034056326;0.4413797753418571;1.0122675923159172;0.999984088436051;9.998493810870936;0.4167484466144643;0.45193979797652356;0.45197143858588784;0.4116277954349809;-0.40179702100097625;0.575225007892901;1.0000004062117973
65.119952;1.0012969137335728;0.4630170763740874;0.46225833448479947;0.44200296376251547;0.44138018726083883;1.0122664012117357;0.9999843450280079;9.9984894034796;0.4167482510044207;0.4519399751403249;0.45197039119821764;0.41162855034909596;-0.40179702061649014;0.5752242881972922;1.000000954267523
65.129952;1.001296978069482;0.46301706097676465;0.4622590720405338;0.4420025142775785;0.44138058107790795;1.012265304166071;0.999984590448127;9.998484765908742;0.4167480638867756;0.4519401794482861;0.45196933445174764;0.411629284401559;-0.40179702022538455;0.5752235681219586;1.0000015271194165
65.139952;1.0012970357732556;0.46301700917665056;0.46225983433073364;0.4420020551637351;0.4413809540622199;1.0122643033198233;0.999984820771461;9.998479848697261;0.4167478836258949;0.4519404102865663;0.45196826956351155;0.411629999177852;-0.40179701982990934;0.5752228463684697;1.0000021199751847
65.149952;1.001297086515184;0.46301692284352947;0.4622606206495996;0.44200158657315614;0.4413813038529326;1.0122634005301183;0.9999850323188522;9.998474619274726;0.4167477088253044;0.45194066732367466;0.4519671978951659;0.4116306966116683;-0.4017970194323387;0.5752221223815976;1.0000027299251535
65.159952;1.001297130578402;0.46301680393937633;0.46226143010284776;0.44200110858099956;0.44138162828339195;1.0122625973388506;0.9999852222732375;9.99846906199573;0.41674753839019996;0.4519409509278182;0.45196612089631283;0.41163137889335083;-0.4017970190349633;0.5752213963137216;1.0000033549482485
65.169952;1.0012971690525172;0.4630166542204651;0.4622622615391763;0.44200062139755875;0.44138192550390687;1.0122618955969764;0.9999853889731815;9.998463171988341;0.41674737160500636;0.4519412621747834;0.4519650401690617;0.4116320484437939;-0.40179701863979567;0.5752206688295667;1.0000039927764977
65.179952;1.0012972042040258;0.4630164753197766;0.4622631137444627;0.44200012545665884;0.44138219421413866;1.012261297495972;0.9999855315023515;9.998456946936171;0.4167472081964201;0.451941602350535;0.4519639574401968;0.41163270765974996;-0.40179701824820413;0.5752199409125609;1.000004640961774
65.189952;1.0012972399389646;0.46301626899164383;0.4622639857560301;0.4419996209377169;0.44138243359664125;1.0122608043799952;0.9999856487983012;9.998450385194644;0.4167470483030503;0.4519419726425198;0.4519628745216066;0.41163335845985094;-0.4017970178610043;0.5752192138195059;1.000005297134056
65.199952;1.0012972821266255;0.4630160371690885;0.4622648770861529;0.4419991073072605;0.4413826431592753;1.0122604155584043;0.9999857392439799;9.998443488251597;0.41674689213140687;0.45194237410901195;0.45196179331813285;0.41163400184325644;-0.4017970174789384;0.5752184888094191;1.0000059586525694
65.209952;1.0012973379816745;0.463015781891467;0.4622657877346997;0.4419985836431321;0.4413828225730903;1.0122601286684452;0.9999858008001723;9.998436256643409;0.4167467394959591;0.4519428073321505;0.4519607155350935;0.41163463777883824;-0.40179701710291266;0.5752177666236212;1.0000066225879891
65.219952;1.0012974145103273;0.4630155051499617;0.4622667180082554;0.441998049105927;0.4413829714285117;1.012259941587792;0.9999858309659564;9.998428688116508;0.41674658966373235;0.4519432719515633;0.4519596424162609;0.41163526550034685;-0.4017970167337903;0.5752170471663269;1.000007286714938
65.229952;1.0012975174959935;0.4630152085891464;0.4622676683425067;0.4419975028696174;0.4413830890457304;1.0122598540481051;0.9999858270393848;9.998420788423395;0.4167464414277695;0.45194376661682173;0.45195857489340996;0.41163588394657785;-0.4017970163721048;0.5752163295009677;1.0000079502417059
65.239952;1.001297651654195;0.4630148932348094;0.4622686393246354;0.44199694395542116;0.4413831744625464;1.0122598674663343;0.9999857868547299;9.998412580327242;0.41674629325281715;0.45194428924440844;0.45195751372358806;0.41163649213006875;-0.4017970160179951;0.5752156120639949;1.0000086132359984
65.249952;1.001297821020192;0.4630145596051853;0.46226963168498436;0.44199637138997877;0.44138322674205266;1.0122599836350696;0.9999857090472721;9.998404101317051;0.41674614357717665;0.45194483742461655;0.4519564595855132;0.41163708928339515;-0.40179701567132126;0.5752148930858589;1.0000092757535277
65.259952;1.00129802909908;0.46301420819071637;0.46227064606375523;0.4419957845734406;0.4413832455471303;1.0122602034760297;0.9999855932206525;9.9983953970862;0.4167459912572797;0.45194540894957375;0.45195541318760823;0.41163767464007867;-0.401797015331862;0.5752141709102939;1.00000993777355
65.269952;1.0012982792020795;0.46301383990662576;0.4622716827920976;0.4419951835235605;0.4413832313719646;1.012260526536587;0.9999854407241191;9.998386514170273;0.41674583583478486;0.45194600205620344;0.45195437498848867;0.41163824718964004;-0.401797014999493;0.5752134439353117;1.0000105995722697
65.279952;1.0012985751580874;0.46301345622370493;0.4622727417645297;0.44199456863955366;0.44138318523805753;1.0122609513029073;0.9999852552071412;9.998377492058728;0.41674567731249745;0.4519466151526744;0.4519533448478303;0.41163880576860346;-0.4017970146741317;0.5752127106524338;1.000011261938833
65.289952;1.0012989219895285;0.4630130589823487;0.4622738223240572;0.4419939401801339;0.4413831085260944;1.0122614754756658;0.9999850420302825;9.998368353892575;0.41674551579403524;0.45194724653670215;0.45195232220081805;0.4116393491610675;-0.4017970143555272;0.5752119699930593;1.0000119264458132
65.299952;1.001299325900871;0.4630126500725756;0.4622749230765022;0.44199329794206166;0.44138300313921625;1.0122620959363215;0.9999848068913109;9.998359096401895;0.4167453514964254;0.45194789456391526;0.4519513063717836;0.4116398762338608;-0.4017970140432216;0.5752112214272513;1.0000125958603745
65.309952;1.0012997935392303;0.4630122310254587;0.46227604176767534;0.441992641119987;0.4413828715190014;1.0122628092327846;0.9999845549401972;9.99834968930912;0.4167451849886566;0.4519485579535562;0.4519502965617157;0.411640386281011;-0.40179701373665155;0.5752104648798863;1.0000132742011048
65.319952;1.001300330984817;0.4630118026718549;0.4622771755761867;0.4419919682902467;0.4413827163805134;1.012263612682432;0.9999842905612656;9.99834009003737;0.4167450172813851;0.4519492358961417;0.4519492917556954;0.4116408791049315;-0.40179701343505314;0.5752097009446071;1.0000139659283627
65.329952;1.0013009429174191;0.4630113652014196;0.4622783216273961;0.4419912777166817;0.4413825404159681;1.0122645051346928;0.9999840168319728;9.998330260601305;0.41674484961064995;0.451949928075271;0.45194829068531234;0.41164135490891346;-0.40179701313716865;0.575208931204037;1.0000146744594778
65.339952;1.0013016327452562;0.463010918351049;0.46227947734080943;0.4419905676899312;0.4413823461138912;1.0122654864712726;0.999983735037841;9.998320169459417;0.41674468302911477;0.4519506346431011;0.4519472919852506;0.41164181433396957;-0.40179701284113845;0.5752081581082056;1.0000154015498368
65.349952;1.0013024038055838;0.46301046134993556;0.46228064072932407;0.44198983656199337;0.4413821357675888;1.0122665561638582;0.99998344521556;9.998309782876245;0.4167445182254926;0.45195135610706455;0.45194629483214355;0.4116422582596695;-0.4017970125447096;0.5752073844103612;1.0000161482793113
65.359952;1.0013032603158545;0.463009993069841;0.46228181068113955;0.4419890828057689;0.4413819116998741;1.012267712106103;0.9999831472020799;9.998299065758657;0.41674435575904567;0.45195209315967055;0.45194529942111017;0.4116426872319587;-0.4017970122455736;0.5752066127666813;1.000016915581451
65.369952;1.0013042073612783;0.46300951237523447;0.4622829870271384;0.44198830530194133;0.4413816764372854;1.012268950284253;0.999982841161589;9.998287992502288;0.41674419627535036;0.451952846371588;0.451944306624864;0.41164310104653673;-0.4017970119416357;0.5752058456103407;1.000017703167457
65.379952;1.0013052505011708;0.46300901802591504;0.46228417033910074;0.44198750360106803;0.4413814325269544;1.0122702652183233;0.999982527660627;9.99827655209048;0.41674404042467866;0.4519536157157967;0.45194331744688265;0.411643498893988;-0.40179701163098264;0.5752050850487028;1.000018508865161
65.389952;1.00130639564377;0.46300850854812736;0.4622853614339296;0.4419866779013043;0.4413811820852144;1.0122716504734635;0.9999822079928885;9.998264746219641;0.4167438886287646;0.45195440036074697;0.4519423327903288;0.41164387983913137;-0.40179701131158063;0.5752043330914309;1.0000193294548014
65.399952;1.0013076493578938;0.4630079825882093;0.462286560885484;0.44198582863664476;0.44138092652142374;1.0122730986455244;0.9999818843423957;9.998252585408412;0.4167437408499872;0.4519551990584539;0.4519413533150035;0.4116442431389972;-0.401797010981211;0.5752035920065522;1.0000201618662667
65.409952;1.0013090186643712;0.4630074391540562;0.4622877689601455;0.4419849558845872;0.44138066668226505;1.0122746015319704;0.9999815590560714;9.998240082718441;0.41674359665746147;0.4519560105969399;0.4519403793016827;0.4116445884217193;-0.4017970106377867;0.5752028640658411;1.0000210042713724
65.419952;1.0013105095534105;0.4630068774792844;0.4622889858088822;0.4419840590462204;0.44138040311386545;1.0122761508891955;0.9999812337282693;9.998227250318875;0.4167434555689777;0.45195683397079917;0.45193941071079863;0.4116449158591017;-0.40179701027951303;0.5752021510569614;1.000021856839354
65.429952;1.0013121256028703;0.46300629691731915;0.4622902115381294;0.4419831369900441;0.4413801363140797;1.0122777391710258;0.9999809088741254;9.998214100654957;0.4167433171979493;0.4519576686951115;0.4519384473991874;0.4116452259906909;-0.40179700990468237;0.5752014541660627;1.0000227211306534
65.439952;1.0013138679966107;0.46300569693408467;0.4622914459997578;0.441982188432378;0.44137986697039633;1.012279360130353;0.9999805837602233;9.998200645874627;0.41674318119144993;0.45195851537141;0.4519374893457816;0.41164551922469705;-0.4017970095114655;0.5752007741712081;1.0000235985064723
65.449952;1.00131573635588;0.4630050771310665;0.462292688429633;0.4419812124486689;0.4413795957611;1.012281009161764;0.9999802560156175;9.998186897878728;0.4167430471631172;0.4519593759268639;0.4519365368815295;0.4116457955346807;-0.40179700909801;0.575200111924015;1.0000244896142922
65.459952;1.0013177294654567;0.4630044374032174;0.4622939373110883;0.4419802089516928;0.4413793229944141;1.0122826829110512;0.9999799217892497;9.998172877104428;0.4167429145336179;0.4519602531183855;0.45193559082904244;0.41164605459380854;-0.4017970086627689;0.5751994686550054;1.0000253951785165
65.469952;1.0013198453970735;0.4630037780529873;0.46229519054053086;0.4419791786295745;0.44137904877303197;1.0122843787505855;0.9999795771758188;9.998158622971381;0.41674278245796254;0.4519611497836332;0.45193465256715637;0.4116462961711632;-0.40179700820470376;0.5751988456578895;1.000026316073346
65.479952;1.0013220810877637;0.4630030995422155;0.46229644563498873;0.4419781224581264;0.4413787733762537;1.0122860947545076;0.9999792198889714;9.998144195191708;0.41674265013473;0.4519620685540021;0.4519337241332872;0.41164652040144684;-0.4017970077231698;0.5751982439038765;1.000027252403429
65.489952;1.0013244319752423;0.4630024019809198;0.4622976998889222;0.44197704150030215;0.4413784974325017;1.012287829531143;0.9999788497107249;9.998129673130759;0.4167425170822969;0.4519630119420127;0.45193280807148184;0.4116467277600792;-0.40179700721764944;0.5751976640775558;1.0000282029392087
65.499952;1.0013268921271288;0.46300168492078864;0.46229895039750474;0.4419759370119835;0.441378221997299;1.0122895815241784;0.9999784680610218;9.998115156700969;0.41674238293558863;0.45196398225231854;0.451931906841522;0.4116469188814883;-0.40179700668760054;0.5751971069406988;1.0000291651396205
65.509952;1.0013294548856013;0.4630009476958167;0.46230019388011023;0.4419748103766968;0.4413779484841581;1.0122913483882638;0.9999780776025511;9.998100763257302;0.4167422472123143;0.4519649812238419;0.45193102223081155;0.4116470944061737;-0.4017970061325285;0.575196573666417;1.0000301352971486
65.519952;1.0013321134501252;0.4630001898955443;0.4623014266564772;0.44197366304353813;0.4413776783263576;1.0122931271358064;0.9999776816153878;9.998086622418915;0.4167421094144855;0.45196600972584644;0.45193015527758296;0.4116472550047551;-0.4017970055521735;0.5751960656442976;1.000031108552848
65.529952;1.0013348608330401;0.4629994117354753;0.4623026451002376;0.4419724968232223;0.44137741268832714;1.0122949147565963;0.999977282781368;9.998072866929357;0.4167419690465382;0.4519670677080858;0.4519293066723961;0.41164740158903546;-0.4017970049465888;0.5751955838753292;1.0000320792722532
65.539952;1.001337689739982;0.46299861414357923;0.46230384631074933;0.44197131413346114;0.44137715250872017;1.0122967085016177;0.999976882183729;9.998059618558917;0.4167418252858352;0.45196815449952016;0.4519284771570593;0.4116475354197221;-0.40179700431600646;0.5751951286805544;1.0000330419145278
65.549952;1.0013405932406916;0.4629977984633054;0.4623050284072114;0.44197011780943674;0.4413768986590025;1.0122985059565954;0.9999764797142545;9.998046980462423;0.4167416766855163;0.4519692693651031;0.45192766767817055;0.41164765767873107;-0.401797003660604;0.5751946998937543;1.0000339912685154
65.559952;1.00134356550915;0.46299696625399944;0.46230619017800434;0.4419689108186362;0.44137665206916354;1.0123003051130977;0.9999760755940587;9.998035039233148;0.4167415211907966;0.4519704118256706;0.4519268793213847;0.41164776883794174;-0.40179700298038107;0.5751942970237988;1.000034921962203
65.569952;1.0013466013620913;0.4629961193212511;0.46230733048802886;0.4419676962634123;0.4413764137888128;1.0123021042033664;0.9999756711821176;9.998023864049278;0.4167413563345859;0.45197158135020005;0.4519261131008212;0.4116478686122431;-0.4017970022753372;0.575193919189033;1.0000358282254505
65.579952;1.0013496950539365;0.46299525962458843;0.46230844812050526;0.44196647768795405;0.4413761848521451;1.012303901589021;0.9999752681643953;9.998013501239162;0.4167411795058831;0.45197277681144993;0.4519253699733899;0.4116479564900631;-0.40179700154582615;0.5751935651234379;1.0000367039988807
65.589952;1.001352839424328;0.4629943890346322;0.46230954215491465;0.4419652593526254;0.44137596622165676;1.0123056957189391;0.999974867543765;9.998003976515518;0.41674098817152017;0.4519739964367251;0.4519246509425138;0.41164803242442055;-0.4017970007926625;0.5751932334735196;1.000037543139164
65.599952;1.00135602591489;0.46299350921993937;0.46231061214660196;0.441964046074852;0.4413757589737034;1.0123074847527052;0.9999744699136317;9.99799530918964;0.4167407799742533;0.4519752382947505;0.45192395667485163;0.4116480971723601;-0.40179700001691643;0.5751929231427535;1.000038339883537
65.609952;1.0013592453487115;0.4629926219206264;0.4623116577116205;0.4419628428072438;0.4413755642994795;1.012309266245087;0.9999740761602041;9.997987528494338;0.41674055286433037;0.45197650077397933;0.4519232872690992;0.4116481519426535;-0.40179699921967654;0.5751926333581683;1.0000390895755011
65.619952;1.0013624886955046;0.4629917292471704;0.46231267805348797;0.44196165424742534;0.4413753832751197;1.0123110372155282;0.9999736875714387;9.99798067405677;0.41674030521160815;0.45197778265437477;0.45192264293516393;0.41164819790490265;-0.40179699840188265;0.5751923638878873;1.0000397890222303
65.629952;1.0013657472844268;0.4629908334353173;0.4623136718731574;0.4419604844704471;0.4413752166547181;1.0123127943102144;0.999973306135513;9.997974781142911;0.41674003570206974;0.45197908279139604;0.45192202460906256;0.4116482360495944;-0.40179699756423937;0.5751921153953623;1.0000404362900888
65.639952;1.001369012444974;0.46298993650336406;0.46231463752965135;0.441959336814581;0.44137506462148324;1.0123145341989739;0.9999729350463541;9.997969873016707;0.4167397431946365;0.4519803997439527;0.4519214335522558;0.41164826717661923;-0.4017969967071854;0.5751918890707642;1.0000410307865177
65.649952;1.001372275353553;0.46298904028825;0.46231557334027784;0.44195821409380365;0.4413749266607063;1.0123162541453243;0.9999725782051898;9.997965967913686;0.4167394267817233;0.45198173159180755;0.4519208705319139;0.41164829181465235;-0.4017969958307336;0.5751916859631077;1.0000415735353292
65.659952;1.001375527827523;0.46298814640398256;0.4623164779612483;0.44195711882617517;0.44137480186982303;1.0123179522222046;0.9999722390560127;9.997963086883813;0.41673908599102993;0.45198307594854314;0.4519203354918281;0.4116483101654857;-0.4017969949342915;0.5751915069142101;1.0000420666533547
65.669952;1.0013787629622208;0.46298725602457536;0.4623173504807258;0.4419560533429447;0.44137468936054697;1.0123196273331128;0.9999719199707459;9.997961251895115;0.4167387210338781;0.4519844301042946;0.4519198278319662;0.41164832227795717;-0.40179699401684704;0.5751913527806614;1.0000425123948946
65.679952;1.001381974833901;0.46298636986483693;0.4623181902378231;0.44195501976855367;0.44137458828298026;1.0123212794569239;0.9999716222821665;9.99796047849362;0.4167383329940575;0.45198579113965054;0.4519193468054768;0.41164832834228765;-0.40179699307737454;0.5751912244655305;1.0000429128427093
65.689952;1.001385158127391;0.4629854882339207;0.46231899677180627;0.44195402007133716;0.44137449770237064;1.0123229099714073;0.9999713465978864;9.997960769428216;0.41673792377900226;0.4519871559319523;0.45191889173596456;0.41164832867580936;-0.4017969921151035;0.5751911228965702;1.0000432701590083
65.699952;1.0013883080003025;0.46298461090746884;0.4623197696480947;0.4419530562814829;0.44137441658513055;1.012324521376456;0.999971093271332;9.997962112150947;0.416737496016282;0.45198852133476286;0.4519184622571615;0.41164832334553103;-0.4017969911297269;0.5751910491982828;1.000043586390281
65.709952;1.0013914201347454;0.4629837369329471;0.4623205080046721;0.4419521306032423;0.4413743438545409;1.012326116138375;0.9999708629492333;9.99796448220529;0.41673705305375114;0.45198988462892187;0.4519180585728407;0.41164831192641765;-0.4017969901215396;0.5751910048291257;1.000043862598988
65.719952;1.0013944908235544;0.46298286446320247;0.462321210461766;0.4419512454157881;0.44137427860889256;1.012327695532346;0.9999706568394715;9.99796784688909;0.4167365986143126;0.4519912437661188;0.4519176813708013;0.41164829374101763;-0.4017969890913346;0.5751909914059631;1.0000440981150902
65.729952;1.0013975167902334;0.462981990738002;0.462321875407703;0.4419504031887506;0.44137422039711854;1.01232925934715;0.9999704766590248;9.997972168288484;0.41673613605214754;0.451992597171992;0.45191733137662765;0.4116482682579331;-0.4017969880401987;0.5751910104510775;1.0000442905716433
65.739952;1.0014004950972302;0.46298111250073476;0.4623225011596134;0.4419496062758744;0.44137416922478306;1.0123308062448608;0.9999703247695866;9.99797740839465;0.41673566791729355;0.4519939435377856;0.4519170089276388;0.4116482352406318;-0.4017969869693506;0.5751910633304718;1.0000444370250114
65.749952;1.001403422986882;0.46298022649463977;0.46232308623121116;0.4419488568522009;0.4413741253712603;1.012332334297769;0.999970204421674;9.997983529471462;0.41673519620656563;0.4519952818415639;0.4519167139107464;0.41164819477706033;-0.40179698588005525;0.5751911513536223;1.000044535402769
65.759952;1.0014062973775013;0.46297932954671067;0.4623236297913568;0.441948157016807;0.4413740893054507;1.0123338414477654;0.9999701196762705;9.997990495990239;0.4167347229116192;0.4519966113066927;0.4519164460746864;0.41164814736640554;-0.4017969847736227;0.5751912760068862;1.0000445849512722
65.769952;1.00140911488376;0.46297841875665313;0.46232413184247584;0.44194750878267697;0.4413740616288824;1.0123353254126892;0.9999700749183031;9.997998287840234;0.4167342500285766;0.45199793113799386;0.45191620534976307;0.41164809384711554;-0.4017969836513433;0.5751914391578952;1.0000445861209648
65.779952;1.0014118725299486;0.46297749202929994;0.4623245930685064;0.4419469138956676;0.44137404292602206;1.0123367833033128;0.9999700744953325;9.998006908579699;0.4167337789520725;0.45199924012408194;0.45191599187062775;0.4116480350635618;-0.4017969825144527;0.5751916427823137;1.000044541124652
65.789952;1.0014145681105227;0.4629765482308229;0.4623250145800347;0.44194637362419736;0.4413740335713664;1.0123382118982136;0.999970122920895;9.998016375818837;0.41673331031660993;0.45200053642283117;0.4519158058621799;0.41164797153388794;-0.40179698136434516;0.5751918884030686;1.0000444546220997
65.799952;1.001417199907266;0.4629755869261502;0.46232539750665813;0.4419458884994976;0.44137403355120053;1.0123396084071286;0.9999702248430223;9.99802670560903;0.4167328445569126;0.452001817936203;0.4519156476192752;0.4116479033444264;-0.4017969802027412;0.5751921768227581;1.0000443334904898
65.809952;1.0014197663014164;0.46297460828892933;0.462325742516825;0.44194545801338264;0.4413740424862615;1.0123409707614348;0.9999703843704502;9.99803790377689;0.41673238242772337;0.45200308283517404;0.4519155173555155;0.41164783026692753;-0.4017969790315419;0.575192508162173;1.0000441863131657
65.819952;1.0014222657907976;0.46297361299904316;0.4623260496699256;0.44194508076169536;0.44137405985743555;1.0123422973794816;0.9999706044807837;9.998049965166022;0.41673192520601676;0.4520043294181214;0.4519154147887562;0.41164775195427;-0.4017969778526383;0.575192882192807;1.0000440230874856
65.829952;1.001424697487469;0.46297260178327293;0.46232631868599483;0.44194475509199005;0.4413740850488796;1.0123435872094162;0.9999708864272756;9.99806287740746;0.41673147456933257;0.45200555567016815;0.4519153388879262;0.4116476680059143;-0.40179697666796066;0.5751932987581785;1.000043854298088
65.839952;1.001427061195966;0.46297157513536374;0.4623265493363979;0.4419444794119495;0.44137411720955544;1.0123448402189512;0.9999712288453592;9.998076624199385;0.416731032291539;0.4520067594059757;0.4519152881225141;0.41164757787250345;-0.4017969754797167;0.5751937577955128;1.0000436892304059
65.849952;1.001429356624119;0.46297053353762313;0.46232674168451077;0.4419442520073841;0.44137415539746344;1.012346058255638;0.999971627585711;9.998091185347313;0.4167306000468884;0.4520079385989339;0.4519152608563561;0.41164748087682557;-0.40179697429053085;0.5751942590555769;1.000043534430116
65.859952;1.0014315831768799;0.4629694775621647;0.4623268961601054;0.4419440710460917;0.4413741988282749;1.012347245800058;0.9999720769325128;9.998106537023403;0.4167301790118376;0.45200909119009686;0.45191525554820666;0.4116473764301895;-0.4017969731033292;0.5751948018094023;1.0000433930567179
65.869952;1.0014337411627405;0.46296840780194515;0.46232701374937285;0.44194393479059346;0.4413742466949291;1.0123484092553408;0.9999725713667936;9.998122654217793;0.41672976925046185;0.45201021482799836;0.4519152710862057;0.411647264110926;-0.4017969719211528;0.5751953846685379;1.000043265629293
65.879952;1.001435832831888;0.46296732519359807;0.4623270961255552;0.44194384171108997;0.4413742977453624;1.012349554957926;0.9999731064935874;9.998139513958487;0.41672936980228364;0.45201130703185416;0.4519153072207394;0.411647143519684;-0.40179697074696297;0.5751960057066487;1.0000431518482524
65.889952;1.001437862209092;0.4629662312689365;0.4623271453132524;0.4419437905713244;0.44137434992552144;1.0123506876087132;0.9999736783154115;9.998157096681247;0.4167289795992272;0.4520123655914616;0.4519153645621264;0.41164701429057765;-0.4017969695834312;0.5751966627143339;1.0000430520922836
65.899952;1.0014398342836515;0.46296512777206983;0.4623271633742029;0.4419437804446137;0.44137440010561735;1.0123518102702245;0.9999742821871833;9.998175382346393;0.41672859807359625;0.4520133887424571;0.45191544418366697;0.41164687628749624;-0.40179696843297785;0.5751973533415919;1.000042967729792
65.909952;1.0014417535758116;0.4629640162146381;0.4623271524111314;0.441943810441502;0.441374444166617;1.0123529254994672;0.9999749131455343;9.998194343855161;0.41672822493209555;0.4520143749006497;0.45191554725463623;0.4116467294568254;-0.401796967297973;0.5751980752226171;1.000042900753899
65.919952;1.0014436224721144;0.4629628978587303;0.4623271143518627;0.4419438792937448;0.44137447767491733;1.012354035833726;0.9999755665619817;9.998213944916648;0.4167278597613225;0.45201532239834097;0.45191567480882916;0.4116465733925711;-0.401796966180747;0.5751988259910369;1.0000428534512735
65.929952;1.0014454407520412;0.4629617739676585;0.462327050647827;0.44194398522797895;0.44137449674411655;1.0123551432513966;0.9999762379173098;9.998234142833494;0.4167275020839558;0.45201622963014654;0.4519158276154602;0.4116464072031005;-0.40179696508352863;0.5751996031147516;1.0000428283114973
65.939952;1.0014472063506197;0.46296064598475545;0.46232696238227083;0.4419441262256801;0.4413744984369487;1.0123562490094224;0.9999769225160622;9.998254893698435;0.41672715167384566;0.45201709532661954;0.4519160062941817;0.4116462296567917;-0.4017969640084705;0.5752004037944608;1.0000428280948266
65.949952;1.0014489163335236;0.4629595154293268;0.4623268504934356;0.4419443003702724;0.44137448064926993;1.0123573541193485;0.9999776156780092;9.998276157568203;0.416726808550426;0.4520179184999835;0.4519162115519846;0.4116460393630713;-0.4017969629576529;0.5752012250006625;1.0000428556129646
65.959952;1.0014505679861732;0.4629583838628833;0.4623267158066785;0.44194450599784973;0.4413744419727304;1.0123584593977304;0.9999783128266885;9.998297896285832;0.41672647268584956;0.4520186981318254;0.4519164441794883;0.41164583504669905;-0.40179696193307146;0.5752020636185768;1.0000429129253516
65.969952;1.0014521598541954;0.462957253045243;0.46232655897832625;0.44194474161474173;0.4413743817760464;1.0123595648520167;0.9999790088894464;9.998320068211475;0.4167261438668059;0.4520194329264589;0.45191670494262215;0.4116456159443686;-0.4017969609366265;0.5752029166845948;1.0000430008054317
65.979952;1.0014536918685193;0.4629561247457776;0.4623263802878354;0.4419450057894584;0.44137430020448354;1.0123606693669676;0.9999796973901567;9.998342632057465;0.4167258217268019;0.45202012138890707;0.45191699471039476;0.4116453821319913;-0.40179695997008397;0.575203781460315;1.0000431194435628
65.989952;1.0014551643716847;0.4629550594588101;0.46232623844219306;0.44194418599895147;0.4413730882672703;1.0123617714380373;0.9999803703903458;9.99836555123979;0.41672550573858874;0.4520207622856829;0.4519173145876209;0.4116451344658868;-0.40179695903510526;0.5752046552180569;1.0000432696736994
65.999952;1.0014565769002035;0.46295393988183403;0.462326014703968;0.4419445032744057;0.44137296543797816;1.0123628705557746;0.9999810194209382;9.998388788102831;0.41672519512194595;0.4520213548957505;0.4519176656162366;0.41164487424497886;-0.40179695813327393;0.5752055350847374;1.0000434529677977
66.009952;1.0014579278902604;0.46295282606092325;0.46232576786788226;0.4419448453763392;0.4413728220790417;1.0123639678711636;0.9999816364036646;9.99841230080796;0.41672488904317045;0.4520218986808427;0.4519180482839981;0.41164460300983535;-0.40179695726597847;0.5752064181306854;1.000043670038889
66.019952;1.001459215252999;0.4629517191477849;0.4623254983621441;0.4419452112210803;0.44137265773487533;1.0123650653076293;0.9999822138126445;9.998436049229788;0.41672458712599303;0.4520223930644895;0.4519184623429817;0.4116443224537984;-0.40179695643433955;0.5752073013266314;1.000043920173148
66.029952;1.0014604366466213;0.46295062046636476;0.46232520705664876;0.4419455992806332;0.44137247189768686;1.0123661646131503;0.9999827441504293;9.99845999842118;0.41672428943031725;0.45202283786659986;0.45191890686183467;0.4116440342394246;-0.40179695563931783;0.5752081811752738;1.0000442020225284
66.039952;1.0014615895675816;0.4629495313987911;0.4623248950362999;0.4419460072914454;0.4413722641672722;1.0123672678708941;0.999983220049288;9.998484118028575;0.41672399585011566;0.45202323381187864;0.4519193803344932;0.41164373975036944;-0.40179695488185807;0.5752090535002832;1.0000445140672503
66.049952;1.0014626721188362;0.46294845322121847;0.46232456346955664;0.4419464324962114;0.4413720344124508;1.0123683782287716;0.9999836358498665;9.998508380149397;0.4167237056554247;0.45202358239964563;0.45191988082465545;0.4116434397759008;-0.4017969541629489;0.575209913689755;1.0000448542919547
66.059952;1.001463683652633;0.462947386704443;0.46232421372171506;0.44194687199079963;0.44137178301235674;1.012369500000597;0.9999839890899546;9.998532757496314;0.4167234173739125;0.4520238853638751;0.4519204061045582;0.41164313427813853;-0.40179695348354244;0.5752107570236442;1.0000452205370274
66.069952;1.0014646238099896;0.46294633193934653;0.4623238475179955;0.44194732270933235;0.4413715108031336;1.012370638939832;0.9999842800950257;9.998557227869094;0.4167231289949198;0.452024144296831;0.4519209540084585;0.4116428226631211;-0.4017969528444273;0.5752115789476829;1.000045611684257
66.079952;1.001465490819376;0.46294528861052703;0.462323466546202;0.4419477813015356;0.4413712185591149;1.012371801938557;0.9999845101037347;9.99858177651739;0.4167228383113979;0.4520243606065753;0.45192152292984955;0.41164250429602073;-0.40179695224620865;0.5752123752812233;1.0000460279727423
66.089952;1.0014662812700899;0.46294425620772073;0.46232307179825555;0.441948244387206;0.44137090641027243;1.0123729954687446;0.9999846801930817;9.998606388979832;0.4167225431652994;0.4520245356173604;0.45192211189198184;0.4116421784960562;-0.4017969516893492;0.5752131419776836;1.0000464702091774
66.099952;1.001466991191651;0.462943234010682;0.4623226635219137;0.4419487090678501;0.44137057356626713;1.0123742244000906;0.9999847920146271;9.998631047127338;0.4167222415503242;0.4520246706303636;0.45192272039416514;0.4116418442469277;-0.40179695117418;0.5752138748376042;1.00004693945693
66.109952;1.001467616828975;0.4629422210029288;0.46232224172203074;0.44194917306927234;0.4413702184448565;1.0123754922998078;0.9999848482171021;9.998655734386244;0.41672193155849596;0.45202476702755534;0.45192334864515155;0.4116415002871101;-0.4017969507009072;0.5752145698505042;1.0000474372011234
66.119952;1.0014681549090607;0.46294121577288483;0.4623218063709529;0.44194963448567626;0.44136983926363493;1.0123768023443827;0.9999848513576601;9.998680440245522;0.41672161144443387;0.4520248264181341;0.45192399775991754;0.41164114538592206;-0.40179695026977263;0.5752152235207826;1.0000479651298704
66.129952;1.0014686029827509;0.46294021648774997;0.46232135717363726;0.44195009159052234;0.441369434634827;1.0123781576124096;0.9999848030302075;9.998705157863235;0.4167212798170573;0.4520248506012032;0.4519246694739151;0.41164077846607083;-0.4017969498813196;0.575215832728395;1.0000485248852236
66.139952;1.0014689596531767;0.46293922082654915;0.4623208934118225;0.44195054286095226;0.44136900358606257;1.0123795606282422;0.9999847043115793;9.998729877125177;0.41672093561034046;0.4520248413825063;0.4519253656962882;0.4116403987244588;-0.4017969495363165;0.5752163947249552;1.0000491180099607
66.149952;1.0014692242655554;0.46293822582715516;0.46232041389980605;0.44195098707535696;0.4413685453808206;1.012381012913121;0.9999845570709465;9.998754579479222;0.4167205780954129;0.45202480054978095;0.4519260881111736;0.41164000580110655;-0.40179694923537956;0.5752169072685305;1.0000497456997066
66.159952;1.0014693966308295;0.46293722805174453;0.46231991694342534;0.4419514232711138;0.4413680596470723;1.0123825148420689;0.9999843649784789;9.99877923995883;0.416720207208566;0.4520247299170815;0.45192683802781597;0.41163959966542985;-0.40179694897881907;0.5752173686071984;1.0000504083600352
66.169952;1.0014694773778074;0.4629362242535479;0.462319400676636;0.4419518506853569;0.44136754651649796;1.0123840657799528;0.9999841332244267;9.998803833801512;0.4167198237594651;0.45202463107482405;0.4519276165681378;0.4116391803766231;-0.40179694876679245;0.5752177775085963;1.000051105246224
66.179952;1.0014694681163199;0.46293521200802396;0.4623188637093247;0.44195226887612127;0.44136700649628113;1.0123856644576534;0.9999838674873035;9.99882833901142;0.416719429374878;0.4520245050422919;0.4519284246871503;0.4116387481275308;-0.40179694859953535;0.5752181332304331;1.0000518343298155
66.189952;1.0014693706161735;0.46293418990212626;0.4623183051591107;0.4419526777353662;0.44136644034955924;1.0123873090327273;0.9999835729173288;9.998852730239049;0.4167190266217832;0.4520243522713253;0.4519292628876631;0.41163830318639383;-0.4017969484774143;0.5752184352676484;1.0000525921419012
66.199952;1.0014691860379912;0.4629331574866697;0.4623177239488935;0.44195307727178257;0.441365849149414;1.0123889968191242;0.9999832535173724;9.998876971494626;0.4167186190958169;0.45202417283178387;0.451930131114898;0.41163784573982726;-0.4017969484007762;0.5752186832036458;1.0000533734626034
66.209952;1.0014689152437661;0.4629321150154574;0.4623171184853629;0.44195346752206616;0.4413652343080751;1.0123907243797892;0.9999829126613246;9.998901020746493;0.41671821078215576;0.4520239665714909;0.45193102886933606;0.4116373761754403;-0.4017969483698647;0.5752188768840897;1.000054171649506
66.219952;1.001468559549806;0.46293106293770386;0.4623164869288462;0.4419538486681001;0.4413645974738983;1.0123924877677752;0.999982554197729;9.998924844764925;0.41671780501438843;0.45202373353342534;0.451931955339511;0.41163689537546244;-0.4017969483847913;0.5752190167256249;1.0000549798108505
66.229952;1.0014681211928114;0.46293000171770354;0.4623158274976023;0.4419542211644411;0.44136394037496585;1.0123942826130088;0.9999821830093878;9.998948426798972;0.4167174038706602;0.4520234745005721;0.4519329094677696;0.41163640449526556;-0.40179694844541997;0.5752191038200836;1.000055791830607
66.239952;1.0014676032038452;0.4629289323655501;0.4623151389065758;0.4419545857751842;0.4413632647288899;1.0123961045275085;0.9999818053435745;9.998971762986969;0.416717008195302;0.45202319108050826;0.4519338898379092;0.4116359046023419;-0.40179694855131814;0.5752191397458085;1.0000566028269882
66.249952;1.0014670085720114;0.46292785695828903;0.4623144207551276;0.4419549432962954;0.44136257240170507;1.0123979494912116;0.9999814286510037;9.998994862043164;0.41671661799413723;0.4520228852649263;0.4519348946893257;0.41163539664560883;-0.401796948701849;0.5752191264567126;1.0000574089972707
66.259952;1.0014663396750687;0.4629267783174287;0.46231367333882223;0.441955294121465;0.4413618656398405;1.012399813396678;0.9999810601262537;9.999017746406064;0.4167162328759318;0.4520225589385244;0.45193592207317557;0.4116348817265387;-0.40179694889626083;0.5752190663974476;1.0000582070503896
66.269952;1.0014655989234063;0.4629256993337566;0.46231289706535594;0.4419556383269302;0.4413611468635245;1.012401691248652;0.9999807054097761;9.999040442246136;0.41671585238869685;0.4520222136064898;0.4519369696876864;0.41163436137391834;-0.40179694913366604;0.5752189625075437;1.0000589941299753
66.279952;1.001464789637395;0.4629246227960462;0.46231209202005746;0.4419559761559399;0.44136041823237504;1.0124035770475999;0.9999803692653808;9.999062966608054;0.41671547619587374;0.4520218502812633;0.45193803474398825;0.4116338376382864;-0.4017969494129098;0.5752188179640302;1.0000597681040315
66.289952;1.0014639157678003;0.46292355154130693;0.4623112580851511;0.44195630807352854;0.4413596816560594;1.012405464412156;0.9999800567152997;9.999085322821657;0.41671510410172447;0.45202146960427264;0.45193911438733947;0.41163331303291323;-0.40179694973237945;0.5752186358949536;1.000060527572641
66.299952;1.0014629811059526;0.462922488472625;0.46231039542917485;0.441956634376945;0.441358939057966;1.0124073473943567;0.9999797723412559;9.999107503327183;0.41671473633300005;0.4520210723466515;0.45194020633321963;0.4116327904134554;-0.4017969500899625;0.5752184192883684;1.000061271872216
66.309952;1.0014619896766033;0.46292143633668587;0.46230950475306903;0.44195695501856935;0.44135819242663565;1.0124092208211337;0.9999795188137512;9.99912949603822;0.41671437411573403;0.45202066000527197;0.45194130916647723;0.4116322728261233;-0.4017969504832841;0.5752181708386753;1.0000620009171024
66.319952;1.0014609467845321;0.4629203973029497;0.4623085870915162;0.441957269878438;0.4413574439401613;1.012411079976672;0.9999792966491677;9.999151291791915;0.4167140198103346;0.45202023496081734;0.451942422224622;0.4116317633451615;-0.4017969509099583;0.5752178927050553;1.000062714549006
66.329952;1.001459858554422;0.46291937261557664;0.46230764340009883;0.44195757915115336;0.4413566962393118;1.0124129204744474;0.9999791051390592;9.999172893746266;0.41671367636790707;0.45201980016089116;0.4519435454865625;0.4116312649274618;-0.4017969513676384;0.5752175867728698;1.0000634121389067
66.339952;1.0014587305794729;0.46291836252672497;0.4623066744829912;0.4419578833810732;0.44135595237641323;1.0124147384788182;0.999978943325067;9.999194320368368;0.4167133466129391;0.45201935866181236;0.4519446796061246;0.4116307803582832;-0.40179695185385617;0.5752172549738388;1.0000640929799984
66.349952;1.0014575678572017;0.4629173664589299;0.4623056813766993;0.44195818323983765;0.4413552154364495;1.0124165305165143;0.999978810273498;9.999215599200177;0.416713032856027;0.45201891337438377;0.451945825656819;0.4116303123514217;-0.4017969523658052;0.5752168987895168;1.0000647566978993
66.359952;1.0014563752441028;0.4629163833244516;0.46230466549998667;0.4419584795864244;0.44135448818909073;1.0124182930866457;0.9999787052555227;9.999236766717301;0.4167127370569386;0.4520184673432799;0.45194698461036176;0.4116298635244038;-0.4017969529003919;0.5752165187161338;1.0000654028995983
66.369952;1.0014551573040986;0.4629154120193328;0.4623036285222825;0.4419587737442987;0.4413537728674546;1.0124200226176872;0.9999786281283117;9.999257869048304;0.41671246112336047;0.45201802401556795;0.4519481570255812;0.41162943603537205;-0.40179695345454186;0.5752161147497175;1.000066030652626
66.379952;1.0014539185672038;0.46291445192568037;0.462302572259447;0.44195906751294606;0.44135307103289434;1.0124217160131963;0.9999785791221871;9.999278949615348;0.4167122068352405;0.45201758671419073;0.4519493428359492;0.411629031319722;-0.4017969540254671;0.5752156873649286;1.000066638501478
66.389952;1.0014526640053278;0.46291350308265294;0.46230149828272;0.44195936302164684;0.44135238351713474;1.0124233716544255;0.9999785581554984;9.999300040621009;0.41671197548162414;0.45201715797460995;0.4519505411641189;0.4116286502844198;-0.4017969546108154;0.575215238036862;1.0000672244467492
66.399952;1.0014513987883817;0.4629125660829788;0.46230040749093937;0.4419596627350529;0.44135171042746235;1.0124249897077477;0.9999785639061597;9.99932116780831;0.4167117676281102;0.45201673951085725;0.45195175056822484;0.4116282936079484;-0.40179695520881514;0.5752147693678924;1.0000677856411775
66.409952;1.0014501277374241;0.46291164205088664;0.4622993002703618;0.44195996942905313;0.44135105113252365;1.0124265712282687;0.9999785929368714;9.999342350742145;0.4167115833653408;0.45201633245734635;0.45195296937886775;0.4116279618136112;-0.4017969558184009;0.5752142850186034;1.0000683186477777
66.419952;1.001448854731992;0.46291073276174366;0.4622981767770071;0.44196028586215;0.44135040424117616;1.012428117248382;0.9999786398198823;9.999363596316547;0.41671142266067474;0.45201593756126995;0.4519541956420453;0.4116276552001667;-0.4017969564391421;0.575213789079873;1.0000688202860795
66.429952;1.0014475822147884;0.4629098405961483;0.4622970369382917;0.441960614359381;0.44134976797518644;1.0124296286890857;0.9999786982217302;9.999384899773016;0.4167112853289551;0.45201555528925047;0.45195542701089253;0.4116273736709237;-0.40179695707106583;0.5752132852821488;1.000069288390123
66.439952;1.001446311201381;0.4629089681683445;0.4622958806308778;0.4419609567385372;0.44134914099516864;1.0124311063122486;0.9999787622630039;9.999406253517952;0.4167111710687202;0.4520151858243564;0.4519566607497541;0.41162711668534835;-0.4017969577145547;0.575212776935696;1.000069722380007
66.449952;1.0014450417140768;0.4629081179536427;0.4622947079360685;0.44196131447440506;0.44134852300338445;1.0124325500407314;0.9999788275379776;9.999427651485925;0.41671107980642413;0.45201482904162665;0.45195789368003464;0.41162688363166733;-0.40179695837011314;0.5752122671453679;1.0000701236160312
66.459952;1.00144377336472;0.46290729216179294;0.46229351899285753;0.4419616888427264;0.4413479147328058;1.0124339586166433;0.9999788913917863;9.999449087179528;0.41671101187891696;0.45201448448611026;0.4519591221821928;0.4116266742300932;-0.4017969590380018;0.5752117586219888;1.000070495086329
66.469952;1.0014425060944045;0.4629064925969107;0.4622923136304839;0.4419620811060625;0.4413473175472156;1.0124353303377711;0.9999789527260206;9.999470552318034;0.4167109678215084;0.45201415137434503;0.451960342536901;0.41162648859603146;-0.40179695971808344;0.5752112536947585;1.0000708402586609
66.479952;1.001441241054538;0.4629057206120452;0.46229109121176526;0.4419624925662853;0.44134673303531036;1.0124366640369444;0.9999790116012296;9.999492036607595;0.4167109479507112;0.4520138286134604;0.45196155155953244;0.41162632716499375;-0.40179696040992746;0.5752107546026229;1.000071161771755
66.489952;1.001439980802499;0.46290497756710114;0.46228985084696167;0.44196292423356753;0.4413461626890531;1.0124379593877553;0.9999790687294398;9.999513531811644;0.41671095220404764;0.45201351473442386;0.45196274700858474;0.41162619055176064;-0.40179696111304963;0.5752102633343625;1.0000714608986045
66.499952;1.001438728441945;0.4629042651232195;0.4622885919128076;0.4419633764757987;0.441345607533614;1.0124392165713265;0.9999791250281982;9.999535042354175;0.4167109804036417;0.45201320786437144;0.4519639275759356;0.4116260793652333;-0.40179696182713454;0.5752097814397577;1.0000717380280986
66.509952;1.0014374871135594;0.46290358485367805;0.46228731462144285;0.4419638490840498;0.44134506804096546;1.0124404359760004;0.9999791810994935;9.999556591401232;0.4167110324152298;0.4520129059475707;0.4519650927405704;0.41162599421826196;-0.40179696255205927;0.5752093104020645;1.0000719933086095
66.519952;1.0014362601445823;0.4629029380675239;0.46228602035125343;0.44196434151371594;0.4413445445771036;1.0124416183946017;0.9999792368078702;9.999578215766977;0.4167111079936385;0.45201260708725916;0.4519662423439494;0.4116259358613862;-0.40179696328774495;0.5752088518261554;1.0000722266968047
66.529952;1.0014350505454477;0.4629023260405424;0.4622847116265109;0.44196485302128374;0.44134403771252084;1.0124427655628687;0.9999792912657295;9.999599958243758;0.416711206629905;0.452012309724301;0.451967375833493;0.41162590502967256;-0.40179696403403004;0.5752084067923465;1.0000724377833268
