time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.539952;1.0014338604544077;0.46290174988881216;0.46228339188950784;0.4419653827115617;0.4413435480177865;1.0124438802171885;0.9999793426131158;9.999621864103787;0.41671132745036404;0.45201201249936535;0.4519684920136052;0.41162590198694254;-0.40179696479056665;0.5752079750345706;1.0000726259468986
66.549952;1.0014326914723726;0.46290121035796344;0.4622820653047272;0.44196592962012415;0.4413430759912063;1.0124449648586489;0.999979387375396;9.999643977319687;0.4167114692098276;0.4520117139362741;0.4519695894999762;0.4116259262817567;-0.4017969655566134;0.5752075548626288;1.0000727908851539
66.559952;1.00143154475851;0.46290070813549933;0.46228073662183194;0.441966493035584;0.44134262234676774;1.0124460200603163;0.9999794202601835;9.999666336034933;0.4167116305003862;0.45201141229470687;0.45197066700795213;0.41162597709899024;-0.40179696633088885;0.5752071437508066;1.0000729330418061
66.569952;1.0014304206586124;0.4629002443737921;0.4622794110482416;0.44196707269184965;0.4413421881117491;1.012447044125333;0.9999794349692749;9.999688970897168;0.4167118100145333;0.45201110571490943;0.4519717234242128;0.41162605374943156;-0.4017969671116447;0.5752067388923121;1.0000730535834637
66.579952;1.0014293192488262;0.46289982084242887;0.4622780940687246;0.441967668524075;0.4413417743832506;1.0124480342852493;0.9999794258291781;9.999711900004534;0.4167120066044363;0.4520107925174496;0.4519727580309212;0.4116261555424201;-0.40179696789680225;0.5752063373773998;1.0000731540023948
66.589952;1.0014282414016746;0.46289943967802133;0.4622767911181759;0.44196828046170156;0.44134138209222257;1.0124489879209768;0.9999793891670988;9.99973512249783;0.4167122191886153;0.4520104714916242;0.4519737706207713;0.4116262813050113;-0.4017969686840029;0.5752059362160011;1.0000732354376427
66.599952;1.0014271886886663;0.4628991031073342;0.46227550732440376;0.44196890828868635;0.4413410119972116;1.0124499029852352;0.9999793233029504;9.99975862488872;0.4167124468447884;0.4520101420238981;0.4519747614357972;0.4116264291284777;-0.40179696947070836;0.5752055325051061;1.0000732983886
66.609952;1.0014261627068581;0.46289881319373016;0.46227424771139525;0.44196955139574473;0.44134066485812296;1.0124507783398895;0.9999792274991307;9.999782397061255;0.4167126890657281;0.4520098039335754;0.4519757310900855;0.41162659629072146;-0.4017969702545013;0.5752051236894039;1.0000733430608695
66.619952;1.0014251652394204;0.4628985713993597;0.46227301773659973;0.44197020882287463;0.441340341596741;1.0124516142562119;0.9999791009420235;9.99980644139035;0.4167129457907635;0.45200945711762275;0.45197668044293104;0.4116267794134826;-0.40179697103327344;0.5752047077055786;1.0000733693927035
66.629952;1.001424199019069;0.4628983780936112;0.46227182346191603;0.44197087948903024;0.44134004337382016;1.0124524122585747;0.999978942413862;9.99983076441124;0.41671321703941844;0.4520091012517517;0.45197761034155903;0.4116269748926645;-0.40179697180511986;0.5752042830347434;1.0000733768397643
66.639952;1.0014232683680118;0.46289823241479394;0.4622706710917164;0.44197156217024447;0.4413397715861762;1.012453174226015;0.9999787506343334;9.999855356684964;0.4167135024445913;0.4520087356733685;0.45197852110951925;0.41162717920656444;-0.40179697256827795;0.5752038486529795;1.0000733646917845
66.649952;1.0014223789180787;0.4628981326297514;0.4622695663674408;0.4419722553678434;0.4413395276426201;1.0124539015354976;0.999978524335698;9.999880183409804;0.41671380131499325;0.45200835978324416;0.45197941207628267;0.4116273889968859;-0.40179697332121334;0.5752034035497585;1.0000733322215656
66.659952;1.0014215365372428;0.46289807677503875;0.46226851422896476;0.44197295730231195;0.44133931264142956;1.0124545944180154;0.9999782619759066;9.999905195330042;0.4167141131923215;0.4520079737719815;0.4519802817316239;0.41162760119291875;-0.4017969740626679;0.5752029461071525;1.0000732781799155
66.669952;1.0014207468692955;0.46289806324991317;0.46226751888665546;0.44197366603616084;0.44133912725884;1.0124552514248948;0.9999779619857558;9.99993034549743;0.41671443803999886;0.45200757873969877;0.45198112822935205;0.4116278132405171;-0.40179697479164117;0.5752024742402184;1.0000732007334119
66.679952;1.001420015699804;0.46289809091705203;0.46226658423784467;0.4419743794835295;0.4413389717923479;1.012455869791272;0.9999776228487706;9.999955599654697;0.4167147757364235;0.4520071763485315;0.45198194968057187;0.41162802324860015;-0.401796975507366;0.5752019860198683;1.000073098117526
66.689952;1.0014193490249617;0.46289815859100364;0.4622657141367932;0.441975095193867;0.4413388462197051;1.012456446967353;0.9999772423976846;9.99998093799162;0.416715125513835;0.4520067687259594;0.45198274441456193;0.4116282298361111;-0.4017969762092773;0.575201479840457;1.0000729692659724
66.699952;1.0014187523919802;0.4628982644946795;0.46226491219403765;0.4419758102991126;0.44133875016639146;1.0124569821801228;0.9999768173567797;10.00000634817216;0.41671548605755476;0.4520063582421705;0.45198351114270335;0.41162843174402197;-0.4017969768969728;0.5752009545270939;1.0000728144268398
66.709952;1.0014182301482435;0.46289840619242784;0.46226418141187703;0.44197652173253793;0.4413386827982179;1.0124574771360715;0.9999763433579584;10.000031815061144;0.4167158561383044;0.45200594682391715;0.45198424874935955;0.41162862765570796;-0.4017969775702173;0.5752004098816971;1.0000726354730805
66.719952;1.0014177851267405;0.46289858079154056;0.4622635240183605;0.44197722638723486;0.44133864295548436;1.0124579356182444;0.9999758155272445;10.000057318126746;0.4167162349814127;0.4520055354839859;0.4519849560577651;0.4116288163916701;-0.40179697822897714;0.5751998467867713;1.0000724350580918
66.729952;1.0014174182156756;0.46289878502653026;0.46226294147254277;0.44197792123342594;0.4413386295593944;1.0124583622910317;0.9999752297575946;10.000082837878388;0.4167166220605491;0.452005124581044;0.45198563176095685;0.41162899707093903;-0.40179697887339594;0.5751992664795957;1.000072215103601
66.739952;1.0014171277166284;0.46289901532640226;0.46226243447278487;0.4419786035606503;0.4413386419020464;1.0124587615755745;0.9999745830033175;10.000108361774723;0.4167170167784134;0.45200471459097263;0.4519862744238765;0.41162916896890617;-0.4017969795037775;0.5751986697576938;1.0000719760018828
66.749952;1.0014169101567865;0.46289926818622784;0.4622620030818018;0.4419792710368585;0.44133867947459565;1.012459136824245;0.9999738723386704;10.000133885834833;0.4167174185152322;0.4520043067244564;0.45198688256745917;0.4116293313453748;-0.4017969801207054;0.575198056584458;1.0000717168322757
66.759952;1.0014167626195325;0.46289954058381966;0.46226164709026113;0.44197992136548436;0.4413387415408563;1.0124594899038157;0.9999730950987945;10.00015941528041;0.4167178269688356;0.4520039028755283;0.4519874547352729;0.41162948351449946;-0.4017969807250916;0.5751974263459791;1.0000714361593095
66.769952;1.001416684038078;0.46289983005708296;0.4622613662153565;0.4419805520363279;0.44133882703331623;1.0124598217105434;0.9999722502554005;10.000184961662665;0.4167182422964426;0.4520035052405633;0.4519879896051062;0.41162962495903377;-0.4017969813180541;0.5751967786179878;1.0000711330932075
66.779952;1.001416674621501;0.4629001346886984;0.462261159914973;0.4419811605605472;0.44133893475329766;1.012460132646343;0.9999713388135867;10.000210533643996;0.41671866486418274;0.4520031160226562;0.4519884861720646;0.4116297553147646;-0.4017969819009037;0.5751961135619502;1.000070807787659
66.789952;1.0014167348237195;0.46290045292396675;0.4622610271443933;0.4419817448241338;0.44133906348031454;1.0124604219013575;0.9999703631118833;10.000236132209121;0.41671909489642367;0.45200273734809937;0.4519889438395829;0.41162987436325615;-0.40179698247525725;0.575195431748247;1.0000704607426416
66.799952;1.0014168646643045;0.46290078299630866;0.46226096612947987;0.4419823032124745;0.44133921188459774;1.0124606871438047;0.9999693263517969;10.00026175417845;0.4167195322895574;0.4520023715047333;0.4519893625870315;0.4116299820824137;-0.4017969830430334;0.5751947338481213;1.0000700916385905
66.809952;1.0014170635403778;0.46290112263712896;0.4622609741977718;0.441982834556773;0.4413393782703543;1.012460926184686;0.9999682320853452;10.000287394338335;0.4167199765740001;0.4520020209682882;0.4519897431695945;0.4116300787476082;-0.4017969836062087;0.5751940203458625;1.0000696989057845
66.819952;1.0014173307383576;0.4629014694158451;0.46226104797278694;0.4419833379266059;0.4413395603170417;1.0124611390255451;0.9999670836261636;10.000313048156602;0.41672042706121015;0.45200168785057215;0.45199008690234255;0.41163016497457183;-0.4017969841665119;0.575193291800079;1.0000692802705782
66.829952;1.0014176660015432;0.4629018210143038;0.4622611838195927;0.4419838124491277;0.44133975515434737;1.0124613281557358;0.9999658841153353;10.000338713091303;0.41672088331157187;0.4520013733615686;0.4519903951858672;0.41163024159818823;-0.40179698472542796;0.5751925496217668;1.0000688335818078
66.839952;1.0014180693601389;0.46290217516474486;0.46226137803874745;0.4419842573920093;0.4413399597857479;1.0124614976993616;0.9999646366248309;10.000364380296686;0.4167213456046916;0.4520010777600361;0.4519906692778382;0.4116303095668602;-0.4017969852844259;0.5751917962199228;1.0000683573215925
66.849952;1.0014185407831664;0.4629025296997365;0.4622616266871639;0.44198467227286176;0.4413401713239468;1.0124616531835757;0.9999633439405721;10.00039003193351;0.41672181491046506;0.4520008006648037;0.4519909102449998;0.4116303698869766;-0.40179698584508744;0.5751910344397604;1.0000678504870664
66.859952;1.0014190798753264;0.46290288261571677;0.46226192545026706;0.4419850567717503;0.4413403868370482;1.0124618016970452;0.9999620086589897;10.000415653278758;0.4167222923402436;0.4520005414542996;0.4519911187419152;0.41163042351334583;-0.4017969864092223;0.5751902669485638;1.0000673121285883
66.869952;1.0014196854521882;0.462903231645545;0.46226226996452224;0.44198541052532936;0.4413406034554487;1.012461951280922;0.9999606335134226;10.000441238653748;0.41672277859661455;0.45200029964029986;0.45199129470362653;0.4116304711259585;-0.4017969869789519;0.5751894955837406;1.0000667413475401
66.879952;1.001420355708661;0.4629035738057092;0.46226265639280445;0.4419857327978917;0.44134081901425287;1.012462109999424;0.9999592212443303;10.000466781182164;0.4167232739415292;0.45200007501418776;0.45199143748166687;0.41163051285803914;-0.4017969875565253;0.5751887211045105;1.000066137630854
66.889952;1.0014210887390247;0.4629039057315133;0.46226308167815433;0.4419860223563761;0.44134103246004674;1.0124622859646326;0.9999577739098463;10.000492265757119;0.4167237783895607;0.4519998675023081;0.45199154657270846;0.4116305484032484;-0.4017969881438845;0.5751879436887611;1.0000655008721755
66.899952;1.0014218825477474;0.4629042244281418;0.46226354334321773;0.4419862779658122;0.44134124347553777;1.012462487803518;0.9999562926696216;10.000517675284694;0.4167242916832814;0.45199967705810984;0.45199162233625206;0.4116305775456563;-0.4017969887422637;0.5751871632108467;1.0000648310732425
66.909952;1.001422734502133;0.4629045277652917;0.4622640392284095;0.44198649890685404;0.4413414518776331;1.0124627240134874;0.9999547785198835;10.000542992959803;0.41672481322463023;0.45199950349240275;0.4519916660755553;0.411630600485044;-0.4017969893521724;0.5751863787889714;1.0000641279261073
66.919952;1.001423640793917;0.46290481461646893;0.46226456741676664;0.44198668484102815;0.4413416575162358;1.0124630020746783;0.9999532328981663;10.000568195327581;0.41672534214729223;0.4519993462826559;0.4519916795364136;0.41163061782796756;-0.40179698997368113;0.5751855884466013;1.0000633905173986
66.929952;1.0014245972050235;0.4629050845849127;0.46226512631862754;0.4419868354435812;0.44134186047888024;1.0124633288187321;0.9999516575198011;10.000593254026754;0.41672587760439644;0.45199920487974193;0.4519916643648648;0.4116306306609546;-0.4017969906067397;0.5751847893120889;1.0000626176514862
66.939952;1.0014256008796212;0.462905337706148;0.4622657149386364;0.4419869504536894;0.44134206102045354;1.0124637109318488;0.9999500540918994;10.00061815002352;0.41672641911141534;0.45199907909817694;0.4519916218847195;0.41163064055068926;-0.40179699125150137;0.5751839781572853;1.0000618085130983
66.949952;1.0014266507774163;0.4629055747989075;0.46226633308621745;0.44198703028457076;0.4413422593953723;1.012464154528962;0.9999484243698714;10.000642885437818;0.41672696654236274;0.45199896900168063;0.4519915531913402;0.4116306491561547;-0.40179699190839796;0.5751831520963763;1.000060962674662
66.959952;1.0014277462353531;0.46290579799588855;0.4622669811113437;0.44198707653194247;0.44134245602793815;1.0124646644117992;0.9999467702522711;10.000667480896333;0.41672751982422396;0.4519988746210119;0.4519914593585446;0.4116306577151488;-0.4017969925777469;0.5751823089232887;1.0000600796752537
66.969952;1.0014288853486872;0.46290601044229673;0.46226765942220854;0.44198709154160104;0.4413426516303022;1.012465243599502;0.9999450937558629;10.000691964381442;0.41672807858038635;0.4519987958418002;0.4519913415377098;0.41163066666843046;-0.4017969932593441;0.5751814470404338;1.0000591590586887
66.979952;1.001430064486693;0.46290621544292443;0.4622683682316615;0.44198707751096766;0.44134284684645364;1.0124658933417536;0.9999433969427889;10.000716369156473;0.4167286419555787;0.45199873240890337;0.45199120091650713;0.4116306756697487;-0.4017969939524851;0.5751805655470292;1.0000582006412602
66.989952;1.0014312790257798;0.46290641599149107;0.46226910745771355;0.4419870361124856;0.4413430419875061;1.012466613169762;0.9999416818836219;10.000740737992937;0.4167292088374384;0.4519986839408238;0.45199103863451107;0.4116306840820103;-0.4017969946562197;0.5751796644584569;1.000057204528749
66.999952;1.0014325247454914;0.46290661477172573;0.4622698767873823;0.44198696855605585;0.4413432372022856;1.0124674010699446;0.9999399507025817;10.000765118738746;0.4167297780557297;0.45199865011742196;0.4519908557784163;0.4116306913986946;-0.4017969953694673;0.5751787446121396;1.0000561710624352
67.009952;1.0014337984738984;0.4629068142834965;0.4622706758675138;0.441986875703196;0.44134343252777664;1.0124682547425063;0.9999382053222003;10.000789553877118;0.4167303481941066;0.45199863113226246;0.4519906534721252;0.4116306972661843;-0.4017969960909839;0.5751778072422521;1.0000551007254128
67.019952;1.0014350971397472;0.46290701687151564;0.46227150415110846;0.44198675838386087;0.44134362775243163;1.0124691728937376;0.9999364470459171;10.000814071648973;0.41673091751258534;0.4519986278953374;0.45199043307168085;0.4116307013363933;-0.4017969968194331;0.5751768536201006;1.0000539939684283
67.029952;1.0014364168130314;0.4629072244511238;0.46227236048680026;0.4419866177444842;0.4413438224706703;1.012470155106117;0.9999346765608796;10.0008386798128;0.41673148426040196;0.451998641723974;0.4519901965472873;0.4116307030531754;-0.4017969975535589;0.5751758849334947;1.0000528511845725
67.039952;1.001437752952517;0.4629074381935984;0.4622732432468867;0.44198645509285434;0.44134401624720776;1.0124712010532253;0.9999328938578455;10.000863365633748;0.41673204682683623;0.45199867396628635;0.45198994664745745;0.41163070154881365;-0.4017969982922688;0.5751749023267287;1.0000516727475985
67.049952;1.0014391007055794;0.46290765882075385;0.46227415093453333;0.4419862716226654;0.44134420871129676;1.0124723097654118;0.9999310978493852;10.000888105535987;0.4167326033576913;0.4519987258870078;0.45198968629636627;0.41163069596746243;-0.40179699903460786;0.5751739069627034;1.0000504590254253
67.059952;1.0014404546270146;0.4629078872622718;0.4622750822673575;0.4419860686828855;0.4413443995217465;1.0124734788849443;0.9999292866754322;10.000912879011292;0.4167331512493934;0.4519987987055767;0.4519894177460382;0.4116306860858713;-0.4017969997797236;0.5751728999636812;1.0000492106360344
67.069952;1.0014418085032801;0.4629081248111711;0.4622760355523111;0.4419858480729334;0.44134458824079886;1.0124747042587814;0.999927458722906;10.000937676291269;0.41673368698802826;0.45199889351883116;0.4519891425009994;0.4116306726473241;-0.4017970005269028;0.5751718824761386;1.0000479290672866
67.079952;1.0014431553488858;0.46290837275687086;0.462277008163244;0.44198561179109697;0.44134477422613194;1.0124759801889731;0.9999256135190773;10.000962500372031;0.4167342063386194;0.45199901109670226;0.4519888618371912;0.41163065705510243;-0.4017970012757438;0.5751708559067015;1.0000466171876425
67.089952;1.001444487506805;0.4629086319992443;0.462277996732441;0.44198536181663606;0.44134495668238255;1.012477300110321;0.9999237523698089;10.000987370326476;0.41673470480638036;0.4519991517493794;0.45198857712711565;0.4116306408076593;-0.4017970020264008;0.5751698219176005;1.0000452789158403
67.099952;1.0014457974107436;0.46290890299545057;0.46227899797910094;0.4419851003580762;0.4413451350089149;1.012478657327058;0.9999218783359185;10.001012315812789;0.4167351782648022;0.4519993152578329;0.4519882900234786;0.4116306253401871;-0.40179700277965724;0.5751687822762565;1.0000439181130598
67.109952;1.0014470787168055;0.46290918611424003;0.4622800093309798;0.44198482988588933;0.44134530924690096;1.012480045390769;0.9999199953024538;10.001037359517367;0.4167356234383901;0.45199950088270513;0.45198800261836564;0.41163061217039043;-0.4017970035367698;0.5751677388564566;1.0000425374307673
67.119952;1.0014483266112901;0.4629094819747902;0.46228102867244303;0.44198455251046237;0.44134548016701985;1.0124814577848733;0.9999181077085393;10.001062509528827;0.4167360380636837;0.4519997075097603;0.45198771723676306;0.41163060276340924;-0.4017970042992934;0.5751666936493676;1.0000411377543446
67.129952;1.0014495372981789;0.4629097914210034;0.462282053725487;0.44198426954915654;0.44134564887996697;1.012482887906483;0.9999162214596559;10.001087764407808;0.41673642075417516;0.451999933710909;0.4519874360720719;0.41163059823362874;-0.40179700506893534;0.5751656487663582;1.0000397186075887
67.139952;1.0014507075179113;0.4629101152671993;0.46228308166992793;0.44198398186809035;0.44134581647711557;1.01248433020005;0.9999143440427629;10.0011131138107;0.41673677075508797;0.4520001777646266;0.45198716118034793;0.4116305993555204;-0.4017970058473002;0.5751646067659871;1.0000382788123825
67.149952;1.0014518342580865;0.4629104540332135;0.46228410908051276;0.44198369021074296;0.4413459840001129;1.0124857809359442;0.9999124829901591;10.001138533984532;0.41673708790543745;0.45200043792944894;0.4519868946809544;0.41163060677874425;-0.40179700663549156;0.575163571049923;1.0000368162215527
67.159952;1.0014529148098534;0.4629108077921014;0.4622851322402575;0.4419833950745976;0.44134615242964836;1.0124872375198544;0.9999106442752155;10.001163981812166;0.41673737260783644;0.45200071274690096;0.45198663869140276;0.4116306211513072;-0.4017970074338126;0.5751625455040879;1.0000353271718099
67.169952;1.0014539472520176;0.46291117611167615;0.4622861475594328;0.4419830967717475;0.44134632256663314;1.0124886976554506;0.9999088322155532;10.001189386394127;0.4167376255332853;0.4520010009626913;0.4519863950413727;0.4116306432150661;-0.4017970082418962;0.5751615336929214;1.0000338070832275
67.179952;1.0014549304349922;0.46291155801142475;0.4622871518081412;0.44198279571083376;0.44134649490559485;1.0124901597852392;0.9999070504559637;10.001214648484112;0.41673784733845043;0.452001301199306;0.4519861651228978;0.4116306739849549;-0.4017970090591815;0.5751605385633232;1.0000322515508688
67.189952;1.001455862867662;0.4629119520894206;0.4622881423441073;0.44198249245132826;0.4413466696359161;1.0124916242046595;0.9999053026914414;10.001239657990658;0.4167380384201801;0.45200161189543225;0.451985949842452;0.4116307148029715;-0.40179700988527545;0.5751595624453102;1.0000306566730197
67.199952;1.0014567418084337;0.4629123568486121;0.4622891173779287;0.44198218781298804;0.44134684689586007;1.0124930927089613;0.9999035926751306;10.001264315930197;0.41673819871981627;0.4520019315170865;0.4519857496594894;0.41163076706138246;-0.4017970107199811;0.5751586069943482;1.0000290192352732
67.209952;1.0014575640937773;0.4629127708862646;0.46229007594871374;0.4419818832634889;0.441347027052182;1.012494566189251;0.999901923614906;10.001288538425635;0.41673832787626863;0.45200225855488707;0.45198556485432495;0.411630831772028;-0.40179701156309533;0.5751576734590604;1.000027337407538
67.219952;1.0014583279890346;0.46291319287986765;0.4622910174781526;0.4419815811493878;0.4413472106752527;1.01249604251765;0.9999002974596821;10.001312241054183;0.4167384254634018;0.4520025913506312;0.4519853956357479;0.4116309093813848;-0.40179701241410243;0.5751567632107651;1.0000256111074572
67.229952;1.001459034045834;0.4629136214666229;0.46229194138139434;0.44198128450196894;0.4413473982561205;1.0124975165852776;0.999898715018887;10.001335324663614;0.41673849096458304;0.45200292812301185;0.4519852419268626;0.41163100014320614;-0.4017970132720623;0.575155878058417;1.0000238415340963
67.239952;1.0014596843860504;0.46291405505733235;0.4622928472282681;0.44198099661651;0.4413475900122574;1.0124989816510652;0.9998971768338681;10.001357681232308;0.41673852381389287;0.4520032670933129;0.45198510337033143;0.4116311046217058;-0.40179701413587326;0.5751550202168562;1.0000220306351597
67.249952;1.0014602817666742;0.4629144918164546;0.462293735141781;0.4419807206053762;0.44134778600504887;1.0125004302323553;0.9998956839750618;10.00137921113635;0.41673852375891485;0.4520036063208673;0.4519849796533807;0.4116312236051828;-0.4017970150045451;0.5751541920042738;1.000020181031454
67.259952;1.0014608294067833;0.4629149297701012;0.4622946058863514;0.44198045906761435;0.44134798642281087;1.012501854028542;0.9998942387550062;10.001399833365344;0.4167384911735423;0.452003943197538;0.4519848706970115;0.4116313577204708;-0.40179701587714567;0.5751533956045332;1.0000182958620532
67.269952;1.001461330841689;0.4629153668518527;0.46229546075992506;0.44198021420602623;0.4413481916203844;1.0125032439324002;0.999892844997009;10.001419485134193;0.4167384271271696;0.4520042741255371;0.4519847764900098;0.4116315073442403;-0.40179701675253215;0.5751526331664519;1.000016378262148
67.279952;1.0014617891113258;0.46291580103674224;0.4622963014182403;0.4419799883124965;0.4413484017692142;1.012504590631097;0.999891507390392;10.001438117696877;0.41673833344906275;0.452004594815641;0.4519846967837385;0.41163167271794326;-0.40179701762912706;0.5751519068301543;1.0000144312339856
67.289952;1.0014622063347791;0.46291623069578686;0.4622971294115273;0.4419797838759781;0.4413486165702088;1.0125058853442779;0.9998902309815798;10.001455695561578;0.41673821259696014;0.4520049009765263;0.4519846309244715;0.4116318540333222;-0.4017970185049409;0.5751512183654687;1.000012458065934
67.299952;1.0014625847792982;0.462916654909553;0.4622979457944366;0.4419796031174384;0.4413488354562059;1.0125071205192648;0.9998890212338922;10.001472198854819;0.4167380671274551;0.452005188783758;0.4519845777938211;0.41163205145491494;-0.4017970193778935;0.5751505687932931;1.0000104623577093
67.309952;1.0014629280049623;0.4629170733348511;0.462298751239139;0.4419794475790076;0.4413490580558634;1.0125082900134574;0.9998878838008057;10.001487624298322;0.41673789926262494;0.4520054547758922;0.4519845358632745;0.41163226503661765;-0.40179702024614505;0.5751499582469082;1.000008447572285
67.319952;1.0014632408380706;0.46291748582026054;0.46229954618281205;0.44197931810695895;0.44134928447962823;1.0125093887045378;0.9998868239846608;10.001501981336007;0.41673771087122885;0.45200569564464493;0.4519845034247324;0.41163249458816537;-0.40179702110810417;0.5751493859981223;1.0000064166827916
67.329952;1.0014635294997674;0.462917892442071;0.462300330512143;0.44197921501353654;0.4413495153679759;1.0125104123334407;0.9998858459887363;10.001515284404178;0.41673750360007866;0.45200590837471316;0.45198447881545645;0.41163273955210017;-0.4017970219622533;0.5751488507604351;1.0000043718818241
67.339952;1.0014638019615931;0.4629182939604496;0.4623011031163477;0.44197913820151746;0.44134975182888764;1.0125113576150715;0.9998849520075958;10.001527548944406;0.4167372789676851;0.45200609041020007;0.4519844605677582;0.41163299888315796;-0.4017970228070827;0.5751483512507347;1.0000023142506527
67.349952;1.0014640670017931;0.4629186920297436;0.4623018619991163;0.44197908731564695;0.44134999531125924;1.0125122221038607;0.9998841420011235;10.001538790506753;0.4167370384403337;0.4520062398001494;0.4519844474870981;0.4116332712182824;-0.40179702364114717;0.5751478864240321;1.0000002436597701
67.359952;1.001464332346377;0.46291908896382333;0.4623026050460606;0.4419790619198037;0.4413502473595702;1.012513004153406;0.9998834144439098;10.001549021870483;0.4167367835165358;0.4520063555013698;0.45198443863993454;0.4116335554599514;-0.4017970244632109;0.5751474551844578;0.9999981594721048
67.369952;1.001464603521459;0.4629194873115725;0.4623033307412924;0.44197906144054205;0.4413505092549761;1.0125137035086111;0.9998827672302305;10.001558252192405;0.4167365158168837;0.4520064374473521;0.4519844334655301;0.4116338511985458;-0.4017970252723821;0.575147056278365;0.9999960618410859
67.379952;1.001464884305268;0.4629198894435015;0.46230403831150585;0.44197908495590404;0.4413507817650979;1.012514321706988;0.9998821977650117;10.001566486586672;0.4167362370832976;0.4520064862142037;0.4519844319442194;0.411634158507015;-0.40179702606812373;0.5751466884572201;0.9999939524556243
67.389952;1.001465177944402;0.4629202974133786;0.462304727586394;0.44197913120850624;0.44135106519335165;1.0125148613809052;0.999881702541908;10.00157372104535;0.4167359491935512;0.45200650286114585;0.4519844344451183;0.41163447752091337;-0.40179702685026014;0.5751463501688034;0.9999918344972706
67.399952;1.0014654873775897;0.46292071301892196;0.4623053987578145;0.4419791986367072;0.4413513596589986;1.0125153256044352;0.9998812774093488;10.001579940806723;0.41673565446129024;0.45200648919856573;0.4519844414329059;0.41163480838688804;-0.4017970276188989;0.5751460390851039;0.9999897121771171
67.409952;1.0014658145845925;0.46292113774099314;0.4623060518255666;0.4419792851498444;0.4413516653543608;1.0125157180182995;0.999880918222016;10.001585128951861;0.4167353559013624;0.45200644784317207;0.4519844533883208;0.4116351513705818;-0.4017970283741136;0.5751457524148097;0.9999875897243667
67.419952;1.0014661606776616;0.4629215727523837;0.4623066860373505;0.4419793882699138;0.4413519826099632;1.0125160423688946;0.999880621063077;10.001589272444011;0.41673505697054003;0.4520063818180737;0.4519844708201486;0.41163550671610993;-0.4017970291157009;0.575145487609241;0.9999854705088906
67.429952;1.001466526793445;0.4629220191627655;0.4623072997251111;0.44197950591503604;0.4413523118935168;1.0125163014477307;0.9998803822704408;10.001592355978486;0.4167347610401736;0.45200629426131816;0.45198449419093617;0.411635874546543;-0.4017970298432098;0.5751452426271769;0.9999833574483477
67.439952;1.0014669140640329;0.4629224780747642;0.4623078904895216;0.4419796369461469;0.4413526538720532;1.0125164970974703;0.9998801980322767;10.00159435887163;0.4167344710206475;0.4520061883647214;0.45198452380583504;0.41163625516699376;-0.40179703055610494;0.5751450160488225;0.999981254378576
67.449952;1.0014673224856157;0.4629229503298894;0.46230845563337675;0.4419797809672131;0.4413530092633247;1.0125166314261356;0.9998800635344436;10.001595263884564;0.41673418912784993;0.4520060671187973;0.45198455991410846;0.41163664942529166;-0.4017970312539164;0.5751448072067313;0.999979167059304
67.459952;1.0014677507883685;0.4629234365619566;0.46230899245591944;0.441979937670071;0.441353378501989;1.0125167078010744;0.9998799732138605;10.001595063732998;0.4167339167967834;0.4520059328761114;0.45198460304233845;0.41163705868042844;-0.40179703193628374;0.575144615955162;0.999977102463071
67.469952;1.0014681976728665;0.4629239376812234;0.4623094981145837;0.4419801062427787;0.4413537617987454;1.012516730881099;0.9998799223064615;10.001593757424757;0.4167336548133337;0.4520057871834034;0.45198465403782473;0.41163748435015635;-0.40179703260307825;0.575144442054937;0.999975066736488
67.479952;1.001468662196119;0.4629244550252755;0.46230996944294767;0.4419802854934294;0.441354159286077;1.0125167062725795;0.9998799071959634;10.001591345113175;0.4167334033810869;0.4520056308720863;0.45198471363148196;0.41163792736368554;-0.4017970332545894;0.5751442843482419;0.9999730644002823
67.489952;1.0014691427439288;0.4629249899689709;0.46231040303294413;0.4419804742944731;0.4413545706824853;1.0125166401194423;0.9998799238356365;10.00158783060085;0.41673316194232296;0.4520054640979053;0.45198478208156145;0.4116383880845718;-0.40179703389136345;0.5751441405359458;0.9999710992574536
67.499952;1.0014696367487304;0.4629255436345115;0.4623107955347934;0.44198067141021236;0.4413549950658886;1.0125165382686;0.9998799668119465;10.001583230593125;0.41673292912857646;0.4520052864870926;0.4519848593330302;0.41163886665210975;-0.40179703451384213;0.5751440080018065;0.9999691751356532
67.509952;1.0014701417532645;0.4629261169341425;0.4623111441852042;0.44198087529696034;0.44135543120292076;1.0125164052287186;0.9998800304628876;10.00157757998478;0.41673270314667743;0.452005097519288;0.45198494550415896;0.4116393630807966;-0.4017970351222618;0.575143884365277;0.9999672962062002
67.519952;1.0014706558851454;0.4629267105749854;0.4623114473387822;0.4419810845343988;0.4413558780655828;1.0125162434853963;0.9998801102711143;10.001570923854993;0.4167324823953328;0.45200489692514706;0.45198504118106847;0.4116398770617994;-0.40179703571676273;0.5751437670398925;0.9999654673184559
67.529952;1.0014711771982125;0.46292732486970517;0.46231170447948655;0.44198129813937354;0.44135633514825723;1.0125160533572992;0.9998802027536479;10.001563304491187;0.4167322658347471;0.45200468492991985;0.4519851472309483;0.4116404079652997;-0.401797036297579;0.5751436529915053;0.9999636938558005
67.539952;1.0014717031603906;0.4629279595260278;0.4623119156821037;0.4419815154295051;0.4413568024219503;1.0125158335731599;0.999880304781317;10.001554760496186;0.4167320528729442;0.4520044623142205;0.4519852644684175;0.41164095521904814;-0.40179703686522766;0.5751435392187543;0.9999619808250473
67.549952;1.001472230751784;0.4629286136399652;0.4623120810151195;0.44198173603921165;0.4413572800047023;1.012515582754205;0.999880413479392;10.001545335642286;0.4167318429946284;0.45200423041279864;0.45198539352304706;0.4116415186544106;-0.4017970374204682;0.5751434230282343;0.9999603317769273
67.559952;1.0014727564696908;0.46292928600796107;0.4623122003686913;0.44198196018679353;0.44135776782191655;1.0125153010218835;0.9998805261132305;10.00153508376382;0.41673163551143494;0.4520039909621143;0.4519855347845303;0.4116420984911559;-0.4017970379641202;0.5751433019928168;0.9999587484344733
67.569952;1.0014732758301321;0.462929975389501;0.46231227400580277;0.44198218876353457;0.44135826540531825;1.0125149904749262;0.9998806400996281;10.001524069028848;0.416731429792804;0.45200374573370644;0.4519856885384863;0.4116426952317976;-0.40179703849691745;0.5751431742055289;0.9999572308732326
67.579952;1.001473783017562;0.4629306802801166;0.462312303325555;0.4419824230516588;0.44135877175959864;1.012514654637507;0.9998807536419435;10.00151236339676;0.4167312258161216;0.45200349628453895;0.4519858553231718;0.4116433096377021;-0.40179703901923536;0.5751430385846521;0.9999557779581336
67.589952;1.0014742714034708;0.46293139847788806;0.4623122908112768;0.441982664316666;0.4413592853664855;1.0125142977402313;0.9998808660510681;10.001500039023574;0.41673102429846093;0.4520032437165789;0.4519860359942126;0.41164394257086123;-0.40179703953082146;0.5751428947496623;0.9999543883115205
67.599952;1.0014747345390997;0.46293212710626985;0.46231223931322984;0.4419829136785601;0.44135980445803313;1.0125139239595036;0.9998809771696158;10.00148716297223;0.41673082628933283;0.4520029883592672;0.45198623156377654;0.41164459465914;-0.40179704003089767;0.5751427425659459;0.9999530609589016
67.609952;1.0014751665158101;0.4629328631800287;0.46231215167427003;0.44198317211497784;0.44136032743403086;1.0125135367360452;0.999881086839931;10.001473801878527;0.41673063283518624;0.45200272998621704;0.4519864431703768;0.4116452660515196;-0.4017970405184918;0.5751425817592765;0.9999517948875809
67.619952;1.0014755614218502;0.4629336039709344;0.46231203068744636;0.441983440326235;0.44136085304004385;1.0125131387196464;0.9998811950773913;10.001460028705983;0.41673044498874173;0.45200246853358395;0.4519866720431911;0.4116459565199137;-0.40179704099271024;0.5751424118505222;0.9999505888130994
67.629952;1.001475913139128;0.46293434688872837;0.462311878913834;0.4419837188633691;0.44136138018218296;1.0125127321412692;0.9998813021953159;10.001445919834339;0.4167302638317442;0.45200220458451285;0.4519869194584431;0.4116466657507722;-0.40179704145293504;0.5751422323982066;0.9999494421709028
67.639952;1.0014762163794073;0.4629350894725902;0.4623116986166564;0.4419840086390738;0.44136190783769025;1.0125123190857868;0.9998814086931403;10.001431547246105;0.4167300902606108;0.45200193945357836;0.4519871868219586;0.41164739345406476;-0.4017970418988436;0.5751420431535843;0.9999483558246801
67.649952;1.0014764679471013;0.4629358296540732;0.4623114919811578;0.4419843111394997;0.441362435268205;1.0125119017807769;0.9998815157714281;10.001416978791754;0.41672992476401155;0.452001675075841;0.4519874757291925;0.4116481392701196;-0.4017970423302703;0.5751418435584061;0.9999473311569679
67.659952;1.001476666949435;0.4629365660911715;0.46231126128028893;0.44198462807777;0.4413629623085852;1.0125114827813306;0.9998816262674904;10.001402283854556;0.4167297673627476;0.4520014138711435;0.4519877876848995;0.41164890268268445;-0.4017970427471491;0.5751416321538929;0.9999463689399566
67.669952;1.0014768142130417;0.46293729830530683;0.46231100889334603;0.44198496095947654;0.44136348948292353;1.0125110651037355;0.9998817448893658;10.001387533157265;0.4167296177066977;0.45200115877944586;0.4519881236313816;0.411649682931401;-0.40179704314953646;0.5751414069183649;0.9999454691676359
67.679952;1.0014769117536169;0.46293802630103165;0.46231073737726286;0.44198531091430343;0.44136401782464335;1.0125106525459924;0.9998818774452257;10.00137279191298;0.41672947531003646;0.4520009131560807;0.45198848384416734;0.4116504788860882;-0.4017970435377744;0.5751411659380591;0.9999446310472292
67.689952;1.0014769622928559;0.46293875025626047;0.4623104494879648;0.4419856788114976;0.44136454873087855;1.0125102494638654;0.9998820295735439;10.001358116673707;0.41672933965701353;0.45200068010289324;0.4519888681621799;0.4116512891049468;-0.40179704391277843;0.5751409076781111;0.9999438529399202
67.699952;1.001476968666062;0.4629394707438291;0.4623101479389713;0.4419860654621151;0.4413650839522211;1.0125098600840685;0.9998822055152494;10.00134356175862;0.4167292101205605;0.4520004619495824;0.4519892761408108;0.4116521118759628;-0.401797044276022;0.5751406313008939;0.9999431325786653
67.709952;1.0014769333927473;0.46294018878740556;0.46230983502113604;0.44198647170062016;0.44136562530958773;1.0125094882316854;0.9998824078708638;10.001329181381823;0.41672908592861463;0.4520002607141758;0.45198970703755326;0.4116529446895221;-0.40179704462915433;0.5751403369751577;0.9999424670468899
67.719952;1.0014768583492237;0.4629409055806714;0.46230951239428314;0.44198689841677663;0.4413661742791104;1.0125091371341202;0.9998826387833142;10.001315018597557;0.41672896616148036;0.4520000786847825;0.4519901597348391;0.41165378362562544;-0.40179704497363894;0.5751400257995025;0.9999418526007255
67.729952;1.0014767447947062;0.4629416222750475;0.46230918125568143;0.44198734675231455;0.4413667318602928;1.0125088092915542;0.9998829012954074;10.001301096028696;0.416728849822302;0.4519999179958945;0.4519906327562864;0.41165462350105186;-0.4017970453106998;0.5751396996215549;0.9999412848002368
67.739952;1.0014765941694894;0.46294233988714134;0.4623088426686219;0.44198781835270856;0.4413672986234443;1.0125085067309143;0.9998831997274358;10.00128741793395;0.4167287360227659;0.4519997799024109;0.45199112438957617;0.41165545855022045;-0.40179704564148794;0.5751393607549802;0.9999407585754281
67.749952;1.0014764086061245;0.46294305936615754;0.46230849753052916;0.4419883152119405;0.44136787486683793;1.0125082309825306;0.9998835389688949;10.001273975660853;0.41672862414132156;0.4519996647305553;0.45199163269731835;0.41165628311471;-0.4017970459670669;0.5751390114309024;0.9999402681774322
67.759952;1.0014761902514377;0.4629437815468915;0.46230814616925353;0.441988839141694;0.4413684609154333;1.0125079830221924;0.9998839234104812;10.001260749151694;0.4167285140936098;0.4519995720944722;0.45199215539106663;0.41165709214322443;-0.401797046288277;0.5751386535217567;0.999939807272668
67.769952;1.0014759399990725;0.46294450686753597;0.46230778810586004;0.4419893916281254;0.44136905718793157;1.0125077635816602;0.9998843568379133;10.001247709617795;0.41672840650182263;0.4519995009604416;0.45199268992361347;0.41165788135495723;-0.4017970466058649;0.5751382888741134;0.9999393690404907
67.779952;1.001475656478333;0.46294523526120274;0.46230742218815746;0.4419899742364846;0.44136966392829136;1.0125075730703814;0.9998848430351127;10.001234827311523;0.4167283021682716;0.45199944974669565;0.45199323390611884;0.41165864706827654;-0.4017970469207618;0.5751379196374063;0.9999389462120014
67.789952;1.0014753360406192;0.4629459663058573;0.4623070469920969;0.44199058884990583;0.4413702811341624;1.0125074114761408;0.9998853854798395;10.001222073709766;0.4167282012604305;0.45199941663078724;0.4519937853319249;0.41165938596798307;-0.4017970472341678;0.5751375481116321;0.9999385312404242
67.799952;1.001474973728989;0.4629466995274093;0.4623066613919143;0.4419912374375802;0.44137090878000285;1.0125072787653255;0.9998859858884418;10.001209417460052;0.4167281030990397;0.45199940010588385;0.45199434232813135;0.4116600951662629;-0.40179704754736867;0.575137176494528;0.9999381168084429
67.809952;1.0014745644691294;0.46294743447775627;0.4623062648730557;0.44199192161883316;0.44137154690307295;1.0125071748218144;0.9998866432398291;10.001196829156246;0.41672800650788794;0.4519993993851814;0.45199490301012785;0.4116607724319479;-0.40179704786149006;0.5751368069922586;0.9999376964315506
67.819952;1.0014741037460715;0.46294817029088975;0.4623058573523841;0.44199264251594717;0.4413721956221822;1.0125070990028215;0.9998873546059788;10.001184289621364;0.416727910069899;0.45199941439844354;0.4519954657372486;0.4116614161507624;-0.40179704817751327;0.5751364421170071;0.9999372649554618
67.829952;1.001473587527121;0.46294890536018146;0.4623054389863972;0.4419934011552904;0.44137285531826803;1.0125070502457594;0.9998881165471762;10.001171784794652;0.4167278120592349;0.451999445787685;0.45199602913669074;0.41166202512888045;-0.40179704849646297;0.5751360846353146;0.9999368188875949
67.839952;1.0014730120918351;0.4629496375754936;0.4623050103288728;0.44199419880472435;0.441373526648194;1.0125070272912557;0.9998889253980261;10.001159297154308;0.4167277103477358;0.45199949489049285;0.4519965918292019;0.41166259852518466;-0.4017970488193043;0.5751357370166574;0.9999363564675543
67.849952;1.0014723740655;0.4629503646496973;0.46230457259720165;0.44199503677169133;0.44137421024991047;1.012507028436668;0.9998897771767827;10.001146809138968;0.41672760241803913;0.45199956343276243;0.45199715248525774;0.41166313580143193;-0.4017970491467113;0.5751354008728276;0.999935877847378
67.859952;1.0014716704064066;0.46295108415310954;0.4623041275930791;0.44199591613333467;0.4413749065790647;1.0125070511316523;0.9998906679868426;10.00113431214154;0.4167274854532512;0.45199965327175473;0.4519977099630657;0.4116636366186181;-0.401797049479182;0.5751350769492026;0.9999353852408929
67.869952;1.0014708986266587;0.4629517935566963;0.46230367709861614;0.44199683773578513;0.4413756159481849;1.0125070918003551;0.999891594122262;10.001121812873013;0.4167273566565378;0.4519997662891985;0.4519982631923711;0.4116641007354721;-0.40179704981718295;0.575134765594927;0.9999348821870048
67.879952;1.0014700571381017;0.4629524906063129;0.4623032222146026;0.44199780219529405;0.4413763383498212;1.0125071460358925;0.9998925513124853;10.001109335576015;0.41672721365238885;0.4519999040163223;0.4519988113543844;0.41166452793990077;-0.40179705016094613;0.5751344673259966;0.9999343717337379
67.889952;1.0014691448783957;0.46295317365083455;0.4623027633193055;0.4419988096823662;0.44137707324731323;1.0125072092873546;0.9998935337833449;10.001096919265812;0.41672705453585623;0.452000067234165;0.45199935420815834;0.4116649180157119;-0.4017970505102516;0.5751341832851037;0.9999338548254957
67.899952;1.0014681605303242;0.46295384169397646;0.46230230065334754;0.44199985963924304;0.4413778198303421;1.012507277789737;0.999894533995886;10.001084611711564;0.4167268777170525;0.452000256101626;0.45199989182933864;0.411665270707115;-0.40179705086443396;0.575133915318862;0.9999333302672669
67.909952;1.0014671026908897;0.4629544944517362;0.46230183486990195;0.44200095083238977;0.44137857737483577;1.0125073490564724;0.9998955434183625;10.001072463010338;0.4167266821007288;0.45200047050086334;0.4520004242960188;0.41166558575841666;-0.4017970512224886;0.575133665525184;0.999932795720552
67.919952;1.0014659705065034;0.4629551322995895;0.46230136706530883;0.4420020818073723;0.4413793451982341;1.0125074216861067;0.9998965538720782;10.001060522731924;0.4167264673572006;0.45200071017877214;0.4520009519208989;0.4116658630540774;-0.4017970515832522;0.5751334356630544;0.9999322488054059
67.929952;1.0014647633689415;0.46295575593269883;0.46230089838753574;0.44200325127130846;0.4413801224680519;1.0125074945649937;0.9998975580346592;10.001048841246558;0.4167262336967995;0.45200097472749057;0.45200147531604745;0.4116661028132825;-0.4017970519455186;0.5751332271176485;0.9999316881450231
67.939952;1.0014634803126807;0.46295636596987894;0.4623004296366781;0.44200445798995014;0.4413809082441666;1.0125075659513032;0.9998985490416776;10.001037469532971;0.41672598144648393;0.45200126351609243;0.4520019948927583;0.41166630575282415;-0.4017970523079401;0.575133041648712;0.9999311140419795
67.949952;1.00146211995216;0.4629569627749215;0.4622999612494694;0.4420057002878667;0.4413817016060067;1.0125076332131915;0.9998995207272434;10.001026452931345;0.4167257108776054;0.4520015759174353;0.4520025104679166;0.4116664730381432;-0.4017970526690093;0.5751328821169691;0.9999305285012937
67.959952;1.0014606803621338;0.46295754669595524;0.4622994937131571;0.44200697576412584;0.44138250160349773;1.012507692887841;0.9999004679631365;10.001015820490665;0.41672542225786324;0.45200191185848754;0.45200302146811056;0.4116666061992381;-0.40179705302732077;0.5751327523772801;0.9999299342256824
67.969952;1.0014591587598551;0.4629581183907504;0.4622990280554822;0.44200828141524146;0.4413833073169492;1.0125077407413579;0.9999013855553733;10.00100558070855;0.41672511596816786;0.45200227205745935;0.4520035274235911;0.411666707139748;-0.4017970533817744;0.5751326564969245;0.9999293327438775
67.979952;1.001457551691343;0.46295867875501956;0.46229856601008734;0.44200961355371027;0.441384118061309;1.012507772646485;0.999902267003296;10.000995731037724;0.41672479244811905;0.4520026576468315;0.4520040281954809;0.411666778017259;-0.401797053731465;0.5751325978198872;0.9999287231477787
67.989952;1.0014558557911186;0.4629592287325086;0.4622981097438934;0.4420109675067231;0.44138493321452693;1.012507785784279;0.9999031051173396;10.000986267140082;0.41672445210226455;0.45200306956862896;0.45200452367152233;0.41166682106319413;-0.40179705407549987;0.5751325783479723;0.9999281026385591
67.999952;1.0014540683216373;0.46295976935627103;0.4622976614615807;0.44201233765087716;0.4413857518768835;1.012507778396788;0.9999038934925586;10.00097718298891;0.4167240955196536;0.45200350817841956;0.4520050131531191;0.41166683841147944;-0.40179705441293717;0.5751325987894186;0.9999274681390166
68.009952;1.0014521871301336;0.4629603018664315;0.46229722322206596;0.4420137177112099;0.4413865728732948;1.0125077484642737;0.9999046268494978;10.000968474017983;0.41672372377909384;0.45200397314089036;0.45200549507992543;0.41166683188311215;-0.4017970547427077;0.5751326590986949;0.9999268170973529
68.019952;1.0014502103984064;0.46296082770860597;0.46229679687348585;0.4420151010949674;0.4413873949251204;1.012507693139815;0.9999053002530786;10.000960142774058;0.4167233383598996;0.4520044635225406;0.45200596734070825;0.41166680288489227;-0.40179705506361074;0.575132758942449;0.9999261472502342
68.029952;1.0014481366037131;0.46296134846584713;0.462296384021415;0.44201648126164916;0.441388216634964;1.0125076089437128;0.9999059084613672;10.000952197524395;0.416722940714966;0.452004977925672;0.452006427648908;0.41166675249616014;-0.401797055374556;0.5751328977856262;0.9999254571246201
68.039952;1.0014459651130467;0.46296186583856186;0.4622959861160849;0.44201785199488314;0.44138903613155867;1.0125074919826487;0.9999064460951782;10.000944647981033;0.416722531945908;0.4520055144188206;0.45200687352431174;0.41166668180945115;-0.4017970556747545;0.5751330748590063;0.999924747561414
68.049952;1.001443697040726;0.46296238167006537;0.4622956044814909;0.442019207579813;0.4413898507647349;1.0125073386480172;0.9999069081307217;10.000937503075715;0.416722112801096;0.45200607044880675;0.45200730196615574;0.4116665923890499;-0.4017970559636199;0.5751332892397121;0.9999240222150365
68.059952;1.001441335076744;0.4629628979901626;0.46229524013044565;0.44202054302504035;0.44139065741647154;1.0125071468823108;0.999907290082982;10.000930769671653;0.4167216838736527;0.4520066431687575;0.4520077093665912;0.41166648629640645;-0.40179705624059336;0.5751335396926426;0.9999232864760828
68.069952;1.0014388825811822;0.462963416980903;0.4622948936165573;0.44202185424215495;0.4413914532108974;1.012506916913621;0.9999075879179813;10.000924454137362;0.4167212456614615;0.45200722987392983;0.452008092012431;0.4116663658196393;-0.40179705650507774;0.5751338242741616;0.9999225464320656
68.079952;1.0014363437044358;0.4629639407769604;0.46229456504398386;0.4420231379982626;0.4413922359964902;1.0125066508558942;0.9999077980290462;10.000918569588176;0.4167207983441888;0.4520078279706086;0.4520084466032246;0.4116662335503587;-0.4017970567564788;0.5751341404576322;0.9999218086961945
68.089952;1.0014337244480376;0.4629644711022362;0.46229425403182195;0.44202439173635916;0.4413930041397999;1.0125063520908306;0.9999079176726301;10.000913141643004;0.4167203415997342;0.45200843462437323;0.45200877023803643;0.41166609254187086;-0.40179705699439133;0.5751344859095365;0.9999210807927874
68.099952;1.0014310329954474;0.46296500888656095;0.46229395966635095;0.44202561344024616;0.44139375593993996;1.0125060250485856;0.9999079454963545;10.000908206684503;0.41671987468081834;0.45200904671967423;0.4520090602573059;0.41166594610802043;-0.4017970572188605;0.5751348591071064;0.9999203713499177
68.109952;1.0014282788765594;0.46296555423978986;0.46229368060969867;0.44202680143750905;0.4413944896199377;1.0125056746717247;0.9999078814254885;10.000903804844713;0.41671939665938834;0.4520096612481357;0.4520093143752875;0.4116657975490232;-0.40179705743038274;0.5751352593611179;0.999919689302852
68.119952;1.0014254720473883;0.46296610663534216;0.4622934153626391;0.4420279540784023;0.44139520378342795;1.0125053057709892;0.9999077264513221;10.000899966323454;0.4167189065817221;0.45201027533144533;0.4520095309313896;0.41166564991864785;-0.4017970576295401;0.5751356864853757;0.9999190427338862
68.129952;1.0014226226834204;0.4629666648226964;0.46229316260148656;0.44202906944449466;0.44139589748285557;1.0125049230992615;0.9999074828893167;10.000896699907894;0.41671840332309096;0.4520108856067431;0.4520097090789683;0.41166550572995275;-0.40179705781662967;0.5751361404071781;0.9999184388564127
