time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.139952;1.0014197412218435;0.4629672268700987;0.4622929214704043;0.442030145356448;0.44139656993312504;1.0125045314011278;0.9999071545717874;10.000893998722857;0.4167178854380647;0.45201148800661484;0.4520098490434757;0.41166536684992483;-0.40179705799159454;0.5751366209808347;0.9999178849413575
68.149952;1.0014168380255568;0.4629677906527951;0.46229269177711874;0.4420311796353245;0.4413972202831188;1.0125041348249066;0.9999067468405973;10.000891853309438;0.41671735132610144;0.45201207854223097;0.4520099523012901;0.41166523461614496;-0.4017970581542382;0.5751371280622355;0.9999173883888098
68.159952;1.0014139231037715;0.46296829509563675;0.46229241489857764;0.4420332813886181;0.4413989569942511;1.0125037362288343;0.9999062667408112;10.000890256342663;0.41671679956121344;0.45201265412223807;0.4520100211627187;0.4116651099059826;-0.40179705830451384;0.5751376615801843;0.9999169551427357
68.169952;1.0014110061375132;0.46296885668878673;0.4622922095641362;0.44203422657409325;0.44139955955140464;1.0125033368665446;0.9999057233074066;10.000889202721995;0.4167162292149356;0.45201321250366766;0.45201005790064047;0.4116649931840935;-0.4017970584425839;0.5751382214587505;0.9999165880459866
68.179952;1.0014080961118754;0.46296941460059954;0.4622920172931529;0.4420351251448549;0.4414001357106746;1.0125029368567713;0.9999051271439124;10.000888688687159;0.416715640135229;0.45201375200331173;0.452010064237217;0.4116648846258093;-0.40179705856857073;0.5751388074076814;0.9999162870785175
68.189952;1.001405200652366;0.4629699670968752;0.4622918386249241;0.4420359763658302;0.44140068337949223;1.0125025359277713;0.9999044888455185;10.000888708551637;0.416715033034288;0.4520142716615374;0.4520100414094336;0.4116647841307939;-0.40179705868229393;0.5751394186024841;0.9999160507439789
68.199952;1.0014023256458169;0.4629705124561276;0.46229167428336315;0.44203677960058013;0.4414012001635733;1.0125021336654598;0.9999038175925637;10.000889252369742;0.41671440931197423;0.4520147714962529;0.4520099905422897;0.4116646911634442;-0.4017970587831284;0.5751400535184429;0.9999158766425488
68.209952;1.0013994749288686;0.46297104913537646;0.46229152522203815;0.4420375343223793;0.4414016835279157;1.0125017294052996;0.9999031213737943;10.000890306045394;0.4167137707275432;0.4520152524431927;0.4520099129978992;0.4116646048684947;-0.4017970588700483;0.5751407102071093;0.9999157614207684
68.219952;1.001396650405093;0.4629715758404824;0.462291392564696;0.44203824033763195;0.44140213121381394;1.0125013218837204;0.9999024079588403;10.000891856033997;0.4167131191010737;0.45201571608059155;0.4520098102962613;0.4116645246867422;-0.4017970589419524;0.5751413866688835;0.9999157015133038
68.229952;1.0013938533714688;0.4629720914438992;0.4622912777411733;0.44203889767620735;0.4414025415288604;1.0125009093393145;0.9999016851709969;10.00089389951186;0.41671245628794207;0.45201616441023534;0.45200968391594576;0.41166445070296764;-0.4017970589978426;0.575142080918771;0.9999156941356799
68.239952;1.0013910860230717;0.4629725950083865;0.4622911825002393;0.4420395062280816;0.44140291324201325;1.0125004904748478;0.999900960640097;10.0008964499913;0.41671178415368787;0.4520165997229972;0.45200953538796645;0.4116643830979858;-0.401797059036731;0.5751427909907642;0.9999157371947968
68.249952;1.0013883516431132;0.4629730859045992;0.4622911084059808;0.4420400654291037;0.44140324551409293;1.0125000648494873;0.9999002416495975;10.000899531589772;0.4167111042342907;0.45201702431419216;0.4520093664130138;0.4116643214628916;-0.4017970590578386;0.575143514936887;0.9999158286232332
68.259952;1.0013856538523136;0.46297356360066144;0.4622910562875708;0.44204057416281495;0.44140353816136746;1.0124996319234127;0.9998995350652266;10.000903167840276;0.41671041765350286;0.452017439943812;0.45200917886686276;0.41166426480408924;-0.4017970590610921;0.5751442505600003;0.9999159657633304
68.269952;1.0013829959552654;0.462974027265055;0.4622910260749387;0.4420410308606125;0.44140379174577155;1.012499189993386;0.9998988472872204;10.000907372337057;0.4167097252649235;0.45201784725497185;0.45200897473083423;0.41166421196047426;-0.40179705904730734;0.5751449950488599;0.9999161445327012
68.279952;1.0013803809747628;0.46297447587585255;0.4622910169968436;0.44204143357380965;0.4414040072184426;1.0124987360117008;0.9998981841883955;10.000912144061243;0.4167090274527383;0.4520182455398743;0.45200875601672136;0.41166416208173373;-0.40179705901794305;0.5751457449523769;0.9999163589014234
68.289952;1.0013778123786061;0.46297490868804114;0.462291028078221;0.4420417800144352;0.44140418561260547;1.0124982661700097;0.999897550797411;10.000917467094736;0.416708324183672;0.45201863292366545;0.45200852485575965;0.4116641149210166;-0.4017970589749308;0.5751464966983818;0.9999166015526966
68.299952;1.0013752947151864;0.46297532536727365;0.46229105858249586;0.442042067686248;0.44140432813357533;1.0124977766454581;0.9998969508983243;10.000923311321412;0.41670761557644453;0.452019006721109;0.45200828374985746;0.4116640705356272;-0.40179705892067036;0.5751472472440599;0.9999168651418899
68.309952;1.0013728335633802;0.4629757258380384;0.4622911080266314;0.4420422940658853;0.4414044364345952;1.0124972635847207;0.9998963870131081;10.0009296308802;0.41670690225848184;0.452019363904421;0.4520080357822865;0.41166402868319585;-0.4017970588577792;0.5751479941176254;0.9999171427834193
68.319952;1.0013704349785693;0.4629761101692979;0.46229117602391223;0.4420424568128319;0.4414045125896267;1.012496722373163;0.9998958606598954;10.000936363648208;0.4167061853718196;0.4520197016399671;0.4520077843389452;0.41166398848850283;-0.4017970587887067;0.5751487349960626;0.9999174276006912
68.329952;1.001368105048565;0.46297647846818524;0.4622912623740998;0.4420425539835359;0.4414045586593881;1.01249614727354;0.9998953727511974;10.00094343800825;0.4167054665081741;0.4520200176828493;0.4520075323778426;0.41166394828455893;-0.40179705871560756;0.5751494678313711;0.9999177121352087
68.339952;1.0013658499934106;0.46297683069241025;0.4622913673810666;0.4420425841911087;0.44140457642224035;1.0124955318273818;0.9998949241768791;10.000950783638586;0.41670474757953413;0.45202031054445097;0.452007282115282;0.41166390558266386;-0.40179705864038906;0.5751501915800497;0.9999179881061158
68.349952;1.0013636763359426;0.4629771664836176;0.4622914921108333;0.4420425467223342;0.4414045674698497;1.0124948699364167;0.9998945162366254;10.00095833935663;0.4167040305966462;0.45202057944267265;0.4520070353325878;0.41166385752082685;-0.4017970585647281;0.5751509063851503;0.999918246649598
68.359952;1.0013615903260311;0.4629774852206768;0.4622916382642911;0.4420424416053372;0.44140453336901614;1.0124941573195863;0.9998941509040857;10.00096605983495;0.4167033174894781;0.4520208240167244;0.45200679352490336;0.411663801550853;-0.4017970584901469;0.5751516128272312;0.9999184790085683
68.369952;1.001359597012619;0.4629777862030217;0.4622918075996987;0.4420422694659664;0.44140447593001736;1.012493392267795;0.99989383100577;10.000973917535898;0.41670261009625903;0.4520210440113669;0.45200655763927305;0.4116637357992005;-0.40179705841811414;0.5751523111861114;0.9999186772851595
68.379952;1.0013577002220437;0.4629780687089452;0.4622920013870293;0.44204203117981167;0.44140439743034454;1.01249257516008;0.9998935601129908;10.000981894015192;0.4167019102866332;0.45202123918087134;0.4520063280811895;0.4116636590932993;-0.4017970583499158;0.5751530014436717;0.9999188346467738
68.389952;1.0013559030830317;0.4629783320669697;0.46229222029758943;0.4420417275853217;0.4414043003820644;1.0124917074568194;0.9998933426309374;10.00098997233837;0.41670122009656746;0.45202140934852836;0.4520061053729635;0.4116635707369052;-0.40179705828651907;0.5751536836534832;0.9999189449709607
68.399952;1.0013542077601627;0.46297857593683367;0.46229246452429507;0.4420413592786815;0.4414041870793986;1.0124907909795746;0.9998931842418711;10.000998138420766;0.4167005418717861;0.452021554414963;0.4520058907519523;0.41166347009727616;-0.40179705822876727;0.5751543579682158;0.9999190027167062
68.409952;1.0013526146079648;0.46297880051648266;0.4622927339012761;0.44204092648253035;0.44140405933259125;1.0124898278290513;0.9998930917765153;10.001006381465032;0.4166998784732144;0.4520216741756607;0.4520056860135116;0.41166335646269714;-0.401797058177437;0.5751550242079807;0.9999190031897534
68.419952;1.0013511214660948;0.46297900644867684;0.46229302796841243;0.4420404290703157;0.44140391826586095;1.0124888202925388;0.9998930725142862;10.001014693367901;0.41669923328704994;0.4520217681422213;0.45200549290198266;0.411663229271691;-0.40179705813291466;0.5751556817155364;0.9999189425942875
68.429952;1.0013497237180229;0.46297919455127545;0.46229334588673615;0.44203986684082086;0.44140376411948395;1.012487770027269;0.9998931337747611;10.001023075260884;0.41669860987597734;0.45202183570853305;0.4520053127840194;0.4116630881252415;-0.40179705809499916;0.5751563300574336;0.9999188181309558
68.439952;1.0013484155601644;0.46297936543034374;0.4622936862867959;0.442039240249108;0.4414035963439896;1.012486677522664;0.9998932826031557;10.001031541317836;0.4166980116315049;0.4520218764253563;0.4520051468870248;0.41166293243379737;-0.40179705806301746;0.5751569695967622;0.9999186285161588
68.449952;1.0013471911612686;0.46297951913113367;0.46229404723494927;0.4420385509892472;0.441403413986064;1.0124855426933685;0.9998935253927786;10.001040111876112;0.41669744160216765;0.4520218899610128;0.4520049966819523;0.4116627613800177;-0.40179705803615745;0.5751576010721613;0.999918374576022
68.459952;1.0013460445280298;0.46297965512236827;0.4622944264213141;0.4420378016328592;0.44140321594257215;1.0124843656789173;0.9998938682455376;10.001048806541705;0.41669690221232947;0.4520218760546858;0.4520048639626053;0.41166257447026594;-0.401797058013869;0.5751582248989845;0.9999180596430752
68.469952;1.001344969120956;0.4629797725825308;0.4622948215275946;0.44203699502183735;0.44140300097867247;1.012483146945218;0.9998943174843883;10.001057640832716;0.416696395021748;0.4520218348688481;0.4520047504127939;0.41166237186008336;-0.4017970579959739;0.5751588408195623;0.9999176889608867
68.479952;1.0013439585163673;0.46297987066177854;0.46229523052086735;0.4420361342174651;0.44140276786053306;1.0124818870065415;0.9998948791093498;10.001066623086103;0.41669592103769126;0.45202176727144616;0.4520046568799321;0.4116621540843286;-0.4017970579823446;0.5751594479268677;0.9999172679994468
68.489952;1.0013430078733205;0.4629799484319545;0.4622956517587633;0.44203522247509025;0.4414025156331745;1.0124805864660384;0.9998955582739005;10.00107575470002;0.41669548132521694;0.45202167453928893;0.4520045831235997;0.4116619219365174;-0.40179705797249804;0.575160045127249;0.9999168016158776
68.499952;1.0013421146608967;0.4629800046157985;0.4622960840281299;0.4420342628347252;0.44140224373583564;1.0124792462112722;0.9998963595718104;10.001085033778393;0.4166950772956942;0.45202155786266884;0.45200452819711323;0.41166167658301045;-0.40179705796550386;0.5751606318614915;0.9999162946078985
68.509952;1.0013412780537065;0.46298003747142746;0.462296526476203;0.442033257822077;0.44140195178672453;1.0124778672502577;0.9998972865387221;10.001094456719548;0.4166947106557735;0.45202141808957036;0.45200449100289836;0.4116614193828408;-0.401797057960216;0.5751612085444022;0.9999157518800185
68.519952;1.001340498150572;0.46298004513120966;0.4622969784340886;0.44203220950975314;0.4414016392868968;1.0124764507361315;0.9998983404521402;10.001104018098722;0.4166943832319715;0.4520212555979895;0.4520044707133422;0.4116611517111012;-0.4017970579555684;0.5751617762974569;0.9999151780034815
68.529952;1.0013397756219846;0.4629800262499316;0.46229743931746115;0.4420311197185815;0.44140130569693264;1.0124749986978645;0.999899520480423;10.00111371355405;0.416694096735907;0.45202107022885735;0.4520044667800658;0.4116608750759807;-0.40179705795068776;0.5751623363726465;0.999914577570736
68.539952;1.0013391116424166;0.4629799801932797;0.4622979085742414;0.4420299903305373;0.4414009505207584;1.0124735145892807;0.9999008246655735;10.001123542850776;0.416693852508775;0.45202086132019714;0.45200447868966576;0.41166059106195707;-0.40179705794485493;0.575162889892851;0.9999139560461836
68.549952;1.0013385077801067;0.46297990662849026;0.4622983856556806;0.44202882359539125;0.4414005729086915;1.0124720028546605;0.9999022502907807;10.00113351059904;0.416693651223408;0.4520206276694468;0.45200450595166974;0.4116603010878766;-0.40179705793751874;0.5751634380281968;0.9999133196890052
68.559952;1.0013379652170766;0.46297980535699257;0.4622988699669966;0.44202762214205965;0.4414001713816468;1.0124704680050818;0.9999037942646901;10.00114362688978;0.4166934925505899;0.452020367389823;0.45200454829466163;0.41166000658446755;-0.40179705792826875;0.5751639825199522;0.9999126745942817
68.569952;1.0013374840149039;0.46297967668557805;0.46229936068485566;0.4420263887787428;0.4413997441619588;1.0124689140701673;0.9999054540610371;10.00115390727114;0.41669337497849346;0.45202007797038046;0.4520046056734625;0.4116597094050364;-0.401797057916586;0.5751645260844678;0.9999120258624845
68.579952;1.001337064020301;0.46297952178979584;0.46229985665319495;0.4420251262780144;0.4413992896901674;1.0124673445400114;0.9999072285653523;10.001164371668294;0.4166932959001945;0.4520197566872517;0.4520046780176114;0.41165941182403637;-0.40179705790158826;0.5751650722595341;0.999911377420891
68.589952;1.0013367064748218;0.4629793425063327;0.46230035638713013;0.4420238370867883;0.44139880688274724;1.0124657624361668;0.9999091180166864;10.001175042385928;0.41669325189801854;0.45201940098611587;0.45200476510347337;0.41165911628172736;-0.4017970578821201;0.5751656248232392;0.9999107325645974
68.599952;1.0013364138600593;0.46297914071769003;0.46230085804451526;0.4420225231558014;0.4413982951605801;1.0124641703592665;0.9999111231410659;10.001185941927588;0.4166932391950606;0.45201900852260857;0.4520048666887296;0.4116588250865568;-0.4017970578570771;0.5751661873617043;0.9999100946719205
68.609952;1.001336188143042;0.46297891797409296;0.4623013595935111;0.44202118616825736;0.44139775443666635;1.012462570532361;0.9999132444176496;10.001197089719005;0.4166932541854813;0.45201857712918136;0.4520049826301744;0.41165854005378316;-0.4017970578255496;0.5751667635452176;0.9999094673440486
68.619952;1.0013360295828775;0.46297867548490323;0.4623018592786104;0.442019827799241;0.44139718511338955;1.012460965077617;0.9999154816362865;10.001208494543745;0.416693293918324;0.45201810495295736;0.4520051128481584;0.4116582625045908;-0.4017970577867554;0.5751673576384683;0.9999088541701514
68.629952;1.0013359369066488;0.46297841428580006;0.46230235607786085;0.44201844969979354;0.44139658794616954;1.0124593565541224;0.9999178333461679;10.00122014804009;0.41669335637952765;0.4520175905149716;0.45200525722490986;0.41165799360619487;-0.40179705773994956;0.5751679743090533;0.999908258489718
68.639952;1.0013359077903836;0.46297813554181644;0.46230284983908443;0.4420170534990967;0.4413959637867896;1.0124577484722685;0.9999202966185002;10.001232026608408;0.4166934403430106;0.45201703254245584;0.45200541569831426;0.4116577346360264;-0.4017970576843349;0.5751686178621866;0.9999076829842299
68.649952;1.0013359391990928;0.4629778407662624;0.46230334105638543;0.4420156408335885;0.4413953136216963;1.012456145288359;0.999922867660659;10.001244098881713;0.4166935450127092;0.4520164298336793;0.4520055885375157;0.41165748705673544;-0.40179705761910256;0.5751692917706765;0.9999071291257849
68.659952;1.0013360282021009;0.4629775317414586;0.4623038306099916;0.4420142131308653;0.44139463897254283;1.0124545512048881;0.9999255422807825;10.001256332672126;0.4166936698211163;0.45201578124748426;0.4520057763419401;0.4116572522285459;-0.40179705754357137;0.5751699988563402;0.9999065970107456
68.669952;1.0013361724588787;0.462977210335516;0.46230431978166264;0.44201277142572154;0.44139394218472244;1.0124529688720763;0.9999283152553006;10.001268699092478;0.41669381436553327;0.4520150857435112;0.45200597985629554;0.411657031147296;-0.4017970574571342;0.5751707417075349;0.9999060861623884
68.679952;1.0013363696376627;0.46297687840826035;0.4623048103291489;0.44201131656724496;0.44139322640573037;1.0124513998616012;0.9999311798357834;10.001281175360765;0.4166939784205857;0.45201434246610095;0.45200619996320063;0.4116568247635269;-0.4017970573590338;0.575171522871441;0.999905596806097
68.689952;1.0013366173349352;0.46297653763996754;0.4623053041908782;0.4420098494782212;0.4413924953185352;1.0124498460823872;0.9999341280468016;10.001293746216417;0.4166941618295897;0.45201355077868316;0.4520064376189322;0.4116566343917194;-0.401797057248214;0.5751723445163571;0.9999051303369435
68.699952;1.0013369142505253;0.46297618919967626;0.4623058028665194;0.4420083709939327;0.44139175256551744;1.0124483104762199;0.9999371508312146;10.001306400358963;0.4166943642475045;0.4520127103169147;0.4520066936790197;0.41165646161410063;-0.40179705712343594;0.5751732076354448;0.9999046885212218
68.709952;1.001337260908348;0.46297583363070305;0.46230630704905573;0.4420068816500124;0.4413910011661525;1.0124467970364952;0.9999402381128675;10.001319122485256;0.4166945851122954;0.45201182121865247;0.4520069689009541;0.4116563078656757;-0.40179705698362944;0.5751741118908703;0.9999042722432944
68.719952;1.0013376590195366;0.46297547106424347;0.46230681686519365;0.4420053820820811;0.44139024347633543;1.0124453102988995;0.9999433792745112;10.001331888063103;0.41669482376197536;0.45201088439110737;0.45200726402927854;0.4116561741522272;-0.40179705682809347;0.5751750566582099;0.9999038810926875
68.729952;1.0013381106693424;0.46297510133071546;0.4623073323670356;0.44200387364072313;0.4413894815893393;1.012443854545816;0.9999465640449228;10.001344665785913;0.41669507939942163;0.4520099016691432;0.45200757988465273;0.41165606101775004;-0.4017970566563064;0.5751760419525627;0.9999035135691913
68.739952;1.0013386184686743;0.4629747239017898;0.46230785382887857;0.44200235854405245;0.4413887177696489;1.0124424338626057;0.9999497836693405;10.001357422164386;0.4166953509681018;0.4520088757564461;0.4520079174372615;0.41165596863324294;-0.40179705646762465;0.5751770682639715;0.9999031666866209
68.749952;1.0013391863946626;0.46297433798103094;0.4623083817868569;0.44200083965262527;0.44138795467656705;1.0124410528339922;0.9999530314805688;10.00137012173298;0.41669563696009543;0.45200780982718713;0.4520082776289816;0.4116558969637988;-0.40179705626117374;0.5751781360151499;0.9999028359755721
68.759952;1.00133981979864;0.4629739427316793;0.46230891682650044;0.44199932006767284;0.4413871951859741;1.0124397161963055;0.9999563023788673;10.0013827254975;0.41669593523831583;0.45200670712618224;0.45200866111342625;0.41165584587030574;-0.40179705603587523;0.5751792454071131;0.9999025170520927
68.769952;1.001340523777657;0.46297353731356183;0.4623094591924597;0.44199780271357714;0.4413864420518214;1.0124384276100873;0.9999595924869721;10.001395190499096;0.4166962431091883;0.45200557081496445;0.45200906811255176;0.4116558150723482;-0.4017970557905336;0.5751803965062375;0.9999022071070054
68.779952;1.00134130146607;0.4629731207063549;0.46231000850296605;0.4419962900197792;0.44138569788805976;1.0124371893963515;0.9999628994261209;10.001407467494143;0.41669655768737945;0.4520044037927461;0.45200949825559894;0.4116558042031697;-0.4017970555239938;0.5751815891712234;0.9999019051427285
68.789952;1.0013421542836434;0.4629726916866048;0.4623105637573884;0.4419947837649207;0.44138496539558236;1.0124360033204942;0.9999662218190581;10.001419500974182;0.41669687635616287;0.4520032085194483;0.45200995058272164;0.41165581293375497;-0.40179705523525894;0.5751828227304158;0.9999016117025681
68.799952;1.0013430838674189;0.4629722490918892;0.46231112354381754;0.44199328532130466;0.44138424747271593;1.0124348709555229;0.9999695581252591;10.001431240363647;0.41669719702757446;0.4520019870465869;0.45201042374465217;0.41165584101433506;-0.40179705492356643;0.5751840957415778;0.9999013285367284
68.809952;1.0013440936436262;0.46297179219282086;0.4623116861671437;0.4419917961583535;0.4413835471408663;1.0124337933954894;0.9999729063016474;10.00144264882857;0.41669751801179417;0.4520007411393169;0.452010916088661;0.4116558884426842;-0.40179705458848064;0.5751854061171676;0.9999010579540552
68.819952;1.0013451887850016;0.4629713208708128;0.4623122495879637;0.44199031816323964;0.4413828675153176;1.012432771270154;0.9999762641324161;10.001453693577867;0.41669783767582286;0.45199947238873006;0.4520114257291029;0.41165595567085944;-0.4017970542299389;0.5751867514210129;0.9999008016355898
68.829952;1.0013463750674014;0.46297083534696765;0.4623128113502791;0.4419888536408383;0.4413822118270692;1.012431805137521;0.9999796292667802;10.001464332788244;0.4166981543342358;0.4519981823920873;0.45201195077145523;0.4116560432917794;-0.40179705384834835;0.5751881291766283;0.9999005596710558
68.839952;1.001347657961471;0.46297033579065394;0.46231336859699157;0.4419874049597385;0.4413815830064708;1.0124308952907017;0.9999829989227126;10.001474517111502;0.4166984664825654;0.4519968729749919;0.4520124893580125;0.41165615129170846;-0.4017970534446411;0.5751895371778989;0.9999003307899589
68.849952;1.0013490421998505;0.4629698221699552;0.4623139180413578;0.4419859739705483;0.4413809830173984;1.012430040949629;0.9999863694726306;10.001484199270484;0.41669877295882796;0.45199554619920296;0.452013039293574;0.4116562786315677;-0.401797053019977;0.5751909737032201;0.9999001132851961
68.859952;1.0013505309785384;0.46296929422060856;0.4623144557716343;0.4419845617184523;0.4413804127039812;1.0124292397888721;0.9999897363045035;10.001493338824405;0.4166990726440004;0.45199420408176355;0.45201359790447;0.41165642347462467;-0.4017970525753389;0.5751924374851496;0.9998999057060036
68.869952;1.001352125130391;0.46296875157659817;0.46231497716228576;0.4419831687983418;0.44137987193729844;1.0124284881782124;0.999993094368471;10.001501902702346;0.4166993639342353;0.45199284835611436;0.45201416260789995;0.4116565837551488;-0.4017970521114218;0.5751939272792816;0.9998997070535166
68.879952;1.0013538232044263;0.4629681940693976;0.4623154771191048;0.4419817958727844;0.4413793596390708;1.0124277820799064;0.9999964388795718;10.001509867709252;0.4166996445415125;0.4519914803657704;0.4520147313532982;0.41165675768100146;-0.40179705162873836;0.5751954412897804;0.9998995166002915
68.889952;1.0013556219570523;0.4629676220366009;0.4623159503542476;0.4419804437094699;0.4413788739987509;1.0124271181888878;0.9999997654363331;10.001517224037825;0.4166999117827461;0.451990100758227;0.45201530238216353;0.411656943912928;-0.4017970511277546;0.5751969770368881;0.9998993337507281
68.899952;1.001357516432825;0.46296703655684385;0.46231639157018045;0.4419791129701997;0.44137841302171654;1.0124264941576604;1.0000030694030853;10.001523976952315;0.41670016306874685;0.4519887091379097;0.45201587384157504;0.41165714138536397;-0.40179705060902576;0.5751985316552143;0.9998991580938844
68.909952;1.0013594999238742;0.4629664394775078;0.4623167958087656;0.44197780424848576;0.4413779750951941;1.0124259075750286;1.000006345092557;10.001530144095602;0.41670039612087517;0.45198730434553347;0.4520164435587232;0.41165734899393264;-0.40179705007332955;0.5752001020002412;0.999898989419507
68.919952;1.001361564440669;0.4629658333138009;0.46231715888630315;0.44197651821374345;0.44137755930141426;1.0124253553095977;1.000009585872095;10.0015357460809;0.41670060891089933;0.4519858853411172;0.4520170089702717;0.41165756552150007;-0.40179704952170875;0.5752016846681576;0.9998988277799686
68.929952;1.0013637015203884;0.46296522107206367;0.46231747749374386;0.4419752555693867;0.44137716538416716;1.0124248341012112;1.0000127850717893;10.001540798920479;0.4167007998675732;0.45198445182110314;0.452017567259404;0.4116577898350198;-0.40179704895534024;0.5752032765575069;0.9998986739059783
68.939952;1.0013659023978483;0.4629646057527063;0.4623177489615233;0.44197401692393895;0.44137679335985525;1.0124243410807756;1.0000159364637864;10.001545317647027;0.41670096829120057;0.45198300418092735;0.45201811548108006;0.41165802084710695;-0.4017970483752936;0.5752048753776777;0.9998985297619009
68.949952;1.0013681573663333;0.46296398964061064;0.4623179710716836;0.4419728026164073;0.44137644290477746;1.012423873446365;1.000019034441334;10.001549319672211;0.4167011143672775;0.4519815433265778;0.45201865053834533;0.4116582570837954;-0.40179704778235686;0.5752064793061241;0.9998983990223103
68.959952;1.0013704558177736;0.46296337407640104;0.46231814201041843;0.44197161254192296;0.44137611304202035;1.0124234280365996;1.0000220742264703;10.001552817689564;0.41670123866678727;0.4519800704416624;0.45201916914487733;0.4116584964783961;-0.40179704717700915;0.5752080865048611;0.9998982874563968
68.969952;1.0013727876650185;0.4629627600286595;0.4623182604370652;0.44197044640355587;0.44137580239439594;1.012423001275556;1.0000250513267326;10.001555814724455;0.4167013415585941;0.45197858654340833;0.452019667766206;0.4116587367093554;-0.40179704655939424;0.5752096952334096;0.999898202522401
68.979952;1.0013751446765136;0.4629621489103547;0.4623183257195023;0.4419693042664068;0.44137550945296766;1.012422589408191;1.0000279605320384;10.001558309311692;0.4167014230900826;0.45197709228480243;0.4520201425211872;0.4116589756597489;-0.4017970459292505;0.5752113042103454;0.9998981520813379
68.989952;1.0013775204578852;0.4629615430987603;0.46231833818072177;0.4419681867533808;0.44137523247887855;1.012422189055581;1.000030795825693;10.001560300264154;0.4167014834006457;0.4519755882121361;0.4520205893369076;0.41165921166716607;-0.4017970452860242;0.5752129127068801;0.999898143186173
68.999952;1.0013799090515996;0.4629609459395639;0.4623182991262054;0.4419670948425125;0.44137496938177173;1.0124217978737244;1.0000335515696337;10.001561783465563;0.41670152299472923;0.4519740751429884;0.45202100457160466;0.4116594434905772;-0.4017970446292965;0.5752145202626328;0.9998981815103564
69.009952;1.0013823032313156;0.4629603611665708;0.46231821061836836;0.4419660295759898;0.44137471792184;1.01242141485834;1.0000362237945133;10.001562746693073;0.4167015425784163;0.4519725543130172;0.45202138557117694;0.41165966988929115;-0.4017970439591785;0.5752161263452013;0.9998982716613918
69.019952;1.0013846944530127;0.4629597921991223;0.4623180750840876;0.4419649917618778;0.44137447595033447;1.0124210398099143;1.000038810319691;10.001563168462775;0.41670154299210294;0.4519710272860854;0.4520217304477626;0.4116598890618847;-0.40179704327623994;0.5752177301890808;0.9998984176995807
69.029952;1.001387074385802;0.46295924184160103;0.46231789483931374;0.44196398181635027;0.4413742412850272;1.0124206719339301;1.0000413102617822;10.001563019246811;0.4167015254829999;0.4519694960205993;0.4520220373675928;0.41166009853222624;-0.4017970425811645;0.5752193307103117;0.9998986227060894
69.039952;1.0013894357492825;0.462958712273491;0.46231767165417237;0.44196299997813027;0.44137401156688905;1.0124203095266273;1.0000437241730007;10.001562263299856;0.41670149194086253;0.4519679629396625;0.45202230435237317;0.41166029566697687;-0.4017970418745897;0.575220926525346;0.9998988882145519
69.049952;1.0013917719325944;0.462958204979169;0.4623174063462336;0.44196204653329707;0.44137378444877695;1.0124199518594654;1.000046054366071;10.001560861880417;0.416701444757535;0.4519664306455797;0.4520225297354212;0.41166047830530744;-0.4017970411571617;0.5752225161122526;0.9998992147674441
69.059952;1.0013940769383807;0.46295772071234553;0.4623170985293788;0.4419611214897579;0.44137355781040977;1.0124196004202672;1.0000483040451627;10.001558780006418;0.41670138639673326;0.4519649016871083;0.45202271242101083;0.411660644889017;-0.4017970404296214;0.5752240980109007;0.9998996027278141
69.069952;1.0013963460846986;0.4629572597699745;0.4623167470345042;0.44196022415407143;0.4413733299114519;1.0124192576470936;1.0000504754654922;10.001555994032735;0.41670131909135033;0.45196337857084173;0.45202285174316365;0.4116607942137804;-0.40179703969280356;0.5752256710391471;0.9999000522449151
69.079952;1.0013985762395914;0.4629568221990975;0.4623163508319647;0.4419593533758808;0.44137309942318953;1.0124189251163462;1.0000525689595468;10.001552492223919;0.4167012448026237;0.45196186357865226;0.45202294745228355;0.41166092513398955;-0.40179703894742524;0.5752272344074395;0.9999005627647262
69.089952;1.0014007650348333;0.46295640760922824;0.46231590948347967;0.4419585082023095;0.44137286494649597;1.0124186028819173;1.0000545833558145;10.00154827007001;0.4167011652278252;0.45196035840241516;0.4520229998758644;0.4116610361890353;-0.40179703819379686;0.575228787496835;0.9999011330098458
69.099952;1.0014029099801482;0.4629560151331739;0.46231542277733156;0.44195768812307;0.44137262441583114;1.0124182898191372;1.000056516748634;10.001543329173135;0.4167010818652007;0.4519588640996512;0.4520230099159905;0.411661125453986;-0.4017970374318706;0.5752303294601705;0.9999017615988157
69.109952;1.0014050083884989;0.4629556437787362;0.4623148902716548;0.441956892697871;0.44137237517705563;1.0124179840974805;1.000058367349687;10.001537679731655;0.4167009962207767;0.45195738150100606;0.45202297900349336;0.41166119085002933;-0.4017970366616066;0.5752318592317919;0.9999024475162802
69.119952;1.0014070579144339;0.46295529276162206;0.46231431138836937;0.4419561212326313;0.44137211438607143;1.0124176830945126;1.0000601344782674;10.001531339074269;0.4167009099386566;0.4519559115498226;0.45202290914214804;0.4116612304821253;-0.4017970358832368;0.5752333759404482;0.99990318991116
69.129952;1.001409056937168;0.46295496164796357;0.4623136855730414;0.4419553729011949;0.44137183907830313;1.0124173831654641;1.0000618186469619;10.001524325530989;0.41670082468923725;0.4519544552137312;0.4520228027258883;0.41166124289270006;-0.4017970350974433;0.5752348789816193;0.9999039872837743
69.139952;1.001411004011931;0.46295465037112893;0.4623130119526303;0.44195464691976233;0.4413715462706816;1.0124170798557013;1.0000634205358987;10.00151665435865;0.4167007421351424;0.4519530133497354;0.452022662196273;0.41166122738462224;-0.4017970343056219;0.5752363677971724;0.9999048364082669
69.149952;1.0014128965850309;0.46295435921737244;0.46231228914604;0.44195394267271043;0.4413712334435995;1.0124167684160743;1.0000649406141637;10.001508335743196;0.41670066416092977;0.4519515867524819;0.4520224897785891;0.4116611841289692;-0.401797033510038;0.5752378418908926;0.9999057319989411
69.159952;1.001414730697832;0.4629540886951969;0.46231151592118386;0.4419532597689486;0.4413708988733955;1.0124164442768697;1.0000663794721787;10.001499374707121;0.4167005929790849;0.451950176086378;0.45202228720557175;0.41166111396013483;-0.40179703271366607;0.5752393006662537;0.9999066677064969
69.169952;1.0014165020170858;0.4629538391840399;0.46231069205781306;0.4419525977599799;0.44137054147845767;1.0124161030563537;1.0000677372372904;10.001489776931637;0.4167005309334429;0.4519487816316934;0.4520220555586792;0.411661017955111;-0.401797031919721;0.5752407430836953;0.9999076373184766
69.179952;1.0014182063931356;0.46295361068563773;0.462309818589846;0.44195195590847536;0.44137016063206863;1.0124157400285756;1.000069012739377;10.001479551563703;0.41670048013443306;0.4519474031664394;0.45202179536805154;0.41166089685323415;-0.40179703113112075;0.575242167999829;0.9999086350592549
69.189952;1.0014198395773681;0.46295340286023806;0.46230889761143;0.44195133332166775;0.4413697561785501;1.0124153501079387;1.0000702034625604;10.001468706005427;0.4167004420669054;0.4519460402355388;0.4520215067887904;0.41166075072520564;-0.401797030350196;0.5752435747571105;0.9999096556004772
69.199952;1.0014213973347206;0.4629532151771526;0.4623079320460323;0.44195072909215555;0.4413693283576575;1.0124149290270872;1.0000713057878647;10.001457246927055;0.41670041750475306;0.45194469271168747;0.4520211897525662;0.4116605791131087;-0.4017970295787999;0.5752449629574516;0.9999106944193726
69.209952;1.0014228761406045;0.46295304706062973;0.4623069253216763;0.4419501424343838;0.44136887771772115;1.0124144743807413;1.0000723154721172;10.001445186381275;0.41670040684719667;0.4519433612819414;0.4520208440748897;0.41166038135493743;-0.4017970288187022;0.5752463318841601;0.9999117479044658
69.219952;1.0014242736006265;0.46295289776780635;0.4623058809008546;0.44194957292116466;0.4413684052719429;1.01241398553082;1.0000732280505709;10.001432537926108;0.41670041056669554;0.451942047514546;0.4520204694643747;0.4116601568003402;-0.40179702807191214;0.5752476802597768;0.9999128129817226
69.229952;1.001425588130639;0.46295276592711904;0.4623048019770504;0.441949020474477;0.44136791255886315;1.0124134630418193;1.0000740387386957;10.001419309743838;0.41670042947128394;0.45194075361210445;0.45202006568665726;0.4116599047929269;-0.40179702734075123;0.5752490061353623;0.9999138872832233
69.239952;1.0014268182832808;0.46295264931493585;0.4623036915225039;0.4419484851151681;0.44136740128765967;1.0124129082319464;1.000074742581434;10.00140550902433;0.4167004646413757;0.45193948218651164;0.45201963298460274;0.41165962461419636;-0.40179702662772215;0.5752503071174813;0.9999149698825757
69.249952;1.0014279623923945;0.4629525452112423;0.46230255238658796;0.44194796688352567;0.4413668729376144;1.0124123229785833;1.0000753347818407;10.001391151259604;0.41670051717577766;0.45193823614891765;0.4520191721503546;0.4116593157731729;-0.40179702593526534;0.5752515810484102;0.9999160609929083
69.259952;1.0014290187527704;0.46295245084946346;0.4623013873236588;0.441947465884643;0.44136632869804643;1.0124117096851675;1.0000758104732124;10.001376259368577;0.4167005881169512;0.45193701876794357;0.45201868408687373;0.4116589784599916;-0.40179702526575084;0.5752528264447678;0.9999171606143038
69.269952;1.0014299860353306;0.46295236363005127;0.4623001992104418;0.4419469822362239;0.44136576965148605;1.0124110712055074;1.0000761645320357;10.001360851860854;0.41670067864409976;0.4519358339183162;0.45201816966610514;0.4116586135222023;-0.4017970246217305;0.5752540425088373;0.9999182678094976
69.279952;1.0014308637127782;0.4629522813754768;0.4622989914389856;0.4419465160336183;0.44136519703710086;1.012410410626215;1.0000763919032398;10.001344931850014;0.41670079020991213;0.45193468623754385;0.4520176300480147;0.41165822196085544;-0.40179702400593603;0.5752552291060012;0.9999193809385872
69.289952;1.0014316522542526;0.4629522025870359;0.46229776799371486;0.441946067419735;0.4413646123640199;1.0124097308941036;1.0000764880791566;10.001328483657726;0.41670092450841356;0.4519335808484745;0.45201706667122127;0.411657804596671;-0.4017970234209934;0.5752563867278788;0.9999204980230637
69.299952;1.001432352649031;0.46295212630194815;0.46229653291755407;0.44194563678952303;0.4413640171954282;1.0124090348973356;1.0000764497509893;10.001311475831294;0.4167010835373157;0.4519325228537074;0.45201648082924106;0.41165736216403676;-0.40179702286924174;0.575257516183431;0.9999216166673286
69.309952;1.0014329658553847;0.4629520517181734;0.4622952897270095;0.4419452250487089;0.4413634128852057;1.0124083258486911;1.0000762756831711;10.001293867971185;0.4167012696751546;0.4519315169973125;0.4520158734391604;0.4116568955610048;-0.40179702235271336;0.5752586181872203;0.9999227335917941
69.319952;1.0014334931025908;0.4629519780838026;0.4622940413797693;0.44194483352299513;0.4413628004130227;1.0124076068117218;1.000075967367854;10.001275615507193;0.4167014853853266;0.45193056748542704;0.4520152450583063;0.4116564060600171;-0.40179702187313077;0.5752596935285357;0.9999238448009271
69.329952;1.0014339366448464;0.4629519047438436;0.46229279063254997;0.4419444635643743;0.44136218019805434;1.0124068799477492;1.000075528799901;10.001256666778922;0.41670173274552835;0.4519296779021674;0.452014595784925;0.41165589533157165;-0.4017970214319337;0.575260743624857;0.9999249466282307
69.339952;1.0014343001173267;0.46295183095215997;0.46229154029175334;0.4419441163673634;0.44136155210153594;1.0124061464707237;1.0000749651420993;10.001236959584599;0.4167020132959882;0.4519288511663768;0.45201392488448505;0.41165536529984104;-0.4017970210303554;0.575261770323021;0.999926036059949
69.349952;1.001434587769777;0.46295175564922897;0.46229029304645497;0.4419437930300709;0.44136091580779435;1.0124054069233968;1.0000742808986438;10.00121642694915;0.4167023280779779;0.45192808946987717;0.4520132304969986;0.41165481820022237;-0.4017970206693906;0.5752627748986;0.9999271098217551
69.359952;1.0014348028610305;0.4629516775721173;0.4622890511480144;0.4419434945016436;0.44136027132177075;1.0124046617945395;1.0000734786417849;10.00119500456745;0.4167026776070473;0.451927394234688;0.45201251005450793;0.41165425676336886;-0.401797020349675;0.575263757325906;0.9999281637716478
69.369952;1.0014349470407629;0.46295159558456617;0.46228781636669486;0.4419432213041038;0.44135961917038463;1.012403912307454;1.0000725592095925;10.001172633079532;0.4167030620055199;0.45192676632110845;0.45201176115927955;0.4116536841052115;-0.4017970200714614;0.5752647164107676;0.999929193241766
69.379952;1.001435021219013;0.4629515090088047;0.46228659022226753;0.44194297349045303;0.4413589603565798;1.0124031603166948;1.0000715232285464;10.001149264328316;0.4167034813032926;0.45192620660038224;0.45201098198157785;0.4116531035697618;-0.4017970198346861;0.5752656505531555;0.9999301934331272
69.389952;1.001435026096157;0.462951417823341;0.46228537424601707;0.44194275104945097;0.4413582964813134;1.012402407444525;1.0000703726656879;10.001124872043498;0.41670393544806694;0.45192571626233136;0.4520101710698878;0.41165251879026066;-0.401797019639045;0.5752665584001496;0.999931159560281
69.399952;1.0014349614844986;0.462951322584551;0.46228417006403305;0.4419425541892011;0.4413576297524364;1.0124016546362709;1.0000691117246259;10.001099452130916;0.41670442397850616;0.45192529664307546;0.4520093271337644;0.4116519334666897;-0.4017970194840074;0.5752674388196105;0.9999320869304933
69.409952;1.0014348257173085;0.4629512241171259;0.4622829793336292;0.4419423832319228;0.4413569625438641;1.0124009023586407;1.0000677471998665;10.001073010593045;0.4167049458101457;0.4519249490746631;0.4520084490678996;0.41165135077643183;-0.4017970193687065;0.5752682906715055;0.9999329708223352
69.419952;1.0014346162457193;0.4629511232172471;0.4622818035982334;0.44194223837804647;0.4413562971465153;1.012400150980506;1.0000662880258453;10.001045555062971;0.41670549938692153;0.45192467453761614;0.45200753616949846;0.4116507730779765;-0.40179701929175227;0.5752691130077483;0.9999338066669864
69.429952;1.0014343310337592;0.46295102035097346;0.46228064422271736;0.4419421195675126;0.4413556358580458;1.0123994011315725;1.0000647441733521;10.001017096468555;0.4167060831315876;0.4519244731174346;0.4520065883539175;0.41165020196834573;-0.40179701925113936;0.5752699053045967;0.9999345907085151
69.439952;1.001433969624757;0.4629509152372909;0.46227950275754215;0.44194202665591076;0.44135498091807285;1.0123986539671945;1.0000631259689665;10.000987653500324;0.4167066956972839;0.45192434414399424;0.4520056062011462;0.4116496384496658;-0.40179701924442945;0.5752706672265433;0.9999353199423844
69.449952;1.0014335330912962;0.46295080675729827;0.4622783813614488;0.4419419598194695;0.44135433434908644;1.0123979112973722;1.0000614440472595;10.000957253876743;0.4167073357240497;0.45192428688753766;0.4520045908664983;0.41164908334849926;-0.4017970192691342;0.5752713983645174;0.9999359914969789
69.459952;1.001433022840462;0.462950693300574;0.4622772825157994;0.44194191953857137;0.4413536978452629;1.0123971753327303;1.0000597089590255;10.00092593014646;0.41670800177546247;0.45192430060326255;0.4520035441081549;0.41164853766973564;-0.40179701932299383;0.5752720984455245;0.9999366026903057
69.469952;1.0014324394466727;0.4629505729941212;0.4622762082999503;0.4419419058153369;0.4413530726946451;1.0123964478065635;1.0000579304113848;10.00089371499294;0.41670869259382265;0.4519243837790045;0.4520024685185245;0.41164800247370875;-0.4017970194039839;0.5752727676012119;0.9999371511931693
69.479952;1.0014317833214523;0.46295044387680095;0.4622751601265762;0.44194191746270506;0.44135245970783255;1.0123957291520018;1.0000561169102768;10.000860639843756;0.41670940695517156;0.4519245337156141;0.45200136749978537;0.41164747860108736;-0.4017970195101939;0.5752734063057724;0.999937635043107
69.489952;1.0014310563570228;0.4629503043498743;0.4622741389236895;0.441941952325021;0.4413518591067867;1.0123950187905202;1.000054275582587;10.00082673547888;0.41671014338455425;0.45192474698576046;0.452000244884013;0.4116469665277268;-0.4017970196397166;0.5752740150392719;0.999938053132515
69.499952;1.0014302616301145;0.46295015363352526;0.4622731451829478;0.4419420078943745;0.4413512704914896;1.0123943161646096;1.000052412032085;10.000792039371545;0.4167109003890316;0.4519250203358099;0.45199910475888005;0.4116464663701067;-0.40179701979049337;0.5752745939255193;0.9999384055545772
69.509952;1.0014294016348373;0.4629499919251639;0.46227217898452;0.44194208164279614;0.44135069288127254;1.0123936212883513;1.00005053061208;10.00075660720083;0.41671167691192695;0.4519253512993874;0.45199795133201576;0.41164597808154346;-0.4017970199602073;0.5752751428843719;0.9999386932736039
69.519952;1.001428477770703;0.4629498201678386;0.46227124018410226;0.4419421712858165;0.4413501247705156;1.0123929350800702;1.0000486346425008;10.000720516207922;0.41671247236590486;0.4519257380011924;0.45199678834234996;0.4116455016094425;-0.4017970201464045;0.575275662031771;0.9999389176724218
69.529952;1.001427491100463;0.46294963946506346;0.46227032841824717;0.44194227505046085;0.44134956446530516;1.012392260222423;1.000046726335795;10.000683857081105;0.4167132862909879;0.4519261786668356;0.4519956184404445;0.411645036853363;-0.4017970203467139;0.5752761517953936;0.9999390808089941
69.539952;1.0014264432484803;0.4629494505646207;0.462269443017566;0.4419423917170629;0.44134901080306116;1.012391601763177;1.0000448071737147;10.000646721519422;0.41671411818193677;0.4519266716078209;0.451994443133232;0.41164458376981683;-0.40179702055878586;0.5752766131490739;0.9999391860808201
69.549952;1.0014253371839141;0.46294925367312323;0.46226858335335697;0.4419425205130203;0.44134846377463177;1.0123909667569795;1.000042878868839;10.00060919266728;0.41671496746219583;0.4519272153090968;0.4519932632794415;0.4116441426368681;-0.4017970207799389;0.5752770478811758;0.999939237803221
69.559952;1.0014241773186408;0.4629490483258101;0.4622677494524671;0.44194266104943253;0.4413479244821945;1.012390363277295;1.0000409440852014;10.000571337010607;0.41671583327745937;0.45192780810855215;0.451992079539574;0.4116437138758913;-0.4017970210070523;0.5752774584531923;0.9999392397591532
69.569952;1.0014229688094887;0.4629488334319667;0.4622669423169389;0.44194281333563523;0.44134739449266647;1.0123897988090609;1.0000390062138467;10.000533199993018;0.41671671435424723;0.4519284479184937;0.4519908924530146;0.41164329757936585;-0.40179702123683625;0.5752778477479313;0.9999391944689955
69.579952;1.0014217166516104;0.46294860781098046;0.46226616379043983;0.44194297786539616;0.44134687521095334;1.0123892783483321;1.0000370682655118;10.000494808997573;0.41671760931942275;0.45192913225435;0.45198970261361054;0.41164289351516303;-0.4017970214659913;0.5752782189803649;0.9999391035394769
69.589952;1.0014204251689007;0.46294837067604094;0.462265416133847;0.4419431555895315;0.4413463676036865;1.0123888035417592;1.0000351316456029;10.000456174453472;0.41671851727556497;0.45192985815433895;0.4519885110777035;0.41164250143865755;-0.4017970216911992;0.5752785755291795;0.9999389677766551
69.599952;1.0014190982637874;0.46294812148098463;0.462264701685203;0.4419433475392282;0.4413458721934146;1.0123883732602852;1.0000331954861736;10.000417291825089;0.41671943802765793;0.45193062218731717;0.4519873195359004;0.4116421211164485;-0.40179702190930666;0.5752789204257767;0.9999387867033248
69.609952;1.0014177400169324;0.4629478595163524;0.46226402275496303;0.4419435544767759;0.4413453891531612;1.012387984548812;1.0000312566196514;10.000378153344505;0.4167203718090765;0.45193142096162225;0.4519861301605862;0.41164175232072997;-0.40179702211759155;0.575279255848904;0.9999385583738287
69.619952;1.0014163550490418;0.46294758375841666;0.462263381528965;0.4419437771162529;0.4413449181910945;1.0123876331964565;1.0000293104119644;10.000338756960092;0.4167213190425904;0.4519322516662547;0.45198494553540014;0.4116413949797535;-0.4017970223136948;0.575279583136318;0.999938279594774
69.629952;1.0014149482416566;0.46294729293359593;0.462262779906652;0.4419440166071285;0.44134445823488955;1.0123873143864928;1.0000273524076724;10.000299103946722;0.41672228032400427;0.4519331121830895;0.4519837687566454;0.4116410490399715;-0.40179702249528315;0.5752799032069764;0.9999379461519594
69.639952;1.0014135240429558;0.4629469858060141;0.4622622194390786;0.4419442745884765;0.4413440074188922;1.012387023952135;1.0000253798097893;10.000259197607823;0.41672325614221145;0.45193400084137647;0.45198260346136576;0.41164071426979604;-0.40179702265981615;0.5752802170492192;0.999937553383629
69.649952;1.001412086250351;0.462946661597727;0.46226170137060246;0.44194455278447164;0.4413435635953196;1.0123867593761275;1.0000233919294552;10.000219051635243;0.4167242465536711;0.45193491610397385;0.4519814537148895;0.41164039043217904;-0.40179702280452073;0.5752805260693503;0.9999370970892871
69.659952;1.0014106384059271;0.46294632016994103;0.462261226498842;0.44194485272021083;0.44134312484040433;1.0123865198152633;1.0000213896915817;10.000178697344575;0.4167252514238639;0.45193585652260293;0.45198032362917195;0.41164007752254894;-0.40179702292647995;0.5752808320310855;0.9999365740376315
69.669952;1.0014091841505295;0.4629459619032941;0.4622607950303886;0.44194517600805866;0.4413426895295491;1.012386305774173;1.0000193753460067;10.000138178916522;0.4167262706770104;0.45193682092151793;0.4519792169013358;0.4116397758515738;-0.40179702302283304;0.5752811365902384;0.9999359819422471
69.679952;1.0014077272169493;0.462945587408512;0.4622604068493953;0.44194552481276383;0.44134225647651587;1.0123861188808765;1.0000173526685843;10.000097540770353;0.4167273039211187;0.4519378083885953;0.4519781366886487;0.4116394859430877;-0.40179702309110626;0.5752814410243137;0.999935319160566
69.689952;1.0014062714188956;0.462945197238947;0.46226006178093126;0.4419459017947931;0.4413418253393341;1.0123859618037299;1.0000153262878484;10.000056816637256;0.41672835002853786;0.451938817817881;0.451977085710172;0.4116392084657798;-0.401797023129466;0.5752817463824144;0.9999345844086944
69.699952;1.0014048208271007;0.46294479182915976;0.4622597595698933;0.4419463097110691;0.44134139659797833;1.0123858384037314;1.0000133002042773;10.000016027575777;0.4167294072682717;0.45193984731074344;0.4519760664853492;0.41163894456655453;-0.4017970231367497;0.5752820535935453;0.9999337770226104
69.709952;1.0014033794515442;0.46294437158215945;0.4622595000320106;0.441946751014238;0.4413409710095844;1.0123857540057153;1.00001127678468;9.999975189168554;0.4167304737678624;0.45194089390601794;0.45197508153529087;0.41163869602695763;-0.4017970231123924;0.575282363412545;0.9999328974199696
69.719952;1.001401950376352;0.4629439368575203;0.4622592833714452;0.441947227505822;0.44134054920173466;1.012385715201556;1.000009256374227;9.999934319246696;0.4167315477049333;0.45194195379080504;0.4519741332018107;0.4116384646125901;-0.40179702305629006;0.5752826763322473;0.9999319467621725
69.729952;1.0014005357380067;0.4629434879775802;0.462259110313156;0.4419477403372886;0.4413401316410075;1.0123857284939033;1.000007237557699;9.999893439045255;0.4167326271349142;0.4519430228995774;0.4519732235356482;0.4116382513759193;-0.40179702296859326;0.5752829923151023;0.9999309261582465
