time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.739952;1.0013991378294784;0.4629430253903244;0.46225898197852633;0.44194829019793636;0.4413397187408449;1.0123857987115714;1.0000052184423445;9.999852572282194;0.4167337101135892;0.4519440975565342;0.4519723547341204;0.41163805673116577;-0.4017970228495868;0.5752833106117561;0.9999298366460194
69.749952;1.0013977596571269;0.4629425496151478;0.46225889948425947;0.4419488771847548;0.4413393109473969;1.0123859288270085;1.0000031982612974;9.99981174988415;0.4167347951273528;0.45194517473551593;0.4519715295616109;0.4116378809272127;-0.40179702269978484;0.5752836301822459;0.9999286798104345
69.759952;1.0013964043748125;0.462942060995682;0.46225886345793826;0.44194950056269294;0.44133890864416453;1.0123861207158347;1.0000011779449638;9.999771019799088;0.41673588116004473;0.4519462519063472;0.4519707512111643;0.4116377242837808;-0.4017970225200831;0.5752839502171944;0.9999274582052372
69.769952;1.0013950746915403;0.4629415597642026;0.4622588738879249;0.4419501590260734;0.4413385118848522;1.0123863757184346;0.9999991595224436;9.999730454011289;0.41673696733275173;0.4519473268198857;0.4519700228424466;0.41163758706723436;-0.40179702231176023;0.5752842698386538;0.999926175565877
69.779952;1.001393772843812;0.4629410463131267;0.4622589303192865;0.4419508512118768;0.4413381205048028;1.0123866948447386;0.9999971453702313;9.999690144575831;0.41673805243031925;0.45194839733760633;0.45196934718470666;0.4116374692359604;-0.4017970220764;0.5752845872881267;0.9999248365423349
69.789952;1.0013925010642126;0.4629405213048822;0.4622590319927123;0.4419515757555268;0.4413377347089855;1.0123870788536045;0.9999951377693045;9.999650188898217;0.41673913475071794;0.4519494611369247;0.451968726454385;0.41163737037695725;-0.4017970218157923;0.5752848998089344;0.9999234458740194
69.799952;1.0013912615837306;0.46293998554355004;0.4622591778420668;0.44195233109084436;0.44133735540594876;1.0123875284021921;0.999993138229305;9.999610675233022;0.41674021256022886;0.45195051534310143;0.4519681625431207;0.41163728983397024;-0.4017970215318013;0.5752852045140933;0.9999220077697815
69.809952;1.00139005551988;0.4629394397607683;0.46225936666323486;0.4419531153599083;0.4413369840515548;1.0123880437320012;0.9999911467035192;9.999571677531998;0.4167412844620333;0.4519515564026306;0.45196765718442355;0.4116372268210994;-0.4017970212263348;0.5752854991125292;0.9999205254823424
69.819952;1.0013888823568515;0.4629388845811194;0.4622595972768129;0.4419539264020877;0.44133662238329086;1.0123886238370392;0.9999891619969995;9.999533253524655;0.41674234903217916;0.45195258041885;0.4519672120305563;0.41163718051807485;-0.4017970209013972;0.5752857817837173;0.9999190010065536
69.829952;1.0013877408507914;0.4629383206818099;0.4622598682055259;0.4419547620714105;0.44133627221323174;1.012389266175845;0.9999871833150611;9.999495437400425;0.4167434043531744;0.45195358360111926;0.45196682865495497;0.4116371500957205;-0.40179702055909655;0.5752860509014462;0.9999174354658982
69.839952;1.001386629986319;0.46293774891709005;0.4622601772813511;0.4419556208428499;0.4413359353311919;1.0123899671101546;0.9999852113449217;9.999458233336103;0.41674444813154926;0.4519545623987285;0.4519665083836173;0.41163713465465596;-0.40179702020153446;0.5752863050867819;0.9999158298684393
69.849952;1.0013855492586845;0.4629371704009603;0.46226052173570614;0.4419565019355432;0.44133561356976525;1.0123907225875526;0.9999832485057516;9.99942162219129;0.41674547822717345;0.45195551345886864;0.45196625212837854;0.41163713323423123;-0.4017970198305209;0.5752865432259002;0.9999141855866028
69.859952;1.001384498141214;0.4629365867322616;0.46226089846029766;0.4419574047313868;0.4413353088074576;1.0123915286448932;0.9999812988680177;9.999385579029711;0.41674649307469147;0.45195643365365196;0.4519660604815146;0.41163714474648866;-0.4017970194473781;0.575286764219403;0.9999125047144721
69.869952;1.0013834753429;0.46293600019133885;0.46226130425183426;0.4419583283224758;0.44133502273975944;1.012392380984527;0.9999793674164489;9.999350086926473;0.41674749149640256;0.4519573201914508;0.45196593380179567;0.4116371676954903;-0.4017970190531206;0.5752869666407617;0.9999107904176816
69.879952;1.0013824791349963;0.4629354136838366;0.46226173614381044;0.44195927148136166;0.4413347566381872;1.0123932738741952;0.9999774587252314;9.999315142390095;0.41674847197174403;0.4519581706096819;0.4519658720228026;0.4116371999431042;-0.40179701864871425;0.5752871485970436;0.9999090470222207
69.889952;1.0013815082181816;0.4629348306331995;0.4622621916290404;0.44196023257963146;0.44133451129867196;1.0123941997589407;0.9999755761801203;9.999280753356699;0.41674943206120757;0.45195898272095353;0.4519658746062906;0.4116372386708002;-0.40179701823507447;0.5752873078933831;0.9999072798310547
69.899952;1.0013805618341145;0.4629342549144709;0.4622626686169392;0.4419612095168092;0.44133428724466245;1.0123951503780444;0.999973722199728;9.99924693030806;0.4167503685493431;0.4519597550938877;0.45196594092357073;0.4116372806143768;-0.4017970178129568;0.575287442349095;0.999905494966204
69.909952;1.0013796392461474;0.4629336907143513;0.46226316526323424;0.4419621998701197;0.4413340851374232;1.0123961188021284;0.999971898731127;9.999213677958688;0.41675127828113345;0.4519604877163148;0.4519660705504133;0.4116373227280676;-0.40179701738296253;0.5752875498314224;0.9999036993361369
69.919952;1.0013787391338396;0.46293314239932726;0.46226367990511225;0.4419632010147702;0.4413339059866685;1.012397100278961;0.9999701074434217;9.999180990164682;0.41675215901867285;0.4519611818674188;0.451966263176845;0.411637363048439;-0.4017970169455697;0.575287627978283;0.9999019002684095
69.929952;1.0013778594889093;0.46293261441058575;0.46226421096331183;0.4419642100307061;0.4413337510958614;1.0123980908299806;0.9999683497334247;9.999148845894801;0.416753009561338;0.451961839606904;0.45196651857549375;0.41163740104383;-0.401797016501052;0.5752876741931949;0.9999001046490253
69.939952;1.0013769981972436;0.4629321111147093;0.46226475666599587;0.44196522348555245;0.4413336221721903;1.0123990859157908;0.9999666269068507;9.99911720876712;0.41675382932858307;0.4519624635326096;0.45196683662132986;0.4116374369148797;-0.4017970160494231;0.5752876859857593;0.9998983183718707
69.949952;1.0013761534368497;0.46293163676225535;0.4622653150243373;0.44196623738771984;0.4413335214093235;1.0124000811058274;0.9999649407899617;9.99908603142212;0.41675461825035176;0.4519630566088884;0.4519672170620839;0.4116374704770536;-0.4017970155904146;0.5752876613005653;0.9998965467387574
69.959952;1.0013753236762393;0.4629311954302711;0.4622658841342489;0.44196724753644945;0.441333451198673;1.0124010734674045;0.9999632945336842;9.999055264895036;0.41675537689482445;0.4519636221443524;0.4519676595851919;0.4116375007352871;-0.40179701512343896;0.5752875986394842;0.9998947954339245
69.969952;1.0013745077914775;0.46293079058435754;0.46226646221798817;0.44196824988069927;0.44133341366235784;1.0124020618530682;0.9999616927001422;9.999024868803929;0.41675610617374376;0.4519641639050892;0.45196816426683645;0.41163752618856964;-0.40179701464781353;0.5752874971495319;0.9998930713587703
69.979952;1.0013737053442089;0.4629304245916232;0.4622670472150549;0.4419692403736993;0.44133341023345424;1.012403045928103;0.9999601402157193;9.998994812163467;0.4167568069161919;0.4519646860512356;0.45196873148995054;0.4116375452682006;-0.4017970141630378;0.5752873568085523;0.9998913828665071
69.989952;1.0013729169489891;0.4629300987918531;0.46226763643653274;0.44197021478909;0.44133344164914445;1.012404024928918;0.9999586412025725;9.998965064035753;0.4167574799353422;0.4519651930612516;0.451969361245209;0.4116375566829535;-0.401797013668634;0.5752871781777232;0.9998897393266073
69.999952;1.0013721445435986;0.4629298139623231;0.46226822668530915;0.4419711691435741;0.44133350841942565;1.0124049973215228;0.9999571986325849;9.998935585352244;0.41675812640743193;0.4519656897703818;0.4519700526329844;0.41163755979581285;-0.40179701316394084;0.5752869618513724;0.9998881503405915
70.009952;1.001371391413637;0.4629295704987199;0.4622688146438683;0.4419721002172642;0.4413336111295955;1.0124059618905201;0.9999558146860158;9.99890633323294;0.4167587479769549;0.45196618134289407;0.4519708039935949;0.4116375550166217;-0.4017970126482508;0.5752867084309308;0.9998866249357786
70.019952;1.0013706618049447;0.4629293681837618;0.4622693972485775;0.44197300548302615;0.4413337503207519;1.0124069189525187;0.9999544912767316;9.998877274423723;0.41675934640837137;0.45196667306894933;0.45197161338170655;0.4116375437715245;-0.4017970121209078;0.5752864187397413;0.9998851710748198
70.029952;1.0013699599147403;0.4629292061687467;0.46226997192208896;0.44197388268420745;0.4413339263439627;1.0124078698401553;0.9999532297948142;9.998848389548828;0.41675992318769356;0.4519671699850958;0.45197247871599333;0.41163752777800167;-0.4017970115813112;0.5752860937704889;0.9998837956131184
70.039952;1.0013692886600551;0.4629290834140706;0.4622705367019274;0.44197472956075695;0.4413341393800301;1.012408815278298;0.9999520303515198;9.998819664744298;0.41676047943167677;0.4519676767235721;0.4519733974000167;0.4116375081540154;-0.40179701102905646;0.5752857346978878;0.9998825044740234
70.049952;1.001368648977393;0.4629289990829681;0.4622710902996721;0.4419755438288144;0.44133438941371006;1.0124097546370185;0.9999508922769883;9.998791085592073;0.4167610161448845;0.4519681979667327;0.45197436613321135;0.4116374850306915;-0.40179701046393385;0.5752853428311732;0.9998813028057634
70.059952;1.0013680403096143;0.4629289525996796;0.46227163177378744;0.44197632331952447;0.44133467607443305;1.0124106863843725;0.9999498153235903;9.998762636457025;0.41676153473335537;0.4519687388855966;0.4519753814698161;0.4116374576938268;-0.4017970098857202;0.5752849191800693;0.9998801948894557
70.069952;1.001367462147705;0.46292894351675223;0.46227215993816223;0.4419770661212704;0.44133499857926667;1.012411608567594;0.9999487996438035;9.998734302478507;0.4167620374356482;0.45196930488018827;0.45197644065147025;0.41163742511606477;-0.4017970092941168;0.5752844642312706;0.9998791840529742
70.079952;1.001366915552097;0.4629289713968486;0.4622726730796242;0.44197777071037925;0.44133535590769385;1.0124125186868906;0.99994784509442;9.998706078219605;0.4167625272584592;0.4519699010093149;0.451977541762815;0.4116373866341341;-0.4017970086889296;0.5752839780920761;0.9998782728910465
70.089952;1.0013664035061378;0.4629290358731065;0.46227316893847714;0.4419784361917121;0.44133574699440153;1.0124134136830407;0.9999469513969792;9.998677975182092;0.41676300741553146;0.45197053171974383;0.4519786830600458;0.41163734217636355;-0.4017970080702837;0.575283460435245;0.9998774634136204
70.099952;1.0013659299376865;0.4629291367055205;0.4622736447044853;0.44197906234029166;0.4413361707807109;1.0124142907090132;0.9999461187010893;9.998650016794963;0.41676348066016145;0.4519712009858351;0.45197986235970344;0.41163729207209276;-0.4017970074385692;0.5752829104353725;0.9998767569239901
70.109952;1.001365498460022;0.4629292736353177;0.4622740970867579;0.44197964922060884;0.4413366262314579;1.0124151481145727;0.9999453471944842;9.998622230183644;0.4167639488409689;0.45197191253858304;0.45198107693203193;0.4116372369963511;-0.40179700679415925;0.5752823270821812;0.9998761538965258
70.119952;1.0013651115844489;0.46292944634336874;0.46227452239516786;0.44198019697728363;0.44133711229327977;1.0124159860037871;0.9999446360174734;9.99859464776256;0.4167644129768843;0.4519726697803885;0.4519823236083933;0.4116371780244966;-0.4017970061372863;0.575281709649995;0.9998756542187639
70.129952;1.001364770784864;0.4629296545627965;0.46227491661765424;0.4419807060119192;0.44133762770034773;1.0124168060978376;0.9999439830222725;9.99856731182053;0.41676487384881883;0.4519734754801451;0.4519835989902725;0.4116371164802699;-0.40179700546817104;0.5752810580387744;0.9998752575013011
70.139952;1.0013644774996358;0.4629298980235127;0.46227527572704075;0.4419811768216282;0.44133817080418675;1.0124176106553677;0.9999433857108204;9.998540271910656;0.4167653324008817;0.4519743316438751;0.4519848996402509;0.4116370534898236;-0.40179700478725894;0.575280372811525;0.9998749630191037
70.149952;1.0013642338175546;0.4629301763028861;0.46227559610219404;0.4419816095345775;0.44133873961222775;1.0124184014867996;0.9999428418833852;9.99851358073137;0.41676578966810834;0.45197523964504166;0.45198622194356786;0.4116369894547421;-0.40179700409551633;0.5752796548064729;0.9998747698631666
70.159952;1.001364042129815;0.4629304887329339;0.46227587472160625;0.44198200391173825;0.4413393320041655;1.0124191804209937;0.9999423493961471;9.998487294236508;0.4167662466221929;0.45197620027827007;0.4519875617601269;0.41163692387341416;-0.40179700339473085;0.5752789045897255;0.9998746770123472
70.169952;1.0013639044592066;0.46293083447974265;0.46227610927097196;0.4419823597277445;0.4413399459388762;1.012419950493899;0.9999419062228949;9.99846147173751;0.4167667040223381;0.45197721356728443;0.4519889143706415;0.4116368557095044;-0.40179700268760576;0.5752781223380536;0.9998746825511277
70.179952;1.0013638218630498;0.4629312128048113;0.46227629829184846;0.4419826771060272;0.44134057944886534;1.0124207164393069;0.9999415110875381;9.99843617374438;0.4167671623876178;0.45197827871278384;0.4519902746486453;0.41163678404443527;-0.40179700197749557;0.5752773082600684;0.9998747831586728
70.189952;1.0013637943319915;0.4629316231186769;0.46227644116924643;0.44198295663315895;0.4413412305892236;1.0124214843679697;0.9999411635797308;9.998411457470525;0.4167676221762633;0.45197939435408585;0.45199163714021734;0.41163670848169165;-0.4017970012679477;0.5752764631121057;0.9998749744418167
70.199952;1.0013638212317846;0.4629320650543295;0.46227653814130565;0.44198319919290513;0.4413418976300065;1.0124222608565503;0.9999408633161317;9.99838737086557;0.41676808384800335;0.45198055881268484;0.45199299636058754;0.4116366289880257;-0.4017970005622674;0.5752755885048147;0.9998752509525253
70.209952;1.0013639012355058;0.46293253894218855;0.4622765903907603;0.4419834059244194;0.4413425792812418;1.012423051697152;0.9999406087554084;9.998363953914996;0.4167685477956819;0.4519817702093079;0.4519943472826679;0.4116365453799176;-0.40179699986324274;0.5752746868446297;0.9998756058967678
70.219952;1.0013640318260648;0.4629330459269429;0.46227659973862617;0.44198357848100106;0.44134327469615525;1.012423861205036;0.9999403969816204;9.998341249817688;0.4167690144383122;0.45198302659517114;0.45199568543727286;0.4116364569967625;-0.40179699917318323;0.575273760901302;0.9998760316405897
70.229952;1.0013642091716637;0.462933587382742;0.4622765681772751;0.4419837191050464;0.4413439832666655;1.012424692364865;0.9999402247155746;9.998319312610827;0.41676948428809163;0.4519843260245258;0.45199700671365667;0.41163636288140887;-0.40179699849413625;0.575272813464369;0.9998765208401563
70.239952;1.0013644283829501;0.4629341643320141;0.4622764978625511;0.4419838303088357;0.44134470427104416;1.0124255472469106;0.9999400889108644;9.998298202407728;0.4167699577087062;0.45198566640267157;0.4519983073348294;0.41163626216442994;-0.401796997828024;0.575271847581533;0.9998770668598602
70.249952;1.0013646845603683;0.4629347772435513;0.46227639127163644;0.44198391450796715;0.44134543676800264;1.0124264276098915;0.9999399866075969;9.998277974527868;0.4167704347419701;0.45198704526960026;0.45199958399237555;0.4116361542732381;-0.4017969971766516;0.575270866955662;0.9998776631854022
70.259952;1.0013649742361925;0.46293542626639606;0.46227625109599585;0.44198397396211825;0.4413461800181779;1.012427335513357;0.999939915248771;9.998258673352403;0.41677091531238164;0.451988459882172;0.45200083383581274;0.41163603893946177;-0.40179699654162293;0.5752698757434036;0.9998783029899067
70.269952;1.001365295423464;0.46293611160108683;0.46227608011231636;0.4419840109479188;0.44134693381712486;1.0124282731756584;0.9999398730840809;9.998240333370436;0.41677139948906955;0.4519899074781743;0.45200205434964114;0.4116359160343851;-0.40179699592430057;0.5752688779983016;0.9998789794439865
70.279952;1.0013656462514229;0.4629368334484896;0.46227588122292473;0.44198402790233404;0.44134769815656644;1.0124292424673205;0.999939858839495;9.998222983066169;0.4167718875576037;0.45199138528927074;0.45200324335050146;0.41163578530089345;-0.4017969953258428;0.5752678771937837;0.9998796861613846
70.289952;1.0013660241500677;0.4629375917891874;0.462275657435015;0.4419840275431989;0.44134847274008643;1.0124302452258664;0.9999398711895909;9.998206649350715;0.4167723799594848;0.4519928903591991;0.45200439893109895;0.4116356461834079;-0.4017969947472343;0.575266875858006;0.999880417539389
70.299952;1.001366426291991;0.4629383864044557;0.4622754117340915;0.4419840129169557;0.44134925698686495;1.0124312836750358;0.9999399087165993;9.998191360234367;0.41677287713434996;0.4519944195142059;0.45200551924895993;0.4116354978567883;-0.40179699418936765;0.5752658758112928;0.9998811692755474
70.309952;1.0013668500846413;0.4629392168795082;0.4622751470302299;0.4419839871302086;0.44135005028349655;1.0124323598260692;0.9999399705540861;9.998177146996978;0.41677337924062924;0.45199596952439136;0.45200660256304087;0.411635339396468;-0.40179699365317617;0.575264879050509;0.9998819387823513
70.319952;1.0013672929136632;0.4629400825849159;0.46227486614228147;0.4419839528523369;0.44135085197119656;1.0124334751346071;0.9999400573609907;9.998164050738035;0.41677388599127974;0.4519975372032043;0.452007647647485;0.41163517007285194;-0.4017969931397495;0.5752638882225545;0.9998827251446991
70.329952;1.0013677516890134;0.46294098279999996;0.4622745716156677;0.44198391204897264;0.44135166101258233;1.012434631171608;0.9999401715725387;9.998152129569347;0.4167743969095995;0.45199911940823084;0.4520086541053094;0.4116349895599379;-0.4017969926503936;0.5752629063445133;0.9998835285459692
70.339952;1.001368222921867;0.4629419169066543;0.4622742653300566;0.44198386616216334;0.4413524757957223;1.0124358297933798;0.9999403163084409;9.998141456565873;0.41677491154056145;0.45200071323255875;0.45200962216132085;0.4116347978368826;-0.4017969921866275;0.5752619366052018;0.9998843493364673
70.349952;1.0013687033612675;0.4629428846657596;0.4622739482801352;0.44198381643960477;0.4413532941999637;1.0124370725258587;0.9999404938954736;9.99813210749165;0.4167754291213132;0.4520023162706788;0.45201055222269104;0.4116345950343236;-0.40179699175024913;0.5752609825384878;0.9998851873238237
70.359952;1.001369190737586;0.4629438861932256;0.46227362085298557;0.44198376407209555;0.4413541135857678;1.0124383601895335;0.9999407054317068;9.998124149828925;0.416775948229124;0.45200392657835997;0.45201144476752875;0.4116343813937454;-0.4017969913434497;0.5752600478942653;0.9998860415734
70.369952;1.001369683654629;0.4629449213528382;0.4622732833132549;0.44198371029834677;0.4413549308230708;1.012439692925623;0.999940951440579;9.998117641614543;0.4167764669305485;0.45200554259935394;0.4520123004519027;0.4116341572306085;-0.40179699096865934;0.5752591358377889;0.9998869105840017
70.379952;1.0013701801716022;0.4629459892006416;0.4622729361752513;0.4419836568296258;0.44135574263070454;1.0124410701908995;0.9999412325722217;9.998112633423307;0.4167769831850346;0.45200716328529306;0.45201312009098293;0.41163392274677946;-0.40179699062803836;0.5752582482687121;0.9998877927530538
70.389952;1.0013706769833794;0.46294708797508455;0.46227258043288466;0.44198360608210746;0.44135654597793283;1.01244249016109;0.9999415495298004;9.998109162909682;0.4167774950464273;0.4520087878763153;0.45201390460221724;0.411633677535457;-0.40179699032306343;0.5752573862205189;0.9998886868926646
70.399952;1.0013711704199741;0.4629482152940057;0.46227221762257303;0.4419835604776238;0.44135733808308336;1.0124439491433783;0.9999419024411842;9.998107244438525;0.41677800067471465;0.45201041530150055;0.45201465494170556;0.41163342027856775;-0.4017969900544719;0.5752565508388622;0.9998895923908124
70.409952;1.0013716573657734;0.46294936826553085;0.4622718497773159;0.44198352145135567;0.4413581160374552;1.0124454421264342;0.9999422907887141;9.99810686795513;0.41677849826834745;0.45201204381393023;0.45201537187731444;0.4116331491827623;-0.40179698982225936;0.5752557436953835;0.9998905091769446
70.419952;1.0013721349470637;0.46295054381000816;0.4622714792607127;0.4419834891613729;0.4413588766083073;1.0124469638687357;0.9999427142623692;9.998108012499179;0.41677898582314965;0.45201367103506906;0.45201605575512466;0.41163286262570015;-0.4017969896255555;0.575254966207572;0.9998914379293089
70.429952;1.0013725998645187;0.4629517391178669;0.4622711084056565;0.4419834626910027;0.44135961644821153;1.0124485093584572;0.9999431733832701;9.998110663527338;0.41677946125253873;0.4520152943159538;0.4520167065650212;0.41163255947456034;-0.4017969894624924;0.5752542189878159;0.9998923803497356
70.439952;1.00137304815963;0.46295295156250327;0.4622707391616808;0.4419834401260073;0.441360332464443;1.0124500736474116;0.9999436690519576;9.998114821202613;0.41677992319592405;0.4520169112748792;0.45201732432912706;0.41163223919291775;-0.40179698933037217;0.5752535017884545;0.999893338934521
70.449952;1.0013734752497552;0.46295417812701345;0.4622703730429185;0.44198341873892477;0.44136102214694867;1.0124516516255786;0.9999442019573025;9.998120497276034;0.4167803714660982;0.4520185200815875;0.45201790958164856;0.41163190182404613;-0.4017969892262391;0.5752528137050903;0.9998943162240198
70.459952;1.0013738758621569;0.4629554150362634;0.4622700113245433;0.44198339574424417;0.4413616837726001;1.012453237894493;0.9999447726784322;9.998127709599075;0.416780806419094;0.45202011925289126;0.4520184635694521;0.41163154788406814;-0.401796989147296;0.5752521531870937;0.9998953146136097
70.469952;1.0013742441853404;0.4629566578349203;0.462269655193027;0.4419833689434972;0.4413623165021875;1.0124548269594271;0.9999453818690107;9.998136475969247;0.4167812282166199;0.45202170729108293;0.45201898804931934;0.411631178176887;-0.40179698909094197;0.5752515180649344;0.9998963371657482
70.479952;1.0013745742364288;0.4629579017208768;0.46226930571977426;0.4419833364866412;0.4413629202343042;1.0124564137693324;0.9999460303170326;9.998146801719637;0.41678163686714403;0.45202328246439105;0.4520194849956578;0.4116307935107779;-0.4017969890548352;0.575250905640571;0.9998973879436792
70.489952;1.0013748600956804;0.4629591418059526;0.4622689634748253;0.4419832963602492;0.44136349523355495;1.0124579937411204;0.9999467191987232;9.998158671862074;0.41678203246987566;0.4520248428370229;0.4520199563457986;0.41163039457577205;-0.4017969890369358;0.5752503128021531;0.9998984711060351
70.499952;1.0013750960666632;0.4629603731796379;0.4622686278552771;0.44198324621721113;0.44136404205011953;1.0124595622176857;0.9999474500801842;9.998172056380517;0.41678241514814107;0.4520263865340515;0.45202040362975054;0.4116299821669248;-0.40179698903528865;0.5752497364537962;0.9998995900449487
70.509952;1.0013752769029853;0.4629615908905794;0.4622682969723276;0.441983183304017;0.4413645616095339;1.0124611142427433;0.999948224401119;9.998186919230651;0.4167827850586885;0.4520279117327475;0.4520208277199676;0.4116295573777283;-0.4017969890478249;0.5752491740086992;0.9999007471634278
70.519952;1.0013753983365519;0.46296278985872447;0.46226796829426753;0.4419831043802742;0.4413650550275201;1.0124626447137346;0.9999490430875104;9.998203226544819;0.41678314267508926;0.4520294162429278;0.4520212289994166;0.41162912133383195;-0.40179698907237216;0.5752486234681077;0.9999019437203912
70.529952;1.0013754573882976;0.46296396486542574;0.46226763915984975;0.44198300578212213;0.4413655234395423;1.0124641490657218;0.9999499068392244;9.998220956331066;0.41678348884561145;0.4520308974815738;0.4520216075344539;0.41162867479133725;-0.4017969891067026;0.5752480832020113;0.9999031799853928
70.539952;1.0013754515608768;0.4629651108748409;0.4622673069133912;0.4419828836646983;0.44136596793028554;1.0124656249512356;0.9999508168391722;9.99824010362488;0.41678382424957483;0.4520323530006375;0.45202196289739005;0.4116282182333253;-0.40179698914874795;0.5752475517238951;0.9999044558804946
70.549952;1.001375377919752;0.4629662234252279;0.4622669690838082;0.4419827343630955;0.44136638931124345;1.0124670735518417;0.9999517748942012;9.998260671996675;0.41678414893928695;0.45203378068004646;0.4520222941632841;0.4116277521361614;-0.4017969891970099;0.5752470277014576;0.9999057712306247
70.559952;1.0013752331664165;0.46296729862303054;0.46226662368292626;0.4419825548142968;0.44136678790238826;1.0124684988691834;0.9999527826562307;9.99828266129117;0.4167844625648454;0.4520351784357666;0.4520226004137348;0.41162727684130085;-0.4017969892506671;0.5752465100339952;0.999907125540532
70.569952;1.0013750143738014;0.46296833302280876;0.46226626944724813;0.441982342790242;0.44136716363575246;1.0124699063325169;0.9999538410029596;9.998306065050956;0.4167847647692274;0.4520365441044498;0.4520228811097798;0.4116267923867595;-0.4017969893093464;0.5752459975703844;0.9999085181693754
70.579952;1.0013747203505015;0.46296932379622524;0.4622659057271659;0.44198209663509425;0.4413675163634669;1.0124713024465375;0.9999549501834444;9.998330865544844;0.4167850553987381;0.4520378755786139;0.4520231359986076;0.41162629846873516;-0.4017969893730341;0.5752454887437163;0.9999099486742243
70.589952;1.0013743525180978;0.4629702689590093;0.4622655319376895;0.4419818148617999;0.441367845843016;1.0124726944530966;0.9999561101623812;9.998357025031506;0.4167853344822147;0.45203917081980594;0.4520233650385625;0.4116257943925193;-0.40179698944208314;0.5752449815961046;0.9999114165922472
70.599952;1.0013739140613613;0.4629711675636902;0.4622651471467399;0.4419814961271451;0.44136815144453667;1.0124740893441302;0.9999573201845963;9.998384491618655;0.41678560185104274;0.4520404277098435;0.45202356840923513;0.41162527931193754;-0.40179698951708975;0.5752444739183618;0.999912920920983
70.609952;1.0013734087862924;0.4629720197207105;0.46226475023300223;0.4419811395051959;0.4413684321538968;1.0124754934557667;0.9999585773078618;9.998413209403331;0.4167858569586785;0.452041644080054;0.45202374634885484;0.4116247526236552;-0.40179698959875754;0.5752439631772434;0.9999144597013621
70.619952;1.0013728409459723;0.46297282617448254;0.4622643403314131;0.44198074483194216;0.44136868680032915;1.012476912459197;0.9999598757249237;9.9984431179019;0.41678609931680544;0.452042818054837;0.45202389896781703;0.4116242139475474;-0.4017969896877622;0.575243446639584;0.9999160298589472
70.629952;1.0013722153821707;0.4629735877110143;0.46226391705598124;0.441980313014798;0.44136891416352436;1.01247835064452;0.9999612078580045;9.998474155330245;0.4167863289417627;0.45204394824779004;0.45202402621438775;0.411623662841539;-0.4017969897845221;0.5752429218638333;0.9999176274921874
70.639952;1.001371537276884;0.4629743046306511;0.4622634801578687;0.4419798460969716;0.441369113093464;1.0124798102097907;0.9999625656610495;9.998506268563442;0.41678654638715845;0.4520450335755637;0.4520241279738117;0.41162309882356724;-0.40179698988898443;0.5752423868670283;0.9999192481910211
70.649952;1.001370811408121;0.46297497641383245;0.4622630290633829;0.44197934688046947;0.4413692826730954;1.0124812913847916;0.9999639418169799;9.998539411389281;0.4167867525272267;0.45204607302550887;0.45202420417524625;0.4116225216494145;-0.4017969900005079;0.5752418397929092;0.9999208870846225
70.659952;1.0013700413786093;0.4629756018903964;0.4622625630201823;0.4419788183420833;0.4413694222908442;1.012482793102262;0.9999653311555735;9.998573531934028;0.41678694825756046;0.45204706542465173;0.45202425492634046;0.41162193136504766;-0.4017969901177553;0.57524127880721;0.9999225393222353
70.669952;1.001369229707972;0.462976179697005;0.46226208153706816;0.44197826330252465;0.4413695316608296;1.0124843138017945;0.9999667310099262;9.998608568379389;0.41678713428870284;0.45204800915013593;0.45202428073733025;0.4116213282097785;-0.40179699023864707;0.575240702443797;0.9999242006816152
70.679952;1.001368378667937;0.4629767085216995;0.4622615845303543;0.4419776844671387;0.44136961066736363;1.0124858517289819;0.9999681400680414;9.998644455200692;0.41678731109467504;0.45204890215962346;0.45202428249721205;0.41162071276016526;-0.40179699036047667;0.5752401096460564;0.9999258671268089
70.689952;1.0013674905457859;0.4629771871418918;0.4622610722965389;0.44197708463826907;0.4413696591441479;1.012487404663439;0.9999695565858226;9.998681128605472;0.4167874788404645;0.4520497424167356;0.45202426114026645;0.4116200861793467;-0.4017969904800932;0.5752394990160686;0.9999275342501968
70.699952;1.0013665670562117;0.46297761456382686;0.4622605454253095;0.44197646682679115;0.44136967702025076;1.012488969767053;0.9999709771549173;9.998718531111313;0.4167876373014623;0.45205052824615605;0.4520242173751631;0.4116194502723742;-0.4017969905941864;0.5752388682064306;0.9999291978810898
70.709952;1.0013656087327816;0.4629779903492416;0.4622600045628919;0.44197583408110425;0.4413696646003811;1.0124905434815343;0.9999723971179715;9.998756613019188;0.4167877858848076;0.45205125846439115;0.4520241515093162;0.41161880736229084;-0.4017969906996305;0.5752382144360486;0.9999308550339179
70.719952;1.0013646152064604;0.46297831479527446;0.46225945023630033;0.44197518920421097;0.4413696226320833;1.012492121231582;0.9999738119327912;9.998795323242813;0.41678792369027473;0.4520519324311366;0.45202406346103324;0.41161816012124885;-0.40179699079354975;0.5752375354990743;0.9999325042242707
70.729952;1.0013635867762216;0.4629785885903128;0.46225888288401074;0.44197453479264115;0.44136955246323456;1.0124936977730603;0.9999752180971853;9.99883459933808;0.41678804975644657;0.45205255005182987;0.4520239530415075;0.4116175112467666;-0.40179699087330717;0.5752368303798729;0.9999341449721951
70.739952;1.0013625258108534;0.4629788123526359;0.4622583027741086;0.44197387347385;0.4413694563009331;1.0124952687281579;0.9999766136164159;9.998874365997724;0.41678816355010456;0.4520531118248805;0.4520238201040772;0.41161686289023913;-0.4017969909368535;0.575236099439265;0.9999357766626289
70.749952;1.0013614364363395;0.46297898679927985;0.462257709781537;0.4419732078502482;0.44136933720298444;1.012496831985614;0.999977997665254;9.998914535454661;0.41678826519362755;0.4520536188875695;0.4520236643968272;0.4116162164594491;-0.4017969909829976;0.5752353442665924;0.9999373975048224
70.759952;1.0013603230855224;0.46297911316551454;0.4622571035507173;0.4419725403030423;0.44136919881953446;1.0124983875194324;0.9999793691182309;9.998955010519886;0.4167883551187307;0.4520540728072639;0.45202348548165;0.41161557314071046;-0.40179699101115635;0.5752345674272066;0.9999390046854585
70.769952;1.0013591893694587;0.46297919307844726;0.4622564840520689;0.441971872941808;0.4413690450793398;1.0124999362043312;0.9999807258290865;9.998995696167842;0.4167884336104335;0.45205447530325704;0.4520232830646113;0.41161493422787204;-0.4017969910209948;0.5752337723519582;0.9999405956985804
70.779952;1.0013580382355558;0.4629792282423509;0.46225585185065904;0.4419712077138741;0.441368879906769;1.0125014787828877;0.9999820658277091;9.999036512167395;0.4167885007060235;0.45205482817629344;0.452023057268597;0.4116143008850436;-0.40179699101228833;0.5752329631316432;0.9999421689856018
70.789952;1.0013568728639484;0.46297922056467816;0.4622552077332746;0.441970546636101;0.4413687070233961;1.0125030153377907;0.9999833884320184;9.999077394433622;0.416788556427467;0.45205513320333574;0.4520228081817405;0.4116136741200776;-0.40179699098485233;0.5752321440140999;0.9999437232921364
70.799952;1.001355696873383;0.46297917245681897;0.46225455215043254;0.44196989187651814;0.4413685298446041;1.0125045454129709;0.9999846938239667;9.999118285561561;0.41678860109956745;0.4520553918997549;0.45202253537369286;0.41161305504941886;-0.4017969909384372;0.575231318995946;0.9999452574321144
70.809952;1.0013545138817417;0.4629790867463125;0.4622538852107266;0.4419692456789295;0.4413683514789618;1.0125060684331975;0.9999859824004753;9.999159128040594;0.41678863543735856;0.45205560536540945;0.4520222381810473;0.41161244503602173;-0.4017969908726687;0.5752304919983682;0.9999467707343815
70.819952;1.0013533275949575;0.4629789661712002;0.4622532070911534;0.4419686103082126;0.44136817471996703;1.012507584012442;0.99998725453485;9.999199869105265;0.4167886603791811;0.4520557741560784;0.45202191612038706;0.41161184573577714;-0.40179699078722386;0.5752296673795116;0.9999482631443196
70.829952;1.0013521422669818;0.4629788128987817;0.46225251804738954;0.44196798779018437;0.44136800187486996;1.012509092196455;0.9999885096586375;9.999240470626487;0.41678867687402354;0.45205589819811043;0.4520215688563339;0.4116112589922974;-0.4017969906821993;0.5752288501945346;0.9999497351678459
70.839952;1.0013509623578833;0.46297862828405456;0.4622518182459462;0.44196737939758335;0.44136783465809315;1.0125105929398006;0.9999897450445985;9.999280912521003;0.4167886857799648;0.45205597724016977;0.4520211961662457;0.4116106863631907;-0.4017969905581871;0.5752280460133808;0.9999511879997792
70.849952;1.0013497917645438;0.4629784127812682;0.4622511082081114;0.44196678524120814;0.4413676744047762;1.01251208467499;0.9999909559340757;9.999321187035408;0.416788687920361;0.4520560117246309;0.45202079809788276;0.4116101286297579;-0.4017969904160054;0.5752272602531858;0.9999526235418817
70.859952;1.001348633841111;0.46297816610820597;0.46225038946880914;0.44196620438663603;0.44136752242227195;1.0125135638161602;0.9999921369302864;9.9993612894114;0.4167886841459142;0.45205600316126304;0.45202037494361735;0.4116095859044751;-0.4017969902565387;0.5752264972518651;0.9999540442191243
70.869952;1.001347491643323;0.46297788778860255;0.46224966471650003;0.4419656356412171;0.44136738011453736;1.012515026009629;0.9999932833066056;9.999401212410383;0.41678867525576374;0.4520559537925293;0.45201992695282794;0.41160905793182845;-0.4017969900807134;0.5752257599478573;0.9999554524804058
70.879952;1.0013463671661205;0.4629775777405471;0.46224893758354507;0.4419650784302765;0.4413672487520234;1.012516467371192;0.9999943915142981;9.99944095202584;0.4167886618077109;0.4520558660570337;0.45201945419821576;0.4116085439430484;-0.40179698988934237;0.5752250504122685;0.9999568500225912
70.889952;1.001345260126618;0.462977236352193;0.4622482124237752;0.441964533149576;0.4413671292974936;1.0125178843394484;0.9999954589158868;9.999480520176924;0.41678864409541466;0.4520557422151589;0.45201895695440203;0.4116080427962397;-0.4017969896828408;0.5752243701296591;0.9999582374787404
70.899952;1.001344167743857;0.46297686430113466;0.4622474940141688;0.4419640010800131;0.44136702252182924;1.012519273110497;0.9999964831644176;9.999519946311052;0.4167886224608165;0.4520555843238603;0.45201843621465765;0.4116075539648451;-0.4017969894610439;0.5752237197610138;0.9999596150747028
70.909952;1.0013430858333416;0.4629764626752205;0.4622467871096064;0.441963484114193;0.44136692915417697;1.012520630036656;0.9999974618386777;9.999559265216172;0.4167885975337982;0.4520553945991815;0.4520178936497317;0.41160707822750686;-0.401796989223232;0.575223099305963;0.9999609834192021
70.919952;1.0013420101604422;0.4629760330157731;0.46224609594235855;0.44196298436558706;0.44136685008788984;1.0125219527776992;0.9999983926591117;9.999598509348411;0.416788570073638;0.45205517589604;0.4520173312011121;0.41160661722886194;-0.4017969889682822;0.575222508497082;0.9999623433354407
70.929952;1.0013409366960073;0.4629755770293428;0.4622454238406832;0.44196250369731876;0.44136678658607287;1.0125232411550793;0.9999992738258789;9.999637710805569;0.4167885407938965;0.45205493174054995;0.4520167510121424;0.4116061727102979;-0.4017969886949235;0.5752219468840654;0.9999636951029701
70.939952;1.001339860978917;0.4629750963426237;0.46224477314372137;0.44196204334168127;0.4413667400262551;1.012524497042338;1.0000001037622452;9.999676898068149;0.4167885104244673;0.45205466586646736;0.45201615561410463;0.41160574608239103;-0.401796988402067;0.5752214137843509;0.9999650381122382
70.949952;1.0013387781420457;0.4629745924925666;0.4622441454405993;0.4419616038701823;0.44136671127149596;1.0125257234154537;1.0000008804069733;9.999716083894818;0.41678847970133637;0.452054381949577;0.45201554785094955;0.4116053380921735;-0.40179698808906633;0.575220907982938;0.9999663709975144
70.959952;1.0013376838279222;0.46297406707553046;0.462243541940595;0.4419611855310202;0.4413667004008211;1.012526923437694;1.0000016010922685;9.999755262919635;0.4167884493290431;0.4520540837464795;0.45201493057392;0.4116049484104732;-0.4017969877557841;0.5752204274764983;0.999967691981303
70.969952;1.0013365748761955;0.4629735216651579;0.46224296360730094;0.4419607887303625;0.44136670703228503;1.0125280999982313;1.0000022632044814;9.999794423977828;0.4167884202249018;0.45205377520633655;0.45201430647146185;0.4116045753804256;-0.40179698740248126;0.575219970056152;0.9999689994846845
70.979952;1.001335449155864;0.46297295740975214;0.46224241096119706;0.44196041439474837;0.44136673088819156;1.012529255428198;1.0000028645305206;9.999833559062196;0.4167883938316296;0.4520534604211737;0.45201367813621274;0.41160421620172366;-0.40179698702971817;0.5752195341221931;0.9999702924501076
70.989952;1.0013343048073082;0.4629723749831125;0.46224188394801896;0.44196006398579196;0.4413667722581888;1.0125303913113206;1.0000034031733465;9.999872663078078;0.4167883721407738;0.4520531434717312;0.4520130481206727;0.4116038675608272;-0.40179698663838126;0.5752191186919686;0.9999715698855453
70.999952;1.0013331396953693;0.46297177514077037;0.4622413820121601;0.44195973920422404;0.44136683191422604;1.0125315083889015;1.0000038780411635;9.999911729851148;0.41678835737217057;0.45205282820352616;0.4520124188350711;0.4116035263593425;-0.40179698622957954;0.5752187228689052;0.9999728303616037
71.009952;1.0013319513111265;0.46297115920726956;0.4622409040999828;0.4419594416527531;0.44136691050633997;1.0125326065552314;1.0000042899079427;9.999950748812232;0.4167883515642206;0.45205251822161546;0.452011792537627;0.4116031900474447;-0.4017969858043468;0.5752183454516305;0.9999740720569681
71.019952;1.001330736737781;0.46297052902932123;0.46224044868003744;0.44195917265393236;0.44136700818932095;1.0125336845049762;1.0000046415594899;9.999989705906035;0.4167883563085793;0.45205221703083903;0.4520111714798505;0.41160285649586603;-0.40179698536346875;0.5752179848833624;0.9999752929980743
71.029952;1.0013294929871437;0.4629698866134052;0.4622400140167731;0.44195893324368973;0.44136712470898376;1.0125347392100408;1.0000049364094568;10.000028582081093;0.4167883725314029;0.4520519278138939;0.45201055785732613;0.4116025238913296;-0.40179698490755333;0.575217639431574;0.9999764912647017
71.039952;1.0013282179820047;0.46296923378276145;0.46223959846357004;0.44195872419220167;0.4413672596053749;1.012535766411728;1.0000051774058831;10.000067350386907;0.41678840049330196;0.4520516530086731;0.4520099534844461;0.41160219094123157;-0.40179698443727296;0.5752173075105341;0.9999776651115991
71.049952;1.001326911623515;0.46296857208662723;0.46223920047460887;0.44195854604400325;0.4413674123586765;1.012536761526854;1.000005367170008;10.000105983376962;0.41678844018138145;0.4520513941698597;0.4520093595739876;0.41160185708079294;-0.40179698395347324;0.5752169880650506;0.9999788125714449
71.059952;1.0013255762962785;0.4629679030767554;0.46223881832935615;0.44195839931148034;0.4413675823995857;1.0125377197845677;1.0000055078396035;10.00014446249221;0.41678849149773844;0.4520511519852307;0.4520087768061841;0.4116015222673392;-0.4017969834569368;0.5752166807787463;0.9999799308642479
71.069952;1.0013242161293447;0.4629672285890284;0.4622384499384086;0.4419582846256172;0.4413677691843075;1.0125386361979083;1.0000056003088271;10.000182773925557;0.41678855396627323;0.4520509261829326;0.45200820529617775;0.41160118635225657;-0.4017969829482362;0.575216385910662;0.9999810164788404
71.079952;1.0013228352752406;0.4629665505427941;0.46223809329269255;0.44195820259402474;0.44136797249350396;1.0125395063064713;1.0000056443296133;10.000220896535705;0.4167886267086338;0.45205071560900895;0.45200764419416345;0.41160084860321833;-0.40179698242785133;0.575216103805929;0.9999820657919455
71.089952;1.0013214370289414;0.46296587056980015;0.4622377473108575;0.44195815363494767;0.44136819264578486;1.0125403275741847;1.000005639233008;10.000258797033613;0.416788709017622;0.4520505186828197;0.4520070912921512;0.41160050788448993;-0.40179698189616914;0.5752158343885516;0.9999830755723395
71.099952;1.001320024588967;0.4629651899954753;0.4622374121748736;0.44195813809874185;0.44136843054105157;1.012541099940232;1.0000055838976463;10.000296436122959;0.4167888006498956;0.4520503338332153;0.452006543179108;0.4116001629967455;-0.4017969813534465;0.5752155769702173;0.9999840428647508
71.109952;1.0013186021750506;0.4629645098847632;0.4622370889950268;0.4419581563953633;0.44136868768669146;1.0125418247978577;1.0000054764414537;10.000333774673544;0.41678890138094965;0.45205015969154344;0.452005995943183;0.4115998125706853;-0.4017969808000387;0.5752153302341239;0.9999849646477172
71.119952;1.00131717566193;0.46296383076572334;0.462236779432683;0.44195820892256876;0.44136896606254433;1.0125425039158078;1.0000053144263894;10.000370773729488;0.41678901052998146;0.4520499950597007;0.45200544566831297;0.4115994550220232;-0.4017969802366343;0.5752150920623812;0.9999858383046782
71.129952;1.0013157528105439;0.46296315237223173;0.46223648540531337;0.4419582960986676;0.4413692676637822;1.0125431394252604;1.0000050949032289;10.000407395391521;0.416789126912844;0.45204983860361553;0.4520048883904653;0.41159908888987295;-0.40179697966418015;0.5752148595715049;0.999986662365086
71.139952;1.001314342664609;0.46296247387433614;0.4622362086077165;0.4419584185277625;0.44136959391616803;1.0125437343008952;1.000004813883214;10.00044360607977;0.4167892491325037;0.45204968869518125;0.45200432016168485;0.41159871291232997;-0.40179697908373063;0.5752146298968807;0.9999874360836789
71.149952;1.0013129542094086;0.46296179449910635;0.4622359503380757;0.44195857695119906;0.4413699454871923;1.0125442925804629;1.0000044659526326;10.000479377135683;0.4167893759844425;0.45204954369864936;0.4520037374317946;0.41159832576708455;-0.4017969784965242;0.5752144013536172;0.9999881583442092
71.159952;1.0013115953509395;0.46296111413381785;0.46223571191444557;0.4419587718623938;0.4413703226340014;1.0125448192041429;1.000004044779521;10.000514682926614;0.4167895065227547;0.4520494021710064;0.45200313732258;0.41159792596225997;-0.40179697790411834;0.5752141739424342;0.9999888274672072
71.169952;1.0013102726165333;0.46296043356967864;0.4622354949557887;0.4419590029860749;0.4413707253920065;1.0125453195837777;1.0000035439158508;10.000549497893468;0.4167896398368706;0.4520492628165421;0.452002517625487;0.4115975118502131;-0.401796977308369;0.5752139486877078;0.9999894420752863
71.179952;1.0013089912663302;0.46295975421971325;0.4622353011947812;0.44195926893634896;0.44137115329634763;1.0125457991811415;1.0000029567239546;10.000583796220154;0.41678977521031363;0.45204912473127495;0.45200187659753277;0.41159708168186676;-0.4017969767113596;0.5752137266403448;0.9999900015477483
71.189952;1.0013077555826937;0.4629590775852076;0.46223513222525076;0.4419595672656752;0.44137160530933234;1.0125462633964966;1.0000022759422245;10.000617557480254;0.4167899125449537;0.45204898783314024;0.4520012128707537;0.4115966336988524;-0.40179697611534704;0.5752135085160833;0.9999905047776885
71.199952;1.0013065691232756;0.4629584048693255;0.46223498946293445;0.4419598949708005;0.4413720803311112;1.0125467174583946;1.0000014942090083;10.000650768884158;0.41679005230694066;0.45204885271125067;0.4520005256204536;0.4115961661348337;-0.4017969755225681;0.5752132946318994;0.9999909485361947
71.209952;1.0013054352058344;0.46295773679004687;0.46223487431317245;0.4419602492166639;0.44137257783965067;1.0125471660131433;1.0000006053624093;10.000683418770878;0.4167901951320431;0.4520487198817798;0.45199981469581874;0.41159567726391966;-0.4017969749349288;0.5752130846161039;0.9999913277347702
71.219952;1.0013043579804137;0.46295707364994315;0.46223478841511195;0.4419606276677817;0.44137309806996305;1.0125476129838429;0.9999996053777999;10.000715494682858;0.4167903415591669;0.4520485893529353;0.45199908054020865;0.4115951656652143;-0.4017969743540069;0.5752128771408069;0.9999916369115093
71.229952;1.0013033430263025;0.46295641560939854;0.4622347337464243;0.44196102829998846;0.4413736416506819;1.0125480619882763;0.9999984925728317;10.000746991204084;0.41679049181362976;0.45204846091327616;0.45199832395836276;0.4115946303560208;-0.40179697378146756;0.5752126700478916;0.9999918711881463
71.239952;1.0013023969121975;0.46295576280010703;0.4622347124444242;0.4419614491816963;0.4413742090394295;1.0125485165900534;0.9999972673751867;10.000777915797661;0.4167906457143032;0.4520483345454102;0.4519975458579419;0.41159407053231273;-0.40179697321936947;0.5752124609526856;0.9999920265927429
71.249952;1.0013015268405767;0.4629551151815534;0.46223472658082065;0.44196188829930794;0.44137480004165974;1.0125489800973662;0.9999959316069872;10.000808286614852;0.41679080280597125;0.45204821019287506;0.45199674695394754;0.4115934853292822;-0.4017969726700661;0.5752122478470979;0.9999920996487883
71.259952;1.0013007402737326;0.4629544724153179;0.46223477811506714;0.44196234336787676;0.44137541366527405;1.012549455235838;0.9999944876851062;10.00083812502859;0.4167909624414075;0.45204808702413657;0.4519959274856502;0.4115928738688989;-0.40179697213590754;0.575212029030951;0.9999920863754098
71.269952;1.001300043811429;0.46295383388864714;0.4622348686727261;0.4419628119537794;0.4413760483777231;1.0125499440139567;0.999992938881957;10.00086744631342;0.4167911238142525;0.45204796319079615;0.4519950874780987;0.4115922354162237;-0.40179697161910777;0.575211802628788;0.9999919821165609
71.279952;1.0012994422219443;0.4629531988515509;0.46223499904064197;0.4419632918696814;0.441376702455974;1.0125504482189298;0.9999912902221744;10.000896254689494;0.4167912862105071;0.45204783619690775;0.4519942275668999;0.4115915695182415;-0.40179697112186114;0.5752115664821362;0.9999917825724912
71.289952;1.0012989386063165;0.4629525667394541;0.4622351689864022;0.44196378133363445;0.4413773743022288;1.0125509700307105;0.999989548462837;10.000924548062633;0.4167914493164411;0.4520477031425314;0.45199334939006225;0.4115908760751006;-0.40179697064641084;0.5752113183602016;0.9999914845059015
71.299952;1.0012985353493005;0.4629519374438696;0.4622353776171971;0.44196427873878347;0.44137806275499675;1.0125515116111545;0.9999877214485098;10.000952328572447;0.41679161307667945;0.45204756093683657;0.45199245522199966;0.41159015536832805;-0.4017969701950273;0.5752110560812811;0.9999910856567636
71.309952;1.0012982347349457;0.4629513110622548;0.46223562379031913;0.44196478228474717;0.4413787670718689;1.0125520742159253;0.9999858182557895;10.000979608622215;0.4167917772340491;0.45204740664895693;0.4519915475720984;0.41158940807821265;-0.4017969697701965;0.5752107777839847;0.9999905848201367
71.319952;1.001298038569473;0.462950687399601;0.462235906228631;0.4419652895553033;0.44137948647857567;1.0125526583966062;0.9999838500473599;10.001006407178817;0.41679194138350384;0.45204723758025483;0.4519906290731042;0.41158863523983874;-0.401796969374895;0.5752104823639107;0.999989982204228
71.329952;1.00129794744354;0.46295006596972677;0.46223622350714927;0.44196579712622713;0.4413802198782496;1.012553265009327;0.9999818300970333;10.001032742158888;0.4167921054753912;0.45204705125637956;0.4519897025430525;0.4115878381185453;-0.401796969012563;0.5752101694921748;0.9999892800377824
71.339952;1.0012979606498207;0.4629494465116604;0.4622365741579412;0.4419663005799893;0.4413809660094431;1.0125538954637698;0.9999797723436099;10.001058623591202;0.41679226985516565;0.4520468456712408;0.4519887710709193;0.41158701814790016;-0.40179696868686277;0.5752098391589697;0.9999884830693521
