time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.349952;1.0012980770802828;0.46294882931134546;0.4622369568297586;0.4419667951932631;0.4413817235087299;1.0125545510697986;0.9999776897247645;10.001084047219873;0.41679243495848733;0.4520466193074514;0.4519878378525645;0.41158617699123995;-0.4017969684014331;0.5752094913847635;0.9999875977896387
71.359952;1.001298296383264;0.46294821508765666;0.4622373704254829;0.44196727701979116;0.4413824905503827;1.0125552323466505;0.9999755940203464;10.001108992763827;0.41679260135643753;0.45204637067057396;0.45198690575642814;0.41158531643524116;-0.40179696815967886;0.5752091263575206;0.9999866310024672
71.369952;1.0012986193175324;0.4629476048449606;0.4622378141664328;0.4419677434727121;0.4413832644004763;1.0125559387183434;0.9999734970366382;10.001133428073857;0.4167927699209343;0.4520460979769067;0.4519859770855747;0.41158443798559324;-0.4017969679646275;0.5752087445466644;0.9999855893367493
71.379952;1.0012990474341732;0.4629469997000734;0.4622382874071931;0.44196819283635214;0.4413840413699367;1.0125566688480057;0.9999714110422951;10.00115731583088;0.4167929416307635;0.45204579945803364;0.4519850539834729;0.4115835425572899;-0.40179696781878865;0.5752083465359031;0.9999844794488455
71.389952;1.0012995828643074;0.46294640054459574;0.46223878944296365;0.44196862347498855;0.4413848173268239;1.0125574213220543;0.9999693479432147;10.001180619908656;0.4167931172000927;0.4520454737623799;0.45198413918758845;0.41158263065995804;-0.4017969677240583;0.575207932915548;0.9999833081905607
71.399952;1.0013002282132546;0.46294580785667483;0.4622393197361023;0.4419690336669622;0.441385588232477;1.0125581949668405;0.9999673181184779;10.00120330715738;0.41679329698954976;0.4520451199086664;0.4519832362558252;0.4115817029793461;-0.4017969676816789;0.575207504507049;0.9999820827422686
71.409952;1.0013009861077848;0.4629452218755707;0.46223987820854984;0.4419694216834612;0.4413863502485727;1.012558988843488;0.999965329307405;10.00122534529781;0.41679348134202593;0.45204473697876413;0.45198234882972543;0.4115807609143922;-0.40179696769213463;0.5752070625433022;0.9999808104891855
71.419952;1.001301858232404;0.46294464296297644;0.4622404651056278;0.4419697855124942;0.44138709982789825;1.012559802298159;0.9999633861603392;10.0012467012065;0.4167936710138527;0.4520443236964795;0.4519814796798559;0.4115798066487313;-0.40179696775511897;0.5752066084027034;0.9999794987253484
71.429952;1.0013028443117684;0.46294407167525586;0.462241080707654;0.4419701225792802;0.4413878339762472;1.0125606349785998;0.9999614904338335;10.00126734365856;0.4167938672074056;0.45204387808918706;0.45198063066854693;0.4115788427372106;-0.4017969678697787;0.5752061431991541;0.9999781548090434
71.439952;1.0013039418710463;0.46294350833084963;0.4622417252540229;0.441970429858635;0.4413885502218888;1.0125614864899894;0.9999596411892742;10.001287252612293;0.4167940710539668;0.45204339786248565;0.4519798035833592;0.41157787173384675;-0.40179696803510445;0.5752056675582601;0.9999767867035033
71.449952;1.0013051470302976;0.4629429527913923;0.46224239900280684;0.44197070429332597;0.4413892464568251;1.0125623559376515;0.9999578351548254;10.001306423924403;0.41679428302903954;0.45204288119347485;0.4519790007842907;0.41157689616409854;-0.4017969682500924;0.5752051815092251;0.9999754034156932
71.459952;1.001306455666916;0.4629424050258502;0.46224310223436404;0.4419709432461749;0.44138992113645703;1.0125632422389672;0.9999560675164783;10.00132485872483;0.41679450287976866;0.45204232687979573;0.451978225049887;0.4115759185010215;-0.40179696851361485;0.5752046844497483;0.9999740149545071
71.469952;1.0013078641814144;0.46294186563612705;0.4622438351377777;0.44197114462739606;0.4413905734002225;1.0125641451512206;0.9999543328752674;10.001342551946262;0.4167947299880497;0.4520417339296056;0.4519774789534758;0.4115749409685397;-0.40179696882427096;0.5752041752038904;0.9999726315082161
71.479952;1.0013093696629398;0.4629413356044043;0.4622445975909487;0.4419713067751602;0.4413912027641925;1.0125650656408616;0.9999526258542135;10.001359494293553;0.4167949635751743;0.4520411013039028;0.45197676447161644;0.4115739655611329;-0.4017969691803021;0.5752036521433675;0.999971262253576
71.489952;1.0013109695262479;0.4629408158645187;0.46224538894801015;0.44197142856388955;0.4413918087578843;1.0125660049865741;0.999950941145546;10.001375678623942;0.41679520243304463;0.45204042773252207;0.4519760831261737;0.41157299439332695;-0.4017969695795317;0.5752031131672868;0.9999699142952573
71.499952;1.001312660915688;0.4629403072860584;0.46224620814230294;0.44197150966687737;0.4413923908005564;1.0125669636244494;0.9999492735646682;10.001391104602659;0.4167954446394666;0.452039711454601;0.4519754364611064;0.4115720299433701;-0.4017969700193355;0.5752025554424897;0.9999685920069127
71.509952;1.00131444038594;0.46293981092352593;0.46224705414930767;0.44197155048983533;0.4413929483715342;1.0125679407580608;0.9999476185464086;10.00140578278471;0.41679568780590825;0.45203895020394963;0.4519748265690065;0.411571075015419;-0.40179697049669233;0.5752019754482509;0.9999672975337167
71.519952;1.0013163037342845;0.46293932831533835;0.4622479263482096;0.4419715517732084;0.44139348100736575;1.0125689350853004;0.9999459726287272;10.001419734375293;0.4167959296496532;0.4520381415081272;0.4519742562698608;0.4115701325237135;-0.4017969710083912;0.5752013696405861;0.9999660325072645
71.529952;1.0013182458302945;0.4629388616398711;0.46224882442686965;0.44197151424051323;0.44139398790141193;1.0125699460477475;0.9999443332961325;10.001432988957403;0.41679616832898564;0.45203728299169893;0.45197372874068825;0.41156920515841966;-0.40179697155128313;0.5752007350203071;0.9999647997617992
71.539952;1.0013202610885892;0.4629384135680686;0.46224974791646206;0.4419714386613278;0.4413944677510499;1.0125709742739302;0.9999426979482482;10.001445584490392;0.41679640234968934;0.45203637247213024;0.4519732469124266;0.411568295185835;-0.4017969721225105;0.5752000689814476;0.9999636039160199
71.549952;1.0013223446313697;0.4629379870258449;0.4622506957104916;0.4419713264308914;0.44139491901892713;1.0125720212162652;0.9999410627142221;10.001457566145282;0.41679663012971324;0.4520354080026426;0.45197281292524855;0.41156740462241675;-0.40179697271980513;0.5751993687337603;0.9999624506987107
71.559952;1.0013244931500038;0.46293758506913;0.4622516660540202;0.4419711801956905;0.44139534019299653;1.0125730889390971;0.9999394226169015;10.001468982675954;0.4167968495486925;0.4520343880711919;0.45197242781575775;0.41156653562067647;-0.4017969733416249;0.5751986310378465;0.9999613458003526
71.569952;1.001326704778445;0.46293721069873506;0.4622526570848198;0.44197100395744293;0.4413957298849032;1.0125741799615358;0.9999377732325329;10.00147988258296;0.41679705793880456;0.4520333118824301;0.4519720916422361;0.41156569067982257;-0.40179697398685;0.5751978527295678;0.9999602939553105
71.579952;1.0013289783660084;0.4629368664860036;0.4622536672575825;0.44197080260782146;0.44139608674930086;1.012575296725545;0.9999361120729376;10.001490309637067;0.41679725239784565;0.4520321795539175;0.45197180392799824;0.4115648724846708;-0.40179697465429365;0.5751970315101319;0.9999592985765712
71.589952;1.001331312777231;0.4629365541738418;0.4622546951219225;0.44197058125166755;0.4413964094623676;1.0125764408044118;0.9999344384313589;10.001500297607702;0.4167974301421158;0.4520309921187485;0.45197156392442306;0.4115640836251069;-0.40179697534248743;0.5751961660997387;0.999958362030798
71.599952;1.0013337065603576;0.4629362744460188;0.4622557387808391;0.44197034471115176;0.44139669694940387;1.0125776121015961;0.9999327523707857;10.001509870890924;0.4167975889039797;0.45202975128277423;0.4519713705465988;0.41156332649733135;-0.40179697604981646;0.575195256047733;0.9999574860874597
71.609952;1.0013361580939761;0.4629360268534712;0.46225679568046707;0.44197009726209996;0.44139694848399585;1.0125788084370937;0.9999310543227667;10.00151905657534;0.41679772706216484;0.45202845893962373;0.4519712224976226;0.4115626033175916;-0.4017969767747403;0.5751943017723335;0.999956671885922
71.619952;1.001338665315776;0.462935810076705;0.4622578629635016;0.44196984234186215;0.4413971635814192;1.0125800256888364;0.9999293459552617;10.00152789600561;0.41679784339537074;0.45202711680390584;0.4519711186092892;0.41156191621716054;-0.4017969775159234;0.5751933043696059;0.9999559195293533
71.629952;1.0013412249067568;0.4629356226687842;0.46225893798218665;0.4419695824272802;0.4413973421362297;1.0125812582503297;0.9999276312576211;10.00153644028013;0.4167979368254321;0.45202572675063246;0.45197105784838615;0.41156126738198706;-0.40179697827224414;0.575192265287762;0.9999552279661075
71.639952;1.0013438322700674;0.4629354637628001;0.4622600185123504;0.4419693196038319;0.4413974846507728;1.0125825000701227;0.9999259159182609;10.001544734752288;0.4167980061232483;0.45202429153885537;0.4519710390875624;0.4115606589194002;-0.4017969790428143;0.5751911865846483;0.9999545949874064
71.649952;1.0013464818719044;0.46293533321378016;0.462261102694954;0.44196905635725775;0.4413975920669378;1.0125837462321805;0.9999242052207824;10.001552807012377;0.4167980495557204;0.4520228148153637;0.45197106098139006;0.41156009252904485;-0.4017969798270475;0.5751900712296162;0.9999540166847178
71.659952;1.0013491671874701;0.46293523119923585;0.462262188858063;0.44196879563259583;0.4413976655121795;1.0125849937230351;0.9999225030687837;10.001560663327016;0.41679806484992166;0.45202130021560977;0.4519711218841076;0.41155956944296973;-0.4017969806244776;0.5751889225866728;0.999953487101695
71.669952;1.0013518813998987;0.4629351577065406;0.46226327533069916;0.44196854031309923;0.441397706303803;1.0125862407432578;0.9999208128354392;10.001568296528617;0.4167980495366587;0.4520197506044927;0.45197121983867966;0.4115590905932774;-0.4017969814344554;0.5751877433817442;0.9999529991231697
71.679952;1.0013546185870081;0.46293511232414714;0.462264360385834;0.4419682928969358;0.4413977158738373;1.0125874854654138;0.9999191378208963;10.001575703114696;0.4167980013689107;0.4520181681361996;0.4519713527655252;0.41155865669783326;-0.40179698225611893;0.575186535221419;0.999952545665714
71.689952;1.0013573736327768;0.4629350943183926;0.4622654423099776;0.4419680556114374;0.4413976955926786;1.0125887250827892;0.9999174805475126;10.00158289067351;0.41679791861066295;0.45201655467481755;0.4519715185196821;0.41155826840454474;-0.40179698308848266;0.5751852992476929;0.9999521202420356
71.699952;1.0013601411625435;0.46293510273276617;0.4622665195256621;0.44196783074183327;0.4413976467124778;1.012589955432053;0.9999158424607583;10.001589868151619;0.4167978003168869;0.45201491215987505;0.45197171459644475;0.41155792659170626;-0.40179698393051755;0.5751840371048712;0.9999517174750807
71.709952;1.0013629154989643;0.4629351363199361;0.4622675905416403;0.44196762078865975;0.4413975704557826;1.0125911709784299;0.9999142242329521;10.00159663726851;0.41679764665049496;0.45201324289520334;0.4519719380813264;0.4115576324359671;-0.40179698478136205;0.5751827514249531;0.9999513330731922
71.719952;1.001365691912302;0.46293519329801947;0.46226865357280006;0.44196742821572865;0.4413974683444107;1.0125923648412367;0.9999126258940187;10.001603195093425;0.41679745884414393;0.45201154945535266;0.45197218614872625;0.4115573870784903;-0.4017969856404285;0.5751814460302168;0.9999509625473731
71.729952;1.0013684671354737;0.46293527113891736;0.46226970629034186;0.4419672550797577;0.4413973424842619;1.0125935291796828;0.9999110471224704;10.001609539076437;0.4167972388068959;0.452009834300314;0.45197245652239976;0.41155719128437107;-0.4017969865071257;0.5751801256797302;0.999950600241877
71.739952;1.001371238483431;0.46293536663211104;0.46227074609523533;0.44196710293085995;0.44139719540263767;1.0125946560896335;0.9999094877545964;10.001615668594553;0.41679698889321426;0.45200809967676264;0.4519727475015342;0.4115570453813962;-0.40179698738056646;0.57517879527213;0.999950239728213
71.749952;1.0013740029563698;0.46293547618731756;0.4622717704295504;0.4419669730486165;0.4413970296926636;1.0125957383697872;0.9999079482477189;10.00162158483551;0.4167967117608708;0.45200634786436;0.45197305795051584;0.4115569493933423;-0.40179698825970567;0.5751774594031839;0.9999498744939377
71.759952;1.0013767567500775;0.4629355960158803;0.46227277678527817;0.4419668667582494;0.4413968478556359;1.0125967698474676;0.9999064299424357;10.001627291442677;0.4167964100919474;0.4520045814373194;0.45197338752330385;0.4115569033123554;-0.40179698914369794;0.5751761226797163;0.9999494984348206
71.769952;1.0013794951517305;0.4629357221041862;0.46227376285720256;0.44196678541724144;0.4413966522436165;1.0125977455689148;0.9999049347919086;10.001632793568387;0.416796086485939;0.45200280333958504;0.4519737366544953;0.4115569072335732;-0.401796990032061;0.5751747899104889;0.9999491061751257
71.779952;1.0013822131650054;0.4629358504409242;0.4622747268152742;0.44196673007561593;0.4413964449025686;1.0125986619164546;0.9999034649668727;10.001638091099192;0.4167957434616558;0.4520010168259933;0.4519741061232899;0.41155696121148305;-0.4017969909245737;0.5751734656537486;0.9999486927682721
71.789952;1.001384906082695;0.46293597756981875;0.46227566726538055;0.44196670118209774;0.44139622744245827;1.0125995164151478;0.9999020227259449;10.001643170127544;0.41679538335718835;0.45199922546607374;0.45197449648523363;0.41155706531766734;-0.4017969918210977;0.5751721539346988;0.999948252977017
71.799952;1.0013875693169185;0.46293610090632636;0.46227658315707204;0.441966698645785;0.44139600105403276;1.0126003073315581;0.9999006103884376;10.00164799911233;0.41679500836565797;0.4519974331981696;0.4519749076571895;0.4115572197672315;-0.40179699272136404;0.5751708584699936;0.9999477809519846
71.809952;1.0013901983340747;0.4629362185601564;0.46227747377612577;0.4419667222695975;0.4413957665711378;1.012601033400302;0.9998992304896813;10.001652532125668;0.41679462048725147;0.45199564433914763;0.45197533901926595;0.41155742460450245;-0.40179699362464744;0.5751695826181895;0.9999472706368523
71.819952;1.0013927893224162;0.462936328968098;0.46227833856017747;0.4419667720311551;0.44139552452900127;1.0126016938880595;0.9998978859433746;10.00165672320052;0.4167942211464667;0.45199386352719917;0.4519757899337918;0.41155767939622473;-0.4017969945296924;0.5751683290087661;0.999946716035854
71.829952;1.0013953395985464;0.4629364307224586;0.462279176942619;0.44196684774222716;0.44139527527450684;1.0126022888280661;0.9998965799605452;10.001660545978769;0.4167938110836278;0.45199209547037067;0.45197626015739184;0.41155798341695354;-0.401796995435108;0.5751670994840058;0.9999461107842089
71.839952;1.00139784690177;0.46293652250483114;0.4622799884849714;0.4419669485417343;0.44139501905591316;1.0126028188162548;0.9998953159543995;10.001664000925548;0.41679339080136496;0.4519903446243803;0.4519767499546414;0.411558335938599;-0.401796996339639;0.5751658953781146;0.9999454482229423
71.849952;1.0014003085277094;0.46293660287170707;0.46228077323988515;0.44196707290021914;0.4413947559254779;1.0126032841543555;0.9998940978262314;10.00166710621489;0.4167929609680123;0.4519886150709368;0.4519772598754474;0.41155873625956824;-0.40179699724202816;0.575164717824816;0.9999447228590944
71.859952;1.0014027213083947;0.46293666994367827;0.46228153199122607;0.44196721879019285;0.4413944857656212;1.0126036839263783;0.9998929305686536;10.001669885442336;0.41679252224273494;0.45198691052128664;0.451977790381914;0.4115591837270399;-0.40179699814089914;0.5751635678389859;0.9999439320877597
71.869952;1.0014050821180742;0.46293672108287864;0.46228226584826987;0.44196738356257953;0.44139420889665104;1.0126040161546064;0.9998918200688826;10.00167236091704;0.41679207478041663;0.45198523437752525;0.451978341821084;0.41155967788548514;-0.40179699903479926;0.5751624461052194;0.9999430763934306
71.879952;1.0014073884905677;0.46293675286269464;0.46228297559994835;0.44196756401120163;0.4413939267628934;1.0126042792404581;0.9998907719906345;10.001674553832023;0.4167916181370288;0.4519835897933077;0.45197891457377154;0.4115602184675175;-0.40179699992225165;0.5751613529579805;0.9999421579984498
71.889952;1.0014096394110776;0.4629367614862537;0.4622836617730057;0.4419677566470189;0.441393641856405;1.012604473123204;0.9998897912246827;10.001676488175733;0.41679115152005003;0.4519819796329032;0.4519795087712904;0.4115608051880259;-0.4017970008018338;0.5751602889315893;0.9999411796389309
71.899952;1.0014118356076493;0.46293674320379957;0.4622843250081;0.44196795766482944;0.44139335713120803;1.0126045994807982;0.9998888815143887;10.001678188746482;0.41679067393890196;0.4519804065792038;0.45198012382040037;0.41156143737690193;-0.4017970016722033;0.5751592553959542;0.9999401442000977
71.909952;1.0014139787119074;0.4629366945073914;0.46228496585461004;0.4419681629472486;0.44139307560398505;1.0126046617355684;0.9998880444270608;10.001679672743709;0.41679018437807214;0.45197887338319387;0.45198075834249074;0.411562113428409;-0.40179700253194023;0.5751582547081314;0.9999390544694554
71.919952;1.0014160705158783;0.4629366122723455;0.46228558435646644;0.4419683683873955;0.4413928001231094;1.012604664570078;0.9998872791249082;10.001680945901635;0.4167896820471505;0.4519773828180608;0.4519814105915236;0.4115628305150093;-0.4017970033794704;0.5751572898676652;0.9999379127627251
71.929952;1.0014181132395679;0.46293649401759857;0.46228618010707145;0.4419685700744288;0.44139253328840333;1.0126046123763834;0.9998865831957732;10.001682005700177;0.41678916645833486;0.45197593745997966;0.4519820789437379;0.4115635849377539;-0.4017970042132675;0.5751563638574076;0.9999367212160561
71.939952;1.0014201097873021;0.4629363381760584;0.46228675252422435;0.4419687643079418;0.44139227764099703;1.0126045082765969;0.9998859533290515;10.001682846500195;0.41678863723906034;0.45197453963773726;0.45198276202664955;0.4115643728690766;-0.4017970050319967;0.5751554791473917;0.999935482713718
71.949952;1.0014220633273643;0.46293614406917694;0.4622873008547252;0.44196894773777295;0.44139203570882063;1.0126043553845703;0.9998853858914727;10.00168346539127;0.41678809386769483;0.45197319132790653;0.451983458547936;0.411565191057278;-0.40179700583442834;0.5751546379229889;0.9999342011515289
71.959952;1.0014239766488202;0.46293591172039306;0.4622878240566195;0.4419691173095389;0.4413918097483967;1.0126041584468262;0.9998848772972104;10.001683866086191;0.4167875355505029;0.45197189399583493;0.4519841670688843;0.4115660371318777;-0.4017970066194091;0.5751538427945324;0.9999328803452607
71.969952;1.0014258518168575;0.4629356416653943;0.462288320981432;0.44196926987181584;0.4413916015507484;1.0126039234328088;0.9998844236101992;10.001684053950619;0.41678696123494813;0.45197064875629794;0.4519848858583222;0.411566909291026;-0.40179700738607804;0.5751530970884454;0.999931522699298
71.979952;1.0014276903335297;0.4629353347662338;0.4622887908318102;0.44196940220730896;0.44139141241025426;1.012603655750432;0.9998840202956921;10.001684025526806;0.41678636969566757;0.45196945661582305;0.4519856128777944;0.41156780571918244;-0.4017970081341132;0.5751524042099989;0.9999301295602605
71.989952;1.0014294935143342;0.4629349922255553;0.46228923355721685;0.44196951174930077;0.4413912431814106;1.0126033588331254;0.9998836630049969;10.001683763303484;0.416785759659267;0.45196831841257334;0.4519863458110465;0.41156872439704323;-0.4017970088636642;0.5751517666777638;0.9999287026349465
71.999952;1.0014312626101647;0.46293461570320826;0.4622896499965394;0.4419695970740924;0.4413910945340775;1.0126030336560685;0.99988334811553;10.001683238339421;0.41678512991861366;0.45196723468721156;0.45198708216173294;0.41156966315783833;-0.40179700957501074;0.5751511858492206;0.999927244083198
72.009952;1.0014329985931019;0.4629342071746338;0.4622900418291164;0.4419696574924227;0.44139096728141186;1.012602679241986;0.9998830719220172;10.001682418843583;0.41678447955612313;0.45196620582325886;0.45198781923698167;0.4115706195884282;-0.40179701026832354;0.5751506622418021;0.9999257559096147
72.019952;1.00143470220379;0.462933768566496;0.4622904113034187;0.4419696923596425;0.4413908623419648;1.0126022943756385;0.9998828295237977;10.001681279930656;0.4167838083880625;0.4519652323275248;0.4519885538051981;0.41157159126500464;-0.40179701094363285;0.5751501956287224;0.9999242401570786
72.029952;1.0014363746110324;0.46293330163084445;0.462290760603884;0.441969701012037;0.4413907803545943;1.0126018792875842;0.9998826147887316;10.0016798078739;0.41678311726216266;0.45196431481782334;0.4519892818705606;0.4115725765530874;-0.40179701160083203;0.5751497849488345;0.9999226989330393
72.039952;1.001438017870617;0.46293280799029635;0.46229109127353135;0.44196968306784723;0.44139072129853724;1.0126014352860262;0.9998824216160443;10.001677998299986;0.4167824077576287;0.4519634537133981;0.4519899988815333;0.4115735751269247;-0.4017970122397245;0.5751494284370599;0.9999211339153945
72.049952;1.0014396345454604;0.4629322889561645;0.4622914043376816;0.44196963849859117;0.4413906842958191;1.0126009630343937;0.9998822455666115;10.001675848964958;0.41678168157772166;0.45196264908233147;0.45199070003821534;0.41157458759715526;-0.40179701286009545;0.5751491240303909;0.9999195462425537
72.059952;1.0014412268405637;0.46293174540058235;0.46229170080751986;0.44196956753476346;0.4413906677103408;1.0126004615926805;0.999882084525251;10.001673353620998;0.4167809403040245;0.45196190067679015;0.45199138059680727;0.41157561461777004;-0.40179701346165725;0.5751488700412779;0.999917937348304
72.069952;1.0014427958794558;0.4629311778793326;0.46229198172277863;0.4419694704467625;0.44139066940184873;1.0125999284013896;0.9998819377290918;10.00167050734606;0.4167801855422683;0.45196120778850224;0.45199203650702124;0.411576656300981;-0.40179701404409224;0.5751486655727351;0.9999163108113904
72.079952;1.0014443419340908;0.4629305867259794;0.46229224785135004;0.4419693471912012;0.4413906869522373;1.0125993595083709;0.9998818041507164;10.001667311066743;0.41677941911340616;0.4519605690397054;0.4519926651235752;0.4115777124020041;-0.4017970146073598;0.5751485101987004;0.9999146735916224
72.089952;1.0014458654852638;0.46292997197895247;0.4622924996957134;0.44196919724550954;0.44139071794138623;1.0125987503455491;0.9998816823472655;10.001663762818335;0.41677864315168406;0.4519599824586175;0.4519932652251039;0.4115787828628967;-0.4017970151517928;0.5751484034968417;0.9999130351278432
72.099952;1.0014473674645217;0.462929333172272;0.4622927378731276;0.4419690197711776;0.44139076016051576;1.0125980973193838;0.9998815717542426;10.0016598534026;0.4167778598604863;0.4519594456617951;0.45199383636326534;0.41157986809811814;-0.40179701567777365;0.5751483451867363;0.9999114054968334
72.109952;1.001448848500591;0.462928669130674;0.46229296367551526;0.4419688137770722;0.4413908115529503;1.0125973993787518;0.9998814728155498;10.001655575263264;0.4167770710051182;0.4519589559068844;0.45199437826001404;0.41158096882564454;-0.4017970161855099;0.575148335488562;0.9999097942048668
72.119952;1.0014503085330422;0.46292797793786594;0.46229317935610537;0.44196857815650675;0.4413908700672514;1.012596658481141;0.9998813853108588;10.001650926651672;0.41677627783077964;0.4519585101422363;0.4519948906103347;0.41158208566610677;-0.40179701667511447;0.5751483747815228;0.9999082094439188
72.129952;1.0014517467339232;0.4629272571772548;0.4622933875787809;0.441968311985372;0.44139093380764394;1.012595878627058;0.9998813071933665;10.001645900261668;0.41677548158420114;0.45195810503385664;0.4519953730481189;0.4115832191045762;-0.4017970171466775;0.5751484628597499;0.9999066574818299
72.139952;1.0014531612336486;0.46292650437474825;0.46229359058282954;0.44196801509665773;0.4413910013827656;1.0125950643930413;0.9998812349277517;10.001640466484055;0.4167746839453251;0.45195773687577595;0.4519958251381207;0.41158436980002444;-0.4017970176002836;0.5751485986066035;0.9999051430092669
72.149952;1.0014545488891868;0.4629257174095046;0.4622937901323093;0.4419676884171752;0.4413910719269275;1.012594220298842;0.9998811643674957;10.001634570323773;0.416773886786917;0.45195740167311654;0.4519962465623329;0.4115855385695942;-0.40179701803617646;0.5751487799948718;0.9999036708199398
72.159952;1.0014559054043592;0.4629248948033481;0.4622939880515555;0.44196733382530157;0.44139114472202257;1.0125933508995926;0.9998810916902973;10.001628147314163;0.4167730916759874;0.45195709550585206;0.45199663739630297;0.41158672603166474;-0.4017970184549865;0.5751490042381107;0.9999022473222008
72.169952;1.0014572260578454;0.46292403581893127;0.462294186443836;0.4419669536658768;0.441391218766391;1.0125924607249506;0.9998810137865672;10.00162113918563;0.4167722999119848;0.45195681473268234;0.45199699831943924;0.4115879322847577;-0.4017970188577559;0.575149268240948;0.9999008803190502
72.179952;1.001458506620023;0.46292314026533465;0.4622943875876995;0.44196655029770043;0.44139129256249804;1.0125915544195263;0.9998809275094315;10.00161349528877;0.41677151300658016;0.4519565558435045;0.4519973306346146;0.4115891567423005;-0.4017970192458014;0.5751495692658926;0.9998995772767985
72.189952;1.0014597435648898;0.4629222083662765;0.46229459389077315;0.44196612589190215;0.44139136435700854;1.0125906372837592;0.999880828857584;10.001605169775544;0.4167707328629365;0.4519563152529181;0.45199763589646696;0.4115903981098059;-0.40179701962059783;0.575149905489863;0.9998983436054926
72.199952;1.0014609337988853;0.46292124095475456;0.4622948078091629;0.44196568228958816;0.4413914326138949;1.0125897152444336;0.9998807131420081;10.0015961194829;0.41676996151727375;0.4519560893229347;0.4519979154654409;0.41159165442381623;-0.4017970199836875;0.5751502761710647;0.9998971823355798
72.209952;1.0014620749944294;0.4629202396124564;0.46229503169822556;0.44196522092059143;0.44139149617057755;1.0125887943316325;0.9998805757975773;10.001586301126098;0.4167692010397368;0.45195587468644954;0.4519981703859047;0.4115929232699104;-0.4017970203365966;0.5751506815053832;0.9998960951248281
72.219952;1.0014631663567855;0.4629192065668503;0.4622952675661211;0.4419647428829762;0.4413915540451686;1.01258788056227;0.9998804135032904;10.001575679067914;0.41676845369880045;0.45195566873086535;0.4519984014077008;0.41159420223490484;-0.40179702068071643;0.5751511223604061;0.9998950832854052
72.229952;1.0014642085992278;0.46291814447167146;0.46229551672742064;0.44196424898685455;0.44139160516258685;1.0125869800751872;0.9998802253213832;10.001564239620897;0.4167677218467465;0.4519554699827849;0.45199860903671346;0.4115954891852277;-0.4017970210171692;0.5751516000219575;0.999894148096331
72.239952;1.0014652030632027;0.4629170560938167;0.46229577965788954;0.4419637397478304;0.44139164816062937;1.0125860987887378;0.9998800129885272;10.001551989620827;0.4167670074668431;0.4519552781381037;0.45199879368115564;0.4115967821359227;-0.40179702134681605;0.5751521162288439;0.9998932910058997
72.249952;1.0014661509850429;0.46291594403807546;0.4622960560465849;0.4419632155480708;0.4413916813255148;1.012585241572834;0.9998797798473686;10.001538943405093;0.41676631191160823;0.4519550937476761;0.4519989557413392;0.4115980791010097;-0.40179702167041303;0.5751526733188901;0.9998925139069078
72.259952;1.0014670531952863;0.4629148106644651;0.4622963449034775;0.4419626767949128;0.44139170258028526;1.012584411575825;0.9998795291268495;10.001525121182702;0.41676563618276047;0.45195491773947527;0.4519990957110214;0.41159937832925053;-0.401797021988734;0.575153273950086;0.9998918188839457
72.269952;1.0014679098309627;0.4629136582451047;0.4622966447848859;0.4419621237340817;0.4413917096379226;1.0125836102698997;0.9998792627701683;10.001510555759927;0.4167649814494544;0.4519547509443535;0.4519992143433309;0.4116006787884308;-0.4017970223025092;0.5751539204918499;0.9998912079291384
72.279952;1.0014687200851333;0.4629124891063768;0.46229695401746723;0.4419615562029955;0.44139170042457365;1.012582838273622;0.9998789811549665;10.001495290631695;0.4167643491718037;0.4519545938807111;0.4519993124658501;0.41160198037605306;-0.4017970226121496;0.5751546146813715;0.9998906835084294
72.289952;1.0014694824011918;0.4629113053214389;0.46229727086460776;0.4419609738185252;0.44139167345266617;1.012582095983294;0.999878683178045;10.00147937361887;0.4167637408031564;0.45195444679614083;0.45199939050066623;0.4116032835621062;-0.4017970229174379;0.5751553576847647;0.9998902490933935
72.299952;1.00147019545151;0.46291010828392376;0.4622975937242296;0.4419603763294093;0.4413916278029989;1.0125813833143504;0.9998783664375818;10.001462853859831;0.4167631575758873;0.4519543097961937;0.4519994482667642;0.4116045889421036;-0.40179702321739846;0.5751561499859594;0.9998899082613749
72.309952;1.0014708596245776;0.46290889890034775;0.46229792115741486;0.44195976347746085;0.44139156276601715;1.0125806994712743;0.9998780277754136;10.001445778289096;0.41676260048024977;0.4519541831446033;0.4519994852692666;0.4116058971742437;-0.40179702351036417;0.5751569910403793;0.9998896632376424
72.319952;1.001471477580974;0.46290767825983276;0.46229825165073685;0.4419591345475969;0.4413914775148621;1.0125800433804193;0.9998776642012237;10.001428188765734;0.41676207027657064;0.4519540675728639;0.45199950125440325;0.41160720882845386;-0.40179702379431703;0.575157879443171;0.999889514523271
72.329952;1.00147205319423;0.46290644806989173;0.4622985835418175;0.44195848846387237;0.4413913710436458;1.0125794140499105;0.9998772738627042;10.001410121378727;0.41676156758784844;0.45195396414042815;0.4519994965210753;0.4116085238155949;-0.4017970240674357;0.5751588136002146;0.9998894613541945
72.339952;1.0014725903472443;0.46290521053180655;0.46229891533440826;0.4419578244756669;0.4413912421158119;1.0125788102891022;0.9998768569031141;10.001391605608916;0.4167610930026369;0.45195387385313357;0.45199947176358296;0.4116098410774791;-0.4017970243283463;0.5751597922778742;0.999889502303089
72.349952;1.0014730924497974;0.4629039678985059;0.4622992458897094;0.4419571427872448;0.4413910891976731;1.0125782303023336;0.9998764158129726;10.001372667652795;0.41676064693333814;0.4519537977345523;0.45199942779447017;0.41161115901194134;-0.4017970245759265;0.5751608149665035;0.9998896359393158
72.359952;1.0014735619881703;0.4629027221792367;0.46229957420707457;0.44195644493226516;0.4413909107455167;1.0125776719557287;0.9998759545016335;10.001353340904537;0.4167602293441052;0.45195373719272025;0.45199936552406283;0.4116124759881556;-0.4017970248090439;0.5751618819182961;0.9998898611213618
72.369952;1.0014740001847897;0.46290147505744844;0.4622998992716347;0.4419557338998777;0.4413907055454756;1.012577133237896;0.9998754769198976;10.00133367782467;0.41675983975583314;0.4519536939711074;0.4519992862683542;0.411613790296208;-0.401797025026495;0.575162993591786;0.9998901766450878
72.379952;1.0014744074142563;0.4629002277513257;0.4623002200642869;0.44195501383428515;0.4413904726986244;1.0125766117941744;0.9998749868209876;10.001313753587509;0.41675947745905983;0.45195366972865014;0.4519991919373885;0.41161509990062045;-0.40179702522711136;0.575164150056516;0.9998905807836842
72.389952;1.0014747840504965;0.4628989808047108;0.4623005355031707;0.4419542893005395;0.4413902115695339;1.0125761041877326;0.9998744875754136;10.00129365578562;0.41675914159537236;0.4519536657914402;0.4519990847713975;0.41161640241508773;-0.4017970254097417;0.5751653510876104;0.9998910713131941
72.399952;1.001475130988776;0.4628977341208688;0.4623008445534203;0.4419535644967769;0.44138992179490005;1.0125756061561153;0.9998739808325544;10.001273465687548;0.41675883122284846;0.45195368334378094;0.4519989669518293;0.4116176951446217;-0.40179702557308;0.5751665966222389;0.9998916457690118
72.409952;1.0014754499507748;0.4628964875440386;0.46230114640407954;0.44195284288990005;0.4413896031377593;1.012575113347958;0.9998734658428252;10.001253244283529;0.4167585454048911;0.45195372367745396;0.4519988402800543;0.4116189751545939;-0.4017970257156854;0.57516788663373;0.9998923015788516
72.419952;1.0014757438342947;0.46289524151237793;0.46230144044407107;0.44195212733348155;0.4413892552184489;1.0125746217229312;0.9998729401000211;10.001233034113083;0.4167582830921662;0.4519537879273542;0.45199870591391467;0.4116202393348404;-0.4017970258362713;0.5751692205393231;0.999893036466762
72.429952;1.0014760165561472;0.4628939970620879;0.46230172634751054;0.4419514203035076;0.44138887718140607;1.0125741276554179;0.9998723992459004;10.001212870697369;0.41675804307764835;0.45195387656818875;0.4519985643158791;0.4116214844090788;-0.40179702593395883;0.5751705970053627;0.9998938490735554
72.439952;1.0014762725308695;0.46289275559435467;0.46230200427979484;0.44195072403964625;0.44138846742940385;1.012573627713175;0.9998718365045267;10.001192789957225;0.4167578242012999;0.4519539892211823;0.4519984153927427;0.4116227071771452;-0.40179702600827283;0.5751720142327912;0.9998947390077684
72.449952;1.00147651659152;0.46289151882709256;0.46230227487406955;0.44195004066079596;0.4413880237667887;1.0125731181252835;0.9998712439340294;10.001172837284486;0.4167576253396036;0.4519541248090378;0.4519982587345977;0.4116239049292602;-0.4017970260589984;0.5751734703363107;0.9998957062227499
72.459952;1.001476753983806;0.4628902886885691;0.46230253903052604;0.44194937225922654;0.44138754401936015;1.0125725941967476;0.9998706146251723;10.001153079950317;0.41675744516791385;0.451954281876553;0.4519980938700505;0.4116250754860818;-0.4017970260861381;0.5751749634592597;0.9998967505911114
72.469952;1.001476989919642;0.46288906727873813;0.46230279771768074;0.44194872092112353;0.44138702656269146;1.0125720502990332;0.9998699431885535;10.001133605052614;0.4167572820765148;0.45195445882943336;0.45199792037148684;0.411626216848711;-0.4017970260900458;0.5751764914945585;0.9998978719456864
72.479952;1.0014772290232208;0.46288785679433586;0.46230305192361276;0.4419480888022781;0.44138647032122813;1.012571480936548;0.9998692248487607;10.001114503370918;0.4167571341489446;0.451954654049925;0.4519977378910226;0.4116273268476421;-0.4017970260715081;0.5751780518256846;0.9998990698090268
72.489952;1.0014774748891446;0.46288665904759174;0.4623033028623825;0.4419474783281173;0.4413858746094511;1.0125708818513774;0.9998684550479494;10.0010958582247;0.41675699923385806;0.4519548660570677;0.4519975461981529;0.41162840287431013;-0.401797026031556;0.575179641395181;0.9999003431250583
72.499952;1.001477729952622;0.4628854750693268;0.46230355218869934;0.44194689231336487;0.44138523920961314;1.0125702499102822;0.9998676295474591;10.001077743013717;0.4167568753879989;0.45195509368296405;0.4519973451575239;0.4116294418506182;-0.40179702597125566;0.5751812568579131;0.9999016904486769
72.509952;1.001477995907958;0.46288430538060565;0.46230380208622196;0.4419463339970591;0.4413845644616951;1.0125695822915284;0.9998667445205927;10.00106022066379;0.4167567612874206;0.45195533608670974;0.4519971347965549;0.4116304406975707;-0.4017970258916786;0.5751828946929578;0.9999031100333974
72.519952;1.001478274347117;0.462883150692693;0.4623040553285439;0.4419458071203101;0.44138385135901226;1.0125688760692297;0.9998657970635249;10.001043344226847;0.4167566560525392;0.45195559261909063;0.45199691536203235;0.41163139705164137;-0.40179702579385285;0.5751845514700626;0.9999046004457861
72.529952;1.0014785669196355;0.462882012550785;0.46230431507435576;0.4419453158644039;0.4413831019504629;1.0125681284272203;0.9998647857218083;10.001027154404547;0.4167565586891768;0.4519558627850762;0.45199668716411223;0.41163230963078606;-0.40179702567869013;0.575186224186995;0.9999061614713542
72.539952;1.0014788750003238;0.46288089354956036;0.46230458437143157;0.4419448644879571;0.4413823194963956;1.0125673368599144;0.9998637101685116;10.001011672044884;0.41675646757734475;0.4519561463135673;0.451996450414953;0.4116331779620901;-0.40179702554702934;0.5751879104258582;0.9999077935259888
72.549952;1.00147919977715;0.4628797968954973;0.4623048657903464;0.44194445687830314;0.44138150789067315;1.0125664986562686;0.999862570467788;10.000996895853737;0.4167563802458595;0.4519564430084182;0.45199620506162563;0.41163400179529624;-0.40179702539975637;0.5751896082677894;0.9999094962402708
72.559952;1.0014795427335499;0.46287872568826405;0.4623051613159126;0.44194409626639847;0.4413806711397939;1.0125656101962768;0.9998613669436076;10.00098280850805;0.41675629358768457;0.45195675231975835;0.45199595054397207;0.41163478077299537;-0.4017970252379288;0.5751913160541332;0.9999112680427572
72.569952;1.001479905524979;0.46287768267747276;0.4623054724214627;0.44194378504710646;0.4413798133767309;1.0125646672931599;0.9998601009301175;10.00096938611773;0.4167562043646627;0.4519570730912157;0.4519956858314045;0.4116355144681485;-0.4017970250627745;0.575193032108038;0.9999131067224986
72.579952;1.0014802893927093;0.4628766705069866;0.4623058002213315;0.441943524633196;0.4413789388570227;1.012563666411173;0.9998587751918677;10.00095660627177;0.4167561096129529;0.4519574038917881;0.4519954097495659;0.41163620240063076;-0.40179702487546665;0.5751947543449752;0.9999150101796191
72.589952;1.001480695160891;0.4628756917358615;0.46230614558623667;0.44194331545146825;0.44137805172281475;1.0125626052897636;0.999857392861699;10.000944449718215;0.41675600686806613;0.45195774353736834;0.45199512102827794;0.4116368438646475;-0.40179702467684286;0.5751964800423203;0.9999169770247673
72.599952;1.0014811241712571;0.4628747485816822;0.4623065094020728;0.44194315721832167;0.4413771558494259;1.0125614825591116;0.9998559565196794;10.000932898618188;0.416755894310291;0.45195809113995894;0.45199481792137425;0.4116374378595382;-0.4017970244673066;0.5751982060781358;0.9999190064863709
72.609952;1.0014815789782345;0.4628738428712169;0.4623068929731065;0.4419430493907117;0.44137625488057786;1.0125602972222225;0.9998544690012116;10.000921936192533;0.41675577068628944;0.4519584458463045;0.4519944978739656;0.4116379832639058;-0.4017970242469564;0.5751999290001074;0.9999210973697855
72.619952;1.001482062448977;0.4628729761176015;0.4623072980079433;0.44194299138496895;0.4413753523353183;1.0125590484564646;0.9998529343127361;10.000911546785849;0.41675563511009844;0.4519588069338569;0.45199415745273447;0.4116384790835897;-0.40179702401586115;0.5752016446467128;0.9999232471934679
72.629952;1.0014825761567363;0.4628721495805825;0.4623077261607166;0.4419429824759755;0.4413744516944724;1.012557735320246;0.999851357382839;10.000901714592436;0.4167554870511945;0.4519591743234257;0.45199379269214174;0.41163892464737317;-0.4017970237743313;0.5752033479918739;0.9999254523299412
72.639952;1.001483119573703;0.4628713644867714;0.46230817878386293;0.4419430217331912;0.44137355644605125;1.0125563564281492;0.9998497436914469;10.000892420462584;0.41675532633356466;0.4519595487519865;0.4519934000394131;0.4116393195946848;-0.40179702352309266;0.5752050335231196;0.9999277088818262
72.649952;1.0014836898524049;0.46287062232504783;0.4623086568205158;0.44194310815614213;0.44137267007455006;1.0125549104891234;0.9998480994868514;10.000883633658686;0.4167551529885462;0.45195993139886065;0.4519929769839102;0.41163966369225014;-0.40179702326341177;0.575206695801824;0.9999300138914533
72.659952;1.001484282263378;0.4628699249728398;0.46230916053739785;0.4419432409930359;0.4413717958550424;1.0125533972510552;0.9998464317549689;10.00087530415072;0.41675496700955283;0.45196032361566546;0.4519925216304596;0.4116399568337374;-0.40179702299703224;0.5752083295345707;0.9999323661053093
72.669952;1.0014848920067239;0.46286927464795974;0.4623096894343838;0.4419434199926972;0.441370936552187;1.0125518176817716;0.9998447471328267;10.00086737308844;0.4167547680430146;0.45196072686172944;0.4519920322746283;0.4116401992465383;-0.4017970227258024;0.575209929237728;0.9999347656429489
72.679952;1.0014855161982652;0.46286867378597346;0.46231024247547925;0.44194364530622804;0.44137009448440967;1.012550173814479;0.99984305103323;10.000859793532419;0.41675455527831545;0.4519611425838672;0.45199150771014124;0.41164039165561267;-0.40179702245133764;0.5752114892300593;0.9999372128860029
72.689952;1.0014861538487632;0.4628681246507638;0.4623108185680346;0.4419439174033009;0.4413692717710728;1.01254846885137;0.9998413480051566;10.000852534843194;0.4167543276041252;0.4519615720199099;0.45199094752341146;0.4116405351828471;-0.4017970221749827;0.5752130038146562;0.9999397074068118
72.699952;1.001486804114554;0.46286762856708924;0.4623114170859379;0.4419442370191577;0.44136847035776694;1.012546707096838;0.9998396416653046;10.000845570836496;0.4167540838489506;0.4519620157982576;0.45199035191898534;0.4116406308643288;-0.40179702189794425;0.5752144674259548;0.9999422478323716
72.709952;1.0014874652145163;0.4628671854606371;0.4623120378054944;0.44194460459568735;0.4413676922143257;1.01254489354235;0.9998379339371656;10.000838867254869;0.41675382309031134;0.45196247356059754;0.451989721263704;0.4116406794569504;-0.4017970216214858;0.5752158750569433;0.9999448324247774
72.719952;1.0014881347539377;0.46286679429556316;0.46231268029806927;0.4419450195991133;0.4413669396632427;1.012543033526805;0.9998362254226919;10.000832378649665;0.4167535449069154;0.4519629440563861;0.4519890557621995;0.41164068220754857;-0.4017970213470678;0.5752172226926187;0.9999474588081382
72.729952;1.0014888104100825;0.4628664538381563;0.4623133437809245;0.4419454804980876;0.4413662153218158;1.012541132704695;0.9998345164870492;10.000826057302207;0.4167532494309423;0.45196342552414287;0.4519883557507984;0.41164064165159103;-0.40179702107626464;0.5752185073304125;0.9999501227887599
72.739952;1.0014894905467542;0.46286616310428746;0.4623140274759713;0.44194598530525964;0.44136552185417866;1.0125391970533852;0.9998328079448975;10.000819861415186;0.4167529374617385;0.45196391605780517;0.4519876222490292;0.41164056122630727;-0.4017970208104632;0.5752197268421286;0.9999528179707745
72.749952;1.0014901744887943;0.4628659215817914;0.4623147305657799;0.44194653209685936;0.44136486178680984;1.0125372323318529;0.9998311019604839;10.00081375031983;0.41675261066437597;0.45196441397772263;0.4519868570278648;0.41164044426484764;-0.4017970205505051;0.5752208799731774;0.9999555366801126
72.759952;1.0014908621727687;0.46286572925206837;0.4623154517651904;0.44194711922388735;0.4413642374157795;1.012535243273144;0.99982940315412;10.000807674476636;0.41675227139377385;0.4519649181164449;0.45198606217550796;0.41164029361590765;-0.4017970202966149;0.5752219664336726;0.9999582712693289
72.769952;1.0014915536212936;0.46286558630679153;0.46231618910554;0.4419477451993736;0.44136365078804224;1.0125332338468973;0.9998277188569378;10.00080157192405;0.41675192225545565;0.4519654278527619;0.45198523960916576;0.4116401118616083;-0.40179702004862194;0.5752229869944958;0.9999610149643376
72.779952;1.0014922488094398;0.46286549274532884;0.46231693998864304;0.4419484084042765;0.44136310357214714;1.0125312083287321;0.9998260582058528;10.000795371401047;0.41675156598363194;0.4519659429810799;0.4519843910327837;0.411639901428693;-0.40179701980608945;0.5752239435920768;0.9999637620218544
72.789952;1.0014929480463144;0.46286544804232516;0.46231770132832495;0.441949106941584;0.44136259701467345;1.0125291714718292;0.9998244305372908;10.000788998898148;0.41675120561343215;0.4519664637278346;0.4519835182796375;0.4116396645231115;-0.4017970195684193;0.5752248392630547;0.9999665071643221
72.799952;1.0014936519857378;0.4628654509824991;0.46231846984251984;0.44194983889928313;0.4413621322175047;1.0125271278236687;0.9998228436781693;10.000782384801784;0.4167508444865089;0.4519669907631288;0.45198262365383807;0.4116394032271756;-0.40179701933505335;0.5752256777775947;0.9999692447106425
72.809952;1.0014943604904027;0.4628654997600824;0.46231924255399753;0.44195060280486426;0.4413617103330384;1.0125250813288664;0.9998213029540626;10.000775468942498;0.4167504859745251;0.4519675247652563;0.4519817102390581;0.4116391197585196;-0.4017970191055089;0.575226463493274;0.9999719685991748
72.819952;1.0014950721277345;0.4628655922238473;0.4623200171504935;0.4419513975901254;0.44136133231093716;1.0125230356309307;0.9998198117075543;10.000768205941718;0.41675013321227244;0.4519680658256371;0.4519807819381409;0.41163881661174523;-0.4017970188792204;0.5752272016294828;0.9999746732182249
72.829952;1.0014957856902107;0.46286572610417476;0.462320791917463;0.4419522218782424;0.44136099858364775;1.0125209948681646;0.9998183726055211;10.000760568803065;0.4167497889384903;0.45196861303227187;0.4519798431829942;0.4116384965708251;-0.40179701865534556;0.5752278983204384;0.9999773536473885
72.839952;1.001496501192912;0.46286589924812654;0.4623215654364644;0.44195307341853485;0.441360709302217;1.0125189637971834;0.9998169881324965;10.000752543630801;0.4167494552781937;0.4519691643936798;0.4519788987403551;0.41163816275901194;-0.401797018432653;0.5752285601969307;0.9999800055620539
72.849952;1.0014972188711457;0.4628661098851059;0.4623223364226672;0.44195394939812577;0.44136046479555385;1.0125169467103872;0.9998156603842467;10.00074412132062;0.41674913373092276;0.45196971747939;0.45197795354372605;0.4116378186376564;-0.40179701820960323;0.5752291937707403;0.9999826257062466
72.859952;1.0014979384864737;0.46286635676676524;0.46232310383525294;0.44195484711020366;0.44136026553110175;1.012514946838378;0.9998143908418073;10.000735295324002;0.41674882561124243;0.45197027014455765;0.4519770124341606;0.41163746781790955;-0.4017970179845429;0.5752298048483898;0.999985212462014
72.869952;1.0014986596047304;0.4628666389505148;0.4623238668946751;0.4419557640295279;0.441360111800144;1.012512966926519;0.9998131800518304;10.000726063400585;0.41674853235111675;0.45197082054204823;0.45197608009677476;0.41163711385677443;-0.40179701775588217;0.5752303981053452;0.999987765833157
72.879952;1.001499381360468;0.46286695539092465;0.4623246248005565;0.4419566974609438;0.4413600035355625;1.0125110095121685;0.9998120278783443;10.000716428727545;0.41674825526130077;0.45197136701507784;0.45197516108317576;0.41163676017599776;-0.4017970175221793;0.5752309769492252;0.9999902868318645
72.889952;1.0015001017498475;0.4628673047643677;0.4623253765607209;0.4419576444391597;0.44135994018976954;1.0125090767799623;0.9998109345621837;10.000706400682914;0.4167479952362532;0.45197190822506;0.4519742597343707;0.4116364099940787;-0.4017970172820351;0.5752315437260165;0.9999927769185566
72.899952;1.0015008174052171;0.4628676856927203;0.4623261209994986;0.4419586019145311;0.4413599207934138;1.012507170889373;0.9998099012595674;10.00069599561859;0.4167477527923242;0.45197244311086493;0.45197338023798844;0.41163606616026505;-0.4017970170339344;0.5752321000263765;0.9999952379243505
72.909952;1.0015015241330631;0.46286809726495953;0.46232685657039874;0.44195956700890454;0.4413599442593309;1.0125052945066888;0.9998089297791115;10.000685232115567;0.4167475283076938;0.4519729708864672;0.451972526775408;0.41163573095666495;-0.4017970167763471;0.5752326469386225;0.9999976719227787
72.919952;1.001502217958438;0.46286853936939304;0.46232758109701017;0.44196053721793144;0.44136000956533167;1.012503451022413;0.9998080223192244;10.00067412446016;0.4167473221729628;0.45197349128923453;0.45197170335891107;0.4116354061313219;-0.401797016507988;0.5752331853441052;1.0000000807466896
72.929952;1.0015028959574528;0.462869012398435;0.4623282918684513;0.44196151057632554;0.44136011560344957;1.0125016442078052;0.9998071813001491;10.000662684030205;0.4167471347523244;0.45197400453534087;0.45197091341896517;0.411635093050224;-0.4017970162279041;0.5752337159283365;1.0000024656723852
72.939952;1.0015035560725676;0.4628695167329646;0.4623289860971617;0.4419624858555309;0.4413602609402835;1.0124998773664442;0.9998064097539004;10.000650920239117;0.41674696639662606;0.451974510756625;0.4519701596066994;0.41163479255587815;-0.4017970159354579;0.5752342386197733;1.0000048273101443
